time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.365065;1.0351198382181575;0.8331579169756994;0.804876571021381;-0.021842748246290056;-0.021101509768290023;1.035018887027195;9.99999082445159;0.833495069101268;-0.005994001797618181;-0.005993998176516461;0.7246185256512788;0.0052120061040592065;0.7246451329849197
66.375065;1.0351197643772727;0.8331580871086595;0.8048767303497705;-0.021842748255569932;-0.02110150974305004;1.0350189589212022;9.9999926406424;0.8334950133214203;-0.005994001832158955;-0.0059939982091938475;0.7246185133392461;0.0052120064497150525;0.7246450521221409
66.385065;1.0351196974390418;0.8331582530178453;0.8048768887694093;-0.021842748265403597;-0.02110150971838995;1.0350190305302645;9.999994446971261;0.8334949571868326;-0.005994001867102364;-0.005993998243777178;0.7246185059559095;0.005212006811996589;0.7246449695056851
66.395065;1.0351196369983597;0.8331584143469024;0.8048770465701258;-0.021842748275777528;-0.021101509694341113;1.035019101280258;9.999996236732706;0.8334949007469241;-0.005994001902347525;-0.005993998280261925;0.7246185033861058;0.005212007190714482;0.7246448853755947
66.405065;1.0351195827687152;0.8331585707793735;0.80487720400601;-0.021842748286664194;-0.021101509670891524;1.0350191705272753;9.99999800388854;0.833494844108477;-0.0059940019377883805;-0.005993998318612984;0.7246185053852988;0.005212007586003862;0.724644800002307
66.415065;1.0351195344884323;0.8331587220259936;0.8048773612880831;-0.02184274829803364;-0.02110150964796803;1.0350192376090328;9.999999743788365;0.8334947874143143;-0.005994001973342499;-0.005993998358779214;0.7246185115725621;0.0052120079983440796;0.7246447136941353
66.425065;1.035119491832829;0.8331588678112276;0.804877518601176;-0.021842748309858814;-0.021101509625434438;1.0350193019492104;10.000001453500845;0.8334947308521435;-0.0059940020089651845;-0.005993998400707649;0.7246185214175254;0.00521200842873868;0.724644626736151
66.435065;1.0351194544397604;0.8331590078757352;0.8048776761040789;-0.02184274832210736;-0.02110150960312705;1.0350193631104352;10.00000313145882;0.8334946746883065;-0.00599400204462103;-0.005993998444358603;0.7246185342592807;0.005212008878422084;0.7246445393362448
66.445065;1.0351194220193412;0.8331591420355872;0.80487783389762;-0.02184274833473582;-0.021101509580890104;1.0350194207162347;10.00000477690715;0.8334946192513234;-0.005994002080256935;-0.005993998489718718;0.7246185493623363;0.005212009348329926;0.7246444516694484
66.455065;1.0351193944496389;0.8331592702404685;0.8048779920201067;-0.021842748347699493;-0.02110150955857267;1.0350194743546621;10.000006389593949;0.8334945648611415;-0.005994002115804483;-0.005993998536813941;0.7246185659899695;0.005212009838910932;0.724644363984814
66.465065;1.0351193717485492;0.8331593925627024;0.8048781504777763;-0.02184274836096231;-0.021101509536031696;1.0350195236148938;10.000007969602244;0.8334945117681465;-0.005994002151176394;-0.0059939985857067005;0.7246185834702487;0.005212010350264351;0.7246442766428086
66.475065;1.0351193539342236;0.8331595091611611;0.8048783092554928;-0.0218427483744974;-0.021101509513174768;1.0350195682309171;10.000009517235934;0.8334944601333912;-0.005994002186241133;-0.005993998636452778;0.7246186012569664;0.005212010882335327;0.7246441900272211
66.485065;1.0351193409393138;0.8331596202288241;0.8048784683107006;-0.02184274838829265;-0.02110150948999011;1.0350196081422405;10.000011032911308;0.8334944100341659;-0.005994002220802685;-0.005993998689053642;0.7246186189458105;0.005212011434901692;0.724644104426186
66.495065;1.0351193326677117;0.8331597259169603;0.8048786275903886;-0.021842748402352074;-0.021101509466526617;1.0350196433914003;10.000012516695637;0.8334943615109272;-0.0059940022546042864;-0.005993998743454762;0.7246186361909709;0.005212012007306988;0.7246440199847032
66.505065;1.0351193290859748;0.8331598263287503;0.8048787870562828;-0.021842748416678423;-0.02110150944286062;1.0350196740352375;10.000013967246549;0.8334943146588935;-0.005994002287343602;-0.005993998799564427;0.7246186525911527;0.005212012598351965;0.724643936746248
66.515065;1.0351193302475217;0.833159921570204;0.8048789466678902;-0.02184274843125907;-0.021101509419081625;1.0350197001504844;10.00001538085632;0.8334942696459463;-0.005994002318688436;-0.005993998857258642;0.7246186676577395;0.0052120132065561426;0.7246438547088327
66.525065;1.0351193362745277;0.8331600117433453;0.8048791063164855;-0.0218427484460648;-0.02110150939527975;1.0350197218140293;10.000016751614552;0.8334942266184372;-0.005994002348300409;-0.005993998916396265;0.7246186808916075;0.005212013830432677;0.7246437737905642
66.535065;1.0351193473105766;0.8331600969308055;0.8048792657915755;-0.021842748461041735;-0.02110150937152806;1.0350197390619231;10.000018072838307;0.8334941856697364;-0.005994002375868674;-0.0059939989768436125;0.7246186919021604;0.005212014468559104;0.7246436937518482
66.545065;1.0351193634443463;0.8331601772688497;0.804879424862294;-0.02184274847610645;-0.021101509347888216;1.035019751897141;10.000019338574175;0.8334941469348343;-0.005994002401135585;-0.005993999038467678;0.7246187004479583;0.005212015119711719;0.7246436142158049
66.555065;1.0351193846992028;0.8331602530019917;0.8048795833687717;-0.021842748491164795;-0.021101509324436322;1.0350197603372144;10.000020543641268;0.833494110650168;-0.005994002423890673;-0.005993999101107651;0.7246187063572878;0.005212015783181519;0.7246435347664967
66.565065;1.0351194111089566;0.833160324415848;0.804879741195813;-0.021842748506124436;-0.02110150930127476;1.0350197644920545;10.000021682993715;0.8334940771143631;-0.005994002443940745;-0.0059939991645693675;0.7246187094270246;0.005212016458972748;0.7246434549960009
66.575065;1.035119442766434;0.8331603917563177;0.8048798982200998;-0.021842748520885805;-0.021101509278530658;1.0350197646262607;10.000022752016616;0.8334940466218438;-0.005994002461091409;-0.005993999228644302;0.7246187093969095;0.0052120171477056144;0.7246433745179044
66.585065;1.0351194798308514;0.833160455207471;0.8048800543058938;-0.021842748535342304;-0.021101509256348024;1.0350197611424785;10.000023746857185;0.8334940193838438;-0.005994002475157189;-0.005993999293122196;0.7246187060069537;0.005212017850340812;0.7246432930250261
66.595065;1.0351195225162757;0.8331605148738207;0.8048802093128116;-0.02184274854938797;-0.021101509234866787;1.0350197545143391;10.000024663864172;0.8334939954674767;-0.005994002485986404;-0.005993999357792683;0.7246186990885599;0.0052120185679462;0.7246432103423157
66.605065;1.0351195710323458;0.833160570757512;0.804880363129509;-0.021842748562915324;-0.021101509214197674;1.0350197452425753;10.000025499283;0.8334939748254002;-0.0059940024934769486;-0.005993999422451719;0.7246186886089482;0.005212019301658754;0.7246431264291682
66.615065;1.0351196255027788;0.8331606227644995;0.8048805157222403;-0.021842748575811213;-0.021101509194404122;1.0350197338149116;10.000026249931338;0.833493957400508;-0.005994002497571879;-0.005993999486909256;0.7246186746299931;0.0052120200527460275;0.7246430413529652
66.625065;1.0351196858922818;0.8331606707412978;0.8048806671362164;-0.02184274858796144;-0.021101509175501076;1.0350197206163931;10.000026914133223;0.8334939432151545;-0.005994002498243977;-0.005993999550993994;0.7246186572360652;0.005212020822571695;0.7246429552454023
66.635065;1.0351197519865842;0.8331607145101415;0.804880817455091;-0.021842748599263995;-0.021101509157461555;1.0350197058678592;10.000027491846284;0.8334939323607586;-0.005994002495487394;-0.005993999614559596;0.7246186365017129;0.005212021612410577;0.7246428682730149
66.645065;1.0351198234820416;0.8331607538821103;0.804880966777638;-0.02184274860964047;-0.021101509140210136;1.0350196896421648;10.000027983792522;0.8334939249110487;-0.005994002489313674;-0.005993999677474141;0.724618612492014;0.005212022423246536;0.7246427806485259
66.655065;1.0351199001365305;0.833160788620988;0.8048811152099421;-0.021842748619050105;-0.02110150912362531;1.035019671864864;10.000028390685811;0.8334939208596789;-0.005994002479740016;-0.005993999739587692;0.7246185852480482;0.005212023255589508;0.7246426926497412
66.665065;1.0351199818473307;0.8331608183596019;0.804881262833352;-0.02184274862750612;-0.02110150910757523;1.0350196523072825;10.000028713299004;0.8334939201049405;-0.005994002466786728;-0.00599399980072425;0.7246185547880463;0.005212024109223142;0.7246426046141793
66.675065;1.0351200686045374;0.8331608425910487;0.8048814096997058;-0.021842748635068417;-0.021101509091954993;1.035019630674242;10.000028952867506;0.8334939224392661;-0.0059940024504911;-0.005993999860722234;0.7246185211739561;0.005212024983226908;0.7246425169072165
66.685065;1.0351201604318927;0.8331608608045765;0.8048815558877956;-0.021842748641822025;-0.021101509076690374;1.0350196067401727;10.0000291112583;0.8334939275632401;-0.005994002430913188;-0.005993999919479088;0.7246184845689253;0.005212025876556664;0.7246424298728328
66.695065;1.035120257362554;0.833160872650247;0.8048817015418692;-0.02184274864786735;-0.021101509061725802;1.0350195803864022;10.000029190809201;0.8334939352047592;-0.005994002408128162;-0.005993999976965089;0.7246184451918724;0.005212026788644065;0.7246423438019068
66.705065;1.0351203593923168;0.8331608779951282;0.8048818468520451;-0.021842748653306102;-0.02110150904702436;1.0350195515135405;10.000029194056735;0.8334939452822445;-0.005994002382213295;-0.005994000033219675;0.7246184032115226;0.0052120277193877275;0.7246422589330946
66.715065;1.0351204664641556;0.8331608768408159;0.8048819919923871;-0.021842748658220217;-0.021101509032576033;1.0350195199694494;10.00002912379132;0.8334939579276761;-0.005994002353231618;-0.005994000088342201;0.724618358690235;0.00521202866872909;0.7246421754379632
66.725065;1.0351205785019038;0.833160869213655;0.8048821370625717;-0.021842748662670566;-0.0211015090184054;1.0350194855767292;10.000028983687978;0.8334939733576991;-0.005994002321229212;-0.005994000142471451;0.7246183116092721;0.005212029636399368;0.7246420933800544
66.735065;1.03512069540816;0.8331608551535503;0.8048822821128888;-0.021842748666704236;-0.021101509004567916;1.0350194481666761;10.000028779220312;0.8334939917324693;-0.005994002286254798;-0.005994000195753956;0.7246182619138747;0.005212030621850535;0.7246420127035821
66.745065;1.0351208170773964;0.8331608347456186;0.8048824272272056;-0.021842748670348563;-0.02110150899112598;1.0350194075891652;10.000028517900715;0.8334940131001517;-0.005994002248382917;-0.005994000248308418;0.7246182095308106;0.0052120316241160754;0.7246419332539294
66.755065;1.035120943482798;0.8331608080786396;0.8048825725509626;-0.021842748673598256;-0.021101508978121235;1.0350193637803415;10.000028207983494;0.8334940374419525;-0.00599400220771903;-0.005994000300196596;0.7246181543716433;0.005212032641802904;0.7246418548110883
66.765065;1.035121074729207;0.8331607751637414;0.8048827182329057;-0.021842748676403675;-0.021101508965572245;1.0350193168427992;10.000027856351439;0.8334940647399651;-0.005994002164387349;-0.005994000351422324;0.724618096361302;0.005212033673372019;0.724641777142336
66.775065;1.035121211025804;0.8331607359457976;0.8048828643616465;-0.02184274867867717;-0.021101508953503458;1.0350192670440117;10.000027467465458;0.8334940949930384;-0.005994002118528182;-0.005994000401960921;0.7246180354759871;0.0052120347173673235;0.7246417000393243
66.785065;1.0351213526260774;0.8331606904251468;0.8048830109778983;-0.021842748680330402;-0.021101508941969944;1.0350192147553958;10.000027043912626;0.8334941282190793;-0.0059940020703082054;-0.005994000451776995;0.7246179717381797;0.005212035772348432;0.7246416233181968
66.795065;1.0351214997330558;0.8331606387666102;0.80488315815522;-0.021842748681302634;-0.021101508931053347;1.0350191603462147;10.000026587159482;0.8334941645047046;-0.005994002019921367;-0.005994000500813505;0.7246179052151057;0.005212036836683165;0.7246415468145873
66.805065;1.0351216524301676;0.833160581337882;0.8048833060949773;-0.021842748681543758;-0.021101508920850855;1.0350191040733547;10.000026097563666;0.8334942040489466;-0.005994001967583777;-0.0059940005489828654;0.724617836058759;0.005212037908333262;0.7246414703963893
66.815065;1.0351218107101938;0.8331605186701513;0.8048834551479178;-0.021842748680996803;-0.021101508911477624;1.0350190461007458;10.000025574220478;0.8334942471205194;-0.005994001913530714;-0.005994000596156999;0.7246177645260538;0.005212038984626505;0.7246413939907872
66.825065;1.0351219745295095;0.8331604513303621;0.8048836057060949;-0.02184274867961733;-0.021101508903074915;1.035018986585533;10.000025015367575;0.8334942939939978;-0.005994001858012862;-0.00599400064215578;0.7246176909590628;0.005212040062113997;0.7246413176022002
66.835065;1.0351221438113223;0.8331603798308916;0.8048837580608549;-0.021842748677389;-0.02110150889580025;1.0350189256360285;10.000024419149891;0.8334943449403172;-0.005994001801299809;-0.00599400068678543;0.7246176157583558;0.00521204113662776;0.724641241310233
66.845065;1.0351223183952067;0.8331603046746638;0.8048839123668635;-0.02184274867430825;-0.021101508889796033;1.0350188632274753;10.000023783973056;0.8334944002031983;-0.005994001743682597;-0.005994000729902983;0.7246175393705316;0.005212042203480223;0.7246411652699801
66.855065;1.0351224979491325;0.8331602263939654;0.8048840687170534;-0.021842748670369585;-0.021101508885170716;1.0350187992453368;10.000023108292654;0.8334944599494208;-0.005994001685454791;-0.005994000771422063;0.7246174622659071;0.005212043257804371;0.7246410897225667
66.865065;1.0351226819504014;0.8331601454882414;0.8048842271980708;-0.021842748665567475;-0.021101508882013346;1.0350187335550514;10.000022390291054;0.8334945242811037;-0.005994001626890512;-0.0059940008112702075;0.7246173848958913;0.005212044295079975;0.7246410149802652
66.875065;1.0351228698213977;0.8331600623646056;0.8048843878479462;-0.021842748659893548;-0.021101508880417518;1.0350186660085576;10.000021628017615;0.8334945932779383;-0.005994001568246974;-0.005994000849360459;0.7246173076927087;0.005212045311621624;0.7246409413752508
66.885065;1.03512306106238;0.8331599773533196;0.8048845506030623;-0.021842748653333126;-0.0211015088804793;1.03501859651891;10.000020820371422;0.8334946669867744;-0.005994001509771197;-0.005994000885597485;0.7246172311048169;0.005212046304642152;0.7246408692350489
66.895065;1.035123255224802;0.83315989075258;0.8048847153082578;-0.021842748645877885;-0.021101508882270203;1.0350185251873225;10.000019968063908;0.8334947453840619;-0.005994001451680227;-0.0059940009199029864;0.7246171555992896;0.00521204727200565;0.724640798896573
66.905065;1.0351234518423058;0.8331598028264713;0.8048848817648552;-0.02184274863753209;-0.021101508885827572;1.0350184522851413;10.000019073796299;0.8334948283612805;-0.005994001394138023;-0.005994000952227855;0.7246170816317837;0.005212048212255818;0.7246407306754051
66.915065;1.0351236504383048;0.8331597137873781;0.804885049794019;-0.021842748628294877;-0.02110150889117901;1.035018378134018;10.000018142167285;0.8334949157704046;-0.005994001337265982;-0.005994000982542389;0.7246170096132082;0.005212049124781592;0.7246406648069137
66.925065;1.0351238505436835;0.8331596238140647;0.8048852192857134;-0.021842748618148247;-0.021101508898367705;1.0350183030419693;10.000017179635936;0.8334950075218827;-0.005994001281172459;-0.005994001010830806;0.7246169399033192;0.0052120500095448555;0.7246406014627171
66.935065;1.035124051690723;0.8331595330386096;0.8048853901856712;-0.021842748607060945;-0.021101508907457104;1.0350182272612547;10.00001619454873;0.8334951036484016;-0.005994001225973916;-0.005994001037091149;0.7246168728334863;0.0052120508666681055;0.7246405408148546
66.945065;1.035124253439282;0.833159441523299;0.8048855624206182;-0.021842748594979814;-0.02110150891852013;1.0350181509207752;10.000015196781275;0.8334952042872924;-0.0059940011718028745;-0.00599400106131703;0.7246168086965743;0.005212051696442958;0.7246404830514096
66.955065;1.0351244554059527;0.8331593493382226;0.8048857358433057;-0.02184274858183101;-0.021101508931623894;1.0350180739713186;10.000014196093863;0.8334953096179932;-0.005994001118796094;-0.005994001083473539;0.7246167476754392;0.005212052499680403;0.7246404283559708
66.965065;1.0351246572300978;0.8331592566850362;0.8048859102740382;-0.021842748567562128;-0.021101508946823704;1.0350179961702035;10.000013199956728;0.8334954198314408;-0.005994001067065683;-0.005994001103502311;0.7246166897704714;0.005212053277958246;0.7246403769121079
66.975065;1.035124858524413;0.8331591639243552;0.8048860855720775;-0.021842748552173094;-0.021101508964168944;1.0350179171186908;10.000012212886501;0.8334955351493489;-0.005994001016677347;-0.005994001121351525;0.724616634805022;0.00521205403345663;0.7246403289163281
66.985065;1.035125058927007;0.8331590715256099;0.8048862616338192;-0.02184274853569121;-0.02110150898370414;1.0350178363566436;10.00001123732174;0.8334956557923293;-0.005994000967645026;-0.00599400113698687;0.7246165825230366;0.005212054768516927;0.7246402845807917
66.995065;1.0351252582639696;0.8331589800722774;0.8048864383744829;-0.021842748518134066;-0.02110150900544976;1.0350177535025489;10.000010274247444;0.8334957818589135;-0.00599400091993699;-0.00599400115036755;0.7246165326860614;0.005212055485255585;0.7246402441633842
67.005065;1.0351254566208872;0.8331588902972342;0.8048866157775282;-0.021842748499517808;-0.021101509029383146;1.0350176683676462;10.000009323310648;0.8334959132464045;-0.0059940008734887;-0.005994001161426118;0.7246164850675373;0.005212056185409418;0.7246402080077701
67.015065;1.0351256541971108;0.8331588030201398;0.8048867939514845;-0.02184274847989428;-0.021101509055453372;1.0350175809302702;10.00000838337818;0.8334960497175559;-0.005994000828204629;-0.005994001170073421;0.7246164393868428;0.005212056870265167;0.724640176544707
67.025065;1.0351258511019357;0.8331587190300884;0.8048869730983406;-0.021842748459358328;-0.021101509083613957;1.035017491204296;10.00000745323402;0.8334961910191756;-0.00599400078395173;-0.005994001176207735;0.7246163952976601;0.005212057540713749;0.7246401502566252
67.035065;1.0351260472741075;0.8331586390245115;0.8048871533864391;-0.021842748438013936;-0.021101509113838613;1.0350173991664322;10.000006531784422;0.833496336910588;-0.005994000740566795;-0.0059940011797267444;0.7246163524367877;0.005212058197747508;0.7246401296254613
67.045065;1.0351262425335748;0.8331585636101823;0.8048873348125389;-0.0218427484159328;-0.021101509146117314;1.0350173047587652;10.000005618072025;0.8334964871343169;-0.005994000697873551;-0.005994001180551476;0.7246163104810426;0.005212058842973533;0.7246401150633465
67.055065;1.0351264366660335;0.8331584933421855;0.804887517164163;-0.021842748393138885;-0.02110150918043212;1.0350172078649755;10.000004711248465;0.8334966414291777;-0.005994000655702541;-0.005994001178648392;0.7246162691913268;0.005212059478524543;0.7246401068341032
67.065065;1.0351266294811508;0.833158428763431;0.8048877001110026;-0.02184274836963262;-0.02110150921672506;1.0350171082876687;10.00000381063387;0.8334967995607271;-0.005994000613909484;-0.005994001174043722;0.7246162283901507;0.005212060106312024;0.72464010502533
67.075065;1.0351268208442117;0.8331583703984043;0.804887883339626;-0.02184274834542162;-0.021101509254906153;1.0350170058100228;10.000002916400902;0.8334969613202139;-0.00599400057238216;-0.005994001166834277;0.7246161878575035;0.005212060727102038;0.7246401095826626
67.085065;1.035127010655522;0.8331583187140507;0.804888066623209;-0.02184274832051604;-0.021101509294891282;1.0350169003048928;10.000002030528973;0.8334971265137942;-0.005994000531048844;-0.005994001157180486;0.7246161472681959;0.0052120613404330555;0.7246401203251516
67.095065;1.0351271987928832;0.8331582740900844;0.8048882497988857;-0.021842748294905144;-0.02110150933660555;1.035016791803152;10.000001157203933;0.8334972949581039;-0.005994000489893495;-0.005994001145269894;0.7246161062526175;0.005212061945419569;0.724640136940129
67.105065;1.0351273851146559;0.833158236806806;0.8048884327111913;-0.021842748268556138;-0.02110150937997166;1.0350166804917824;10.000000302435081;0.8334974664886732;-0.00599400044895172;-0.0059940011312772925;0.7246160644940647;0.005212062541192177;0.7246401590402596
67.115065;1.0351275695139233;0.8331582070225949;0.804888615179444;-0.021842748241430312;-0.02110150942491476;1.0350165666527078;9.999999473100585;0.8334976409783542;-0.005994000408281987;-0.005994001115357708;0.724616021762835;0.005212063126629297;0.7246401862538967
67.125065;1.0351277518760034;0.8331581847354556;0.804888797011999;-0.021842748213487143;-0.021101509471348028;1.0350164505545527;9.999998676094792;0.8334978183393651;-0.0059940003679422905;-0.005994001097663931;0.7246159779005293;0.005212063700218223;0.7246402182505834
67.135065;1.0351279319494178;0.8331581697814913;0.8048889780540333;-0.021842748184683135;-0.02110150951915864;1.0350163323480954;9.99999791812677;0.8334979985083577;-0.005994000327993354;-0.00599400107835593;0.724615932799138;0.00521206426031719;0.7246402547270352
67.145065;1.0351281093227032;0.8331581618944591;0.804889158205889;-0.021842748154984486;-0.021101509568227893;1.0350162120526565;9.999997206050372;0.833498181444571;-0.0059940002885117746;-0.005994001057593531;0.7246158863571707;0.00521206480542128;0.7246402954160198
67.155065;1.03512828354877;0.8331581607658065;0.8048893373918338;-0.021842748124377597;-0.021101509618443835;1.0350160896218834;9.99999654684701;0.8334983671277535;-0.00599400024958456;-0.005994001035527352;0.7246158384405337;0.0052120653342600035;0.7246403400761352
67.165065;1.035128454249116;0.8331581660673599;0.8048895155397929;-0.02184274809286019;-0.02110150966969658;1.0350159649761985;9.999995946882768;0.8334985555240939;-0.005994000211288623;-0.0059940010123093485;0.7246157889397801;0.005212065845814536;0.7246403884668808
67.175065;1.035128621099557;0.833158177470828;0.8048896926078687;-0.02184274806042072;-0.021101509721888862;1.035015837990066;9.999995411418968;0.833498746575665;-0.0059940001736739565;-0.005994000988114167;0.724615737865075;0.0052120663392103625;0.724640440378879
67.185065;1.0351287837573317;0.8331581946537772;0.8048898686341077;-0.021842748027019795;-0.021101509774950664;1.0350157085078968;9.999994944586087;0.8334989402527562;-0.005994000136753042;-0.005994000963136591;0.7246156853386019;0.005212066813384016;0.7246404956790023
67.195065;1.0351289418347334;0.8331582172737628;0.8048900437531025;-0.02184274799259173;-0.021101509828835373;1.035015576394491;9.999994549108077;0.8334991365943786;-0.005994000100511166;-0.005994000937567267;0.7246156315177477;0.005212067266780367;0.7246405542887545
67.205065;1.0351290949663474;0.8331582449762109;0.8048902180990477;-0.02184274795707216;-0.02110150988350784;1.035015441597473;9.999994226013984;0.8334993356857876;-0.005994000064939168;-0.0059940009115655585;0.7246155765677538;0.005212067697345195;0.7246406161108822
67.215065;1.0351292428647352;0.8331582774359204;0.8048903916656645;-0.02184274792042911;-0.021101509938933092;1.035015304201744;9.99999397514527;0.8334995376001091;-0.005994000030044157;-0.005994000885240378;0.7246155206951269;0.005212068102738633;0.7246406809849116
67.225065;1.0351293852828165;0.8331583143542743;0.804890564344664;-0.021842747882668833;-0.02110150999505799;1.0350151644516716;9.999993796160762;0.8334997423335764;-0.0059939999958242085;-0.0059940008586693025;0.7246154641723661;0.005212068480553139;0.7246407486992615
67.235065;1.0351295219959975;0.8331583553827026;0.8048907360701173;-0.021842747843816693;-0.021101510051796953;1.0350150227219816;9.999993688721329;0.8334999497778101;-0.005993999962240824;-0.005994000831937893;0.7246154073157419;0.005212068828405173;0.7246408190230689
67.245065;1.0351296528496234;0.8331584000413261;0.804890906806421;-0.021842747803910226;-0.021101510109042643;1.0350148794295007;9.999993652084182;0.8335001597980777;-0.005993999929205702;-0.00599400080513904;0.7246153504605746;0.005212069143972156;0.7246408917186609
67.255065;1.035129777777303;0.8331584477634199;0.8048910764566365;-0.021842747763016146;-0.021101510166690558;1.0350147349372694;9.999993685481474;0.8335003723618091;-0.005993999896574871;-0.005994000778350741;0.7246152939643682;0.005212069425016551;0.7246409665009798
67.265065;1.035129896818985;0.8331584980317233;0.804891244875804;-0.021842747721225953;-0.02110151022465176;1.0350145894948544;9.999993788255448;0.8335005875264839;-0.0059939998641542;-0.005994000751638143;0.7246152382117862;0.005212069669538311;0.7246410429906759
67.275065;1.0351300101775267;0.8331585504685798;0.8048914119204117;-0.02184274767860651;-0.021101510282841216;1.0350144432228754;9.999993958339196;0.8335008052770947;-0.0059939998317320746;-0.005994000725064973;0.7246151836249834;0.0052120698762187145;0.7246411207313244
67.285065;1.0351301181965407;0.8331586048603988;0.8048915774438173;-0.021842747635154734;-0.021101510341149033;1.0350142961679967;9.999994191124767;0.8335010254456604;-0.005993999799131212;-0.005994000698695632;0.7246151306558828;0.005212070044740283;0.7246411992217636
67.295065;1.0351302212485243;0.8331586610996992;0.80489174128442;-0.02184274759080517;-0.021101510399418724;1.035014148383364;9.999994480349578;0.8335012478070869;-0.005993999766241711;-0.0059940006725998545;0.7246150797392684;0.005212070175610209;0.7246412779263938
67.305065;1.0351303196750616;0.8331587190603827;0.8048919032913521;-0.021842747545462976;-0.021101510457457756;1.035013999959458;9.999994819071697;0.8335014721958255;-0.005993999733001335;-0.005994000646863072;0.7246150312622965;0.005212070270057949;0.7246413563131631
67.315065;1.0351304137739978;0.8331587785407653;0.8048920633801901;-0.021842747499024495;-0.02110151051508915;1.0350138509959208;9.99999519944784;0.8335016985265943;-0.005993999699334801;-0.005994000621587873;0.7246149855514321;0.005212070330269464;0.7246414338919365
67.325065;1.0351305037456233;0.833158839319715;0.8048922215732515;-0.021842747451401193;-0.02110151057220859;1.0350137015035397;9.99999561250507;0.8335019267515072;-0.005993999665110399;-0.005994000596893219;0.7246149428652714;0.005212070359195216;0.7246415101991691
67.335065;1.035130589668067;0.8331589012412379;0.8048923779605693;-0.021842747402545635;-0.0211015106288046;1.0350135513153882;9.999996048555644;0.8335021568324177;-0.005993999630146826;-0.005994000572920734;0.7246149034257938;0.005212070360100848;0.7246415847807136
67.345065;1.0351306715616895;0.833158964224414;0.8048925325939632;-0.02184274735244536;-0.021101510684945982;1.0350134001406597;9.999996497804942;0.8335023887541778;-0.005993999594250904;-0.005994000549815273;0.7246148674556604;0.005212070336625928;0.7246416571937565
67.355065;1.0351307494604605;0.8331590281656961;0.8048926854187917;-0.02184274730108571;-0.021101510740739998;1.0350132476810532;9.999996951180895;0.8335026225094255;-0.005993999557254604;-0.005994000527674541;0.7246148351968172;0.005212070292790786;0.7246417269880853
67.365065;1.0351308234301377;0.8331590928513153;0.8048928362930017;-0.0218427472484126;-0.021101510796268753;1.0350130936914876;9.999997401293953;0.8335028580263482;-0.00599399951902395;-0.0059940005065259915;0.7246148069109964;0.005212070232504724;0.7246417937018151
67.375065;1.0351308935250412;0.8331591579723445;0.8048929850289148;-0.02184274719432336;-0.021101510851551764;1.0350129380425028;9.999997842544454;0.8335030951366773;-0.005993999479438507;-0.005994000486355252;0.7246147828390668;0.005212070159134454;0.724641856928361
67.385065;1.035130959729364;0.8331592231969279;0.804893131404884;-0.02184274713869682;-0.02110151090655313;1.035012780743861;9.99999827014616;0.8335033336300852;-0.005993999438371189;-0.00599400046713772;0.724614763166199;0.005212070075191726;0.724641916428598
67.395065;1.0351310219796157;0.833159288231762;0.8048932751475659;-0.021842747081435396;-0.02110151096119804;1.0350126218464426;9.99999867930709;0.8335035732978766;-0.005993999395690287;-0.005994000448825251;0.7246147480314187;0.0052120699819568446;0.7246419722181261
67.405065;1.0351310802434757;0.8331593528246081;0.8048934159087631;-0.02184274702248558;-0.021101511015373723;1.0350124613790728;9.999999065190371;0.8335038138927396;-0.005993999351276783;-0.00599400043130956;0.7246147375152686;0.005212069879451358;0.724642024580754
67.415065;1.035131134542725;0.83315941673333;0.8048935532518193;-0.021842746961837616;-0.021101511068931936;1.0350122994113558;9.999999422945617;0.833504055085799;-0.005993999305037055;-0.0059940004144118;0.7246147315917032;0.005212069766917651;0.7246420740019048
67.425065;1.0351311849165152;0.8331594797165682;0.8048936866473739;-0.021842746899507926;-0.02110151112170822;1.0350121361146338;9.99999974774131;0.8335042965157125;-0.0059939992569080424;-0.005994000397905075;0.7246147301438967;0.005212069643437484;0.7246421210685139
67.435065;1.0351312313867413;0.8331595415127288;0.8048938155232296;-0.02184274683551332;-0.02110151117353298;1.0350119717848483;10.000000035860007;0.8335045378427961;-0.00599399920686494;-0.00599400038155713;0.7246147330600573;0.005212069508477892;0.7246421664055728
67.445065;1.0351312739335756;0.8331596017997096;0.804893939363153;-0.021842746769871354;-0.021101511224229614;1.035011806868387;10.000000286531252;0.8335047787273351;-0.005993999154929068;-0.005994000365170978;0.7246147402857741;0.005212069362071636;0.7246422106786036
67.455065;1.0351313124579609;0.8331596602191735;0.8048940577916865;-0.02184274670261973;-0.021101511273629085;1.0350116419983757;10.00000050231657;0.8335050188399944;-0.005993999101158128;-0.005994000348599698;0.7246147518069779;0.005212069204183628;0.7246422545854466
67.465065;1.0351313467109673;0.8331597164534926;0.8048941706388245;-0.021842746633820586;-0.02110151132159459;1.0350114780178734;10.000000687489104;0.8335052579168458;-0.005993999045620216;-0.0059940003317406065;0.7246147676560695;0.0052120690337360675;0.7246422987619671
67.475065;1.0351313762210792;0.8331597702504775;0.8048942779345855;-0.02184274656356571;-0.02110151136803251;1.0350113158987535;10.000000846289046;0.8335054957163722;-0.005993998988384387;-0.00599400031451599;0.7246147879206234;0.005212068848430229;0.7246423437164298
67.485065;1.0351314003208265;0.83315982140278;0.8048943797779025;-0.021842746491990125;-0.02110151141289458;1.0350111566099947;10.000000982133496;0.8335057318843304;-0.005993998929523447;-0.005994000296848287;0.724614812683055;0.005212068645372254;0.7246423899074756
67.495065;1.0351314182896754;0.833159869754155;0.8048944761812702;-0.021842746419259235;-0.021101511456179455;1.0350110011068476;10.000001097131102;0.8335059658835589;-0.005993998869095848;-0.005994000278658027;0.7246148419573265;0.005212068421510491;0.7246424378428331
67.505065;1.0351314295220306;0.8331599152274337;0.8048945670311813;-0.021842746345526756;-0.021101511497926478;1.035010850375504;10.000001191883714;0.8335061970737448;-0.005993998807128365;-0.005994000259895112;0.7246148757139008;0.005212068173701465;0.7246424880439655
67.515065;1.03513143363146;0.833159957830669;0.8048946521682319;-0.02184274627090171;-0.02110151153820555;1.035010705405949;10.000001266252923;0.8335064248552423;-0.005993998743631;-0.00599400024056791;0.7246149139582955;0.0052120678988764515;0.7246425409184456
67.525065;1.0351314304325925;0.8331599976351834;0.8048947314788466;-0.021842746195455034;-0.02110151157711913;1.0350105671430272;10.000001320584605;0.8335066487232707;-0.0059939986786211675;-0.0059940002207350546;0.7246149567980982;0.0052120675941915925;0.7246425966886338
67.535065;1.035131419855441;0.8331600347600165;0.8048948048905851;-0.021842746119255622;-0.02110151161480048;1.0350104364706973;10.000001356546832;0.8335068682208628;-0.005993998612128569;-0.005994000200475254;0.7246150044736002;0.0052120672569285756;0.7246426554272978
67.545065;1.0351314019073141;0.8331600693701878;0.8048948722884541;-0.021842746042396465;-0.021101511651379457;1.0350103142402676;10.000001377552987;0.8335070829065899;-0.0059939985441896555;-0.005994000179863796;0.7246150573295813;0.0052120668843457785;0.7246427171145392
67.555065;1.0351313767203982;0.833160101642306;0.8048949334857202;-0.02184274596499017;-0.02110151168694459;1.035010201337893;10.000001388906297;0.8335072923954369;-0.005993998474844836;-0.005994000158955733;0.7246151157556908;0.005212066473630514;0.7246427816475075
67.565065;1.0351313446285113;0.8331601317249616;0.8048949882720501;-0.021842745887145295;-0.021101511721546607;1.0350100987193604;10.00000139719;0.8335074964407728;-0.005993998404134026;-0.005994000137773694;0.7246151801292376;0.005212066021971799;0.7246428488298782
67.575065;1.0351313061672127;0.8331601597759225;0.8048950364291865;-0.021842745808944946;-0.021101511755216535;1.0350100073572226;10.00000140855546;0.8335076949685547;-0.005993998332102651;-0.005994000116301597;0.7246152507399158;0.005212065526765771;0.7246429183896768
67.585065;1.0351312619882298;0.8331601860059186;0.8048950777081169;-0.02184274573043256;-0.021101511787965956;1.0350099281710965;10.000001427616551;0.833507888014725;-0.005993998258832084;-0.005994000094484422;0.7246153277267273;0.005212064985873507;0.7246429900173483
67.595065;1.035131212763257;0.8331602106372056;0.8048951118451225;-0.02184274565161188;-0.02110151181980621;1.035009862019169;10.000001458263025;0.8335080756325298;-0.005993998184467045;-0.005994000072251894;0.7246154110853168;0.005212064397898038;0.72464306338403
67.605065;1.035131159115116;0.8331602338680064;0.8048951385969141;-0.021842745572482867;-0.021101511850791514;1.0350098097142515;10.000001504250612;0.8335082578490357;-0.005993998109205532;-0.005994000049550194;0.7246155007146855;0.005212063762516983;0.7246431381643571
67.615065;1.035131101586252;0.8331602559164881;0.8048951577518833;-0.021842745493098278;-0.021101511881031754;1.0350097720086284;10.000001568245715;0.8335084346813703;-0.005993998033256565;-0.0059940000263399105;0.7246155964275977;0.005212063080705147;0.724643214095613
67.625065;1.0351310406363385;0.8331602770610705;0.8048951691424907;-0.021842745413600456;-0.0211015119106686;1.035009749575094;10.000001651077858;0.8335086061581183;-0.005993997956805571;-0.005994000002589044;0.7246156979389511;0.0052120623545253405;0.7246432910167783
67.635065;1.0351309766433094;0.833160297626149;0.8048951726644274;-0.021842745334222334;-0.021101511939851565;1.0350097430188667;10.000001751960884;0.8335087723133309;-0.0059939978800173065;-0.005993999978288569;0.7246158049046585;0.005212061586667941;0.7246433688503437
67.645065;1.0351309098768897;0.8331603179854696;0.8048951682767999;-0.02184274525525445;-0.021101511968730842;1.0350097528608808;10.00000186919323;0.8335089331685863;-0.0059939978030481;-0.005993999953454154;0.724615916976886;0.005212060780289221;0.7246434475653158
67.655065;1.0351308404857575;0.8331603385913231;0.804895155990081;-0.02184274517699594;-0.021101511997454983;1.035009779492283;10.000002001353003;0.8335090887013902;-0.005993997726030206;-0.005993999928120255;0.724616033829432;0.005212059938926194;0.7246435271401761
67.665065;1.0351307685549112;0.8331603599629869;0.804895135864277;-0.021842745099714195;-0.021101512026151896;1.0350098231869134;10.000002148262212;0.8335092388390909;-0.005993997649052804;-0.005993999902353223;0.7246161552197785;0.005212059066139103;0.7246436075237404
67.675065;1.0351306941632463;0.8331603826747439;0.8048951080202313;-0.02184274502362175;-0.02110151205490069;1.0350098841134905;10.000002310991936;0.8335093834911086;-0.0059939975721745396;-0.00599399987624658;0.7246162810615551;0.005212058165325408;0.7246436886324445
67.685065;1.0351306173719583;0.8331604073609731;0.80489507266424;-0.021842744948877103;-0.02110151208372576;1.0350099623057154;10.000002491453005;0.8335095225506269;-0.005993997495460985;-0.005993999849884766;0.7246164113795109;0.0052120572397844;0.7246437703781913
67.695065;1.0351305381626346;0.8331604346512946;0.804895030108379;-0.021842744875613343;-0.021101512112620183;1.035010057681048;10.000002691942;0.8335096558821167;-0.00599399741901622;-0.005993999823333866;0.7246165461853382;0.0052120562927473755;0.7246438526326364
67.705065;1.0351304564181623;0.8331604650780978;0.8048949807492957;-0.02184274480398176;-0.02110151214157079;1.03501017005793;10.000002914516157;0.8335097833229452;-0.00599399734297868;-0.005993999796675884;0.7246166854151661;0.0052120553273878765;0.7246439351525257
67.715065;1.0351303720519383;0.8331604990644563;0.8048949250105912;-0.02184274473418346;-0.021101512170560836;1.035010299103295;10.000003160256117;0.8335099046344623;-0.005993997267493475;-0.00599399977002508;0.7246168289512097;0.005212054346650622;0.7246440175964557
67.725065;1.0351302851784212;0.8331605369522922;0.8048948632784632;-0.02184274466646926;-0.021101512199556777;1.0350104443164643;10.000003428775381;0.8335100194125581;-0.00599399719269485;-0.005993999743498333;0.7246169766621918;0.005212053353027226;0.7246440996017266
67.735065;1.0351301961105346;0.833160579005148;0.8048947958402437;-0.02184274460112586;-0.021101512228499774;1.0350106050895924;10.000003718462136;0.8335101270705466;-0.0059939971186943886;-0.005993999717173592;0.7246171284177028;0.005212052348616896;0.7246441808225167
67.745065;1.0351301052363158;0.8331606254155076;0.8048947228615444;-0.0218427445384681;-0.02110151225731263;1.0350107807673852;10.000004027274292;0.8335102269356791;-0.00599399704557796;-0.005993999691071309;0.7246172840832221;0.005212051335256076;0.7246442609480636
67.755065;1.0351300129839556;0.8331606763337759;0.8048946444333678;-0.021842744478824727;-0.0211015122859083;1.0350109706713304;10.000004353371601;0.8335103183603259;-0.005993996973428271;-0.0059939996651762455;0.7246174435196381;0.005212050314564979;0.7246443397085248
67.765065;1.0351299198583779;0.8331607318776512;0.8048945606172209;-0.02184274442251599;-0.021101512314192477;1.0350111740907129;10.000004695175525;0.8335104007446517;-0.005993996902345202;-0.005993999639474725;0.7246176065947156;0.005212049287893047;0.724644416846426
67.775065;1.035129826387778;0.8331607921433392;0.8048944714483162;-0.0218427443698395;-0.02110151234207866;1.0350113902746896;10.000005050576737;0.8335104734890072;-0.005993996832443905;-0.005993999613963748;0.7246177732140465;0.005212048256238658;0.7246444921100768
67.785065;1.0351297329798852;0.8331608572250151;0.8048943769707358;-0.021842744321061786;-0.021101512369503053;1.035011618461165;10.000005415555265;0.8335105359662428;-0.005993996763842934;-0.005993999588645122;0.7246179433475249;0.0052120472205304065;0.7246445652926357
67.795065;1.0351296398404;0.8331609271646794;0.8048942772884613;-0.02184274427640258;-0.02110151239641073;1.0350118578885543;10.000005783872458;0.8335105875580405;-0.005993996696653411;-0.005993999563520088;0.7246181169974684;0.005212046182034693;0.7246446362563911
67.805065;1.0351295470510857;0.8331610018833429;0.8048941725549044;-0.02184274423602032;-0.021101512422735464;1.0350121077553025;10.00000614864848;0.8335106277172063;-0.005993996630991156;-0.005993999538566842;0.7246182941385204;0.005212045142367893;0.7246447049191057
67.815065;1.0351294547138086;0.83316108116926;0.804894062892483;-0.021842744200020716;-0.021101512448408393;1.0350123672102347;10.000006504204253;0.8335106560182635;-0.005993996567000419;-0.00599399951373266;0.7246184747070913;0.005212044103314442;0.7246447712442395
67.825065;1.0351293629898808;0.8331611646807667;0.8048939482770215;-0.021842744168487162;-0.021101512473385778;1.0350126353727973;10.000006847005162;0.8335106721820095;-0.005993996504850149;-0.005993999488966556;0.7246186586148607;0.005212043066686377;0.724644835274149
67.835065;1.035129272028336;0.8331612519779676;0.8048938284996341;-0.021842744141505988;-0.021101512497656096;1.035012911273905;10.00000717587623;0.8335106760541574;-0.005993996444716381;-0.005993999464245584;0.7246188457198377;0.005212042034152168;0.7246448971554661
67.845065;1.035129181898372;0.8331613425985402;0.8048937032589635;-0.021842744119170775;-0.021101512521210244;1.0350131937660436;10.00000749138611;0.8335106675487749;-0.005993996386772105;-0.005993999439565541;0.7246190357738992;0.005212041007192737;0.7246449570707807
67.855065;1.0351290925999745;0.8331614361002944;0.8048935722548767;-0.02184274410157725;-0.021101512544006402;1.0350134815439562;10.000007794791133;0.8335106465949113;-0.005993996331174597;-0.005993999414916557;0.724619228416127;0.005212039987234502;0.7246450151393626
67.865065;1.0351290041634058;0.8331615320267287;0.8048934352102056;-0.021842744088814307;-0.021101512565966533;1.0350137732724993;10.000008087282751;0.8335106131353333;-0.005993996278052764;-0.00599399939027029;0.7246194232352604;0.0052120389756575534;0.724645071433231
67.875065;1.035128916700085;0.8331616298721018;0.8048932918818025;-0.021842744080941466;-0.021101512586995694;1.0350140677024449;10.000008369527709;0.8335105671967437;-0.0059939962275047266;-0.005993999365594843;0.7246196198351889;0.00521203797374323;0.7246451260686997
67.885065;1.0351288302846038;0.8331617291442216;0.8048931420807768;-0.02184274407796397;-0.02110151260699646;1.0350143637073774;10.000008641697319;0.8335105089395242;-0.005993996179600617;-0.00599399934088941;0.7246198178446382;0.005212036982725497;0.7246451792162513
67.895065;1.0351287448632691;0.8331618294765637;0.8048929856815682;-0.021842744079831736;-0.021101512625883823;1.0350146602621628;10.000008904134132;0.8335104386038412;-0.00599399613438327;-0.00599399931620079;0.7246200169172634;0.005212036003801307;0.7246452310172443
67.905065;1.0351286603365186;0.833161930637267;0.804892822627673;-0.02184274408646529;-0.02110151264359935;1.0350149563888311;10.000009157980807;0.8335103564383501;-0.005993996091879459;-0.0059939992915970484;0.7246202167706756;0.00521203503818272;0.724645281518251
67.915065;1.0351285766245748;0.8331620324029205;0.8048926529494388;-0.02184274409778284;-0.0211015126600913;1.0350152511247637;10.000009405325109;0.8335102627015628;-0.005993996052126841;-0.005993999267128523;0.7246204172135543;0.005212034087325503;0.7246453307097401
67.925065;1.0351284936236402;0.8331621344662729;0.8048924768037666;-0.021842744113692907;-0.021101512675270478;1.0350155435361401;10.000009648756464;0.8335101576835406;-0.005993996015184355;-0.00599399924280716;0.7246206181030815;0.005212033153176055;0.7246453786295348
67.935065;1.0351284111545183;0.8331622364771669;0.8048922945270751;-0.021842744134061533;-0.021101512688995065;1.0350158327256997;10.000009890732029;0.8335100417093833;-0.005993995981110148;-0.005993999218615015;0.7246208192723995;0.005212032238189043;0.7246454254149886
67.945065;1.0351283289256326;0.8331623381157306;0.8048921066597128;-0.02184274415870006;-0.021101512701095625;1.0350161178700397;10.000010133534808;0.8335099151683867;-0.005993995949940235;-0.0059939991945459565;0.7246210205025512;0.005212031345099922;0.7246454712582091
67.955065;1.0351282465427911;0.8331624391279382;0.8048919138985708;-0.02184274418738599;-0.02110151271140603;1.0350163983245748;10.000010379521424;0.8335097785266131;-0.0059939959216879024;-0.005993999170628461;0.7246212215352446;0.005212030476588852;0.7246455162924292
67.965065;1.0351281635848328;0.8331625392956075;0.8048917169761353;-0.021842744219900317;-0.021101512719781897;1.035016673683924;10.000010630987271;0.8335096322572412;-0.005993995896348328;-0.0059939991469036445;0.7246214220963946;0.005212029634926311;0.7246455604757703
67.975065;1.0351280796766034;0.8331626383495032;0.8048915165097589;-0.0218427442560511;-0.021101512726117815;1.035016943736266;10.000010889690502;0.8335094768044325;-0.005993995873905736;-0.005993999123418401;0.7246216219229766;0.005212028821888041;0.7246456035439397
67.985065;1.0351279945723613;0.8331627359613606;0.80489131290611;-0.021842744295656732;-0.021101512730363762;1.035017208390167;10.000011156264765;0.8335093126502968;-0.005993995854349935;-0.005993999100239002;0.7246218207632015;0.0052120280389402985;0.7246456450629352
67.995065;1.0351279082465317;0.8331628318327304;0.8048911063664748;-0.02184274433851048;-0.021101512732520613;1.0350174675881059;10.000011429811344;0.8335091403673877;-0.00599399583769813;-0.005993999077437756;0.7246220183685679;0.005212027287257693;0.7246456845836604
68.005065;1.035127820943354;0.8331629257303803;0.8048908969322639;-0.021842744384364187;-0.021101512732613487;1.0350177211690292;10.000011708067296;0.833508960615857;-0.0059939958240087824;-0.0059939990550697654;0.7246222145154899;0.005212026567541961;0.7246457218422679
68.015065;1.0351277332006021;0.8331630174516189;0.8048906845323083;-0.021842744432936465;-0.021101512730666114;1.0350179687492964;10.000011988149723;0.8335087741113816;-0.0059939958133702915;-0.005993999033177392;0.7246224090055244;0.005212025879756441;0.7246457568496869
68.025065;1.035127645794033;0.8331631068041352;0.8048904690619949;-0.021842744483935726;-0.021101512726683397;1.0350182097357268;10.000012267022724;0.8335085815416423;-0.005993995805876788;-0.0059939990118081906;0.7246226016186366;0.005212025222906564;0.7246457897942574
68.035065;1.035127559591123;0.833163193614038;0.804890250465534;-0.021842744537088513;-0.021101512720642562;1.0350184434538265;10.00001254129121;0.8335083834857836;-0.005993995801612945;-0.005993998991018781;0.7246227920905567;0.005212024595283505;0.7246458208918304
68.045065;1.0351274754535162;0.8331632777455468;0.8048900287544042;-0.02184274459215443;-0.021101512712511223;1.0350186692353809;10.000012806810402;0.8335081804239183;-0.005993995800638336;-0.005993998970869741;0.7246229801433466;0.005212023995025746;0.7246458503125272
68.055065;1.035127394218053;0.8331633591050948;0.8048898039754355;-0.021842744648918045;-0.021101512702283495;1.0350188864160168;10.000013058129765;0.8335079727917327;-0.00599399580297145;-0.005993998951429027;0.724623165519015;0.0052120234203750365;0.7246458781997741
68.065065;1.0351273166672805;0.8331634376131187;0.8048895761657252;-0.021842744707177723;-0.02110151268999781;1.0350190943633033;10.00001328849003;0.833507760998754;-0.005993995808597288;-0.005993998932777416;0.7246233480245472;0.005212022869538085;0.7246459047561712
68.075065;1.0351272434495031;0.8331635131917214;0.8048893453054465;-0.021842744766750324;-0.02110151267572167;1.0350192925381798;10.000013491066687;0.833507545427068;-0.005993995817484064;-0.005993998915009272;0.7246235275972946;0.005212022340479606;0.7246459302972551
68.085065;1.0351271749982078;0.833163585820548;0.8048891113262072;-0.02184274482748168;-0.02110151265951929;1.0350194804726454;10.000013659733709;0.8335073264200741;-0.005993995829573217;-0.005993998898242;0.724623704292921;0.0052120218310108355;0.7246459551993645
68.095065;1.0351271115563405;0.8331636556234078;0.8048888741831504;-0.021842744889235873;-0.02110151264143556;1.0350196576891086;10.000013788592126;0.833507104214251;-0.005993995844769674;-0.005993998882615734;0.7246238781834559;0.005212021339285846;0.724645979850355
68.105065;1.0351270532456662;0.8331637228964608;0.8048886338867193;-0.021842744951865032;-0.02110151262150511;1.0350198236833692;10.000013872055016;0.8335068788828497;-0.00599399586296032;-0.005993998868258561;0.7246240492931106;0.005212020864171656;0.7246460047019246
68.115065;1.0351270000565387;0.8331637880586761;0.804888390467297;-0.021842745015194565;-0.02110151259976662;1.0350199779921214;10.000013905650972;0.8335066504289571;-0.005993995884027141;-0.005993998855245391;0.7246242176245838;0.005212020405125235;0.724646030332264
68.125065;1.0351269518389463;0.833163851581082;0.8048881439578126;-0.021842745079017525;-0.021101512576280013;1.0350201202874165;10.000013886179042;0.8335064189681418;-0.0059939959078443815;-0.005993998843582605;0.7246243832189934;0.005212019961954703;0.7246460574170929
68.135065;1.0351269083341457;0.8331639139054532;0.804887894404369;-0.02184274514307229;-0.021101512551149473;1.0350202504639334;10.000013811385177;0.8335061848233511;-0.005993995934277276;-0.005993998833229309;0.724624546169449;0.005212019534566961;0.7246460866121247
