time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.145065;1.0351268691776376;0.8331639753268851;0.8048876418767007;-0.02184274520703762;-0.021101512524534738;1.0350203686602941;10.000013679924923;0.8335059484821332;-0.005993995963186942;-0.005993998824137072;0.7246247065488869;0.005212019122667826;0.724646118419405
68.155065;1.0351268339149549;0.8331640359300886;0.8048873864987882;-0.021842745270568075;-0.021101512496641404;1.035020475182632;10.000013491400914;0.8335057104911376;-0.005993995994449224;-0.005993998816267502;0.724624864327652;0.005212018725862064;0.7246461531602132
68.165065;1.0351268020309108;0.8331640956468718;0.8048871284534114;-0.021842745333328136;-0.021101512467712392;1.0350205704118456;10.000013246131926;0.8335054713821057;-0.005993996027973042;-0.005993998809593475;0.7246250193574719;0.005212018343954241;0.7246461910626963
68.175065;1.0351267729492526;0.833164154311594;0.8048868679470984;-0.021842745395000782;-0.021101512438023298;1.0350206547445129;10.000012944788141;0.8335052316612394;-0.005993996063680607;-0.005993998804113242;0.7246251713993339;0.005212017976825652;0.7246462323216766
68.185065;1.035126746095127;0.8331642116764311;0.8048866052252635;-0.02184274545529557;-0.02110151240785521;1.0350207285784945;10.000012588117071;0.833504991833278;-0.005993996101460594;-0.005993998799871882;0.7246253201643198;0.005212017624265429;0.7246462770890572
68.195065;1.0351267209949748;0.8331642674822345;0.8048863406233062;-0.021842745513959053;-0.02110151237746018;1.0350207923610826;10.000012176717133;0.8335047524194221;-0.0059939961411462515;-0.005993998796964802;0.7246254653457518;0.005212017286179318;0.724646325461605
68.205065;1.0351266972376227;0.8331643215187332;0.8048860745751177;-0.02184274557075786;-0.02110151234704452;1.0350208466261748;10.000011710739273;0.8335045139421179;-0.005993996182534947;-0.005993998795508869;0.724625606629676;0.005212016962640151;0.7246463774746302
68.215065;1.0351266743702028;0.8331643735818269;0.8048858075882879;-0.02184274562544368;-0.021101512316760253;1.035020891957762;10.000011189731364;0.8335042768888792;-0.0059939962254361;-0.005993998795603624;0.7246257437013374;0.005212016653533425;0.7246464330907941
68.225065;1.035126651929568;0.8331644234264138;0.804885540216448;-0.021842745677738817;-0.021101512286701703;1.0350209289278425;10.000010612683026;0.8335040416759153;-0.005993996269715791;-0.005993998797313026;0.7246258762666149;0.005212016358547632;0.7246464922068281
68.235065;1.0351266295527033;0.8331644707979474;0.8048852730192405;-0.0218427457273664;-0.02110151225691097;1.0350209580574887;10.00000997830025;0.8335038086425518;-0.005993996315292047;-0.005993998800665523;0.7246260040807633;0.0052120160779133935;0.7246465546865009
68.245065;1.0351266069989113;0.8331645154917479;0.804885006500288;-0.02184274577410449;-0.02110151222738892;1.035020979839295;10.000009285968583;0.8335035781091855;-0.005993996362100253;-0.005993998805661662;0.7246261269690212;0.005212015812965363;0.7246466203895263
68.255065;1.0351265841087727;0.8331645573792755;0.80488474107475;-0.021842745817801944;-0.021101512198114358;1.0350209948565996;10.000008536843168;0.833503350449215;-0.0059939964100841105;-0.005993998812293866;0.7246262448459249;0.005212015565655103;0.7246466891853013
68.265065;1.035126560809968;0.8331645963964212;0.8048844771420675;-0.021842745858358655;-0.021101512169077147;1.0350210038830137;10.000007733536501;0.8335031261062236;-0.005993996459200205;-0.005993998820568708;0.7246263577232814;0.005212015337531687;0.7246467609840522
68.275065;1.0351265371270604;0.833164632508286;0.8048842152111657;-0.02184274589571588;-0.021101512140309288;1.035021007829302;10.000006878633346;0.8335029055707377;-0.0059939965094078645;-0.005993998830501806;0.7246264656908089;0.005212015129131272;0.7246468357728062
68.285065;1.0351265131197862;0.8331646656470094;0.8048839559375094;-0.021842745929842464;-0.021101512111878502;1.035021007645941;10.00000597405752;0.8335026893493653;-0.005993996560656722;-0.005993998842090601;0.7246265688965514;0.005212014940038358;0.7246469135992798
68.295065;1.035126488796817;0.8331646956573892;0.8048837000422082;-0.02184274596071752;-0.02110151208385136;1.0350210042768921;10.000005021924459;0.8335024779306502;-0.005993996612885456;-0.005993998855301495;0.7246266675517435;0.00521201476932695;0.724646994516311
68.305065;1.0351264640849753;0.8331647223242004;0.8048834481729491;-0.021842745988344826;-0.021101512056275525;1.0350209986071477;10.000004025163246;0.833502271767654;-0.005993996666029978;-0.005993998870077127;0.7246267619231408;0.005212014616013895;0.7246470785323192
68.315065;1.0351264388476475;0.8331647454764121;0.8048832008011051;-0.021842746012774493;-0.02110151202918951;1.0350209914286812;10.00000298675566;0.8335020712743453;-0.0059939967200314205;-0.00599399888633677;0.7246268522690612;0.005212014479391866;0.7246471655569131
68.325065;1.035126412893943;0.8331647650607186;0.8048829582608593;-0.021842746034098175;-0.021101512002632373;1.0350209834780513;10.000001908829823;0.8335018768161718;-0.005993996774841292;-0.005993998903969805;0.724626938783522;0.0052120143590777355;0.7246472553727228
68.335065;1.0351263860522486;0.8331647811229791;0.8048827208872572;-0.021842746052431264;-0.0211015119766461;1.0350209754823902;10.000000792840812;0.8335016887314337;-0.005993996830425372;-0.005993998922852926;0.7246270215981812;0.005212014254645583;0.7246473476899096
68.345065;1.0351263583510746;0.8331647937693695;0.8048824891173011;-0.021842746067891546;-0.021101511951265146;1.0350209681357263;9.999999640179272;0.8335015073899253;-0.005993996886755926;-0.005993998942881139;0.7246271007660795;0.005212014165287522;0.7246474422046378
68.355065;1.0351263301059306;0.833164803161596;0.8048822634890009;-0.02184274608058551;-0.021101511926498364;1.0350209620346444;9.999998452179613;0.8335013332184542;-0.005993996943793514;-0.00599399896397482;0.7246271762460015;0.005212014089819618;0.7246475385772201
68.365065;1.0351263017975016;0.833164809504696;0.8048820445540048;-0.021842746090619702;-0.02110151190233927;1.0350209576573555;9.999997229736934;0.8335011666501121;-0.005993997001481141;-0.005993998986064796;0.7246272479710617;0.005212014026598152;0.7246476363951692
68.375065;1.0351262738931628;0.833164813006651;0.8048818327992887;-0.02184274609812073;-0.02110151187880033;1.0350209553997907;9.999995973464546;0.8335010080647283;-0.005993997059760641;-0.005993999009075255;0.724627315939936;0.00521201397312107;0.7246477351904334
68.385065;1.0351262467597349;0.8331648138479072;0.8048816286331518;-0.021842746103239163;-0.021101511855924678;1.035020955591426;9.999994684446552;0.8335008577929144;-0.005993997118583999;-0.005993999032905368;0.7246273802473968;0.005212013925742015;0.7246478344822734
68.395065;1.0351262206725174;0.8331648121872415;0.8048814324052965;-0.021842746106150238;-0.021101511833778338;1.0350209584688976;9.9999933650043;0.8335007161136245;-0.005993997177903101;-0.005993999057418986;0.7246274410309892;0.005212013879860022;0.7246479337985194
68.405065;1.0351261958732632;0.8331648081732105;0.8048812444450237;-0.021842746107066355;-0.021101511812446825;1.0350209641979724;9.99999201917257;0.833500583208384;-0.005993997237660922;-0.005993999082455209;0.7246274983698414;0.005212013830525878;0.7246480326732041
68.415065;1.0351261726269048;0.8331648019562596;0.8048810650993294;-0.021842746106237352;-0.02110151179201541;1.0350209729410236;9.999990652318807;0.833500459178839;-0.005993997297784184;-0.005993999107840294;0.7246275522465289;0.005212013773134208;0.724648130647286
68.425065;1.0351261512464676;0.8331647937480232;0.8048808947380421;-0.021842746103923835;-0.021101511772530435;1.0350209848874514;9.99998927005252;0.8335003441257309;-0.005993997358166944;-0.005993999133385677;0.7246276025832131;0.0052120137038196;0.7246482272659701
68.435065;1.0351261320922414;0.8331647838600917;0.8048807337295727;-0.021842746100369674;-0.021101511753981075;1.0350210002540807;9.999987877870842;0.8335002381636285;-0.005993997418664553;-0.005993999158883753;0.7246276492600323;0.005212013619446964;0.7246483220734403
68.445065;1.0351261155399487;0.8331647726354162;0.8048805824483352;-0.021842746095798806;-0.021101511736317868;1.0350210192316547;9.999986481824294;0.8335001413832183;-0.005993997479099324;-0.00599399918411524;0.7246276921006857;0.005212013517479411;0.7246484146346004
68.455065;1.0351261019243108;0.8331647603793377;0.8048804413220272;-0.02184274609042991;-0.021101511719481436;1.035021041860398;9.999985088793114;0.833500053866053;-0.00599399753926803;-0.005993999208875278;0.7246277308724183;0.0052120133959675866;0.7246485045355889
68.465065;1.0351260915256053;0.8331647473493766;0.8048803108341551;-0.021842746084480256;-0.021101511703410764;1.0350210679528102;9.999983705692417;0.8334999757006212;-0.005993997598959515;-0.005993999232999836;0.7246277653201124;0.005212013253468505;0.7246485913469797
68.475065;1.0351260846139054;0.8331647337148933;0.8048801914813963;-0.021842746078151214;-0.021101511688036787;1.0350210971211784;9.999982338284646;0.8334999068988631;-0.005993997657975515;-0.005993999256368455;0.7246277951898847;0.0052120130887582045;0.7246486746336297
68.485065;1.0351260814636258;0.8331647195282169;0.8048800837302549;-0.021842746071618024;-0.021101511673280168;1.0350211288509796;9.999980990399226;0.8334998473402376;-0.005993997716135111;-0.005993999278890357;0.7246278202141858;0.005212012900756466;0.7246487539942923
68.495065;1.0351260823436585;0.833164704790507;0.8048799879365248;-0.02184274606503033;-0.021101511659052608;1.0350211625769625;9.999979664236713;0.8334997968707165;-0.00599399777326414;-0.005993999300490556;0.7246278400999351;0.005212012688771009;0.7246488290640688
68.505065;1.0351260875488908;0.8331646895241102;0.8048799042581496;-0.0218427460585012;-0.021101511645265997;1.0350211977355661;9.999978361590703;0.8334997554140519;-0.005993997829190468;-0.005993999321103358;0.7246278545393537;0.005212012452701039;0.7246488995076682
68.515065;1.0351260974121832;0.833164673744978;0.8048798326431538;-0.021842746052077474;-0.02110151163184331;1.0350212337685327;9.999977084333143;0.8334997229357757;-0.005993997883757336;-0.005993999340676445;0.7246278632397328;0.005212012193263842;0.7246489650134423
68.525065;1.035126112252147;0.833164657390167;0.8048797728437184;-0.021842746045727238;-0.02110151161870884;1.0350212700799766;9.999975833536332;0.8334996993020887;-0.005993997936839546;-0.005993999359183477;0.7246278659392845;0.0052120119120249485;0.7246490252711403
68.535065;1.035126132307596;0.8331646402892255;0.8048797244151426;-0.021842746039356504;-0.02110151160577191;1.0350213060001634;9.999974608795545;0.8334996841876605;-0.005993997988333732;-0.005993999376639556;0.7246278623606736;0.00521201161088435;0.7246490799830976
68.545065;1.0351261577033908;0.833164622164736;0.8048796867652029;-0.021842746032825773;-0.021101511592925663;1.0350213408070752;9.999973408438823;0.8334996770850304;-0.005993998038131395;-0.005993999393107095;0.7246278521543085;0.00521201129167178;0.724649128917131
68.555065;1.035126188450207;0.8331646026488806;0.8048796592455095;-0.02184274602597659;-0.021101511580052395;1.0350213737863487;9.999972229906778;0.833499677330375;-0.005993998086121196;-0.005993999408677316;0.7246278348892164;0.005212010956293302;0.7246491719235838
68.565065;1.0351262244024917;0.8331645813348336;0.8048796412310825;-0.02184274601867612;-0.021101511567024146;1.0350214042964114;9.999971070507609;0.833499684114799;-0.0059939981322163416;-0.005993999423441189;0.7246278100802294;0.005212010606926182;0.7246492089025122
68.575065;1.0351262651837885;0.8331645578515984;0.8048796321778313;-0.021842746010835468;-0.021101511553697112;1.0350214318104325;9.999969928613348;0.8334996965118839;-0.005993998176369207;-0.0059939994374739155;0.7246277772817643;0.0052120102459337035;0.7246492397885812
68.585065;1.0351263102503683;0.8331645319303603;0.8048796316259669;-0.02184274600238982;-0.021101511539925098;1.0350214559151532;9.999968804377888;0.8334997135152841;-0.005993998218583829;-0.005993999450827254;0.724627736217482;0.005212009875710065;0.7246492645715279
68.595065;1.0351263590937587;0.8331645034311607;0.8048796391576026;-0.0218427459932787;-0.021101511525596358;1.035021476290645;9.999967699555262;0.8334997340957214;-0.005993998258924462;-0.005993999463533168;0.724627686834911;0.00521200949856376;0.7246492833025012
68.605065;1.0351264113874072;0.8331644723259695;0.8048796543574787;-0.021842745983445565;-0.021101511510645966;1.0350214926868617;9.999966616743814;0.833499757289564;-0.005993998297488127;-0.005993999475630318;0.7246276292868441;0.005212009116615413;0.7246492960637586
68.615065;1.0351264669946318;0.8331644386404138;0.8048796768139717;-0.021842745972850065;-0.021101511495034635;1.035021504906111;9.999965559024066;0.8334997822596942;-0.005993998334373759;-0.005993999487185989;0.7246275638728074;0.005212008731985883;0.724649302928698
68.625065;1.0351265258704256;0.8331644023740558;0.8048797061759714;-0.021842745961480458;-0.021101511478734222;1.0350215127874451;9.999964530076756;0.833499808298629;-0.005993998369689537;-0.005993999498295854;0.7246274909486369;0.005212008347172579;0.7246493039471894
68.635065;1.0351265879611744;0.8331643634859147;0.8048797421651166;-0.02184274594934742;-0.02110151146173704;1.0350215161658005;9.99996353378651;0.8334998348337155;-0.005993998403558552;-0.00599399950907756;0.7246274108912429;0.00521200796503562;0.7246492991566614
68.645065;1.0351266532251227;0.8331643219262074;0.8048797844707147;-0.021842745936460385;-0.02110151144407139;1.0350215148626045;9.999962574084648;0.8334998614295897;-0.005993998436096908;-0.005993999519654206;0.7246273241360234;0.005212007588427692;0.7246492885909223
68.655065;1.035126721716888;0.8331642776013369;0.8048798326422353;-0.021842745922822725;-0.0211015114258047;1.0350215087546528;9.99996165583329;0.8334998877235826;-0.005993998467395554;-0.005993999530121018;0.724627231168718;0.005212007220015364;0.7246492722952697
68.665065;1.0351267936157318;0.833164230341828;0.8048798860882337;-0.021842745908456702;-0.02110151140703776;1.0350214978109191;9.99996078499741;0.833499913341394;-0.005993998497517712;-0.005993999540521042;0.7246271324751283;0.00521200686244937;0.7246492503752618
68.675065;1.0351268692335613;0.8331641799513282;0.8048799441639838;-0.021842745893420917;-0.021101511387898546;1.0350214820433328;9.999959967257299;0.8334999378752886;-0.005993998526514023;-0.005993999550853496;0.7246270285513652;0.0052120065183383114;0.7246492230446221
68.685065;1.0351269490300925;0.8331641262502859;0.8048800062929734;-0.021842745877806307;-0.02110151136854267;1.0350214614533262;9.999959207006928;0.8334999609028998;-0.005993998554447662;-0.005993999561112239;0.7246269199324242;0.005212006189674748;0.7246491906396636
68.695065;1.035127033565863;0.8331640690979205;0.8048800720647523;-0.021842745861729483;-0.021101511349156277;1.0350214360029386;9.999958507627458;0.8334999819865568;-0.005993998581396236;-0.005993999571335412;0.7246268071728185;0.005212005877341811;0.7246491536326373
68.705065;1.0351271234445083;0.8331640084508871;0.8048801412384132;-0.02184274584532427;-0.02110151132993652;1.0350214056195168;9.99995787163002;0.8335000006405452;-0.005993998607434209;-0.005993999581634164;0.7246266908123389;0.005212005581085;0.7246491126123464
68.715065;1.0351272192937653;0.8331639444275063;0.8048802136568297;-0.021842745828723656;-0.02110151131105774;1.0350213702741342;9.999957300393609;0.8335000163127404;-0.005993998632625771;-0.005993999592189312;0.7246265713520984;0.005212005299561771;0.7246490681977197
68.725065;1.0351273216559616;0.8331638773094417;0.8048802891740741;-0.021842745812041073;-0.021101511292664056;1.035021330079817;9.999956794458571;0.8335000284341506;-0.005993998657024534;-0.005993999603233574;0.7246264492523259;0.005212005030613386;0.7246490209769518
68.735065;1.0351274308341278;0.8331638074687588;0.8048803676245612;-0.021842745795361364;-0.021101511274894177;1.035021285292957;9.999956353906384;0.8335000365337144;-0.00599399868066673;-0.00599399961501804;0.7246263249350728;0.005212004772011562;0.7246489715076413
68.745065;1.0351275468980154;0.8331637352716648;0.8048804487795387;-0.021842745778744697;-0.021101511257909635;1.0350212362095828;9.999955978061204;0.8335000403665788;-0.005993998703565749;-0.0059939996277776795;0.724626198750441;0.005212004522012701;0.7246489203268597
68.755065;1.0351276697989793;0.8331636610324465;0.8048805323102592;-0.021842745762239053;-0.021101511241900402;1.0350211830365923;9.999955665407782;0.8335000399636725;-0.0059939987257147855;-0.005993999641729105;0.724626070953917;0.005212004279233847;0.7246488679650988
68.765065;1.035127799443304;0.8331635850197311;0.8048806178074827;-0.021842745745893438;-0.02110151122705893;1.0350211258642852;9.999955414185397;0.8335000355470384;-0.005993998747090324;-0.005993999657075806;0.7246259417334057;0.005212004042324483;0.7246488149507947
68.775065;1.0351279357209549;0.8331635074466377;0.8048807048337916;-0.021842745729779633;-0.02110151121354385;1.0350210648230629;9.999955222622587;0.8335000274183187;-0.005993998767651997;-0.005993999673989952;0.7246258112095367;0.005212003810052976;0.724648761780703
68.785065;1.0351280785425945;0.8331634284310407;0.8048807929806752;-0.021842745714003808;-0.02110151120146402;1.0350210002786273;9.999955088617673;0.8335000159365628;-0.005993998787344396;-0.005993999692595574;0.7246256794066067;0.005212003581760217;0.724648708890213
68.795065;1.0351282278912552;0.8331633479790932;0.8048808819411288;-0.02184274569867919;-0.02110151119087885;1.0350209328757105;9.999955009170847;0.8335000015040205;-0.00599399880611084;-0.00599399971297675;0.724625546285718;0.0052120033574984525;0.7246486566655425
68.805065;1.0351283838122478;0.8331632660306777;0.8048809715560729;-0.021842745683895114;-0.021101511181806372;1.035020863410484;9.999954979499272;0.8334999844680003;-0.005993998823924407;-0.005993999735202428;0.7246254118184006;0.0052120031375689;0.7246486054667475
68.815065;1.0351285463045863;0.8331631825656561;0.8048810617721386;-0.0218427456697105;-0.021101511174243703;1.035020792637058;9.999954992809501;0.8334999650385452;-0.005993998840818149;-0.005993999759345951;0.7246252760056903;0.0052120029220754024;0.7246485556071357
68.825065;1.0351287152167574;0.833163097692898;0.804881152562356;-0.02184274565615314;-0.021101511168185653;1.035020721169668;9.999955041389445;0.8334999432927541;-0.0059939988568808705;-0.005993999785477242;0.7246251388414796;0.005212002710927522;0.7246485073091959
68.835065;1.0351288902354323;0.8331630116377781;0.804881243890277;-0.02184274564321935;-0.021101511163627792;1.035020649495008;9.99995511790811;0.8334999191720615;-0.005993998872220808;-0.005993999813636384;0.7246250002749796;0.005212002503936577;0.7246484607168406
68.845065;1.0351290709399337;0.833162924681328;0.8048813357017534;-0.02184274563088867;-0.02110151116054816;1.0350205779904327;9.999955216193325;0.8334998925029639;-0.005993998886934583;-0.005993999843824336;0.7246248602009122;0.005212002300704718;0.7246484159591349
68.855065;1.0351292568852832;0.8331628371209799;0.804881427936287;-0.021842745619156185;-0.02110151115888026;1.0350205069592386;9.999955331803529;0.8334998631518714;-0.005993998901098386;-0.005993999876018518;0.7246247184871407;0.005212002100603328;0.7246483731582912
68.865065;1.035129447673125;0.8331627492133847;0.8048815205674061;-0.021842745608049403;-0.021101511158509667;1.0350204366890423;9.999955462045786;0.8334998311826395;-0.005993998914776694;-0.005993999910188542;0.7246245750090322;0.005212001903060313;0.7246483323900481
68.875065;1.0351296429161887;0.8331626611074564;0.8048816136316497;-0.021842745597615173;-0.021101511159284665;1.0350203674824001;9.999955604895057;0.8334997968796087;-0.005993998928042505;-0.0059939999463033385;0.7246244296422117;0.005212001707852558;0.7246482937172114
68.885065;1.035129842142055;0.8331625728400377;0.8048817072113397;-0.021842745587904215;-0.021101511161015944;1.0350202996760212;9.99995575767687;0.8334997607015482;-0.005993998940994277;-0.005993999984329699;0.7246242822522087;0.005212001515150236;0.7246482572763536
68.895065;1.0351300448195666;0.833162484374916;0.8048818013593532;-0.02184274557895994;-0.021101511163477527;1.0350202336491212;9.999955916822794;0.8334997231934625;-0.005993998953748859;-0.005994000024210442;0.7246241327575248;0.005212001325285287;0.7246482232947946
68.905065;1.0351302504842532;0.8331623956483213;0.8048818960266838;-0.02184274557080853;-0.02110151116642914;1.0350201698086654;9.999956078624317;0.8334996848810204;-0.005993998966412348;-0.005994000065842759;0.7246239812176294;0.005212001138374527;0.7246481920403062
68.915065;1.0351304587972963;0.8331623066416249;0.8048819910708707;-0.021842745563454932;-0.02110151116965765;1.0350201085769004;9.99995623983644;0.8334996462651965;-0.00599399897906574;-0.005994000109086165;0.7246238278460729;0.005212000954285803;0.7246481637740627
68.925065;1.0351306695340803;0.833162217454348;0.8048820863280488;-0.021842745556873162;-0.021101511172996187;1.0350200503776796;9.999956397762936;0.8334996079122908;-0.0059939989917820805;-0.005994000153789868;0.7246236729523542;0.005212000773036429;0.7246481386975908
68.935065;1.0351308825774956;0.8331621283110662;0.8048821816965729;-0.021842745551002407;-0.02110151117629565;1.0350199956463912;9.999956550663907;0.8334995704974189;-0.005993999004635404;-0.005994000199830724;0.7246235168686158;0.0052120005950779735;0.7246481168942194
68.945065;1.0351310979415078;0.8331620394889621;0.8048822771632197;-0.02184274554576885;-0.021101511179395734;1.0350199448657937;9.999956698601284;0.833499534740869;-0.005993999017681057;-0.005994000247146133;0.7246233599123624;0.005212000421444698;0.7246480983120038
68.955065;1.0351313158046314;0.8331619512050923;0.804882372740493;-0.02184274554110921;-0.021101511182143224;1.0350198985086936;9.99995684357414;0.8334995013016603;-0.0059939990309498484;-0.005994000295731596;0.7246232023952893;0.005212000253822608;0.7246480827850914
68.965065;1.0351315364609885;0.8331618635467154;0.8048824683915492;-0.021842745536974413;-0.02110151118442701;1.0350198568903444;9.999956988650734;0.8334994707059522;-0.005993999044469245;-0.005994000345611239;0.7246230446162198;0.005212000094043426;0.7246480700641807
68.975065;1.0351317601769245;0.8331617764972502;0.8048825640128698;-0.021842745533317085;-0.021101511186172858;1.035019820084806;9.999957137219585;0.8334994433172646;-0.005993999058260373;-0.005994000396810977;0.7246228868110659;0.0052119999434225356;0.7246480598349894
68.985065;1.0351319871054199;0.8331616899854568;0.804882659460607;-0.02184274553007419;-0.021101511187309532;1.035019787964287;9.999957292902382;0.8334994193276192;-0.005993999072303601;-0.005994000449340357;0.7246227291066241;0.005211999802843383;0.7246480517399525
68.995065;1.0351322173059705;0.8331616038859602;0.8048827545790341;-0.021842745527164253;-0.021101511187748632;1.035019760332811;9.999957459584207;0.8334993988122106;-0.005993999086527023;-0.00599400050317435;0.7246225715194677;0.005211999673049381;0.7246480454590357
69.005065;1.035132450754699;0.8331615179992033;0.8048828492252643;-0.02184274552450472;-0.021101511187389954;1.035019737042158;9.999957641199735;0.8334993818147279;-0.005993999100836315;-0.005994000558249311;0.7246224140101744;0.005211999554461046;0.7246480407978934
69.015065;1.0351326873116482;0.8331614321075822;0.8048829432923674;-0.02184274552203672;-0.021101511186151407;1.0350197179640255;9.999957841464273;0.8334993683411586;-0.005993999115166722;-0.005994000614483148;0.7246222565443757;0.005211999447123494;0.7246480376899255
69.025065;1.035132926694107;0.8331613461459167;0.8048830367214326;-0.021842745519738572;-0.021101511183996797;1.035019702879079;9.999958063857408;0.833499358294396;-0.005993999129521956;-0.005994000671783604;0.7246220990922838;0.0052119993510473615;0.7246480361557147
69.035065;1.035133168443554;0.8331612603028736;0.8048831295425777;-0.02184274551761834;-0.021101511180933473;1.0350196914346932;9.999958311596602;0.8334993514615163;-0.005993999143958727;-0.005994000730036378;0.7246219416094057;0.005211999266396053;0.7246480362426496
69.045065;1.0351334118978015;0.8331611749199365;0.8048832219261263;-0.021842745515695306;-0.021101511176991085;1.0350196831797198;9.999958587120002;0.8334993475739007;-0.005993999158533917;-0.005994000789108943;0.7246217840901262;0.005211999193415031;0.7246480379174274
69.055065;1.0351336562570381;0.8331610903719155;0.8048833141435794;-0.02184274551398443;-0.02110151117219928;1.0350196775786717;9.999958891373122;0.8334993463742892;-0.0059939991732697135;-0.005994000848872087;0.7246216266489593;0.0052119991322978326;0.7246480409923923
69.065065;1.035133900716695;0.8331610070625245;0.8048834064868646;-0.021842745512492157;-0.021101511166575142;1.035019673997402;9.999959223580241;0.8334993476246259;-0.005993999188156431;-0.005994000909216708;0.7246214695236242;0.005211999083168744;0.7246480451602526
69.075065;1.0351341445393283;0.8331609253997672;0.804883499253545;-0.021842745511214887;-0.02110151116012713;1.0350196717298406;9.999959581784827;0.8334993510985136;-0.005993999203167856;-0.005994000970053758;0.7246213130050072;0.0052119990461864515;0.7246480501006036
69.085065;1.035134387055855;0.8331608457116056;0.8048835927469249;-0.021842745510131756;-0.02110151115287024;1.0350196700655905;9.999959963724043;0.8334993566106779;-0.005993999218263522;-0.005994001031302604;0.724621157357292;0.005211999021314213;0.7246480555769981
69.095065;1.0351346276655575;0.8331607682443708;0.8048836872231414;-0.021842745509209328;-0.021101511144838086;1.0350196683206;9.999960367171383;0.8334993640544989;-0.005993999233390601;-0.005994001092886576;0.7246210027490567;0.005211999007950903;0.7246480614576474
69.105065;1.0351348658341895;0.8331606932318656;0.804883782835121;-0.021842745508420247;-0.0211015111360856;1.0350196658306514;9.999960789438052;0.833499373404865;-0.005993999248492175;-0.005994001154731634;0.7246208492084643;0.0052119990051285444;0.7246480676490854
69.115065;1.035135101043732;0.8331606209139055;0.8048838796283649;-0.0218427455077511;-0.0211015111266811;1.0350196619971863;9.999961226968827;0.8334993846381797;-0.0059939992635025885;-0.005994001216755265;0.7246206966609765;0.0052119990118622535;0.7246480739934275
69.125065;1.0351353327231516;0.8331605515197734;0.8048839775714011;-0.02184274550719563;-0.02110151111667974;1.0350196563608098;9.999961675918735;0.8334993976031819;-0.00599399927833978;-0.005994001278870958;0.7246205450265718;0.005211999027077289;0.7246480802058451
69.135065;1.0351355602481687;0.8331604852474256;0.8048840765978823;-0.02184274550673827;-0.021101511106096434;1.035019648637659;9.999962133250191;0.8334994119972113;-0.005993999292920933;-0.005994001341017542;0.7246203942445508;0.005211999049666046;0.7246480858869576
69.145065;1.0351357829906296;0.8331604222206436;0.8048841766194836;-0.021842745506329166;-0.021101511094908824;1.03501963875665;9.999962597634545;0.8334994274847928;-0.005993999307188966;-0.0059940014031648;0.7246202442285747;0.005211999078876048;0.7246480905848428
69.155065;1.0351360003152104;0.8331603624751278;0.8048842774748688;-0.021842745505877715;-0.021101511083080608;1.0350196268416612;9.999963069575633;0.833499443799042;-0.005993999321115341;-0.005994001465275849;0.724620094863324;0.005211999114296016;0.7246480938669321
69.165065;1.0351362115090426;0.833160305987199;0.8048843789364064;-0.02184274550528409;-0.021101511070573988;1.0350196130624976;9.999963550418272;0.8334994607547257;-0.005993999334679751;-0.0059940015272711014;0.7246199460568585;0.005211999155452287;0.7246480953438205
69.175065;1.0351364157423533;0.8331602526810892;0.8048844808332047;-0.021842745504476496;-0.021101511057353473;1.0350195975128471;9.999964041270362;0.8334994782887742;-0.005993999347861566;-0.005994001589026228;0.724619797790357;0.005211999201578853;0.7246480946228449
69.185065;1.03513661215485;0.8331602024089135;0.8048845831017721;-0.021842745503413634;-0.021101511043397674;1.0350195802271278;9.99996454311705;0.833499496544089;-0.005993999360658727;-0.005994001650391659;0.7246196501118848;0.005211999251581902;0.7246480912993689
69.195065;1.0351368000124088;0.8331601549365335;0.8048846857137083;-0.02184274550205582;-0.021101511028705156;1.0350195612248345;9.999965057652156;0.8334995158654581;-0.005993999373111442;-0.00599400171121904;0.7246195030831706;0.005211999304176324;0.7246480850412123
69.205065;1.035136978793813;0.8331601099580543;0.8048847886227583;-0.02184274550034618;-0.021101511013290206;1.0350195405173142;9.999965587473923;0.8334995366858772;-0.005993999385305911;-0.0059940017713939085;0.7246193567499917;0.005211999357978596;0.7246480756433853
69.215065;1.035137148171897;0.8331600671325659;0.8048848917561928;-0.021842745498229094;-0.021101510997191215;1.0350195180799504;9.999966135614436;0.8334995593967431;-0.005993999397361225;-0.0059940018308545775;0.7246192111583258;0.005211999411360049;0.7246480630118406
69.225065;1.0351373079356538;0.8331600260939181;0.8048849949933402;-0.02184274549567615;-0.021101510980488826;1.0350194938313182;9.999966705593422;0.8334995842910076;-0.005993999409403895;-0.005994001889584199;0.7246190663648036;0.005211999462537162;0.7246480471351489
69.235065;1.0351374578642063;0.8331599864343443;0.8048850981113793;-0.021842745492675255;-0.021101510963306033;1.035019467699744;9.999967302302101;0.8334996116063532;-0.005993999421533048;-0.005994001947605178;0.7246189224249083;0.005211999509997972;0.7246480280441318
69.245065;1.0351375975967911;0.8331599477348335;0.8048852007641442;-0.021842745489192978;-0.021101510945785017;1.035019439703261;9.999967932290675;0.8334996415818325;-0.005993999433804919;-0.005994002004983979;0.724618779379597;0.005211999552724988;0.7246480057808847
69.255065;1.0351377266138175;0.8331599096419874;0.8048853025701473;-0.021842745485150843;-0.02110151092806417;1.035019409927882;9.999968602349979;0.8334996744378754;-0.005993999446243203;-0.0059940020618137226;0.7246186372380046;0.005211999590048764;0.7246479803993642
69.265065;1.0351378443268724;0.8331598718892071;0.80488540324081;-0.02184274548042652;-0.021101510910271057;1.0350193784809711;9.99996931769752;0.8334997103336005;-0.00599399945884359;-0.005994002118174004;0.7246184959781244;0.005211999621276319;0.7246479519734582
69.275065;1.0351379501922024;0.8331598342237153;0.80488550262406;-0.02184274547486584;-0.02110151089251729;1.0350193455369388;9.999970081615103;0.8334997493859897;-0.005993999471571935;-0.005994002174109896;0.7246183555886508;0.005211999645217098;0.7246479205995239
69.285065;1.0351380438079125;0.833159796318013;0.8048856006470763;-0.021842745468287482;-0.02110151087487763;1.035019311411754;9.99997089622215;0.8334997917212266;-0.00599399948438314;-0.005994002229641365;0.7246182161251116;0.005211999659913406;0.7246478863816439
69.295065;1.03513812489854;0.8331597577911378;0.8048856972427835;-0.021842745460483787;-0.021101510857372423;1.0350192765611177;9.9999717633731;0.8334998375119584;-0.005993999497254914;-0.005994002284778942;0.7246180777317479;0.005211999662812957;0.7246478494147122
69.305065;1.03513819314361;0.8331597183662962;0.8048857923422618;-0.021842745451247723;-0.02110151083998151;1.0350192415448765;9.999972685511617;0.8334998869727531;-0.00599399951020678;-0.005994002339541431;0.7246179405990344;0.005211999651263618;0.724647809801511
69.315065;1.035138248053873;0.8331596779579196;0.8048858859338138;-0.021842745440414736;-0.021101510822676237;1.0350192070012632;9.999973665893632;0.8334999402921315;-0.005993999523288416;-0.005994002393972671;0.7246178049056538;0.005211999623045879;0.7246477676808123
69.325065;1.035138289077012;0.8331596365748513;0.8048859781084496;-0.021842745427874715;-0.021101510805441818;1.0350191736265697;9.999974707887393;0.8334999975851659;-0.005993999536545961;-0.00599400244814759;0.7246176708011631;0.005211999576529893;0.7246477232462075
69.335065;1.0351383158159335;0.8331595942410683;0.8048860690344695;-0.021842745413551197;-0.021101510788274467;1.0350191421504724;9.999975814486907;0.8335000589204222;-0.005993999549992719;-0.005994002502168457;0.7246175383928155;0.005211999510234695;0.7246476767839418
69.345065;1.0351383281639033;0.8331595510325098;0.8048861589098488;-0.02184274539738291;-0.021101510771154963;1.035019113236071;9.999976988385235;0.8335001243400324;-0.005993999563602769;-0.005994002556140191;0.724617407719546;0.005211999422231004;0.7246476286839957
69.355065;1.0351383262984566;0.8331595071255979;0.8048862479367821;-0.0218427453793329;-0.0211015107540301;1.0350190873493135;9.999978231815062;0.8335001938469693;-0.005993999577329673;-0.005994002610132466;0.7246172787643441;0.005211999309849295;0.724647579363171
69.365065;1.0351383105924488;0.8331594628153604;0.8048863362830154;-0.021842745359402064;-0.02110151073682501;1.0350190647688375;9.999979546494593;0.8335002674034332;-0.005993999591140212;-0.005994002664168246;0.7246171515010478;0.005211999169779255;0.7246475291823988
69.375065;1.0351382815644723;0.8331594185015209;0.8048864240397611;-0.021842745337616095;-0.021101510719463593;1.0350190456893318;9.999980934187564;0.8335003449511768;-0.005993999605034036;-0.005994002718239724;0.7246170259121794;0.005211998998663972;0.7246474784334406
69.385065;1.0351382398989057;0.8331593746181795;0.8048865112308582;-0.021842745314005714;-0.02110151070187487;1.0350190302356923;9.99998239715532;0.8335004264268788;-0.005993999619033541;-0.0059940027723251596;0.7246169019531739;0.005211998793853436;0.724647427346186
69.395065;1.0351381864330138;0.8331593315113505;0.8048865978402256;-0.02184274528860342;-0.021101510683987967;1.0350190184339603;9.999983938218874;0.8335005117437906;-0.005993999633171154;-0.005994002826409701;0.7246167794937486;0.005211998553792249;0.7246473760790058
69.405065;1.035138122078549;0.8331592893541997;0.8048866838123462;-0.021842745261443586;-0.021101510665717322;1.0350190102675885;9.99998556056185;0.8335006007754017;-0.0059939996474952795;-0.005994002880506152;0.7246166583071483;0.005211998278146444;0.724647324693072
69.415065;1.0351380477613203;0.8331592481835268;0.8048867690637039;-0.021842745232552415;-0.021101510646953273;1.0350190057472695;9.999987266670322;0.8335006933706836;-0.005993999662079957;-0.005994002934657978;0.7246165381547455;0.00521199796769171;0.72464727312016
69.425065;1.0351379644094738;0.8331592079634099;0.8048868534909924;-0.02184274520193583;-0.02110151062757916;1.035019004880202;9.999989056691687;0.8335007893695099;-0.005993999677021342;-0.005994002988933101;0.7246164188864032;0.005211997623772817;0.7246472211716166
69.435065;1.0351378729586116;0.8331591685861803;0.804886936926944;-0.021842745169584166;-0.02110151060750729;1.0350190075818082;9.999990928066286;0.8335008886365726;-0.005993999692419472;-0.0059940030434190725;0.7246163004357494;0.005211997247792035;0.7246471686132288
69.445065;1.0351377743671262;0.8331591298960065;0.8048870191198766;-0.021842745135498467;-0.021101510586706427;1.03501901365151;9.999992877097412;0.8335009911400714;-0.00599399970835336;-0.005994003098222993;0.7246161827221724;0.005211996841104636;0.7246471152404376
69.455065;1.0351376696142913;0.8331590917552084;0.8048870997724983;-0.021842745099714914;-0.02110151056519868;1.0350190228437386;9.999994900828252;0.8335010970001588;-0.0059939997248634035;-0.005994003153474892;0.7246160655707125;0.005211996405006353;0.7246470608911272
69.465065;1.0351375596476018;0.8331590540769336;0.8048871785567443;-0.021842745062307507;-0.021101510543030694;1.035019034949718;9.999996997571557;0.8335012064293006;-0.00599399974195367;-0.005994003209317588;0.7246159486980237;0.0052119959408079815;0.7246470054229718
69.475065;1.0351374452966793;0.8331590168227451;0.8048872551160519;-0.021842745023378806;-0.021101510520246128;1.03501904985074;9.999999166024534;0.8335013195908222;-0.0059939997596056465;-0.005994003265879194;0.7246158317295283;0.0052119954502301835;0.7246469487031636
69.485065;1.0351373272138975;0.833158979972994;0.8048873291155003;-0.021842744983041448;-0.021101510496874327;1.035019067560875;10.000001404301036;0.8335014364810511;-0.005993999777774226;-0.0059940033232428235;0.7246157142460625;0.005211994935835418;0.7246468906220735
69.495065;1.0351372058956536;0.8331589434901154;0.8048874003181303;-0.0218427449413906;-0.021101510472926143;1.0350190882116599;10.000003709598307;0.8335015569256767;-0.005993999796372491;-0.005994003381424664;0.7246155958571125;0.005211994401107551;0.7246468311222722
69.505065;1.0351370817345946;0.8331589073195217;0.8048874686015873;-0.021842744898496885;-0.02110151044838186;1.0350191119547525;10.000006078243194;0.8335016806596977;-0.0059939998152812495;-0.005994003440373836;0.7246154762467172;0.0052119938501895315;0.7246467702423248
69.515065;1.0351369550299896;0.8331588713829347;0.8048875338753603;-0.021842744854429604;-0.02110151042318117;1.0350191388663486;10.000008506386738;0.8335018073856724;-0.005993999834372414;-0.005994003499996694;0.724615355201693;0.005211993287529746;0.7246467081720114
69.525065;1.0351368259845453;0.833158835565164;0.8048875960303276;-0.02184274480927204;-0.021101510397247763;1.0350191689207844;10.000010990694982;0.8335019367973996;-0.0059939998535171145;-0.005994003560182237;0.7246152326336752;0.0052119927175431815;0.7246466452642859
69.535065;1.0351366947237448;0.8331587997762198;0.8048876550069146;-0.021842744763102863;-0.021101510370537317;1.035019202022439;10.000013528070346;0.8335020686376893;-0.005993999872586198;-0.005994003620806258;0.7246151085501155;0.005211992144341235;0.7246465819560167
69.545065;1.0351365613414854;0.8331587640229567;0.804887710850529;-0.021842744715979315;-0.021101510343053232;1.0350192380356005;10.000016115237722;0.8335022027634124;-0.0059939998914555785;-0.0059940036817099866;0.724614983022374;0.005211991571624215;0.7246465186456347
69.555065;1.0351364259884397;0.8331587283724178;0.8048877636661551;-0.021842744667957693;-0.021101510314824413;1.0350192767592996;10.000018748931279;0.8335023391205557;-0.005993999910007849;-0.0059940037426791225;0.7246148562003351;0.00521199100260997;0.7246464556132988
69.565065;1.035136288958144;0.8331586928545333;0.8048878135599181;-0.021842744619115607;-0.021101510285887325;1.0350193179230003;10.00002142624768;0.8335024776420221;-0.005993999928116915;-0.0059940038034609205;0.7246147283159072;0.00521199043985655;0.7246463930103083
69.575065;1.035136150699343;0.833158657431601;0.8048878606247051;-0.021842744569542834;-0.02110151025628844;1.0350193612578054;10.000024144885515;0.8335026181614724;-0.005993999945621429;-0.005994003863807447;0.7246145996620154;0.005211989885186806;0.7246463308994517
69.585065;1.0351360117874655;0.8331586220580909;0.804887904912759;-0.021842744519323585;-0.021101510226094248;1.0350194065163432;10.000026903418647;0.833502760407196;-0.005993999962310488;-0.005994003923510242;0.7246144705644222;0.0052119893400719985;0.7246462693280319
69.595065;1.0351358728805673;0.8331585867392599;0.8048879464071775;-0.02184274446852459;-0.021101510195398455;1.0350194534025559;10.000029701295356;0.8335029041109713;-0.005993999977935091;-0.005994003982424253;0.7246143413241154;0.0052119888062253355;0.7246462083869242
69.605065;1.0351357346414285;0.8331585515196062;0.8048879850600843;-0.021842744417189794;-0.02110151016432569;1.0350195015158403;10.000032538427547;0.8335030491735076;-0.005993999992239106;-0.005994004040467406;0.724614212174874;0.005211988285643886;0.7246461482142201
69.615065;1.035135597688728;0.8331585164489304;0.8048880208782369;-0.021842744365353828;-0.021101510133024918;1.0350195503548727;10.000035415087865;0.8335031957184029;-0.0059940000049883806;-0.00599400409758056;0.724614083330968;0.005211987780140843;0.7246460889862177
69.625065;1.035135462588929;0.8331584816003537;0.8048880539945372;-0.0218427443130673;-0.021101510101652315;1.0350195993854843;10.00003833191475;0.8335033439866623;-0.005994000015975358;-0.005994004153691327;0.7246139550694645;0.005211987291037514;0.7246460309368209
69.635065;1.035135329839809;0.8331584471154951;0.8048880846777857;-0.021842744260408633;-0.02110151007035844;1.0350196481432155;10.00004128944155;0.8335034941918138;-0.005994000025004391;-0.005994004208719822;0.7246138277286661;0.005211986819201762;0.7246459743587291
69.645065;1.0351351998705018;0.8331584132055649;0.8048881132861174;-0.02184274420747636;-0.021101510039278924;1.035019696300963;10.000044287822439;0.8335036464149795;-0.005994000031887643;-0.005994004262601724;0.724613701630085;0.005211986365421573;0.7246459195516353
69.655065;1.0351350730532367;0.8331583801142916;0.8048881402024075;-0.021842744154376335;-0.02110151000853323;1.0350197436971422;10.000047327106671;0.8335038005688585;-0.005994000036454582;-0.005994004315289841;0.724613577015839;0.005211985930781643;0.7246458667739156
69.665065;1.0351349496972595;0.8331583481126195;0.8048881657863232;-0.021842744101211398;-0.021101509978245392;1.035019790355507;10.000050407402071;0.8335039564318176;-0.005994000038547231;-0.005994004366733805;0.7246134540227929;0.0052119855163711;0.7246458162484235
69.675065;1.0351348300421863;0.8331583174922256;0.8048881903818116;-0.021842744048077675;-0.021101509948564804;1.0350198364529357;10.000053528312222;0.8335041136926336;-0.005994000038012976;-0.005994004416876865;0.7246133326936016;0.005211985122643433;0.7246457681693814
69.685065;1.0351347142701754;0.8331582884831749;0.8048882143597871;-0.02184274399507844;-0.021101509919653157;1.0350198822514582;10.000056688130796;0.833504271967277;-0.005994000034723357;-0.005994004465683219;0.7246132130547898;0.0052119847491894095;0.7246457226684963
69.695065;1.0351346025334662;0.833158261201393;0.804888238137674;-0.02184274394234069;-0.021101509891645286;1.0350199280903463;10.000059883843523;0.8335044307894317;-0.005994000028593838;-0.00599400451316747;0.7246130952022071;0.005211984394832063;0.7246456798158198
69.705065;1.0351344949860075;0.8331582357307468;0.8048882621737327;-0.02184274389000094;-0.021101509864635493;1.0350199743679198;10.000063111468894;0.8335045895819014;-0.00599400001957903;-0.0059940045594101075;0.7246129793154262;0.0052119840579019205;0.7246456396897895
69.715065;1.035134391818817;0.833158212228793;0.8048882869418741;-0.02184274383816842;-0.021101509838704548;1.0350200214434908;10.000066365916165;0.8335047476303535;-0.0059940000076568155;-0.005994004604547003;0.724612865634654;0.005211983736737592;0.7246456024177442
69.725065;1.0351342932496637;0.8331581909341179;0.8048883128493737;-0.021842743786913962;-0.021101509813944826;1.0350200695791503;10.00006964094628;0.8335049041071353;-0.005993999992821609;-0.005994004648728271;0.7246127544322049;0.005211983430081727;0.7246455681435743
69.735065;1.0351341994326024;0.8331581721001838;0.8048883401436179;-0.021842743736293867;-0.02110150979046942;1.0350201189415063;10.0000729295311;0.8335050581692637;-0.005993999975094378;-0.0059940046920825335;0.7246126459937938;0.005211983137114025;0.7246455370182366
69.745065;1.0351341103861045;0.833158155935097;0.8048883689209755;-0.02184274368637727;-0.021101509768406197;1.0350201695941776;10.000076224160093;0.8335052090586993;-0.005993999954531441;-0.005994004734712792;0.7246125406349716;0.005211982857390541;0.7246455092424396
69.755065;1.0351340259933743;0.8331581426108218;0.804888399194898;-0.021842743637270675;-0.02110150974786978;1.0350202215101525;10.000079517198499;0.8335053561350415;-0.005993999931211513;-0.005994004776705078;0.7246124387156738;0.005211982590957668;0.7246454850719789
69.765065;1.0351339460107398;0.8331581323342369;0.8048884309083973;-0.021842743589133785;-0.021101509728938223;1.035020274591748;10.000082801214282;0.8335054988550276;-0.005993999905219974;-0.005994004818130376;0.7246123406190522;0.0052119823383212655;0.7246454647939133
69.775065;1.0351338701032848;0.8331581253723026;0.8048884639075425;-0.021842743542165234;-0.02110150971165333;1.0350203286601434;10.000086068869633;0.8335056367317047;-0.005993999876664453;-0.005994004859049576;0.7246122467052016;0.005211982100154192;0.7246454487541012
69.785065;1.0351337979471193;0.8331581219594832;0.8048884979379131;-0.021842743496568284;-0.021101509696036014;1.0350203834846867;10.000089312716236;0.8335057693120465;-0.005993999845706799;-0.005994004899532919;0.72461215725475;0.005211981877214207;0.7246454374075941
69.795065;1.0351337293015301;0.8331581221752151;0.8048885326798473;-0.021842743452525903;-0.02110150968210703;1.0350204389186815;10.000092525071622;0.83350589617896;-0.0059939998125655486;-0.005994004939667629;0.7246120724511014;0.005211981670453435;0.7246454313180348
69.805065;1.0351336639832107;0.8331581259193909;0.8048885678227785;-0.02184274341019846;-0.02110150966990279;1.0350204950284179;10.000095697652387;0.8335060169422661;-0.005993999777482138;-0.005994004979534238;0.7246119924348494;0.005211981480967274;0.724645431089019
69.815065;1.0351336018040094;0.833158132987997;0.8048886031551397;-0.02184274336973046;-0.021101509659485373;1.0350205520519538;10.0000988214078;0.8335061312250784;-0.005993999740685931;-0.005994005019182754;0.7246119173673263;0.005211981309848109;0.7246454372721078
69.825065;1.035133542523929;0.8331581431715657;0.8048886385882804;-0.021842743331252627;-0.02110150965093621;1.0350206102337507;10.00010188752789;0.833506238668023;-0.005993999702387115;-0.0059940050586369045;0.7246118474467563;0.005211981157870588;0.7246454503318969
69.835065;1.0351334858642076;0.8331581563017153;0.8048886740601048;-0.021842743294887407;-0.021101509644327106;1.0350206696936144;10.000104888866602;0.8335063389505419;-0.005993999662786318;-0.005994005097920151;0.7246117829053005;0.0052119810249770275;0.7246454706627323
69.845065;1.0351334316113041;0.8331581722148993;0.8048887094108645;-0.021842743260756844;-0.0211015096397014;1.0350207304028358;10.000107819630573;0.8335064318264526;-0.005993999622071747;-0.005994005137070545;0.7246117240081622;0.00521198091001053;0.7246454985684158
69.855065;1.035133379707822;0.8331581906897656;0.8048887443742812;-0.02184274322897563;-0.021101509637077066;1.0350207922373502;10.000110673911818;0.8335065171363201;-0.005993999580402545;-0.005994005176121406;0.7246116710411453;0.005211980811016017;0.7246455342182626
69.865065;1.03513333024725;0.8331582114135886;0.8048887786722415;-0.021842743199623236;-0.02110150963646261;1.0350208550541253;10.000113445825102;0.8335065947655719;-0.005993999537907274;-0.005994005215084618;0.7246116243026528;0.005211980726115237;0.7246455776481614
69.875065;1.0351332834269347;0.8331582339735183;0.8048888120755442;-0.021842743172719222;-0.021101509637887452;1.0350209187534554;10.000116131311694;0.8335066646004614;-0.005993999494719008;-0.005994005253969778;0.7246115841221904;0.005211980654187217;0.7246456287889818
69.885065;1.0351332394886243;0.8331582578705706;0.804888844396892;-0.021842743148230585;-0.02110150964141876;1.0350209832942407;10.000118729371613;0.8335067265167454;-0.005993999451017271;-0.005994005292803634;0.7246115508593532;0.00521198059465281;0.7246456874988976
69.895065;1.0351331986558028;0.8331582825704232;0.8048888754887297;-0.02184274312610015;-0.02110150964714759;1.0350210487014384;10.000121241651957;0.8335067803698012;-0.005993999407031352;-0.005994005331622329;0.7246115248475351;0.005211980547056008;0.7246457535924269
69.905065;1.0351331610926928;0.8331583075836956;0.8048889052738215;-0.02184274310626795;-0.021101509655173257;1.0350211150595954;10.00012367084965;0.8335068259931259;-0.005993999363014262;-0.005994005370462312;0.724611506331626;0.005211980510709754;0.7246458268437234
69.915065;1.0351331268794697;0.8331583325192488;0.8048889337706508;-0.02184274308867538;-0.021101509665601884;1.0350211824065652;10.000126019252866;0.8335068632460757;-0.005993999319212943;-0.005994005409366564;0.7246114954293265;0.005211980484143237;0.7246459069634802
