time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.925065;1.0351330960280938;0.8331583570790623;0.8048889610662203;-0.021842743073261565;-0.021101509678547795;1.0350212506525194;10.000128288505326;0.8335068920923057;-0.0059939992758302856;-0.005994005448382839;0.7246114921211663;0.005211980465151203;0.724645993545762
69.935065;1.035133068539939;0.8331583810360706;0.8048889872665272;-0.021842743059976723;-0.021101509694122347;1.0350213196728255;10.000130479908966;0.8335069126361472;-0.005993999232992677;-0.005994005487530241;0.7246114963088309;0.0052119804515719575;0.7246460860387478
69.945065;1.0351330444616178;0.8331584042120201;0.8048890124760959;-0.021842743048802675;-0.021101509712413688;1.035021389414259;10.000132594253156;0.833506925086669;-0.0059939991907656;-0.005994005526763783;0.724611507906748;0.005211980441639903;0.724646183818883
69.955065;1.0351330239536665;0.8331584264466013;0.8048890367895662;-0.021842743039734467;-0.021101509733475573;1.0350214598801708;10.000134631437245;0.8335069296797176;-0.005993999149204995;-0.005994005565985703;0.7246115268654569;0.005211980433707037;0.724646286271446
69.965065;1.0351330073449747;0.8331584475824682;0.8048890602983538;-0.021842743032735066;-0.02110150975732817;1.0350215310965294;10.000136590445218;0.8335069265909492;-0.005993999108374584;-0.005994005605085669;0.7246115531398225;0.005211980426194072;0.7246463927520341
69.975065;1.0351329951090609;0.8331584674989166;0.8048890831174581;-0.021842743027720334;-0.021101509783968533;1.03502160310277;10.000138470081277;0.833506915886651;-0.0059939990683220675;-0.005994005643970487;0.7246115866724578;0.005211980417991866;0.724646502524789
69.985065;1.03513298780962;0.8331584861848658;0.8048891053781688;-0.021842743024577865;-0.021101509813389555;1.035021675923526;10.000140269912487;0.8335068975495187;-0.005993999029073481;-0.0059940056825791505;0.7246116273876915;0.005211980408708866;0.7246466148135907
69.995065;1.03513298602525;0.833158503751839;0.8048891271894549;-0.021842743023176372;-0.02110150984559263;1.0350217495619412;10.00014199027058;0.8335068715276113;-0.005993998990654826;-0.005994005720874251;0.7246116751924792;0.005211980398475827;0.7246467289153067
70.005065;1.0351329902093929;0.8331585203303276;0.8048891486470402;-0.021842743023354042;-0.021101509880584495;1.0350218240215823;10.000143631976558;0.8335068377391067;-0.005993998953104426;-0.00599400575881605;0.7246117299968609;0.005211980387567303;0.7246468442589284
70.015065;1.0351330005841561;0.8331585359883904;0.8048891699162326;-0.02184274302491786;-0.021101509918371026;1.0350218992752522;10.000145196374953;0.8335067960606215;-0.005993998916473196;-0.005994005796348457;0.7246117917217128;0.005211980376096196;0.7246469604081013
70.025065;1.0351330171444193;0.8331585507854784;0.8048891913069378;-0.021842743027666027;-0.02110150995895076;1.0350219751761796;10.000146684649927;0.8335067463580971;-0.005993998880832601;-0.005994005833393381;0.7246118602701876;0.005211980363847734;0.7246470770448517
70.035065;1.0351330397045098;0.8331585648485959;0.8048892132534794;-0.021842743031408957;-0.021101510002292784;1.035022051411687;10.000148096890246;0.8335066885631186;-0.0059939988462851135;-0.005994005869840322;0.7246119354995387;0.0052119803501008985;0.7246471939197567
70.045065;1.0351330679679562;0.8331585783703026;0.8048892362116902;-0.021842743035970745;-0.021101510048315644;1.0350221275710199;10.000149432257347;0.8335066227334171;-0.00599399881295385;-0.005994005905541776;0.7246120172163566;0.005211980333477551;0.7246473107924112
70.055065;1.035133101614455;0.8331585915747356;0.8048892605241749;-0.0218427430411808;-0.02110151009689603;1.0350222032171263;10.000150689662588;0.8335065490579844;-0.0059939987809593896;-0.0059940059403259345;0.724612105164746;0.005211980312136981;0.7246474274174002
70.065065;1.0351331403635013;0.8331586046581663;0.8048892863297457;-0.021842743046876518;-0.021101510147895842;1.0350222778370448;10.000151867754484;0.8335064678669345;-0.005993998750413218;-0.005994005974016468;0.7246121990045805;0.005211980284050554;0.7246475435613602
70.075065;1.0351331840545628;0.8331586177247147;0.804889313614012;-0.02184274305291865;-0.021101510201186544;1.0350223507708207;10.000152964414943;0.8335063796437322;-0.005993998721423053;-0.0059940060064409524;0.7246122983050141;0.005211980246920678;0.7246476589973584
70.085065;1.035133232693389;0.8331586308029362;0.8048893423467272;-0.02184274305920114;-0.02110151025666512;1.03502242121395;10.000153976783693;0.8335062849573416;-0.005993998694091384;-0.005994006037436012;0.7246124025506194;0.005211980198180323;0.7246477734808864
70.095065;1.035133286347465;0.8331586438912045;0.8048893725419136;-0.021842743065645688;-0.021101510314249616;1.0350224882749914;10.000154901783109;0.833506184356991;-0.005993998668505899;-0.005994006066854289;0.7246125111478364;0.00521198013548902;0.7246478867644661
70.105065;1.035133345006562;0.8331586569541733;0.8048894042294286;-0.021842743072191764;-0.021101510373846014;1.0350225510822308;10.000155736464619;0.8335060782905332;-0.005993998644729813;-0.005994006094562843;0.7246126234337709;0.005211980057376978;0.7246479986206958
70.115065;1.0351334085499453;0.8331586699259593;0.8048894374470762;-0.021842743078797466;-0.02110151043532808;1.0350226088834393;10.000156478624271;0.8335059670313153;-0.005993998622803162;-0.005994006120439988;0.724612738698643;0.00521197996362425;0.7246481088414563
70.125065;1.0351334767807043;0.8331586827466202;0.8048894722647605;-0.02184274308544727;-0.021101510498567046;1.0350226610731428;10.000157127773416;0.8335058506911603;-0.005993998602750918;-0.005994006144370639;0.72461285622605;0.005211979855184689;0.7246482172782013
70.135065;1.0351335494921254;0.8331586953792784;0.8048895087632617;-0.02184274309214372;-0.021101510563451584;1.0350227071674136;10.000157685208588;0.8335057293596572;-0.005993998584590284;-0.005994006166241962;0.7246129753384939;0.005211979733677476;0.7246483238772022
70.145065;1.0351336265452526;0.833158707779887;0.8048895469565364;-0.021842743098879323;-0.021101510629859776;1.035022746759036;10.000158152788305;0.8335056031996001;-0.005993998568340773;-0.005994006185956167;0.724613095431314;0.005211979600809618;0.7246484286399625
70.155065;1.0351337078768645;0.8331587198652433;0.8048895867705819;-0.021842743105618824;-0.021101510697641275;1.035022779460296;10.000158531458665;0.8335054724221213;-0.005993998554022169;-0.0059940062034401454;0.7246132160132931;0.005211979458125856;0.7246485316029424
70.165065;1.0351337934317373;0.8331587315361317;0.8048896281214072;-0.021842743112307186;-0.02110151076661528;1.035022804893468;10.000158820528185;0.8335053372622995;-0.005993998541627813;-0.0059940062186262565;0.7246133367467702;0.005211979307012452;0.7246486328577375
70.175065;1.0351338831152639;0.8331587427358618;0.8048896709496702;-0.021842743118885944;-0.021101510836557997;1.0350228227823455;10.000159018273683;0.8335051980123058;-0.005993998531105755;-0.005994006231437335;0.7246134574004516;0.005211979148782193;0.7246487325161796
70.185065;1.0351339767990024;0.8331587534745409;0.8048897151794967;-0.021842743125306457;-0.021101510907214207;1.0350228330329454;10.000159123572274;0.8335050550871502;-0.00599399852238173;-0.005994006241792513;0.7246135777434264;0.005211978984888755;0.7246488306347145
70.195065;1.0351340743439932;0.8331587637654942;0.8048897607182994;-0.02184274313153309;-0.021101510978332697;1.035022835680922;10.000159136762822;0.8335049090817943;-0.005993998515396993;-0.0059940062495926726;0.724613697536629;0.005211978816907336;0.7246489271810317
70.205065;1.035134175594582;0.8331587735239032;0.8048898074742968;-0.021842743137531904;-0.02110151104968322;1.035022830789119;10.000159059337015;0.8335047607508342;-0.005993998510116128;-0.0059940062546896145;0.7246138165905068;0.005211978646038483;0.7246490220660873
70.215065;1.035134280320728;0.8331587825646555;0.8048898553184003;-0.02184274314326923;-0.021101511121051464;1.0350228184246588;10.00015889387951;0.833504610914986;-0.005993998506513558;-0.005994006256892366;0.7246139347322931;0.005211978472589743;0.7246491151840965
70.225065;1.035134388169207;0.8331587907241319;0.8048899040469747;-0.021842743148740757;-0.021101511192228535;1.035022798720551;10.000158643863623;0.8335044604154359;-0.005993998504553386;-0.005994006256011317;0.7246140517267586;0.005211978295733904;0.7246492064084382
70.235065;1.0351344986763773;0.8331587979542178;0.8048899533968844;-0.021842743153996376;-0.021101511263003803;1.0350227719640506;10.000158313003316;0.8335043101591121;-0.005993998504164757;-0.0059940062518871896;0.7246141672607425;0.005211978113601025;0.7246492955936946
70.245065;1.0351346113616966;0.8331588042833282;0.8048900030859624;-0.02184274315911867;-0.02110151133316778;1.0350227386436452;10.000157905407736;0.8335041611380761;-0.005993998505246479;-0.005994006244382271;0.7246142809819284;0.005211977923655241;0.7246493825954564
70.255065;1.035134725896153;0.8331588097355697;0.8048900528485072;-0.021842743164180268;-0.021101511402522755;1.0350226993882936;10.000157426266743;0.8335040143534224;-0.005993998507697818;-0.005994006233366159;0.7246143925762656;0.005211977723075567;0.724649467232014
70.265065;1.0351348421834574;0.8331588142937791;0.8048901024206915;-0.02184274316922841;-0.021101511470887634;1.0350226548237182;10.000156882113396;0.8335038707122774;-0.005993998511421995;-0.005994006218727493;0.7246145018226228;0.005211977509094712;0.7246495492376638
70.275065;1.0351349602416442;0.833158817882123;0.804890151489903;-0.021842743174295586;-0.02110151153809492;1.0350226054897387;10.000156280495295;0.8335037309648043;-0.005993998516308792;-0.005994006200408336;0.72461460857119;0.00521197727928067;0.724649628323133
70.285065;1.035135080075923;0.83315882035858;0.8048901997071566;-0.02184274317941079;-0.021101511603990115;1.0350225518826133;10.000155628809125;0.8335035956809225;-0.005993998522238462;-0.005994006178426153;0.724614712723048;0.005211977031548856;0.7246497042739227
70.295065;1.0351352016520734;0.8331588215253019;0.8048902467588279;-0.021842743184604933;-0.02110151166843247;1.0350224945290487;10.000154932892746;0.8335034652699231;-0.005993998529090386;-0.005994006152846913;0.7246148142280209;0.005211976764151628;0.7246497769565845
70.305065;1.035135324851812;0.8331588211416585;0.804890292419275;-0.02184274318991644;-0.021101511731301623;1.0350224340304224;10.000154196970268;0.833503340023757;-0.005993998536739594;-0.005994006123734032;0.7246149130626379;0.0052119764760795075;0.7246498462783502
70.315065;1.0351354494358558;0.8331588189135072;0.8048903365563812;-0.021842743195391603;-0.02110151179250981;1.035022371084849;10.000153424762955;0.8335032201211119;-0.005993998545070737;-0.005994006091136565;0.7246150092295662;0.005211976167378417;0.7246499121890859
70.325065;1.0351355750804228;0.8331588144827883;0.8048903790905889;-0.02184274320106854;-0.021101511851993174;1.035022306457367;10.000152619898593;0.8335031056191619;-0.005993998554002478;-0.005994006055124491;0.7246151027965376;0.005211975838758527;0.7246499747042792
70.335065;1.0351357013999172;0.8331588074497976;0.8048904199378769;-0.021842743206961064;-0.021101511909688255;1.0350222408857428;10.000151785668592;0.8335029964980764;-0.005993998563480462;-0.005994006015821707;0.7246151939478687;0.005211975491243316;0.7246500339008632
70.345065;1.035135827957078;0.8331587973914095;0.8048904589610606;-0.021842743213061056;-0.021101511965517437;1.035022175000692;10.000150925471189;0.833502892696599;-0.005993998573446364;-0.005994005973408965;0.724615283002059;0.005211975126399408;0.7246500899075241
70.355065;1.0351359543466305;0.8331587838636485;0.8048904959476549;-0.021842743219345553;-0.021101512019376937;1.0350221093077496;10.000150043378573;0.8335027940880511;-0.005993998583818538;-0.005994005928111117;0.7246153703419861;0.005211974746370343;0.7246501429532332
70.365065;1.0351360803125245;0.833158766411148;0.8048905306345712;-0.021842743225778484;-0.021101512071137467;1.0350220441865556;10.00014914379553;0.8335027004944392;-0.005993998594489918;-0.005994005880178946;0.7246154563049403;0.0052119743534627784;0.7246501934159733
70.375065;1.035136205781073;0.8331587445954026;0.804890562757992;-0.021842743232319592;-0.02110151212067208;1.0350219798948481;10.000148230966877;0.8335026117884389;-0.0059939986053431675;-0.005994005829870416;0.7246155411324572;0.005211973949812261;0.72465024175215
70.385065;1.0351363307795578;0.8331587180696561;0.8048905921052674;-0.02184274323895288;-0.021101512167876365;1.0350219166028292;10.00014730884913;0.8335025279477322;-0.005993998616283813;-0.005994005777446607;0.7246156249989214;0.005211973537243715;0.7246502883703642
70.395065;1.0351364553509117;0.8331586866662282;0.8048906185196691;-0.021842743245716535;-0.021101512212656073;1.0350218544469822;10.000146380452053;0.8335024489603299;-0.005993998627257827;-0.005994005723181879;0.7246157080593091;0.005211973117204624;0.7246503335894944
70.405065;1.0351365795352234;0.8331586503916469;0.8048906418403614;-0.02184274325269175;-0.02110151225491423;1.0350217935692452;10.000145446817482;0.8335023746981096;-0.005993998638229931;-0.005994005667361343;0.7246157904298854;0.005211972690902663;0.7246503776644346
70.415065;1.0351367033711978;0.8331586093571555;0.8048906618753175;-0.02184274325995695;-0.021101512294553544;1.0350217341017764;10.00014450688647;0.8335023049181948;-0.005993998649153501;-0.005994005610249818;0.7246158721285251;0.005211972259393315;0.7246504207776665
70.425065;1.0351368268602565;0.8331585637569453;0.8048906784325077;-0.021842743267559507;-0.021101512331484315;1.0350216760968973;10.000143558391605;0.8335022393898738;-0.005993998659961222;-0.005994005552063427;0.7246159530935171;0.005211971823298641;0.7246504630308098
70.435065;1.0351369498907128;0.8331585138661206;0.8048906913194304;-0.021842743275517742;-0.021101512365637495;1.035021619495724;10.000142599132051;0.8335021780217833;-0.005993998670567506;-0.005994005492982678;0.7246160332475009;0.005211971382886956;0.7246505045198859
70.445065;1.0351370722157973;0.8331584600096155;0.8048907003095945;-0.021842743283831813;-0.021101512396967958;1.0350215641783693;10.000141628115644;0.833502120910887;-0.005993998680880236;-0.005994005433192007;0.7246161124862942;0.0052119709386977825;0.724650545400952
70.455065;1.0351371935129121;0.833158402535491;0.8048907051820844;-0.021842743292496546;-0.02110151242544619;1.0350215099895723;10.000140646183155;0.8335020683123917;-0.005993998690824468;-0.005994005372892964;0.7246161906254946;0.005211970491689805;0.7246505858589659
70.465065;1.035137313454984;0.8331583418072712;0.8048907058105511;-0.021842743301510155;-0.021101512451053493;1.035021456738082;10.00013965578691;0.8335020205279748;-0.005993998700351562;-0.00599400531227086;0.7246162674382634;0.005211970042893183;0.7246506260460542
70.475065;1.0351374317948137;0.8331582782277057;0.8048907021618542;-0.02184274331087469;-0.021101512473773457;1.0350214042719148;10.000138659931446;0.8335019777866848;-0.005993998709425832;-0.005994005251456769;0.7246163427834912;0.005211969593306467;0.7246506660598065
70.485065;1.0351375484288305;0.8331582122897039;0.8048906942291568;-0.02184274332060557;-0.02110151249357229;1.0350213525301395;10.000137661135362;0.833501940202001;-0.0059939987180177325;-0.0059940051905267066;0.7246164166861347;0.005211969143810196;0.7246507059676457
70.495065;1.0351376634052034;0.8331581445662513;0.8048906820065747;-0.02184274333074713;-0.02110151251038572;1.0350213014725016;10.000136661247751;0.8335019077494722;-0.005993998726117222;-0.005994005129517288;0.7246164893261028;0.005211968694716495;0.7246507458101419
70.505065;1.0351377769533223;0.8331580756014345;0.8048906655059258;-0.02184274334136245;-0.02110151252413201;1.0350212510014711;10.000135661640652;0.8335018802445676;-0.005993998733755381;-0.005994005068428917;0.7246165609932661;0.00521196824543882;0.7246507855606472
70.515065;1.0351378895016965;0.8331580058175337;0.804890644789809;-0.02184274335250681;-0.021101512534731963;1.0350212009486135;10.000134663101077;0.8335018573965082;-0.005993998741011048;-0.005994005007229011;0.7246166320370752;0.005211967794551862;0.7246508251039252
70.525065;1.035138001608397;0.8331579355048172;0.8048906200014353;-0.021842743364227202;-0.021101512542111515;1.0350211511277616;10.000133666230866;0.8335018389292539;-0.005993998747995044;-0.005994004945861269;0.7246167028068585;0.005211967339898304;0.7246508642284426
70.535065;1.035138113910524;0.8331578648318404;0.8048905913361769;-0.021842743376581947;-0.02110151254619856;1.0350211014329807;10.000132672810139;0.8335018246724862;-0.005993998754836971;-0.005994004884256162;0.7246167735827516;0.005211966878785925;0.7246509026288465
70.545065;1.0351382271418965;0.8331577938654573;0.8048905589578889;-0.021842743389642358;-0.021101512546910263;1.035021051876177;10.000131686381048;0.8335018145488974;-0.005993998761681067;-0.005994004822342843;0.7246168445521501;0.005211966408519407;0.7246509399683424
70.555065;1.035138342106711;0.8331577226145481;0.8048905229731539;-0.021842743403480566;-0.021101512544134463;1.0350210025389954;10.000130711017336;0.8335018084960469;-0.005993998768667859;-0.0059940047600566026;0.7246169158655144;0.005211965926911499;0.724650975972338
70.565065;1.0351384595840831;0.8331576510654451;0.8048904835223541;-0.021842743418162138;-0.021101512537742638;1.035020953495703;10.000129750349469;0.8335018064514141;-0.005993998775910318;-0.005994004697350101;0.7246169876958959;0.005211965432387489;0.7246510104835843
70.575065;1.0351385802338904;0.8331575792301216;0.804890440876213;-0.021842743433743327;-0.021101512527615236;1.0350209047583308;10.000128808212319;0.8335018083929555;-0.005993998783491844;-0.005994004634205044;0.7246170602428883;0.005211964923824876;0.7246510434481194
70.585065;1.0351387045240434;0.8331575072274836;0.8048903954061563;-0.02184274345028155;-0.021101512513642662;1.0350208562983034;10.000127888718369;0.8335018143158047;-0.005993998791476815;-0.005994004570621097;0.7246171337208606;0.005211964400360805;0.7246510748638623
70.595065;1.0351388327030862;0.8331574353434733;0.8048903474746348;-0.02184274346785695;-0.021101512495723732;1.035020808087858;10.000126994970415;0.833501824179264;-0.005993998799910239;-0.005994004506602052;0.7246172083660973;0.005211963861336642;0.7246511047676515
70.605065;1.0351389648439346;0.8331573640110375;0.8048902973758798;-0.02184274348657486;-0.021101512473774807;1.0350207600827577;10.000126128868589;0.8335018379097184;-0.005993998808815422;-0.005994004442162951;0.7246172844114438;0.005211963306335976;0.724651133265036
70.615065;1.0351391008978281;0.8331572937039393;0.8048902453502461;-0.02184274350654308;-0.021101512447738755;1.0350207122366142;10.00012529222296;0.8335018554358788;-0.00599399881821868;-0.005994004377334836;0.7246173619956731;0.005211962735033399;0.7246511605416496
70.625065;1.0351392407007027;0.833157224829542;0.8048901916347209;-0.021842743527852506;-0.02110151241759238;1.0350206646011273;10.00012448707424;0.8335018767251017;-0.005993998828185818;-0.0059940043121625075;0.7246174410808326;0.005211962146914074;0.7246511868169058
70.635065;1.035139383918098;0.8331571577188617;0.8048901364981661;-0.021842743550568602;-0.021101512383347548;1.0350206173701135;10.000123715253917;0.8335019018081228;-0.00599399883881956;-0.005994004246713165;0.724617521464895;0.005211961541221821;0.7246512122649611
70.645065;1.0351395299747312;0.8331570926768395;0.8048900802126628;-0.02184274357472499;-0.021101512345052895;1.03502057080915;10.000122978397892;0.8335019307786948;-0.005993998850229966;-0.005994004181085814;0.7246176028911804;0.005211960917149784;0.7246512369740069
70.655065;1.035139678089417;0.8331570299711403;0.8048900230148545;-0.021842743600324527;-0.021101512302811508;1.0350205251802294;10.00012227801676;0.8335019637814475;-0.005993998862526552;-0.0059940041154005145;0.7246176851486497;0.005211960274147176;0.7246512609492616
70.665065;1.035139827396887;0.8331569697646757;0.8048899651256909;-0.021842743627342173;-0.021101512256778174;1.035020480688951;10.000121615059895;0.8335020010073831;-0.0059939988758245695;-0.005994004049768511;0.7246177680829113;0.005211959612414642;0.7246512841332371
70.675065;1.0351399770368812;0.8331569121110975;0.8048899067870293;-0.0218427436557233;-0.0211015122071093;1.0350204374338787;10.000120989617308;0.8335020427026917;-0.00599399889023548;-0.005994003984275379;0.7246178515812993;0.005211958933303993;0.724651306432815
70.685065;1.035140126230622;0.8331568570294113;0.8048898482815776;-0.021842743685391384;-0.021101512153924147;1.035020395409808;10.000120401380244;0.8335020891542609;-0.005993998905833717;-0.00599400391899626;0.7246179355882499;0.005211958239178828;0.7246513277067486
70.695065;1.0351402743757065;0.8331568045760159;0.8048897899425052;-0.021842743716263303;-0.02110151209731994;1.035020354591988;10.000119850641846;0.8335021406508762;-0.00599399892262816;-0.005994003854012111;0.7246180201231298;0.005211957532831359;0.7246513477271128
70.705065;1.0351404210780142;0.8331567548652123;0.8048897321060766;-0.021842743748251927;-0.02110151203741093;1.0350203150918709;10.000119338778237;0.8335021975011107;-0.005993998940589994;-0.00599400378940035;0.7246181052916731;0.005211956816770443;0.7246513661940152
70.715065;1.0351405660636852;0.8331567080629676;0.8048896750262776;-0.02184274378126043;-0.021101511974351415;1.035020277286061;10.000118867327483;0.8335022600776921;-0.00599399895971586;-0.005994003725217368;0.7246181912790882;0.005211956092765137;0.7246513827978855
70.725065;1.0351407090442006;0.833156664403187;0.8048896188593543;-0.021842743815183845;-0.02110151190833543;1.0350202417425107;10.000118436495722;0.8335023287733916;-0.0059939989800506105;-0.005994003661492884;0.7246182782948221;0.005211955362106856;0.7246513972566141
70.735065;1.0351408496517842;0.8331566242219728;0.8048895637337286;-0.021842743849909668;-0.02110151183959197;1.035020209013684;10.000118045008746;0.8335024038549508;-0.0059939990016708335;-0.005994003598221766;0.7246183665040049;0.005211954626321804;0.7246514093279014
70.745065;1.0351409874563557;0.8331565879689916;0.8048895098152572;-0.021842743885319548;-0.021101511768375165;1.035020179515991;10.000117691584363;0.8335024853338759;-0.005993999024667372;-0.005994003535341625;0.7246184560173241;0.005211953887447695;0.724651418835635
70.755065;1.035141122009611;0.8331565561553649;0.8048894572873371;-0.021842743921312323;-0.021101511694935373;1.0350201535250025;10.000117376192323;0.833502573006199;-0.0059939990491215695;-0.005994003472726194;0.7246185469398141;0.005211953147897791;0.7246514256674911
70.765065;1.03514125288338;0.8331565292601332;0.804889406293257;-0.021842743957820977;-0.021101511619488877;1.0350201312428664;10.000117099873954;0.8335026665783223;-0.0059939990750837845;-0.005994003410214117;0.7246186394119474;0.005211952410606866;0.7246514297280138
70.775065;1.0351413796610252;0.8331565076758728;0.8048893569551903;-0.021842743994785793;-0.021101511542215075;1.0350201128789394;10.00011686372914;0.8335027656886171;-0.005993999102573708;-0.005994003347640863;0.7246187336041576;0.005211951679158095;0.7246514309255844
70.785065;1.0351415019041916;0.8331564917092993;0.8048893094312694;-0.021842744032121914;-0.021101511463277937;1.0350200986632094;10.000116667752856;0.8335028698891125;-0.005993999131599519;-0.005994003284851014;0.724618829694917;0.005211950957359324;0.7246514292074426
70.795065;1.0351416192095502;0.8331564815896689;0.8048892638903391;-0.021842744069720817;-0.021101511382844072;1.0350200887862866;10.000116509443513;0.8335029786932947;-0.005993999162183906;-0.0059940032217031414;0.7246189278599404;0.005211950248842071;0.7246514245822036
70.805065;1.035141731321379;0.8331564774426561;0.8048892204408907;-0.021842744107455316;-0.021101511301079557;1.0350200832992338;10.000116383011408;0.8335030916348969;-0.005993999194362147;-0.005994003158069004;0.724619028252309;0.005211949557022915;0.7246514171099482
70.815065;1.035141838129182;0.8331564792358198;0.8048891791132865;-0.021842744145174446;-0.021101511218151153;1.0350200820411932;10.000116280259045;0.8335032083145795;-0.005993999228142939;-0.005994003093827178;0.7246191309840662;0.005211948885044927;0.7246514068979307
70.825065;1.0351419395664194;0.8331564867546315;0.8048891398770057;-0.021842744182723504;-0.02110151113425724;1.0350200846388624;10.000116192262173;0.8335033284634894;-0.005993999263484141;-0.005994003028857179;0.7246192361180946;0.0052119482358841136;0.7246513941490489
70.835065;1.0351420355754903;0.8331564996569187;0.8048891026397207;-0.021842744219978224;-0.021101511049648598;1.0350200905536742;10.000116110562471;0.8335034519838437;-0.005993999300316328;-0.0059940029630318374;0.7246193436530369;0.005211947612751259;0.7246513792271848
70.845065;1.0351421261591438;0.8331565176095219;0.8048890672068327;-0.02184274425684519;-0.02110151096461104;1.0350200991550567;10.000116027721356;0.8335035788927008;-0.0059939993385786676;-0.005994002896227243;0.7246194535503804;0.005211947019328056;0.724651362632645
70.855065;1.0351422114129223;0.8331565404194303;0.8048890332292689;-0.0218427442932428;-0.021101510879439747;1.0350201097998628;10.00011593727882;0.8335037091798851;-0.00599399937821909;-0.005994002828360308;0.7246195658010972;0.005211946459610339;0.7246513448964146
70.865065;1.0351422915170219;0.8331565680543231;0.8048890002229728;-0.021842744329097528;-0.02110151079442604;1.0350201219092636;10.000115833222665;0.8335038427033797;-0.0059939994191626;-0.0059940027594095726;0.7246196804026841;0.005211945937401888;0.7246513265318546
70.875065;1.0351423667255037;0.8331566005841502;0.8048889676594544;-0.021842744364346432;-0.021101510709859703;1.035020135054423;10.00011570953739;0.8335039792271143;-0.005993999461289446;-0.005994002689400033;0.7246197972233083;0.005211945455776827;0.724651308065328
70.885065;1.035142437346748;0.83315663809835;0.8048889350583797;-0.021842744398939157;-0.021101510626040095;1.0350201489957396;10.000115560191672;0.8335041185548261;-0.005993999504439114;-0.005994002618385198;0.7246199159411687;0.00521194501692951;0.7246512900397631
70.895065;1.0351425037004958;0.8331566806372059;0.8048889020496449;-0.021842744432851533;-0.021101510543275873;1.035020163603944;10.000115379297062;0.833504260611892;-0.005993999548420955;-0.0059940025464349095;0.7246200361684827;0.005211944622402406;0.7246512729629636
70.905065;1.0351425660598725;0.8331567282255641;0.8048888683801575;-0.021842744466107296;-0.02110151046186381;1.0350201787549422;10.000115161364029;0.8335044053755273;-0.005993999593022184;-0.005994002473615818;0.7246201575942439;0.005211944273342243;0.7246512572319989
70.915065;1.0351426246115305;0.833156780966562;0.8048888338876244;-0.021842744498789132;-0.02110151038206074;1.0350201943277775;10.000114901806615;0.8335045527099928;-0.005993999638011468;-0.005994002399965527;0.7246202799885996;0.005211943970619443;0.7246512430674693
70.925065;1.0351426794495722;0.8331568390595385;0.8048887984730098;-0.02184274453102247;-0.021101510304080723;1.0350202102626147;10.000114597382163;0.8335047022764179;-0.005993999683137269;-0.0059940023254791775;0.7246204031311478;0.005211943714943971;0.7246512305075942
70.935065;1.0351427305930003;0.8331569027378879;0.8048887620629374;-0.021842744562933572;-0.021101510228115686;1.0350202265892987;10.000114246155398;0.8335048535628067;-0.005993999728137803;-0.005994002250130582;0.7246205267639689;0.005211943506944793;0.7246512194641002
70.945065;1.0351427780452418;0.8331569721995747;0.8048887246116074;-0.021842744594615604;-0.02110151015433995;1.0350202434091542;10.000113847257236;0.833505005920752;-0.0059939997727569165;-0.005994002173904166;0.7246206505810278;0.005211943347087658;0.724651209774975
70.955065;1.0351428218539442;0.8331570475583003;0.8048886861810315;-0.021842744626131685;-0.021101510082897876;1.0350202608265984;10.000113401237499;0.8335051585765865;-0.005993999816735833;-0.005994002096796264;0.7246207742331954;0.005211943235433947;0.7246512012124843
70.965065;1.0351428620785552;0.8331571288160847;0.8048886470174953;-0.02184274465752458;-0.021101510013897422;1.0350202788618337;10.000112910522233;0.8335053106586032;-0.005993999859787662;-0.005994002018803525;0.724620897340771;0.005211943171344085;0.7246511934731349
70.975065;1.0351428987172617;0.8331572158589303;0.8048886075530947;-0.021842744688794446;-0.021101509947406775;1.0350202974112066;10.000112378299333;0.8335054612309121;-0.005993999901591415;-0.005994001939933315;0.7246210195265347;0.005211943153360368;0.7246511861744762
70.985065;1.0351429317219019;0.8331573084670272;0.8048885683662637;-0.021842744719876107;-0.02110150988345569;1.035020316248306;10.00011180641744;0.8335056093455169;-0.005993999941822682;-0.005994001860228879;0.7246211404789215;0.00521194317941405;0.7246511788873645
70.995065;1.0351429610972847;0.8331574063665574;0.8048885301217688;-0.021842744750653145;-0.02110150982205104;1.0350203350262503;10.000111194944665;0.8335057541129792;-0.005993999980199699;-0.005994001779781299;0.7246212600181853;0.005211943247275099;0.7246511712287494
71.005065;1.0351429869927817;0.8331575093085232;0.8048884934935637;-0.02184274478099217;-0.021101509763193707;1.0350203532972082;10.000110543674774;0.8335058947280762;-0.0059940000165142485;-0.005994001698714998;0.7246213781176349;0.0052119433549552225;0.7246511629469611
71.015065;1.0351430097175942;0.8331576170667382;0.8048884591391613;-0.02184274481077595;-0.021101509706884233;1.035020370559773;10.00010985348046;0.8335060304794563;-0.005994000050643134;-0.0059940016171713345;0.7246214948525117;0.005211943500706005;0.724651153933472
71.025065;1.0351430296515707;0.8331577293701261;0.8048884277228592;-0.02184274483992249;-0.021101509653125846;1.0350203862706309;10.000109126830042;0.8335061608080474;-0.00599400008254474;-0.005994001535310913;0.7246216103089729;0.005211943682586711;0.7246511441834272
71.035065;1.0351430471398497;0.8331578458770861;0.8048883999030871;-0.021842744868379112;-0.02110150960193151;1.0350203997846426;10.000108367786439;0.8335062853169158;-0.0059940001122363255;-0.005994001453313616;0.7246217245092308;0.0052119438980167895;0.7246511337353974
71.045065;1.0351430624863078;0.8331579661934544;0.8048883762512726;-0.021842744896105472;-0.02110150955334053;1.035020410357322;10.000107580835783;0.8335064036486466;-0.005994000139757024;-0.0059940013713619756;0.724621837358452;0.005211944143688258;0.7246511226000405
71.055065;1.0351430759907365;0.8331580898756055;0.8048883571174745;-0.0218427449230659;-0.02110150950743268;1.035020417281606;10.000106768977465;0.8335065153545245;-0.005994000165138652;-0.0059940012896278075;0.7246219486184231;0.005211944415837341;0.7246511107128482
71.065065;1.0351430879313648;0.8331582163860225;0.8048883425707838;-0.021842744949234532;-0.021101509464304745;1.0350204199723492;10.000105933215195;0.8335066199040088;-0.005994000188392521;-0.005994001208279587;0.7246220579500033;0.005211944710716278;0.7246510979597585
71.075065;1.0351430985176373;0.8331583450369755;0.80488833251968;-0.021842744974596432;-0.021101509424024962;1.035020417935985;10.000105073950085;0.8335067168071901;-0.005994000209501652;-0.0059940011274934625;0.7246221650040365;0.0052119450251212375;0.7246510842301795
71.085065;1.0351431079038662;0.833158474985244;0.8048883268730325;-0.021842744999118004;-0.021101509386620754;1.0350204107910101;10.000104192429038;0.8335068057214711;-0.0059940002284300875;-0.005994001047448865;0.7246222694745221;0.005211945356604562;0.7246510694224104
71.095065;1.0351431162511613;0.8331586052777255;0.8048883256140096;-0.021842745022713397;-0.021101509352103292;1.0350203983250117;10.000103291074248;0.8335068864837736;-0.005994000245147172;-0.005994000968316488;0.7246223710799811;0.005211945703080845;0.7246510534417869
71.105065;1.035143123715752;0.8331587349425148;0.8048883288037655;-0.021842745045255706;-0.021101509320483908;1.0350203804799822;10.000102373459715;0.8335069590894125;-0.005994000259632294;-0.005994000890248583;0.724622469525021;0.005211946062321414;0.7246510362158852
71.115065;1.0351431303633583;0.8331588631214709;0.8048883365087085;-0.021842745066602755;-0.021101509291765654;1.0350203573249932;10.000101444571143;0.8335070236260959;-0.005994000271869808;-0.005994000813377293;0.7246225644947859;0.0052119464319510984;0.724651017703922
71.125065;1.0351431361255043;0.8331589891413824;0.8048883487165857;-0.021842745086599415;-0.021101509265944687;1.0350203290919013;10.000100510900708;0.8335070801780111;-0.005994000281863706;-0.005994000737820327;0.7246226556625971;0.0052119468098370475;0.7246509979218916
71.135065;1.035143140833009;0.8331591124493428;0.8048883653604878;-0.021842745105076375;-0.02110150924302737;1.0350202962540411;10.000099580184953;0.8335071287668504;-0.0059940002896537985;-0.005994000663683754;0.724622742705391;0.005211947194488493;0.7246509769371076
71.145065;1.0351431442495453;0.8331592325229795;0.8048883863738386;-0.021842745121857958;-0.021101509223022688;1.0350202595545084;10.00009866092486;0.8335071693295419;-0.005994000295309595;-0.005994000591063926;0.7246228253768348;0.005211947585343519;0.7246509548020725
71.155065;1.0351431460605007;0.8331593488872264;0.804888411638801;-0.021842745136763576;-0.021101509205919706;1.0350202199157628;10.000097761710803;0.8335072016799525;-0.005994000298920439;-0.005994000520058609;0.7246229035986255;0.005211947982965832;0.7246509315283215
71.165065;1.035143145861604;0.8331594611648446;0.8048884409073435;-0.02184274514959554;-0.02110150919168022;1.0350201782974306;10.000096890545157;0.8335072255305609;-0.0059940003006086;-0.0059940004507776585;0.724622977454868;0.005211948388906281;0.7246509071250855
71.175065;1.0351431431433071;0.8331595690095596;0.8048884738102551;-0.02184274516013689;-0.02110150918023029;1.035020135623613;10.000096054375584;0.8335072405963029;-0.005994000300541621;-0.005994000383335987;0.7246230471135154;0.005211948805050629;0.7246508816123339
71.185065;1.035143137261794;0.8331596719923706;0.804888509906944;-0.021842745168180314;-0.021101509171457675;1.0350200928161872;10.000095258864944;0.8335072466609966;-0.005994000298902747;-0.0059940003178367614;0.7246231128016631;0.005211949232822331;0.7246508549808474
71.195065;1.0351431274538037;0.8331597695988943;0.8048885487139958;-0.021842745173559712;-0.021101509165231253;1.035020050876202;10.000094508258758;0.833507243619224;-0.00599400029584156;-0.005994000254358936;0.7246231748227048;0.005211949672739912;0.7246508271727972
71.205065;1.0351431128969544;0.8331598612893542;0.8048885897322982;-0.021842745176154997;-0.021101509161416874;1.0350200109071026;10.000093805285056;0.8335072315323965;-0.005994000291456054;-0.005994000192954616;0.7246232335353574;0.005211950124584481;0.7246507981278056
71.215065;1.0351430927781973;0.8331599465520306;0.804888632491329;-0.021842745175889893;-0.021101509159879604;1.035019974009111;10.000093151520293;0.8335072105971223;-0.005994000285804677;-0.005994000133668989;0.7246232893100442;0.005211950587778856;0.7246507678262893
71.225065;1.0351430663595438;0.8331600249710062;0.8048886765564657;-0.021842745172737342;-0.021101509160477996;1.0350199411360714;10.000092548602304;0.8335071810341108;-0.005994000278911525;-0.005994000076563185;0.7246233424778388;0.005211951061364122;0.7246507362721586
71.235065;1.0351430330228408;0.8331600962375526;0.8048887214877326;-0.021842745166718365;-0.02110150916306119;1.0350199130677202;10.000091999254535;0.8335071430623735;-0.005994000270762409;-0.0059940000217006;0.7246233932939534;0.005211951543772339;0.7246507034535014
71.245065;1.0351429923112727;0.8331601600892176;0.8048887668120157;-0.02184274515789689;-0.02110150916749461;1.035019890497147;10.000091506957482;0.8335070969792852;-0.005994000261314868;-0.005993999969121343;0.7246234419783004;0.005211952032771989;0.7246506693210545
71.255065;1.035142944009282;0.8331602162934215;0.804888812008286;-0.021842745146383544;-0.02110150917369191;1.0350198741051575;10.000091075243457;0.8335070432039413;-0.005994000250512498;-0.0059939999188472265;0.7246234887794014;0.005211952525661196;0.7246506337705892
71.265065;1.035142888179537;0.8331602647090596;0.804888856523617;-0.02184274513234014;-0.021101509181616237;1.0350198645448037;10.000090707517648;0.8335069822300024;-0.0059940002382933635;-0.005993999870901353;0.7246235339683949;0.005211953019778061;0.7246505966479541
71.275065;1.0351428250380754;0.8331603053705825;0.8048888998326882;-0.021842745115974824;-0.021101509191273078;1.0350198623977784;10.000090406785189;0.8335069145788684;-0.005994000224605951;-0.005993999825316948;0.7246235778160615;0.005211953513059633;0.7246505578143468
71.285065;1.0351427547701297;0.8331603384860435;0.8048889414576702;-0.021842745097530623;-0.02110150920270221;1.0350198681780725;10.000090175284809;0.8335068408004561;-0.005994000209429122;-0.005993999782140566;0.7246236205928717;0.005211954004332241;0.7246505171899006
71.295065;1.0351426775070982;0.8331603642991594;0.8048889809456441;-0.021842745077275943;-0.02110150921594408;1.0350198823361827;10.000090014303508;0.8335067614395336;-0.005994000192784223;-0.005993999741432651;0.7246236625142074;0.005211954493404261;0.7246504747240542
71.305065;1.0351425934399394;0.8331603829802118;0.8048890178395576;-0.021842745055508758;-0.021101509230999158;1.035019905226577;10.000089924339507;0.8335066769815708;-0.005994000174733758;-0.0059939997032635245;0.7246237036455256;0.005211954980824766;0.7246504303679586
71.315065;1.0351425028469698;0.8331603946438659;0.8048890516155139;-0.021842745032555635;-0.021101509247820047;1.0350199370999211;10.00008990589257;0.8335065878656197;-0.005994000155366829;-0.005993999667708386;0.7246237438876658;0.00521195546708102;0.7246503840667579
71.325065;1.0351424060360757;0.8331603993790805;0.8048890816267568;-0.02184274500873824;-0.021101509266334986;1.0350199781210874;10.000089959784965;0.8335064945010211;-0.005994000134777008;-0.005993999634832446;0.7246237830322548;0.005211955951849915;0.724650335796905
71.335065;1.0351423033575988;0.8331603972655279;0.8048891071202626;-0.02184274498433179;-0.021101509286478876;1.0350200283731228;10.000090086271888;0.8335063972424492;-0.005994000113042795;-0.005993999604670545;0.7246238207808605;0.005211956434004481;0.7246502856704707
71.345065;1.0351421952317408;0.8331603884315573;0.8048891273155581;-0.02184274495955513;-0.021101509308218264;1.0350200878570783;10.000090284351607;0.8335062963490775;-0.0059940000902292175;-0.005993999577214409;0.7246238567391677;0.005211956912117779;0.724650233978212
71.355065;1.035142082113672;0.8331603731089675;0.8048891415000894;-0.021842744934592567;-0.021101509331552897;1.0350201565012909;10.000090552069702;0.833506191912487;-0.005994000066402628;-0.005993999552401697;0.724623890455163;0.0052119573849396545;0.7246501811212012
71.365065;1.0351419644880213;0.8331603516278082;0.8048891490786078;-0.021842744909611266;-0.021101509356488773;1.0350202341974122;10.00009088698288;0.8335060838135809;-0.005994000041628788;-0.0059939995301194395;0.7246239214915167;0.005211957851473692;0.7246501275697628
71.375065;1.035141842908091;0.833160324360314;0.8048891495499303;-0.021842744884760994;-0.021101509383010877;1.0350203208265167;10.000091286465205;0.8335059717961548;-0.005994000015959914;-0.005993999510229379;0.724623949478997;0.005211958310627722;0.7246500738757196
71.385065;1.0351417180034284;0.8331602916601768;0.8048891424803483;-0.02184274486018965;-0.021101509411081118;1.0350204162390109;10.000091748023141;0.8335058556153616;-0.005993999989441222;-0.005993999492589034;0.7246239741311741;0.005211958761160666;0.7246500206200046
71.395065;1.0351415904052603;0.8331602538486605;0.8048891275269703;-0.021842744836066654;-0.021101509440657484;1.03502052026579;10.000092269108604;0.8335057351422732;-0.005993999962122131;-0.0059939994770561895;0.7246239952686055;0.00521195920226137;0.7246499683240466
71.405065;1.0351414606099008;0.8331602112701035;0.8048891044771564;-0.0218427448125751;-0.021101509471712607;1.035020632781696;10.00009284648678;0.8335056103756263;-0.005993999934038599;-0.005993999463484198;0.7246240128384447;0.005211959633943575;0.7246499174357119
71.415065;1.0351413289376559;0.8331601643565073;0.8048890732582183;-0.0218427447898824;-0.021101509504230165;1.0350207537199134;10.000093476275579;0.8335054814307803;-0.005993999905199344;-0.00599399945172261;0.7246240268421912;0.0052119600567492605;0.7246498683642602
71.425065;1.0351411956797107;0.8331601136250563;0.8048890338995157;-0.021842744768111735;-0.021101509538192068;1.0350208830015528;10.000094154720275;0.8335053485295423;-0.0059939998755977044;-0.005993999441628154;0.7246240372439134;0.005211960471295812;0.7246498215009728
71.435065;1.0351410612789957;0.8331600596637737;0.8048889864883834;-0.021842744747335954;-0.021101509573588886;1.0350210205004178;10.000094878505173;0.83350521192821;-0.005993999845213741;-0.005993999433063573;0.7246240439908437;0.005211960878042009;0.7246497772207381
71.445065;1.035140926325094;0.833160003173718;0.8048889311695674;-0.021842744727609616;-0.021101509610429076;1.03502116611468;10.000095643955017;0.8335050718228512;-0.005993999814017508;-0.005993999425886564;0.7246240470942716;0.005211961277036558;0.7246497358845897
71.455065;1.0351407913441042;0.8331599449974655;0.8048888681485326;-0.02184274470901234;-0.021101509648714906;1.0350213197993137;10.000096445707934;0.8335049283180661;-0.005993999781992797;-0.005993999419959735;0.724624046648333;0.005211961667627283;0.724649697867006
71.465065;1.035140656617261;0.8331598860588585;0.8048887976543472;-0.021842744691670683;-0.021101509688421078;1.035021481490995;10.000097276087118;0.8335047814244252;-0.00599399974914835;-0.005993999415169878;0.7246240427540941;0.005211962048377529;0.7246496635873713
71.475065;1.035140522202915;0.8331598272605446;0.8048887199139755;-0.021842744675748912;-0.021101509729504298;1.0350216510645516;10.000098125634391;0.8335046310437942;-0.005993999715515097;-0.005993999411428522;0.724624035408719;0.005211962417320127;0.7246496335151038
71.485065;1.0351403880587118;0.8331597694240294;0.8048886351750433;-0.021842744661417248;-0.021101509771923422;1.035021828357463;10.00009898401651;0.8335044770179966;-0.005993999681161588;-0.005993999408661897;0.7246240244552741;0.005211962772456672;0.7246496081712832
71.495065;1.035140254117144;0.8331597132710459;0.8048885437223372;-0.021842744648816664;-0.02110150981564305;1.03502201319916;10.000099840793835;0.8335043192685404;-0.005993999646216411;-0.0059939994067955814;0.7246240096392161;0.005211963111999888;0.724649588143777
71.505065;1.0351401202847352;0.8331596594062236;0.8048884458730303;-0.021842744638039126;-0.021101509860616607;1.0350222054466998;10.000100686387894;0.8335041578962079;-0.005993999610864916;-0.005993999405737652;0.7246239907268397;0.005211963434086508;0.7246495740796269
71.515065;1.0351399863928201;0.8331596083101616;0.8048883419753448;-0.021842744629144012;-0.021101509906776107;1.0350224049972285;10.000101512706237;0.8335039931427314;-0.005993999575323854;-0.005993999405391545;0.7246239675951249;0.005211963736644957;0.7246495666046513
71.525065;1.0351398521821396;0.8331595603717573;0.8048882323878304;-0.021842744622195247;-0.021101509954036198;1.035022611756264;10.00010231230505;0.833503825290937;-0.005993999539818957;-0.00599399940569567;0.7246239402503806;0.005211964017986773;0.7246495662164091
71.535065;1.0351397173663335;0.8331595159459686;0.804888117453383;-0.02184274461728149;-0.02110151000229642;1.0350228255946512;10.000103077074176;0.8335036545915948;-0.005993999504575861;-0.005993999406635535;0.7246239087998891;0.0052119642773285095;0.7246495732685085
71.545065;1.0351395817362326;0.8331594753445408;0.8048879975058584;-0.021842744614522798;-0.021101510051456013;1.035023046302289;10.000103798421478;0.8335034812308882;-0.0059939994698180316;-0.005993999408209421;0.7246238734173629;0.0052119645144198135;0.7246495880250248
71.555065;1.035139445276685;0.8331594387472264;0.8048878728845131;-0.02184274461407127;-0.02110151010143707;1.0350232736123952;10.000104468727221;0.8335033053784644;-0.005993999435761915;-0.005993999410391524;0.7246238343253636;0.0052119647288465755;0.7246496106738213
71.565065;1.0351393082364908;0.833159406182466;0.8048877439363586;-0.02184274461610512;-0.02110151015217489;1.0350235073078509;10.000105082299449;0.8335031272883225;-0.005993999402602589;-0.005993999413128353;0.7246237917638846;0.0052119649198032565;0.7246496413037934
71.575065;1.0351391710875886;0.8331593776210876;0.8048876110280424;-0.021842744620818994;-0.021101510203590974;1.0350237472483133;10.00010563490348;0.8335029473166838;-0.005993999370490388;-0.005993999416353812;0.7246237459325462;0.005211965086461554;0.7246496799032908
71.585065;1.035139034423404;0.833159353046653;0.8048874745462421;-0.021842744628399358;-0.02110151025560157;1.0350239932920466;10.000106122802318;0.8335027658438078;-0.005993999339517621;-0.005993999419996249;0.7246236969826697;0.005211965228607739;0.7246497263671711
71.595065;1.0351388988390964;0.8331593324079313;0.80488733483906;-0.02184274463899439;-0.02110151030814693;1.0350242452461251;10.000106542680529;0.8335025832171873;-0.005993999309729878;-0.005993999423975661;0.7246236450805597;0.005211965346952624;0.7246497804730782
71.605065;1.0351387648064807;0.8331593155225878;0.8048871921423673;-0.02184274465269506;-0.021101510361190737;1.0350245028722371;10.000106892199618;0.8335023997291775;-0.005993999281140445;-0.005993999428201395;0.7246235904380683;0.005211965442803675;0.7246498418547833
71.615065;1.035138632642604;0.833159302079538;0.8048870465897445;-0.021842744669522355;-0.021101510414700386;1.0350247658936154;10.000107170315735;0.8335022155796021;-0.005993999253726503;-0.005993999432574108;0.7246235332597268;0.005211965517373392;0.7246499100424316
71.625065;1.0351385025712547;0.8331592917449717;0.8048868983146678;-0.021842744689424282;-0.021101510468637223;1.0350250339695308;10.000107377400731;0.8335020308888359;-0.005993999227431062;-0.005993999436994371;0.7246234737061883;0.005211965571330459;0.7246499845399773
71.635065;1.035138374772274;0.8331592842090783;0.8048867475259258;-0.021842744712294297;-0.02110151052294698;1.0350253066495714;10.000107515337398;0.833501845802689;-0.005993999202196912;-0.0059939994413765576;0.7246234119504368;0.005211965604895801;0.7246500648594989
71.645065;1.035138249431573;0.8331592791353082;0.8048865944793088;-0.021842744738007267;-0.021101510577548;1.0350255833735067;10.00010758729729;0.833501660590934;-0.005993999178003208;-0.00599399944566317;0.7246233482545172;0.005211965618232657;0.7246501505335989
71.655065;1.0351381267529511;0.8331592761717945;0.8048864394336858;-0.021842744766451882;-0.021101510632331896;1.035025863510466;10.000107597553976;0.8335014756447201;-0.005993999154866294;-0.005993999449838067;0.7246232829662077;0.005211965611813156;0.7246502411409468
71.665065;1.0351380068515759;0.8331592750532757;0.8048862826505829;-0.02184274479753728;-0.021101510687172923;1.0350261463827237;10.000107551907295;0.8335012913788659;-0.005993999132813766;-0.005993999453921714;0.724623216430572;0.005211965586598122;0.72465033631827
71.675065;1.0351378896799754;0.833159275639931;0.8048861243834067;-0.021842744831175;-0.021101510741930122;1.0350264313294328;10.000107457793455;0.8335011081448873;-0.005993999111858897;-0.005993999457942962;0.7246231489184413;0.005211965543928423;0.7246504357280062
71.685065;1.0351377751137374;0.8331592778688488;0.8048859648560559;-0.02184274486726259;-0.021101510796446288;1.0350267178258292;10.000107323495852;0.8335009262174603;-0.0059939990919939175;-0.005993999461925871;0.7246230806397874;0.005211965485139843;0.7246505389819529
71.695065;1.0351376630627984;0.83315928171524;0.8048858042817456;-0.021842744905683255;-0.021101510850557528;1.0350270055081865;10.000107157858404;0.833500745812625;-0.005993999073197973;-0.005993999465897905;0.7246230117829094;0.005211965411279301;0.7246506455935371
