time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.705065;1.0351375534696634;0.833159287170654;0.8048856429056452;-0.021842744946307505;-0.02110151090410247;1.0350272940592578;10.000106970614832;0.8335005671393845;-0.005993999055438454;-0.005993999469884041;0.7246229425490586;0.005211965323084814;0.7246507550323397
71.715065;1.0351374462166318;0.8331592942027344;0.8048854810022962;-0.021842744988987604;-0.021101510956925817;1.0350275830906426;10.000106771642372;0.8335003904905053;-0.005993999038676485;-0.005993999473892022;0.7246228731805017;0.005211965220766729;0.724650866825173
71.725065;1.0351373410501077;0.8331593027291739;0.8048853188417228;-0.021842745033554312;-0.021101511008890787;1.0350278721088646;10.000106569637646;0.8335002162897237;-0.005993999022896898;-0.00599399947791171;0.7246228039355865;0.0052119651037045205;0.7246509805631859
71.735065;1.0351372375849346;0.8331593126603888;0.8048851567068909;-0.021842745079818912;-0.021101511059887067;1.0350281605445681;10.00010637177376;0.8335000450522414;-0.005993999008142008;-0.005993999481929355;0.7246227350489384;0.005211964970571028;0.7246510957976927
71.745065;1.0351371353586436;0.8331593239463441;0.8048849949263459;-0.02184274512757519;-0.021101511109815906;1.03502844777741;10.000106183833966;0.8334998773320088;-0.00599399899450563;-0.005993999485937985;0.7246226667483542;0.005211964819627733;0.7246512119882995
71.755065;1.0351370339132722;0.8331593365096247;0.8048848338405755;-0.02184274517660275;-0.021101511158573824;1.0350287331574826;10.000106010126778;0.8334997136990618;-0.005993998982080662;-0.00599399948992887;0.7246225992993491;0.005211964648939585;0.7246513285562175
71.765065;1.0351369328746227;0.8331593501670596;0.804884673745804;-0.021842745226685684;-0.021101511206056543;1.035029016073843;10.000105853459827;0.8334995547038206;-0.005993998970921699;-0.0059939994938868835;0.7246225330461907;0.005211964456824342;0.7246514449247667
71.775065;1.0351368319720624;0.8331593646942124;0.8048845148776523;-0.02184274527765379;-0.021101511252173317;1.0350292960050156;10.000105715340856;0.8334994008298036;-0.0059939989610540015;-0.005993999497804576;0.7246224684450004;0.00521196424253024;0.7246515605465372
71.785065;1.0351367310326438;0.8331593799113908;0.8048843574152579;-0.021842745329409028;-0.021101511296850905;1.0350295724968572;10.000105596301331;0.8334992524865746;-0.005993998952479272;-0.005993999501695077;0.7246224060216261;0.005211964006639719;0.7246516749447521
71.795065;1.0351366300113223;0.8331593956640396;0.8048842014777143;-0.02184274538190327;-0.021101511340035347;1.035029845188377;10.000105495925231;0.8334991100280447;-0.005993998945156419;-0.0059939995055930595;0.7246223462455313;0.005211963751050745;0.7246517876774541
71.805065;1.0351365290470103;0.8331594118031445;0.8048840471434787;-0.021842745435103422;-0.0211015113817055;1.035030113930999;10.000105412593502;0.833498973719071;-0.005993998938991084;-0.005993999509551918;0.7246222894526256;0.005211963478727891;0.7246518982451181
71.815065;1.0351364284494533;0.8331594282400235;0.8048838945048319;-0.02184274548897842;-0.021101511421878747;1.0350303788309225;10.000105343575694;0.8334988436785825;-0.0059939989338589315;-0.005993999513646553;0.7246222358823786;0.005211963193100742;0.724652006067472
71.825065;1.0351363285475101;0.8331594450041351;0.804883743690295;-0.02184274554348166;-0.021101511460604055;1.0350306401685583;10.000105285695891;0.8334987199086208;-0.005993998929646862;-0.00599399951797349;0.7246221857349817;0.00521196289726204;0.7246521105487662
71.835065;1.035136229593025;0.8331594622296857;0.8048835948405594;-0.02184274559851795;-0.021101511497955156;1.035030898330518;10.00010523648166;0.8334986023827454;-0.005993998926273912;-0.005993999522631631;0.7246221391492853;0.005211962593639705;0.7246522111872644
71.845065;1.0351361318827939;0.8331594800649476;0.8048834481072187;-0.021842745653927697;-0.02110151153402135;1.0350311537806693;10.000105195107993;0.8334984910943094;-0.0059939989236839014;-0.005993999527689806;0.7246220961231971;0.005211962284156395;0.724652307655573
71.855065;1.0351360358805972;0.8331594986017807;0.804883303697232;-0.02184274570950812;-0.021101511568895524;1.0350314070059794;10.00010516214707;0.833498386052911;-0.005993998921824686;-0.005993999533170036;0.7246220564891711;0.00521196197039803;0.7246523997750948
71.865065;1.0351359421718112;0.8331595178786138;0.8048831619055836;-0.02184274576505684;-0.02110151160265893;1.03503165843383;10.000105138617897;0.8334982872633654;-0.005993998920634408;-0.005993999539070718;0.7246220199708235;0.005211961653682468;0.7246524874303985
71.875065;1.0351358513711033;0.8331595378894744;0.804883023087903;-0.021842745820397566;-0.02110151163536876;1.0350319083962045;10.000105125589872;0.8334981947271206;-0.005993998920056374;-0.005993999545415542;0.7246219862262159;0.005211961334974019;0.7246525705089133
71.885065;1.0351357640917664;0.833159558617133;0.8048828876342514;-0.021842745875371418;-0.021101511667053787;1.0350321571684291;10.000105124278408;0.8334981084864058;-0.005993998920054823;-0.005993999552274447;0.7246219548719723;0.005211961014605949;0.7246526488937486
71.895065;1.035135680950639;0.8331595800983342;0.8048827559866513;-0.021842745929822032;-0.0211015116977123;1.0350324049905215;10.000105135848717;0.8334980286695086;-0.005993998920597099;-0.005993999559735902;0.7246219255500206;0.005211960692046683;0.7246527225156618
71.905065;1.0351356025732523;0.833159602431778;0.8048826286133864;-0.021842745983591805;-0.021101511727320672;1.0350326520389945;10.000105161192609;0.8334979555014251;-0.005993998921634323;-0.005993999567879789;0.7246218979895332;0.005211960365980157;0.7246527914046645
71.915065;1.035135529621672;0.8331596257739459;0.804882505939728;-0.02184274603653327;-0.02110151175585721;1.0350328984028663;10.000105201294893;0.8334978892881327;-0.005993998923113926;-0.005993999576781233;0.724621872027407;0.005211960034775659;0.7246528556705452
71.925065;1.035135462799026;0.8331596503998787;0.8048823883517999;-0.021842746088533024;-0.021101511783326535;1.0350331440509937;10.000105257611084;0.8334978303683435;-0.005993998925000997;-0.005993999586510758;0.7246218476196717;0.0052119596972376205;0.7246529154336641
71.935065;1.0351354027827093;0.8331596767351925;0.8048822762604183;-0.021842746139522858;-0.021101511809764346;1.035033388780498;10.000105331617226;0.8334977790469311;-0.005993998927272667;-0.005993999597112204;0.7246218248157577;0.005211959353200724;0.7246529707671153
71.945065;1.035135350177847;0.833159705279772;0.8048821701124846;-0.02184274618946373;-0.021101511835219175;1.035033632205574;10.000105424078221;0.8334977355784465;-0.005993998929891213;-0.00599399960859025;0.7246218036988353;0.005211959003463005;0.7246530216729494
71.955065;1.035135305526971;0.8331597364936142;0.804882070336851;-0.021842746238324957;-0.02110151185973074;1.035033873796954;10.0001055353797;0.8334977001755128;-0.005993998932792434;-0.005993999620927838;0.7246217843676279;0.005211958649514836;0.7246530680680494
71.965065;1.0351352693076967;0.8331597707194728;0.8048819772922909;-0.02184274628607929;-0.021101511883311375;1.0350341129327618;10.000105666796687;0.8334976729565741;-0.005993998935891387;-0.005993999634112949;0.7246217669294193;0.005211958293761038;0.7246531097892895
71.975065;1.0351352419159523;0.8331598081436875;0.8048818912682938;-0.02184274633269964;-0.02110151190593386;1.0350343489691594;10.000105821125864;0.8334976539065765;-0.005993998939079681;-0.005993999648145493;0.7246217514303199;0.0052119579395899516;0.7246531466437157
71.985065;1.0351352236756448;0.8331598487992917;0.8048818125207626;-0.021842746378154365;-0.021101511927545488;1.035034581316236;10.000106001955139;0.8334976429161151;-0.0059939989422294225;-0.005993999663019074;0.7246217377768092;0.005211957590912064;0.7246531784467865
71.995065;1.0351352148876203;0.8331598926331192;0.8048817412876893;-0.02184274642241691;-0.02110151194810127;1.0350348094690371;10.00010621206358;0.8334976398173749;-0.005993998945221986;-0.005993999678703393;0.7246217257170096;0.005211957252037573;0.7246532050195009
72.005065;1.035135215857418;0.8331599396067962;0.8048816778024883;-0.021842746465475054;-0.02110151196758362;1.0350350330158367;10.00010645211632;0.833497644405497;-0.005993998947966676;-0.005993999695146528;0.7246217148764437;0.005211956927859832;0.7246532261916885
72.015065;1.0351352268428438;0.8331599897411974;0.8048816223262123;-0.02184274650731899;-0.021101511985995858;1.0350352516370533;10.000106720885706;0.8334976564800269;-0.005993998950392911;-0.005993999712281702;0.7246217048488536;0.00521195662359708;0.724653241806957
72.025065;1.0351352480021454;0.8331600430905565;0.8048815751379327;-0.021842746547925184;-0.021101512003346166;1.0350354650679765;10.00010701632667;0.8334976758845446;-0.005993998952445202;-0.00599399973002661;0.7246216953052964;0.005211956344300113;0.724653251722444
72.035065;1.0351352793658641;0.8331600997427121;0.8048815364662605;-0.021842746587262592;-0.021101512019639473;1.0350356730533137;10.000107335769865;0.8334977025467883;-0.00599399895408978;-0.005993999748290449;0.7246216860318678;0.005211956094557572;0.7246532558179413
72.045065;1.0351353207470382;0.8331601598625777;0.8048815064259668;-0.021842746625305488;-0.021101512034875272;1.0350358753251794;10.000107675562063;0.8334977364953954;-0.005993998955323645;-0.0059939997669963335;0.7246216768727006;0.005211955878301749;0.7246532539769172
72.055065;1.0351353716739293;0.8331602237070973;0.8048814850066789;-0.021842746662031513;-0.021101512049045562;1.0350360716034468;10.000108031108867;0.833497777810308;-0.0059939989561765715;-0.005993999786096426;0.7246216676394628;0.005211955698606897;0.7246532460484937
72.065065;1.0351354314616763;0.833160291575834;0.8048814721191964;-0.021842746697428105;-0.021101512062126175;1.035036261607065;10.000108396889933;0.8334978265548151;-0.005993998956697383;-0.005993999805556189;0.7246216580568172;0.005211955557574442;0.7246532318591582
72.075065;1.0351354993401818;0.8331603636995312;0.8048814676598243;-0.021842746731511667;-0.021101512074063546;1.0350364450429028;10.000108766653918;0.8334978827432348;-0.005993998956937621;-0.005993999825322416;0.7246216477507207;0.005211955456456061;0.7246532112581124
72.085065;1.0351355745220203;0.8331604401626906;0.8048814715366116;-0.02184274676432216;-0.021101512084768455;1.035036621568192;10.000109134346916;0.8334979463122459;-0.005993998956944326;-0.005993999845310507;0.7246216362634935;0.005211955396067024;0.724653184121472
72.095065;1.035135656214434;0.8331605209434779;0.8048814836504733;-0.021842746795894794;-0.021101512094109327;1.0350367907723728;10.000109494772104;0.8334980170652647;-0.005993998956750846;-0.005993999865420914;0.7246216231328487;0.005211955377292641;0.7246531503383048
72.105065;1.035135743644986;0.8331606059501993;0.80488150386156;-0.021842746826251522;-0.021101512101910372;1.0350369522015532;10.000109843205369;0.8334980946325102;-0.005993998956360088;-0.0059939998855599065;0.7246216080073833;0.005211955401291513;0.7246531098336507
72.115065;1.0351358360902418;0.8331606949838313;0.8048815319815258;-0.021842746855419412;-0.02110151210796471;1.0350371054069223;10.00011017496057;0.8334981784803243;-0.005993998955738358;-0.005993999905638557;0.7246215906843635;0.005211955469120147;0.7246530625836085
72.125065;1.0351359328288359;0.8331607877228455;0.804881567794755;-0.021842746883435838;-0.021101512112041105;1.0350372500042295;10.000110486082;0.8334982679433729;-0.005993998954829894;-0.00599399992556847;0.7246215710614718;0.00521195558116011;0.7246530086042531
72.135065;1.0351360330586155;0.8331608837128657;0.8048816110720859;-0.021842746910329842;-0.021101512113897197;1.0350373857266018;10.000110774576404;0.8334983622727599;-0.0059939989535685535;-0.0059939999452829325;0.7246215490710384;0.0052119557370678814;0.7246529479622953
72.145065;1.0351361359141242;0.833160982327737;0.8048816615928001;-0.02184274693611152;-0.021101512113321712;1.0350375124097144;10.000111040573342;0.8334984607183127;-0.005993998951869812;-0.005993999964763242;0.7246215246279671;0.005211955936079523;0.7246528807926061
72.155065;1.0351362405980624;0.8331610828049951;0.8048817192031118;-0.021842746960774918;-0.02110151211015902;1.0350376298859063;10.000111285469986;0.8334985626148133;-0.005993998949620454;-0.0059939999840482785;0.7246214976230693;0.005211956176869957;0.7246528072830766
72.165065;1.035136346493842;0.8331611843628886;0.8048817838527126;-0.021842746984304388;-0.021101512104290718;1.0350377378921736;10.00011151141439;0.8334986674286272;-0.0059939989466899395;-0.005994000003224066;0.7246214679491382;0.005211956456980929;0.7246527276323719
72.175065;1.0351364531927412;0.8331612862658321;0.8048818555530787;-0.021842747006677;-0.021101512095618218;1.0350378360947934;10.0001117212043;0.8334987747580368;-0.005993998942961491;-0.005994000022386862;0.7246214354933482;0.005211956772552495;0.7246526420096826
72.185065;1.0351365604608653;0.8331613878013212;0.8048819343176503;-0.02184274702785014;-0.02110151208406812;1.0350379241778962;10.000111917694213;0.8334988842946796;-0.00599399893834953;-0.005994000041609133;0.7246214000948366;0.005211957118724945;0.7246525505478991
72.195065;1.035136668156942;0.8331614882528726;0.8048820201548985;-0.021842747047752804;-0.02110151206960524;1.0350380019320422;10.000112102922927;0.833498995781265;-0.005993998932788556;-0.005994000060944945;0.7246213615281197;0.005211957490510403;0.7246524533614781
72.205065;1.0351367761649948;0.8331615868935178;0.8048821130887985;-0.021842747066289584;-0.021101512052234744;1.035038069306114;10.000112277943582;0.8334991089949935;-0.0059939989262144736;-0.005994000080453609;0.7246213195339168;0.005211957883554697;0.7246523505788519
72.215065;1.0351368843985598;0.8331616830020152;0.8048822131696927;-0.021842747083347876;-0.021101512031979235;1.0350381263228288;10.00011244319941;0.8334992237522971;-0.005993998918543664;-0.005994000100207871;0.7246212738656616;0.005211958294176391;0.7246522424083082
72.225065;1.0351369928157872;0.8331617759241408;0.8048823204662822;-0.021842747098826533;-0.02110151200885198;1.03503817294601;10.000112598939205;0.8334993399332182;-0.005993998909660219;-0.0059940001202808705;0.7246212243240009;0.00521195871883775;0.7246521291874669
72.235065;1.0351371013962594;0.8331618650907663;0.8048824350218818;-0.021842747112672797;-0.021101511982856834;1.0350382090951362;10.000112745701742;0.8334994574762022;-0.005993998899444951;-0.0059940001407198466;0.7246211707592801;0.0052119591537990485;0.724652011352199
72.245065;1.0351372101102942;0.8331619499571419;0.8048825568040127;-0.021842747124877285;-0.02110151195399547;1.0350382347201916;10.000112884367686;0.833499576312026;-0.005993998887825385;-0.0059940001615337935;0.7246211130431821;0.005211959595304261;0.7246518893647306
72.255065;1.0351373188933963;0.8331620299865977;0.8048826856864961;-0.021842747135439475;-0.021101511922261548;1.0350382498112394;10.000113015679345;0.8334996962973894;-0.0059939988747885415;-0.005994000182709927;0.7246210510618231;0.005211960039971786;0.7246517636673907
72.265065;1.0351374276010885;0.8331621046922291;0.8048828214507388;-0.021842747144361324;-0.021101511887641842;1.0350382543994887;10.000113139786833;0.8334998171958369;-0.00599399886036133;-0.005994000204221965;0.7246209847580751;0.005211960484842173;0.7246516346807368
72.275065;1.0351375359464976;0.833162173642662;0.8048829638063956;-0.02184274715166713;-0.02110151185013334;1.0350382485665481;10.000113255764798;0.8334999387183322;-0.005993998844596271;-0.005994000226008826;0.7246209141756442;0.005211960927004652;0.7246515028225401
72.285065;1.0351376434562127;0.8331622364353078;0.8048831124141684;-0.021842747157402635;-0.02110151180976468;1.0350382324547627;10.00011336149781;0.8335000605671286;-0.005993998827553935;-0.00599400024796293;0.7246208394268134;0.005211961363144059;0.7246513685211584
72.295065;1.03513774948966;0.8331622926839757;0.8048832668901066;-0.0218427471616123;-0.02110151176660487;1.0350382063033896;10.000113454296832;0.8335001824185052;-0.005993998809273613;-0.005994000269948895;0.7246207605937319;0.005211961789201172;0.7246512322407015
72.305065;1.0351378533024338;0.8331623420434214;0.8048834268236836;-0.021842747164323165;-0.021101511720746077;1.0350381704669285;10.000113531577254;0.8335003038967354;-0.005993998789764345;-0.005994000291831592;0.7246206777045622;0.005211962200359686;0.7246510944844481
72.315065;1.035137954072129;0.8331623842576918;0.804883591800666;-0.02184274716553939;-0.021101511672281997;1.035038125365453;10.000113591436422;0.8335004245992473;-0.005993998769025416;-0.005994000313501968;0.7246205908164501;0.005211962591629427;0.7246509557350496
72.325065;1.0351380509071142;0.8331624191671025;0.804883761413414;-0.021842747165237087;-0.02110151162131026;1.035038071411965;10.000113632803254;0.8335005441604247;-0.005993998747062687;-0.005994000334895798;0.7246205000655458;0.005211962958761928;0.7246508164364707
72.335065;1.0351381428913018;0.8331624466998184;0.8048839352666751;-0.021842747163352803;-0.02110151156793438;1.035038008981213;10.000113654671159;0.8335006622782147;-0.0059939987238786805;-0.005994000355991725;0.7246204056462069;0.005211963298950497;0.7246506770783363
72.345065;1.035138229155488;0.8331624669019301;0.8048841129679892;-0.021842747159781677;-0.02110151151223813;1.0350379383852932;10.000113655324478;0.8335007786814007;-0.005993998699453422;-0.005994000376776547;0.724620307785542;0.00521196361110867;0.7246505382817104
72.355065;1.0351383089999162;0.833162479913203;0.8048842941490228;-0.021842747154407576;-0.02110151145427167;1.0350378598394112;10.000113632129647;0.8335008931352479;-0.005993998673744522;-0.005994000397200468;0.7246202067030761;0.005211963895709135;0.7246504007900229
72.365065;1.0351383819873736;0.833162485869029;0.8048844785177988;-0.021842747147144567;-0.02110151139407774;1.035037773512402;10.000113581649202;0.8335010054943585;-0.00599399864670959;-0.005994000417174794;0.7246201025455802;0.005211964154382402;0.7246502653814612
72.375065;1.0351384478615193;0.8331624848374451;0.8048846658523076;-0.02184274713795575;-0.02110151133172267;1.0350376796375438;10.000113500284623;0.8335011157211588;-0.005993998618325773;-0.005994000436600345;0.7246199953860549;0.005211964389473428;0.7246501328203748
72.385065;1.035138506405022;0.8331624767957575;0.8048848559522808;-0.02184274712685233;-0.021101511267304435;1.0350375785484875;10.000113385161333;0.833501223861838;-0.005993998588583569;-0.005994000455371106;0.7246198853069573;0.005211964603433084;0.7246500038768888
72.395065;1.0351385574271934;0.8331624616295833;0.8048850485787398;-0.021842747113887156;-0.021101511200942988;1.0350374706574563;10.000113234383813;0.833501330015956;-0.005993998557468595;-0.00599400047336744;0.7246197724596293;0.0052119647983954725;0.724649879314012
72.405065;1.0351386008178913;0.8331624392136657;0.804885243379434;-0.021842747099147023;-0.021101511132760174;1.0350373564369575;10.000113046543055;0.8335014343071345;-0.005993998524967739;-0.0059940004904766595;0.7246196570718897;0.005211964976406637;0.7246497598492028
72.415065;1.0351386365383057;0.8331624095194899;0.8048854398855457;-0.021842747082750226;-0.021101511062854912;1.0350372363712688;10.00011282028902;0.8335015368568444;-0.005993998491111206;-0.0059940005066311626;0.7246195394565509;0.005211965139837696;0.7246496461613137
72.425065;1.0351386645685696;0.8331623726094843;0.8048856375879249;-0.02184274706485185;-0.021101510991288354;1.0350371108869985;10.000112554418573;0.8335016378022763;-0.005993998456017482;-0.005994000521828229;0.7246194200193046;0.005211965291542356;0.7246495388920374
72.435065;1.0351386848784399;0.8331623285569283;0.8048858359895346;-0.02184274704564967;-0.021101510918088682;1.035036980326575;10.00011224807244;0.833501737340045;-0.0059939984198948415;-0.0059940005361051926;0.7246192992397442;0.005211965434774673;0.7246494386223723
72.445065;1.0351386974639372;0.833162277439444;0.8048860345970565;-0.02184274702537037;-0.02110151084327;1.035036844980626;10.000111900968239;0.833501835743799;-0.00599399838299182;-0.0059940005494917275;0.724619177614399;0.005211965572704073;0.7246493458644006
72.455065;1.0351387024400727;0.8331622193967615;0.8048862328742542;-0.021842747004228565;-0.021101510766864815;1.0350367051564597;10.000111513796064;0.8335019333705095;-0.005993998345538635;-0.0059940005619778065;0.7246190555719764;0.005211965707692224;0.7246492610110702
72.465065;1.0351387000957144;0.8331621546439283;0.8048864302162192;-0.021842746982404352;-0.021101510688963494;1.0350365612347014;10.000111088242619;0.8335020306182656;-0.0059939983077216714;-0.005994000573509284;0.7246189334210448;0.0052119658408840384;0.7246491842517453
72.475065;1.035138690883965;0.8331620834437403;0.8048866260099856;-0.02184274696005939;-0.02110151060973398;1.0350364136556875;10.0001106265024;0.8335021278330174;-0.005993998269690303;-0.005994000584015244;0.7246188114108737;0.005211965972332773;0.7246491155814432
72.485065;1.03513867541093;0.8331620061046643;0.8048868197121483;-0.021842746937342714;-0.02110151052941392;1.0350362628620606;10.00011013082542;0.8335022252781548;-0.005993998231574075;-0.0059940005934412035;0.7246186898658534;0.005211966101526138;0.7246490549352913
72.495065;1.0351386543857044;0.8331619229833575;0.8048870108450109;-0.021842746914383076;-0.021101510448292025;1.0350361092580351;10.00010960284562;0.8335023231596822;-0.005993998193491652;-0.005994000601753266;0.7246185692234205;0.005211966228011753;0.7246490023352805
72.505065;1.0351386284529074;0.8331618344281004;0.8048871989455569;-0.02184274689129704;-0.021101510366691285;1.0350359531725135;10.000109042745862;0.8335024216363639;-0.005993998155545616;-0.005994000608940967;0.7246184499352649;0.00521196635180064;0.7246489579093082
72.515065;1.0351385980397994;0.8331617406967533;0.8048873835217746;-0.021842746868196188;-0.02110151028494923;1.0350357948173083;10.000108449439857;0.8335025208544695;-0.005993998117823406;-0.005994000615042082;0.7246183323969326;0.005211966473446071;0.7246489217821718
72.525065;1.0351385633987453;0.8331616419369688;0.8048875640475811;-0.021842746845187697;-0.021101510203385777;1.0350356342725624;10.000107821298906;0.8335026210203677;-0.0059939980804141245;-0.005994000620150505;0.7246182169853908;0.0052119665937841436;0.7246488939862143
72.535065;1.0351385247385052;0.8331615382262492;0.8048877400000266;-0.021842746822374696;-0.021101510122273893;1.035035471541641;10.000107155992762;0.8335027224408771;-0.005993998043416718;-0.005994000624383026;0.7246181040929932;0.005211966713540075;0.7246488744906958
72.545065;1.0351384822871967;0.8331614296034975;0.8048879108881983;-0.02184274679985211;-0.021101510041832427;1.035035306643176;10.000106449754412;0.8335028254806913;-0.00599399800692427;-0.005994000627835621;0.7246179941102024;0.005211966833200349;0.7246488632682409
72.555065;1.0351384363071248;0.833161316071223;0.8048880762612701;-0.021842746777704623;-0.021101509962235844;1.0350351396201412;10.00010569711525;0.8335029304768974;-0.005993997970999738;-0.00599400063056847;0.7246178874126277;0.005211966952903903;0.7246488602598874
72.565065;1.0351383870739108;0.8331611976192013;0.8048882357076358;-0.02184274675600089;-0.021101509883626867;1.0350349704801391;10.00010489163288;0.8335030376852087;-0.0059939979356695115;-0.005994000632615547;0.7246177843533529;0.005211967072061736;0.724648865285769
72.575065;1.0351383348333627;0.8331610742595967;0.8048883888443826;-0.02184274673478653;-0.02110150980612676;1.035034799185408;10.000104027344761;0.8335031472614193;-0.005993997900941361;-0.0059940006339898886;0.7246176852810237;0.005211967189325866;0.7246488780280186
72.585065;1.0351382797797832;0.8331609460136038;0.8048885353244604;-0.021842746714087844;-0.021101509729845848;1.0350346256817753;10.000103099699123;0.8335032592635723;-0.005993997866825989;-0.005994000634683516;0.7246175905718619;0.005211967302995265;0.7246488980536377
72.595065;1.035138222057437;0.8331608129108617;0.8048886748674942;-0.021842746693908826;-0.021101509654889605;1.035034449889436;10.000102104994811;0.8335033736711424;-0.005993997833353193;-0.005994000634673167;0.7246175005786607;0.005211967411070879;0.7246489248412797
72.605065;1.0351381617963116;0.8331606750470142;0.8048888072993798;-0.021842746674217366;-0.021101509581360194;1.0350342716746508;10.000101039258789;0.8335034904009834;-0.005993997800579821;-0.005994000633936576;0.7246174155695838;0.0052119675111552514;0.7246489578702163
72.615065;1.0351380991430115;0.833160532616641;0.8048889325706039;-0.021842746654940626;-0.02110150950935862;1.0350340908774625;10.000099898251392;0.833503609325812;-0.005993997768575681;-0.005994000632483376;0.7246173357793801;0.005211967600889826;0.7246489967183791
72.625065;1.0351380342293188;0.8331603859063254;0.8048890507017951;-0.021842746635984175;-0.02110150943897505;1.0350339073869115;10.000098678363642;0.8335037302960252;-0.00599399773740572;-0.005994000630369814;0.7246172614721234;0.005211967678524729;0.7246490410531226
72.635065;1.0351379671334724;0.8331602352922487;0.8048891617123126;-0.021842746617273697;-0.02110150937027331;1.035033721181048;10.000097377020552;0.8335038531519304;-0.005993997707135131;-0.005994000627663876;0.724617192895969;0.00521196774302113;0.7246490905623696
72.645065;1.0351378979039152;0.8331600812357399;0.8048892656438673;-0.021842746598786704;-0.02110150930329438;1.035033532287581;10.000095992731909;0.8335039777472791;-0.00599399767784179;-0.005994000624400834;0.7246171301751567;0.005211967793743662;0.7246491449292423
72.655065;1.0351378266556837;0.8331599242780362;0.8048893626488786;-0.02184274658055197;-0.021101509238073114;1.0350333407005654;10.000094525350159;0.8335041039696159;-0.0059939976496202665;-0.005994000620575831;0.7246170732652871;0.005211967829830872;0.7246492038181856
72.665065;1.035137753648139;0.8331597650304232;0.8048894529921932;-0.02184274656263333;-0.021101509174654316;1.0350331463360838;10.000092976155521;0.8335042317033768;-0.005993997622592114;-0.005994000616153897;0.7246170220299296;0.0052119678496661695;0.7246492668295449
72.675065;1.0351376792154632;0.8331596041347558;0.8048895369201617;-0.021842746545111633;-0.021101509113097792;1.0350329490775125;10.000091347642645;0.8335043607847195;-0.0059939975969175744;-0.005994000611075454;0.7246169763533398;0.005211967851144453;0.7246493334879177
72.685065;1.0351376036314752;0.8331594421966818;0.8048896145684193;-0.021842746528068967;-0.021101509053463592;1.0350327488808142;10.000089643104095;0.8335044910389686;-0.005993997572778729;-0.005994000605260402;0.724616936188749;0.00521196783234504;0.7246494033081233
72.695065;1.0351375271018677;0.8331592797231056;0.8048896860065626;-0.021842746511575695;-0.021101508995792176;1.0350325458634486;10.000087866270839;0.8335046223386376;-0.005993997550350567;-0.0059940005986047675;0.7246169015486078;0.005211967791893333;0.724649475876601
72.705065;1.0351374498537673;0.8331591171186722;0.8048897512673943;-0.021842746495687158;-0.02110150894009324;1.0350323403049821;10.000086021375733;0.8335047545771959;-0.00599399752979554;-0.0059940005909732514;0.7246168724865255;0.005211967729306716;0.7246495508631963
72.715065;1.0351373721554136;0.8331589547477657;0.8048898102877688;-0.02184274648046101;-0.021101508886353988;1.0350321325775067;10.000084113137198;0.8335048875929227;-0.00599399751126013;-0.005994000582214214;0.7246168490809571;0.005211967645380194;0.7246496279540983
72.725065;1.0351372942744053;0.8331587929743219;0.8048898628961274;-0.021842746465965946;-0.02110150883456398;1.0350319231077354;10.00008214648675;0.8335050211246867;-0.005993997494849575;-0.00599400057219154;0.7246168314095056;0.005211967541844381;0.7246497067926682
72.735065;1.0351372164552575;0.8331586321397707;0.8048899088965769;-0.021842746452254574;-0.021101508784723153;1.035031712369789;10.000080126630493;0.8335051548253367;-0.005993997480613828;-0.005994000560795638;0.7246168195224371;0.005211967420335633;0.7246497869909168
72.745065;1.0351371388954111;0.8331584725616771;0.8048899481410497;-0.021842746439329284;-0.02110150873683886;1.0350315008327053;10.00007805892609;0.8335052882993473;-0.005993997468568827;-0.005994000547935496;0.7246168134383437;0.005211967281789088;0.7246498681660922
72.755065;1.0351370617355151;0.8331583145781141;0.8048899805318974;-0.021842746427123777;-0.02110150869094573;1.0350312889076418;10.000075948081344;0.8335054211184664;-0.0059939974587218765;-0.005994000533537516;0.7246168131534835;0.00521196712659795;0.7246499499584216
72.765065;1.035136985108693;0.833158158537144;0.8048900060251346;-0.021842746415506074;-0.021101508647122343;1.035031076961437;10.000073797831119;0.833505552845933;-0.005993997451087387;-0.005994000517555905;0.7246168186204237;0.005211966954681398;0.7246500320447162
72.775065;1.0351369091972829;0.833158004748934;0.8048900246811582;-0.02184274640431597;-0.021101508605474883;1.0350308653457647;10.000071611539738;0.8335056830943615;-0.0059939974457126595;-0.005994000499988618;0.7246168296892285;0.005211966765172679;0.7246501141439587
72.785065;1.0351368342426042;0.8331578535264784;0.8048900366753671;-0.021842746393405856;-0.021101508566111798;1.035030654383525;10.000069392327484;0.833505811522536;-0.0059939974426944645;-0.005994000480888229;0.724616846056599;0.00521196655648819;0.7246501960101756
72.795065;1.035136760567059;0.8331577052642478;0.8048900422076005;-0.021842746382635097;-0.0211015085291165;1.0350304443659244;10.000067142467904;0.8335059377405988;-0.005993997442163066;-0.005994000460357985;0.7246168672761348;0.005211966327020721;0.7246502774428939
72.805065;1.0351366886182847;0.8331575604541934;0.8048900414223747;-0.021842746371838927;-0.021101508494510722;1.035030235601802;10.000064863265775;0.8335060612730577;-0.005993997444260407;-0.005994000438526779;0.7246168928504023;0.005211966075835345;0.7246503582895474
72.815065;1.0351366189072713;0.8331574196517756;0.804890034466811;-0.021842746360832183;-0.02110150846223871;1.0350300284048832;10.00006255549108;0.8335061816500524;-0.005993997449129867;-0.005994000415506872;0.7246169223313094;0.005211965802930705;0.7246504383939019
72.825065;1.0351365518613522;0.833157283392961;0.8048900216038398;-0.021842746349445982;-0.021101508432185567;1.0350298229855266;10.000060220087905;0.8335062985053658;-0.005993997456911106;-0.005994000391362289;0.7246169553320411;0.00521196550897626;0.7246505175432155
72.835065;1.0351364877714977;0.8331571521310098;0.8048900032197911;-0.021842746337540426;-0.02110150840420392;1.0350296194002846;10.00005785925111;0.8335064115942087;-0.005993997467751351;-0.005994000366103823;0.7246169914797319;0.0052119651948570305;0.7246505954694854
72.845065;1.0351364268662808;0.8331570263048251;0.8048899797561547;-0.02184274632498491;-0.021101508378142415;1.0350294176057233;10.000055477311024;0.833506520744079;-0.005993997481819764;-0.00599400033969184;0.7246170304060677;0.005211964861670824;0.724650671878175
72.855065;1.0351363693912679;0.8331569064249004;0.8048899516573602;-0.02184274631165114;-0.02110150835387615;1.0350292175366895;10.000053080755103;0.8335066257757776;-0.005993997499289232;-0.005994000312039384;0.7246170717968757;0.005211964510917322;0.7246507464685779
72.865065;1.0351363155764404;0.8331567930132886;0.8048899193476831;-0.021842746297426288;-0.02110150833132273;1.0350290191775886;10.000050677607408;0.8335067264778312;-0.005993997520304459;-0.005994000283026671;0.7246171154256895;0.005211964144222356;0.7246508189351021
72.875065;1.0351362655187282;0.8331566865125495;0.8048898832298841;-0.021842746282232654;-0.021101508310436348;1.0350288226059745;10.000048276927;0.8335068226630872;-0.0059939975449634555;-0.005994000252522108;0.7246171611088985;0.005211963763011757;0.7246508889698479
72.885065;1.0351362191190656;0.8331565873094733;0.8048898436895013;-0.021842746266055205;-0.02110150829118786;1.0350286279962657;10.00004588809903;0.8335069142179841;-0.005993997573297946;-0.005994000220399581;0.7246172086403708;0.005211963368597352;0.72465095628732
72.895065;1.0351361760907325;0.8331564957669757;0.8048898011368796;-0.021842746248942155;-0.02110150827355767;1.0350284356132775;10.00004351916588;0.8335070011249277;-0.005993997605265396;-0.005994000186557514;0.724617257762297;0.005211962962190781;0.7246510206234136
72.905065;1.0351361360264775;0.833156412163952;0.8048897560728273;-0.02184274623095597;-0.021101508257546975;1.0350282457849531;10.000041175565325;0.8335070834959409;-0.005993997640784669;-0.005994000150944656;0.7246173081441166;0.005211962544690758;0.724651081666873
72.915065;1.0351360985681681;0.8331563366242275;0.8048897090765963;-0.02184274621213378;-0.021101508243181636;1.0350280588612972;10.000038861189486;0.8335071615472782;-0.0059939976797940605;-0.005994000113573435;0.7246173594122881;0.005211962116949653;0.7246511390060613
72.925065;1.0351360635282698;0.8331562690977242;0.8048896607259766;-0.021842746192494315;-0.021101508230501453;1.035027875213242;10.000036580460426;0.8335072355012234;-0.005993997722279344;-0.005994000074501412;0.7246174112498145;0.0052119616805075585;0.724651192168916
72.935065;1.03513603082009;0.8331562093944631;0.8048896115600954;-0.021842746172048694;-0.021101508219545633;1.0350276952400979;10.000034338771481;0.8335073055291087;-0.005993997768258882;-0.005994000033810206;0.724617463439756;0.005211961237906776;0.7246512406826147
72.945065;1.0351360003401455;0.8331561572545745;0.8048895621468786;-0.02184274615079549;-0.021101508210353524;1.035027519339595;10.00003214160181;0.8335073717402902;-0.005993997817761952;-0.005993999991606569;0.7246175158339809;0.005211960792398183;0.7246512840953927
72.955065;1.0351359719397917;0.8331561123981894;0.8048895131852715;-0.02184274612873152;-0.02110150820297734;1.0350273478795406;10.00002999396484;0.8335074341855443;-0.00599399787081778;-0.005993999948013573;0.7246175683372151;0.00521196034751905;0.7246513219988856
72.965065;1.035135945448243;0.833156074565656;0.8048894655191718;-0.021842746105882365;-0.021101508197482705;1.035027181202032;10.000027900583321;0.8335074929137775;-0.005993997927439385;-0.005993999903142981;0.7246176209176246;0.005211959906753981;0.7246513540437147
72.975065;1.0351359206934097;0.8331560436063886;0.8048894200557318;-0.02184274608232058;-0.021101508193946197;1.0350270196268034;10.000025866414653;0.8335075480201244;-0.005993997987611823;-0.005993999857076199;0.7246176736301037;0.005211959473189397;0.724651379939096
72.985065;1.03513589754888;0.8331560195709259;0.8048893776480198;-0.021842746058154394;-0.021101508192462155;1.0350268634326694;10.000023896967507;0.8335075996369502;-0.005993998051297519;-0.0059939998098632995;0.7246177266086545;0.005211959049323071;0.7246513994632231
72.995065;1.0351358760125524;0.8331560026887869;0.804889338981368;-0.021842746033504286;-0.021101508193140005;1.035026712869558;10.000021998444025;0.8335076479398057;-0.005993998118435507;-0.0059939997615347015;0.7246177800191381;0.005211958637300222;0.7246514124638085
73.005065;1.0351358562097874;0.8331559932099442;0.8048893045106016;-0.021842746008492106;-0.021101508196086954;1.0350265681896167;10.000020177674035;0.8335076931298332;-0.005993998188931218;-0.00599399971210587;0.7246178340769404;0.005211958239304676;0.7246514188294724
73.015065;1.0351358382736;0.8331559912706855;0.8048892744871368;-0.021842745983246512;-0.021101508201389313;1.035026429583949;10.000018441330942;0.8335077353077511;-0.0059939982626665235;-0.005993999661562036;0.7246178891262273;0.0052119578579025065;0.7246514184408263
73.025065;1.0351358222028568;0.8331559969057096;0.804889249034579;-0.021842745957907223;-0.02110150820909375;1.035026297085806;10.000016794781265;0.8335077743495882;-0.00599399833952774;-0.005993999609852679;0.7246179456685898;0.005211957496489668;0.7246514111341029
73.035065;1.0351358077860258;0.8331560101025224;0.8048892281592199;-0.021842745932608543;-0.02110150821919768;1.035026170612369;10.000015241406523;0.8335078099450997;-0.005993998419422286;-0.005993999556920181;0.7246180043411765;0.0052119571593844454;0.724651396755597
73.045065;1.035135794602119;0.8331560308223185;0.8048892116810501;-0.021842745907457262;-0.0211015082316658;1.0350260500746378;10.00001378261991;0.8335078417644064;-0.005993998502270545;-0.0059939995027347166;0.7246180658664494;0.005211956851054357;0.7246513752762361
73.055065;1.0351357820903841;0.8331560590310562;0.8048891992191918;-0.021842745882533494;-0.021101508246454723;1.0350259353894464;10.000012418289236;0.8335078695722781;-0.005993998587984889;-0.005993999447303213;0.7246181309397527;0.005211956575158413;0.7246513468064695
73.065065;1.0351357696587213;0.8331560946903446;0.8048891902772908;-0.02184274585790946;-0.021101508263508973;1.035025826422942;10.000011147213467;0.8335078932278881;-0.005993998676461382;-0.005993999390655329;0.7246182001088871;0.005211956334312003;0.724651311504201
73.075065;1.035135756789354;0.8331561376773634;0.8048891843315313;-0.02184274583366996;-0.021101508282737057;1.0350257229554676;10.000009967268777;0.833507912685829;-0.005993998767585054;-0.005993999332837315;0.7246182737433514;0.005211956130354581;0.7246512695229357
73.085065;1.0351357430874193;0.8331561877328362;0.8048891808687235;-0.021842745809914008;-0.021101508304013018;1.035025624676564;10.000008875379686;0.833507928018939;-0.005993998861225857;-0.0059939992739232745;0.7246183520727945;0.005211955964510326;0.7246512210376115
73.095065;1.0351357282518008;0.8331562444756938;0.8048891793904237;-0.021842745786730487;-0.021101508327207516;1.0350255312203396;10.000007867736876;0.8335079393625192;-0.005993998957217493;-0.005993999214012485;0.7246184352174353;0.00521195583735935;0.724651166257815
73.105065;1.0351357120542697;0.833156307463923;0.8048891794183746;-0.021842745764183682;-0.02110150835221478;1.0350254422224174;10.000006939824244;0.8335079467971666;-0.005993999055334729;-0.005993999153211686;0.7246185231961304;0.0052119557488140835;0.7246511053668345
73.115065;1.0351356943733259;0.8331563762547703;0.8048891805117545;-0.021842745742322655;-0.021101508378960663;1.035025357335404;10.000006085994974;0.8335079502923649;-0.005993999155287654;-0.0059939990916255915;0.7246186159388519;0.005211955698215506;0.7246510384243111
73.125065;1.0351356751999063;0.8331564503683133;0.8048891822689003;-0.021842745721196575;-0.0211015084073883;1.0350252762458345;10.000005299260378;0.8335079497782708;-0.0059939992567367385;-0.005993999029348236;0.7246187133174286;0.005211955684501271;0.7246509653035421
73.135065;1.035135654559053;0.8331565292125231;0.804889184330081;-0.02184274570087661;-0.02110150843742638;1.0350251987174646;10.000004572026574;0.8335079452363694;-0.005993999359316851;-0.005993998966455369;0.7246188151905104;0.005211955706515878;0.7246508857155848
73.145065;1.0351356324218706;0.833156612132153;0.8048891863844855;-0.02184274568146706;-0.021101508468971325;1.035025124553269;10.000003897446136;0.8335079366705429;-0.005993999462650766;-0.005993998903020359;0.7246189214262532;0.0052119557635982;0.7246507993385205
73.155065;1.035135608723204;0.8331566985329504;0.8048891881276348;-0.021842745663079744;-0.02110150850190048;1.0350250535007814;10.000003269902544;0.8335079240155315;-0.00599399956635278;-0.005993998839140334;0.724619031847646;0.005211955856050746;0.7246507059550397
73.165065;1.0351355834571918;0.8331567879055851;0.8048891891927907;-0.021842745645801888;-0.02110150853609547;1.035024985212187;10.00000268418057;0.833507907080062;-0.005993999670044514;-0.005993998774929628;0.7246191461535276;0.00521195598488315;0.7246506054686449
73.175065;1.0351355566931986;0.8331568797212777;0.8048891891482975;-0.021842745629701715;-0.02110150857145626;1.0350249192449745;10.000002134483946;0.8335078855782305;-0.005993999773382917;-0.005993998710483252;0.7246192639288574;0.005211956151085972;0.7246504978342045
73.185065;1.035135528502109;0.8331569733303055;0.8048891875639153;-0.021842745614855833;-0.021101508607904974;1.0350248550865853;10.000001614289447;0.8335078592576389;-0.005993999876078626;-0.005993998645852523;0.7246193847224472;0.0052119563553049905;0.7246503830369924
73.195065;1.0351354989544508;0.8331570679824513;0.8048891840615406;-0.02184274560136042;-0.021101508645384848;1.035024792193176;10.000001117081231;0.8335078279956912;-0.005993999977895493;-0.005993998581047078;0.7246195081110757;0.005211956598037974;0.7246502611272602
73.205065;1.035135468192951;0.8331571629441477;0.8048891783246384;-0.021842745589321887;-0.02110150868384817;1.035024730015255;10.00000063710774;0.833507791778334;-0.005994000078632425;-0.005993998516048814;0.7246196337199378;0.005211956879779367;0.7246501322094797
73.215065;1.0351354364252836;0.8331572575989618;0.8048891701059586;-0.021842745578834092;-0.02110150872322243;1.0350246680486637;10.000000169232461;0.8335077506472448;-0.005994000178090684;-0.005993998450832147;0.7246197611831544;0.005211957200866434;0.724649996400178
73.225065;1.0351354038563414;0.8331573514516698;0.804889159237216;-0.02184274556995724;-0.021101508763386435;1.0350246059087833;9.99999970819081;0.8335077046897151;-0.005994000276048988;-0.005993998385387411;0.7246198900830992;0.00521195756125051;0.7246498538325579
73.235065;1.0351353707227915;0.8331574440712997;0.8048891455989498;-0.021842745562723725;-0.02110150880418724;1.0350245433332106;9.999999248355904;0.8335076540507798;-0.00599400037226983;-0.005993998319730445;0.7246200199412705;0.005211957960676467;0.7246497046822389
73.245065;1.0351353374050436;0.8331575350803695;0.8048891290508847;-0.021842745557160353;-0.02110150884545723;1.035024480090532;9.999998784565934;0.8335075989399899;-0.005994000466519885;-0.0059939982538925254;0.7246201502445059;0.005211958399239696;0.724649549176524
73.255065;1.0351353044407021;0.8331576241942238;0.8048891094126878;-0.021842745553296714;-0.021101508887013787;1.0350244159056305;9.999998313518628;0.8335075395903454;-0.0059940005585746884;-0.005993998187902614;0.724620280449945;0.005211958877419677;0.7246493875686038
73.265065;1.03513527244094;0.8331577112490685;0.8048890865084177;-0.021842745551161384;-0.0211015089286849;1.0350243504683694;9.999997834355005;0.8335074761529405;-0.005994000648214218;-0.005993998121774384;0.7246204099895209;0.005211959395508532;0.7246492200911367
73.275065;1.0351352420197957;0.8331577962159776;0.8048890601794083;-0.02184274555078415;-0.021101508970342908;1.0350242834702459;9.999997347981033;0.8335074086223168;-0.005994000735234175;-0.005993998055508759;0.7246205383105614;0.00521195995339784;0.7246490469886924
73.285065;1.0351352137339793;0.8331578791848929;0.8048890302589532;-0.021842745552205438;-0.02110150901189554;1.0350242146465107;9.999996856382175;0.8335073368750705;-0.005994000819469396;-0.005993997989112087;0.7246206649260404;0.0052119605508336025;0.7246488685984367
73.295065;1.0351351880317838;0.8331579603045892;0.8048889965672866;-0.021842745555479093;-0.02110150905326197;1.0350241438354675;9.999996362249128;0.8335072607732728;-0.0059940009008009444;-0.005993997922612213;0.7246207894450484;0.005211961187417751;0.7246486853176162
73.305065;1.0351351652567393;0.8331580397587877;0.8048889589520802;-0.021842745560663956;-0.02110150909436586;1.035024070984964;9.999995868341939;0.8335071802184575;-0.005994000979143167;-0.005993997856053298;0.7246209115810617;0.005211961862162437;0.7246484974836939
73.315065;1.0351351456783746;0.8331581178219162;0.804888917337123;-0.021842745567809112;-0.02110150913512213;1.0350239960962975;9.999995377194626;0.8335070951411295;-0.005994001054429275;-0.005993997789473563;0.7246210311123978;0.005211962573217509;0.7246483053239972
73.325065;1.0351351295055953;0.8331581948867963;0.8048888716944196;-0.021842745576924078;-0.0211015091754188;1.0350239192148285;9.999994891523256;0.833507005526458;-0.005994001126593459;-0.005993997722899018;0.7246211478045035;0.005211963318180498;0.7246481090002115
73.335065;1.035135116895745;0.8331582713989676;0.8048888219615722;-0.021842745587942008;-0.021101509215118826;1.0350238404613201;9.999994414697312;0.8335069114811576;-0.005994001195553798;-0.005993997656374861;0.7246212613779575;0.005211964094516992;0.7246479086656428
73.345065;1.035135107985726;0.8331583477791903;0.8048887680443516;-0.02184274560070865;-0.02110150925406994;1.0350237600166567;9.999993950838412;0.8335068132230642;-0.00599400126122498;-0.005993997590002049;0.7246213715242038;0.005211964899621696;0.7246477044796634
73.355065;1.0351351029583848;0.8331584243838993;0.8048887099081286;-0.021842745614998264;-0.021101509292113744;1.0350236780798092;9.999993504614965;0.8335067109809429;-0.005994001323551973;-0.005993997523930108;0.7246214779135028;0.00521196573061954;0.72464749661052
73.365065;1.0351351020970265;0.8331585014727364;0.804888647611762;-0.021842745630541463;-0.02110150932910781;1.0350235948047928;9.999993080953425;0.8335066049416301;-0.005994001382527141;-0.0059939974583147985;0.7246215802288895;0.00521196658423385;0.7246472852867086
73.375065;1.0351351057771403;0.8331585791615006;0.8048885812872624;-0.021842745647064687;-0.021101509364940728;1.0350235102002723;9.999992684627054;0.8335064952867699;-0.00599400143818779;-0.005993997393289015;0.7246216782322972;0.005211967456772104;0.7246470708461727
73.385065;1.0351351144393877;0.8331586573791908;0.8048885111563983;-0.021842745664319787;-0.021101509399517552;1.0350234240989578;9.999992319986896;0.8335063822203286;-0.005994001490600836;-0.005993997328958372;0.7246217717985245;0.005211968343878279;0.7246468536983498
73.395065;1.0351351285557389;0.8331587358878243;0.8048884375440117;-0.021842745682077322;-0.021101509432740476;1.0350233362592762;9.999991991324128;0.8335062659371568;-0.005994001539839159;-0.005993997265402147;0.7246218608937842;0.00521196924027758;0.7246466342432981
73.405065;1.0351351485750058;0.8331588143664043;0.8048883608594499;-0.021842745700109484;-0.02110150946451429;1.035023246452206;9.999991703078479;0.8335061465452127;-0.005994001585963758;-0.005993997202670832;0.7246219455485701;0.005211970140131756;0.7246464128396185
73.415065;1.0351351749148399;0.8331588924563301;0.8048882815877915;-0.02184274571819402;-0.02110150949476689;1.0350231543934114;9.999991459039938;0.8335060239940426;-0.005994001629016129;-0.005993997140776874;0.7246220258992238;0.005211971037741512;0.7246461898140323
73.425065;1.035135207991498;0.833158969733794;0.8048882002790837;-0.021842745736125956;-0.021101509523455367;1.035023059630239;9.999991261456582;0.8335058980911422;-0.005994001669031231;-0.005993997079694228;0.7246221022508663;0.005211971928034467;0.7246459654407372
73.435065;1.0351352482062683;0.8331590457002864;0.8048881174885946;-0.021842745753726047;-0.021101509550552032;1.0350229615754516;9.999991110858646;0.8335057686158568;-0.005994001706071679;-0.005993997019390105;0.7246221750761004;0.005211972806673341;0.7246457399072987
73.445065;1.0351352958991527;0.8331591198311648;0.804888033701087;-0.021842745770849336;-0.02110150957602855;1.035022859669561;9.999991006313177;0.8335056354678032;-0.005994001740247629;-0.005993996959860333;0.724622244988568;0.005211973669869175;0.7246455133181732
73.455065;1.0351353512901729;0.8331591916273613;0.8048879493517811;-0.021842745787394764;-0.02110150959985489;1.0350227534808714;9.999990946006475;0.8335054987452435;-0.005994001771702272;-0.005993996901131223;0.7246223127066599;0.005211974514318643;0.724645285699704
73.465065;1.035135414393794;0.833159260625185;0.8048878649157701;-0.021842745803318284;-0.021101509622012325;1.035022642651471;9.999990928118626;0.8335053586780653;-0.005994001800584955;-0.005993996843249326;0.7246223789877364;0.005211975337458881;0.7246450570071806
73.475065;1.0351354849375318;0.8331593263733155;0.8048877809235669;-0.02184274581863978;-0.02110150964249607;1.035022526800297;9.999990951177162;0.8335052154874493;-0.005994001827030668;-0.005993996786283365;0.7246224445656857;0.0052119761376592955;0.7246448271713966
