time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.485065;1.0351355623574576;0.8331593884431256;0.8048876979201509;-0.021842745833419566;-0.021101509661288112;1.035022405489232;9.999991013247584;0.8335050693202458;-0.005994001851148118;-0.005993996730326452;0.7246225100962675;0.0052119769142837;0.724644596139759
73.495065;1.0351356459038559;0.8331594465004498;0.804887616432329;-0.021842745847714944;-0.021101509678322784;1.0350222782398022;9.999991111068395;0.8335049202813068;-0.0059940018730338775;-0.005993996675485091;0.7246225761326223;0.005211977667911773;0.7246443638752414
73.505065;1.035135734740125;0.8331595003533121;0.8048875369389384;-0.02184274586156166;-0.021101509693487303;1.0350221445656178;9.999991240061165;0.8335047684311813;-0.005994001892811263;-0.005993996621853394;0.7246226431812381;0.0052119784004346385;0.72464413036952
73.515065;1.0351358279340999;0.8331595499062693;0.804887459877674;-0.021842745874988603;-0.021101509706662046;1.0350220040142022;9.999991394332731;0.8335046137298924;-0.005994001910640094;-0.005993996569484286;0.7246227117873272;0.005211979114810774;0.724643895693737
73.525065;1.0351359244590672;0.8331595950754117;0.8048873856609323;-0.02184274588804084;-0.02110150971776425;1.0350218562222346;9.99999156659084;0.8335044560664585;-0.005994001926678396;-0.005993996518387427;0.7246227825330427;0.0052119798147189445;0.7246436600061883
73.535065;1.0351360232698534;0.8331596357556931;0.8048873146119752;-0.021842745900781616;-0.02110150972675844;1.0350217009644493;9.999991748764387;0.8335042953462114;-0.005994001941048625;-0.00599399646856263;0.7246228559131427;0.005211980503981171;0.7246434235003347
73.545065;1.0351361233282141;0.83315967183281;0.8048872468413311;-0.021842745913267084;-0.02110150973363683;1.035021538186656;9.999991932811897;0.8335041314903123;-0.005994001953840677;-0.005993996420034328;0.7246229322175141;0.005211981185989363;0.7246431863835795
73.555065;1.0351362235931203;0.8331597031798873;0.8048871821487271;-0.021842745925533067;-0.021101509738397684;1.0350213680278957;9.999992111224488;0.8335039644072659;-0.005994001965136151;-0.005993996372859403;0.7246230115695377;0.005211981863817704;0.7246429489112565
73.565065;1.0351363231262127;0.8331597296539256;0.8048871200176361;-0.02184274593760396;-0.021101509741035782;1.0350211907944382;9.99999227729967;0.8335037940586946;-0.005994001975026222;-0.0059939963271064215;0.724623094034366;0.005211982540637888;0.7246427113988756
73.575065;1.0351364212301166;0.8331597511051644;0.8048870597198909;-0.021842745949486285;-0.02110150974156298;1.0350210068925625;9.999992424911495;0.8335036205023119;-0.005994001983601649;-0.005993996282818389;0.7246231796434862;0.005211983219437962;0.724642474165948
73.585065;1.0351365174237086;0.8331597673421283;0.8048870004657838;-0.02184274596114713;-0.021101509740047614;1.0350208168018442;9.999992548199625;0.8335034438169397;-0.005994001990931173;-0.005993996239993734;0.724623268374709;0.005211983902146937;0.7246422374601205
73.595065;1.0351366113063791;0.8331597780583938;0.804886941503027;-0.021842745972513556;-0.021101509736615648;1.035020621067539;9.999992641796096;0.8335032640522487;-0.005994001997060956;-0.00599399619860272;0.7246233601455131;0.005211984589320312;0.7246420014425149
73.605065;1.0351367025062796;0.8331597828194413;0.8048868821319078;-0.0218427459835025;-0.021101509731421064;1.0350204202264872;9.999992701258726;0.8335030812775854;-0.005994002002027554;-0.0059939961586082295;0.7246234548007264;0.0052119852808114155;0.7246417662422161
73.615065;1.0351367907305633;0.8331597811363929;0.8048868217081212;-0.02184274599405711;-0.02110150972463661;1.0350202147287546;9.999992723075392;0.833502895660896;-0.005994002005860929;-0.005993996119975202;0.7246235521043788;0.005211985976462687;0.7246415320110475
73.625065;1.0351368757775832;0.8331597725685174;0.8048867596979986;-0.02184274600415895;-0.021101509716449092;1.0350200049271803;9.999992704058256;0.8335027075095917;-0.005994002008576408;-0.00599399608268576;0.7246236517505952;0.005211986675985133;0.7246412989483489
73.635065;1.0351369574787266;0.8331597568048387;0.8048866957219128;-0.02184274601381246;-0.021101509707031244;1.0350197910678245;9.999992640967433;0.8335025172563088;-0.005994002010161022;-0.0059939960467524644;0.7246237534063943;0.00521198737855535;0.7246410672825491
73.645065;1.0351370356880165;0.8331597336675404;0.8048866295181545;-0.02184274602302517;-0.021101509696517026;1.0350195733013046;9.999992531028377;0.8335023254206518;-0.005994002010555729;-0.005993996012215579;0.7246238567921581;0.005211988083217529;0.7246408372188677
73.655065;1.0351371103733573;0.833159703030994;0.8048865609174631;-0.021842746031795406;-0.021101509685016572;1.0350193517961277;9.999992372743167;0.8335021325402499;-0.0059940020096439645;-0.00599399597913151;0.7246239617267665;0.005211988789777559;0.7246406089507287
73.665065;1.0351371817093677;0.8331596647729145;0.8048864898775416;-0.021842746040101068;-0.021101509672651463;1.0350191268307163;9.999992166192538;0.8335019390973715;-0.005994002007268476;-0.005993995947554592;0.724624068079246;0.005211989498866606;0.7246403827248163
73.675065;1.0351372500709752;0.8331596188309165;0.8048864164593946;-0.021842746047882455;-0.021101509659552653;1.035018898770027;9.999991912601358;0.8335017455131509;-0.00599400200327837;-0.005993995917521444;0.7246241756936073;0.005211990211190756;0.7246401588432761
73.685065;1.0351373159284618;0.8331595652588056;0.8048863407364348;-0.021842746055027874;-0.021101509645829714;1.0350186680683964;9.999991613685454;0.8335015521685605;-0.005994001997571993;-0.005993995889051257;0.7246242843743897;0.005211990926981369;0.7246399376249174
73.695065;1.0351373797319827;0.8331595041849718;0.8048862627527895;-0.02184274606138801;-0.021101509631576608;1.0350184353308107;9.999991271242672;0.8335013593780549;-0.0059940019901081505;-0.005993995862146018;0.7246243939353539;0.005211991645966313;0.7246397194111245
73.705065;1.0351374418885158;0.8331594357337698;0.8048861825419923;-0.02184274606681575;-0.021101509616909802;1.0350182012800115;9.999990886731037;0.8335011673534732;-0.0059940019808903825;-0.005993995836786826;0.7246245042422081;0.00521199236756753;0.7246395045953871
73.715065;1.0351375027950689;0.8331593600017192;0.8048861001496662;-0.021842746071195837;-0.021101509601980418;1.0350179666338808;9.999990461059786;0.8335009762329252;-0.005994001969935598;-0.005993995812951758;0.7246246152071567;0.005211993091097595;0.7246392936188936
73.725065;1.035137562850369;0.8331592771278431;0.8048860156402867;-0.02184274607446118;-0.02110150958694877;1.0350177320360268;9.999989995146196;0.833500786160544;-0.005994001957240123;-0.0059939957906407935;0.7246247267709952;0.00521199381586925;0.7246390869399186
73.735065;1.0351376224570417;0.8331591873989754;0.8048859291004709;-0.021842746076605805;-0.021101509571957645;1.0350174980383993;9.999989490676983;0.8335005973544467;-0.005994001942775587;-0.005993995769875711;0.7246248389093961;0.0052119945410896065;0.7246388849965812
73.745065;1.0351376820119158;0.8331590912642426;0.8048858406624432;-0.021842746077683117;-0.0211015095571317;1.0350172650639167;9.999988950263253;0.8335004101324258;-0.005994001926523165;-0.0059939957506946655;0.7246249516346879;0.00521199526561685;0.7246386881527944
73.755065;1.0351377418823635;0.8331589892506321;0.8048857505504063;-0.021842746077800325;-0.021101509542586216;1.0350170333969506;9.999988377043875;0.8335002248830296;-0.00599400190849631;-0.005993995733158048;0.7246250649393035;0.005211995987867611;0.7246384966453489
73.765065;1.0351378023478397;0.8331588818364817;0.804885659106831;-0.021842746077115432;-0.02110150952842039;1.0350168032541567;9.999987774472013;0.8335000420143817;-0.005994001888727786;-0.005993995717337839;0.7246251787313545;0.005211996705882137;0.7246383105805354
73.775065;1.0351378634961834;0.8331587693320222;0.8048855667590599;-0.021842746075820693;-0.021101509514701147;1.0350165748815596;9.999987146695695;0.8334998619291746;-0.005994001867264286;-0.005993995703280208;0.7246252928742047;0.0052119974174560475;0.7246381299786059
73.785065;1.0351379251693569;0.8331586518563018;0.8048854739409711;-0.021842746074125917;-0.02110150950145105;1.0350163486039716;9.999986498486905;0.8334996850278235;-0.005994001844181355;-0.00599399569097144;0.7246254072888919;0.005211998120508195;0.7246379548381563
73.795065;1.0351379869964303;0.8331585294136562;0.8048853810240275;-0.021842746072249297;-0.021101509488644934;1.035016124833369;9.999985834236249;0.8334995116987646;-0.005994001819588188;-0.005993995680336272;0.7246255219966653;0.005211998813732309;0.7246377852037784
73.805065;1.0351380484605035;0.8331584019730296;0.8048852883182744;-0.02184274607039433;-0.021101509476226316;1.0350159040758824;9.999985157383975;0.8334993422522834;-0.0059940017936255564;-0.00599399567125718;0.7246256370870763;0.005211999496948772;0.7246376211803778
73.815065;1.0351381089778524;0.8331582695141725;0.8048851961061937;-0.021842746068722708;-0.02110150946414902;1.0350156869063714;9.999984470839436;0.8334991768409258;-0.005994001766454475;-0.005993995663584347;0.7246257526498;0.005212000170633665;0.7246374628816612
73.825065;1.0351381679652014;0.8331581320771653;0.804885104600474;-0.021842746067350687;-0.02110150945241293;1.0350154739167767;9.999983777423395;0.8334990154541766;-0.005994001738225138;-0.005993995657146255;0.7246258687079733;0.0052120008351750425;0.7246373103657454
73.835065;1.035138224869578;0.8331579898079807;0.804885013856106;-0.02184274606636128;-0.021101509441057955;1.0350152657041056;9.9999830797816;0.8334988580091593;-0.005994001709065394;-0.005993995651774558;0.7246259851990828;0.005212001490602439;0.724637163586012
73.845065;1.0351382791847068;0.8331578429559966;0.804884923758189;-0.021842746065808463;-0.021101509430132327;1.0350150628766934;9.999982380460706;0.8334987044655565;-0.005994001679099816;-0.005993995647318821;0.7246261019970248;0.005212002136683243;0.7246370223855753
73.855065;1.0351383304729787;0.8331576918427482;0.8048848340949435;-0.021842746065722562;-0.021101509419673366;1.0350148660420795;9.999981682820627;0.833498554869408;-0.0059940016484584125;-0.00599399564365015;0.7246262189175229;0.005212002772939367;0.7246368865387971
73.865065;1.0351383783721704;0.8331575368334667;0.8048847446357487;-0.021842746066141353;-0.021101509409715502;1.0350146757675378;9.999980991984884;0.8334984093135367;-0.0059940016172637224;-0.005993995640679612;0.724626335691599;0.00521200339852624;0.7246367558032911
73.875065;1.0351384225730018;0.8331573783175957;0.8048846551680225;-0.021842746067143964;-0.02110150940031459;1.035014492506553;9.999980314583798;0.8334982678643995;-0.00599400158561394;-0.005993995638385138;0.7246264519560208;0.005212004012284959;0.7246366299628137
73.885065;1.0351384627961788;0.8331572167236119;0.8048845655098206;-0.02184274606885358;-0.021101509391553128;1.035014316568597;9.99997965733312;0.8334981305230041;-0.005994001553572783;-0.005993995636814472;0.7246265672987512;0.005212004612966195;0.7246365088558694
73.895065;1.0351384988203787;0.8331570525592171;0.8048844755084368;-0.02184274607142501;-0.02110150938352176;1.0350141481845336;9.999979025609967;0.8334979972355611;-0.005994001521170212;-0.005993995636050634;0.7246266813455159;0.0052120051992758905;0.7246363923887829
73.905065;1.035138530550495;0.8331568864407956;0.8048843850265057;-0.021842746075032022;-0.021101509376310487;1.035013987589709;9.999978423057568;0.8334978679118342;-0.0059940014884129365;-0.005993995636174229;0.7246267938503158;0.0052120057697142095;0.724636280520865
73.915065;1.035138558032481;0.8331567190921615;0.8048842939441053;-0.021842746079836613;-0.02110150937000964;1.0350138350546634;9.999977852183134;0.833497742471606;-0.005994001455289467;-0.005993995637264938;0.7246269047209776;0.005212006322588766;0.7246361731990297
73.925065;1.035138581381078;0.8331565512932664;0.8048842021649165;-0.02184274608594552;-0.021101509364703407;1.0350136908919267;9.999977315111007;0.8334976209336031;-0.005994001421766538;-0.0059939956394233045;0.7246270139224587;0.005212006856440134;0.7246360702821453
73.935065;1.0351386007124297;0.8331563838088519;0.804884109609118;-0.021842746093396006;-0.021101509360464416;1.0350135555005577;9.999976813697273;0.8334975034807393;-0.00599400138778659;-0.0059939956427611995;0.7246271213580704;0.005212007370434467;0.7246359715344268
73.945065;1.0351386161442755;0.833156217379673;0.8048840162230378;-0.021842746102174765;-0.021101509357362342;1.0350134294152802;9.999976348943115;0.8334973904460035;-0.005994001353257872;-0.0059939956473665295;0.7246272268673516;0.005212007864275888;0.7246358766803082
73.955065;1.0351386278340855;0.8331560527827104;0.8048839219936661;-0.02184274611222375;-0.02110150935547045;1.0350133132685058;9.999975920815677;0.8334972822264088;-0.00599400131804931;-0.005993995653292026;0.7246273302846136;0.005212008338101032;0.7246357854674936
73.965065;1.0351386360180104;0.8331558908496203;0.804883826949906;-0.021842746123431064;-0.021101509354842927;1.0350132076524878;9.999975529220254;0.8334971791714602;-0.005994001282011011;-0.005993995660563585;0.724627431432164;0.0052120087926393124;0.7246356977297304
73.975065;1.0351386409999108;0.8331557324180113;0.8048837311607572;-0.02184274613564404;-0.021101509355489188;1.0350131129486844;9.999975175093024;0.8334970815040625;-0.005994001244999836;-0.005993995669176951;0.7246275300534076;0.005212009228998705;0.7246356134237896
73.985065;1.0351386430864584;0.8331555783027288;0.8048836347198262;-0.021842746148699455;-0.021101509357386066;1.0350130292523514;9.999974860657083;0.8334969893118229;-0.0059940012069023135;-0.005993995679099885;0.7246276257902976;0.005212009647910346;0.7246355325936377
73.995065;1.0351386425364555;0.8331554292635781;0.8048835377495726;-0.021842746162448797;-0.02110150936049672;1.0350129564347657;9.999974589090352;0.8334969025680473;-0.005994001167656639;-0.005993995690291074;0.7246277182937915;0.005212010049255196;0.7246354553118606
74.005065;1.035138639529251;0.8331552859382031;0.8048834404352732;-0.021842746176779514;-0.02110150936476338;1.0350128942050982;9.999974364089313;0.8334968211611528;-0.0059940011272395935;-0.005993995702713807;0.7246278073843951;0.005212010432501738;0.7246353816785184
74.015065;1.0351386341668356;0.8331551488278396;0.8048833430108105;-0.021842746191620476;-0.021101509370104687;1.0350128421340834;9.999974189666494;0.8334967449513397;-0.005994001085629842;-0.0059939957163357895;0.7246278930561053;0.005212010797633505;0.7246353118491283
74.025065;1.0351386265383458;0.8331550183581302;0.8048832457244643;-0.02184274620692115;-0.021101509376432993;1.0350127997340859;9.999974069779391;0.8334966737632133;-0.005994001042810171;-0.0059939957311240365;0.7246279753400005;0.00521201114562268;0.7246352460333434
74.035065;1.0351386167630137;0.8331548949449707;0.8048831488648206;-0.02184274622263745;-0.02110150938366512;1.0350127665622408;9.999974007329117;0.8334966073092218;-0.00599400099879746;-0.005993995747042747;0.724628054215979;0.005212011478134562;0.7246351844348631
74.045065;1.035138605000495;0.8331547790132352;0.8048830527917809;-0.021842746238729345;-0.02110150939171321;1.0350127422633024;9.999974003364839;0.8334965452249443;-0.005994000953639218;-0.005993995764058619;0.7246281296151892;0.005212011796923198;0.7246351271733997
74.055065;1.035138591496784;0.8331546709633852;0.804882957918922;-0.021842746255136495;-0.021101509400471917;1.0350127265469458;9.999974056944298;0.8334964872139133;-0.00599400090737619;-0.005993995782149993;0.7246282014623538;0.0052120121035536615;0.7246350742939746
74.065065;1.0351385766047132;0.8331545711170062;0.8048828646825376;-0.02184274627175712;-0.021101509409817306;1.035012719118026;9.99997416537314;0.8334964331323935;-0.005994000860011501;-0.005993995801307267;0.7246282697167133;0.005212012399601274;0.7246350258372705
74.075065;1.035138560726584;0.8331544796477206;0.804882773517004;-0.02184274628846626;-0.021101509419616356;1.0350127196179926;9.999974325267464;0.8334963829982535;-0.005994000811513489;-0.00599399582151653;0.7246283343847482;0.005212012686793141;0.7246349818635669
74.085065;1.035138544249146;0.8331543965135961;0.8048826848211651;-0.021842746305152098;-0.021101509429737427;1.035012727640785;9.999974534082499;0.8334963369777881;-0.005994000761848363;-0.005993995842741333;0.724628395500581;0.005212012966766802;0.724634942440287
74.095065;1.035138527498328;0.8331543214720305;0.804882598923837;-0.021842746321741154;-0.021101509440052346;1.035012742787473;9.99997479051288;0.8334962953410311;-0.005994000711006317;-0.005993995864929662;0.7246284530733375;0.0052120132407989525;0.7246349076380223
74.105065;1.0351385106593256;0.8331542541804396;0.8048825160651985;-0.02184274633819932;-0.021101509450435915;1.0350127646818865;9.999975093206238;0.8334962583758136;-0.0059940006590049055;-0.005993995888032033;0.7246285070259991;0.005212013509837163;0.7246348775260009
74.115065;1.0351384937086892;0.83315419424156;0.8048824364093221;-0.021842746354517686;-0.02110150946076444;1.035012792935742;9.999975439051026;0.8334962263019596;-0.005994000605884388;-0.005993995911998721;0.7246285571832121;0.005212013774622144;0.7246348521481584
74.125065;1.0351384764597273;0.8331541411342678;0.8048823600872286;-0.02184274637069829;-0.021101509470896056;1.0350128271125003;9.999975822522625;0.8334961992516275;-0.005994000551698223;-0.005993995936765641;0.7246286033319865;0.005212014035527443;0.7246348314951069
74.135065;1.0351384586725796;0.8331540941776918;0.8048822872108005;-0.021842746386731268;-0.021101509480645254;1.035012866741976;9.999976236174358;0.8334961772985844;-0.005994000496506685;-0.005993995962242313;0.7246286452805021;0.0052120142923652866;0.7246348155053319
74.145065;1.0351384401372026;0.833154052608094;0.8048822178514529;-0.02184274640257671;-0.02110150948979895;1.0350129113985898;9.999976671725857;0.8334961604703752;-0.005994000440384131;-0.0059939959882983765;0.7246286828624919;0.005212014544632663;0.7246348040752165
74.155065;1.035138420698525;0.8331540156609727;0.8048821520637777;-0.021842746418179168;-0.02110150949816662;1.035012960775288;9.999977121590511;0.8334961487746235;-0.005994000383427966;-0.005993996014769001;0.7246287159441567;0.005212014791996765;0.7246347970632324
74.165065;1.035138400214653;0.8331539826193951;0.8048820899574871;-0.021842746433484272;-0.021101509505597388;1.0350130146938583;9.999977580247293;0.833496142288877;-0.005994000325758366;-0.005993996041493596;0.7246287444555947;0.005212015034525228;0.7246347943189174
74.175065;1.0351383784874313;0.8331539528546202;0.8048820317303811;-0.021842746448428454;-0.021101509511962643;1.0350130731164287;9.999978044332916;0.8334961412220614;-0.005994000267504358;-0.005993996068343762;0.7246287684059974;0.005212015272527471;0.72463479571336
74.185065;1.0351383552285338;0.8331539258305587;0.8048819776146685;-0.021842746462940796;-0.021101509517167216;1.0350131361785548;9.999978511594865;0.8334961458571374;-0.005994000208779782;-0.00599399609520733;0.7246287878737632;0.005212015506352417;0.7246348011412647
74.195065;1.0351383301039345;0.8331539010679145;0.8048819277849596;-0.021842746476968596;-0.021101509521183514;1.0350132041576168;9.999978980148512;0.8334961564440281;-0.00599400014967285;-0.005993996121960358;0.7246288029866904;0.0052120157364920665;0.7246348104978872
74.205065;1.0351383028097227;0.8331538781138906;0.8048818823027418;-0.021842746490485614;-0.021101509524052084;1.0350132773560723;9.9999794484935;0.8334961731233955;-0.005994000090263254;-0.005993996148469024;0.7246288138941921;0.005212015963638388;0.7246348236374185
74.215065;1.035138273071396;0.8331538565761404;0.8048818411127505;-0.02184274650348077;-0.021101509525859513;1.0350133559812118;9.99997991568084;0.8334961959105659;-0.005994000030645796;-0.005993996174624332;0.7246288207563009;0.005212016188258689;0.724634840368144
74.225065;1.0351382405828617;0.8331538361853417;0.8048818040801419;-0.021842746515945942;-0.021101509526734816;1.0350134401298687;9.999980381574547;0.8334962247549029;-0.005993999970936805;-0.005993996200359552;0.7246288237772258;0.005212016410153956;0.7246348604918232
74.235065;1.035138205010302;0.8331538167749385;0.8048817710614605;-0.021842746527854583;-0.02110150952684834;1.0350135298675576;9.999980847268882;0.8334962596055792;-0.005993999911271425;-0.005993996225624703;0.724628823225134;0.005212016628759341;0.7246348837958899
74.245065;1.0351381661059853;0.8331537982030617;0.8048817419616311;-0.02184274653913585;-0.021101509526392424;1.0350136252667292;9.999981314941092;0.8334963004016774;-0.00599399985181088;-0.005993996250365852;0.7246288193993508;0.005212016844091181;0.7246349099838035
74.255065;1.035138123802935;0.8331537803270482;0.8048817167262957;-0.021842746549674455;-0.02110150952556477;1.035013726328497;9.999981786958928;0.8334963470000168;-0.005993999792756392;-0.005993996274530792;0.724628812612453;0.00521201705752123;0.7246349386521216
74.265065;1.035138078156171;0.8331537630470239;0.8048816952991619;-0.021842746559344945;-0.0211015095245623;1.035013832836322;9.9999822651073;0.8334963991031502;-0.005993999734346962;-0.005993996298073213;0.7246288031914273;0.005212017271971392;0.7246349693645419
74.275065;1.0351380292016958;0.8331537463502019;0.8048816776007224;-0.02184274656804768;-0.02110150952357144;1.0350139442876423;9.999982750240664;0.833496456278417;-0.005993999676830265;-0.005993996320949782;0.724628791426073;0.005212017491495219;0.7246350017352772
74.285065;1.0351379768983342;0.8331537302973566;0.8048816635150968;-0.021842746575714566;-0.021101509522753973;1.035014060015953;9.999983242069789;0.8334965180799422;-0.005993999620436006;-0.005993996343124357;0.7246287774879742;0.005212017720373228;0.724635035434428
74.295065;1.0351379211915817;0.8331537149853887;0.8048816528780071;-0.02184274658229404;-0.021101509522237986;1.0350141794009406;9.999983739286483;0.8334965841313828;-0.005993999565374751;-0.005993996364577094;0.7246287613926273;0.005212017962532275;0.7246350701196964
74.305065;1.0351378620780405;0.8331537005395843;0.8048816454968446;-0.021842746587743964;-0.021101509522123685;1.0350143019949054;9.999984240511376;0.8334966541318022;-0.005993999511837076;-0.005993996385303443;0.7246287430173475;0.005212018221571005;0.7246351053861085
74.315065;1.0351377995920459;0.8331536871158081;0.8048816411606375;-0.021842746592040795;-0.021101509522495707;1.0350144275662605;9.99998474550107;0.8334967278876697;-0.005993999459988153;-0.005993996405300601;0.7246287221682713;0.005212018500762864;0.7246351408103948
74.325065;1.0351377337803784;0.8331536748770905;0.804881639618916;-0.021842746595183187;-0.021101509523425703;1.0350145560896338;9.999985255333936;0.8334968053627557;-0.005993999409993744;-0.005993996424557113;0.7246286986601819;0.00521201880290894;0.7246351760030715
74.335065;1.0351376646964006;0.833153663954873;0.8048816406000051;-0.0218427465971728;-0.02110150952498095;1.0350146876267272;9.999985771889728;0.8334968866918094;-0.005993999362068235;-0.005993996443057329;0.7246286723635312;0.005212019130264839;0.724635210549424
74.345065;1.035137592382777;0.8331536544159923;0.8048816438438282;-0.021842746598002744;-0.021101509527248277;1.035014822189373;9.999986297957914;0.8334969721577561;-0.00599399931649236;-0.005993996460788616;0.7246286432516109;0.00521201948456604;0.7246352439169234
74.355065;1.0351375168474168;0.8331536462600957;0.8048816490908091;-0.021842746597673292;-0.021101509530339138;1.0350149597551663;9.999986837574859;0.8334970621115441;-0.005993999273598098;-0.0059939964777515325;0.7246286114641753;0.005212019867053441;0.724635275482189
74.365065;1.0351374380495404;0.833153639501665;0.8048816560886872;-0.02184274659620078;-0.02110150953436872;1.035015100344143;9.999987395325768;0.8334971568628189;-0.005993999233752563;-0.005993996493988982;0.7246285773105303;0.005212020278400546;0.7246353046410234
74.375065;1.0351373559209223;0.8331536342821269;0.8048816646220891;-0.021842746593607666;-0.0211015095394469;1.0350152439881402;9.999987975166029;0.8334972566154123;-0.0059939991973383165;-0.005993996509603884;0.7246285411656253;0.005212020718527148;0.724635330844128
74.385065;1.035137270432516;0.8331536308766693;0.8048816745107046;-0.021842746589907352;-0.021101509545678136;1.0350153906597626;9.999988580056637;0.8334973614524165;-0.005993999164721393;-0.005993996524739952;0.7246285033518907;0.005212021186461087;0.7246353535506611
74.395065;1.035137181646272;0.833153629633204;0.8048816856175945;-0.021842746585086382;-0.021101509553145794;1.0350155402562724;9.999989212416667;0.8334974713491734;-0.005993999136218736;-0.005993996539556535;0.7246284641219228;0.005212021680621135;0.7246353722100342
74.405065;1.035137089701696;0.8331536309331834;0.8048816978810727;-0.021842746579103272;-0.021101509561903174;1.0350156926006921;9.999989874804353;0.833497586190979;-0.005993999112072958;-0.005993996554207572;0.7246284237157176;0.005212022199323013;0.7246353862886312
74.415065;1.0351369947695128;0.8331536351225162;0.8048817113053529;-0.021842746571910335;-0.021101509571994265;1.0350158474653757;9.999990570378376;0.8334977057819332;-0.005993999092440863;-0.0059939965688239226;0.7246283823932742;0.005212022740794734;0.7246353953061144
74.425065;1.035136897026284;0.8331536424120081;0.8048817258798829;-0.021842746563470773;-0.021101509583492745;1.0350160046557655;9.999991302795735;0.833497829866683;-0.005993999077405022;-0.005993996583518646;0.724628340397953;0.005212023302816874;0.7246353988960985
74.435065;1.0351367966682476;0.8331536528535788;0.8048817414787351;-0.021842746553764527;-0.021101509596537737;1.0350161640729532;9.999992075701176;0.8334979581727991;-0.005993999067001165;-0.005993996598398828;0.7246282979067512;0.005212023882525986;0.724635396847308
74.445065;1.0351366939482474;0.8331536664191098;0.8048817578525755;-0.021842746542790628;-0.021101509611333325;1.0350163256698575;9.999992892604476;0.8334980904490493;-0.005993999061240306;-0.005993996613569241;0.7246282550348281;0.0052120244765520764;0.7246353890417971
74.455065;1.0351365892017674;0.8331536830985493;0.804881774728018;-0.021842746530555828;-0.021101509628091507;1.035016489352028;9.999993757297016;0.833498226477878;-0.005993999060122017;-0.005993996629145513;0.7246282118633062;0.005212025081602437;0.7246353753558082
74.465065;1.0351364828236322;0.833153702898598;0.8048817918722206;-0.021842746517057;-0.021101509646969236;1.035016654928713;9.999994673681096;0.8334983660931937;-0.005993999063651741;-0.005993996645273644;0.7246281684421144;0.005212025695030284;0.7246353556576958
74.475065;1.0351363751678764;0.8331537257353661;0.804881809060019;-0.02184274650228502;-0.021101509668051;1.035016822141652;9.999995644854941;0.8334985092043843;-0.005993999071854044;-0.005993996662132007;0.724628124781584;0.0052120263147095395;0.7246353298868854
74.485065;1.0351362664148602;0.8331537513721411;0.8048818260170221;-0.021842746486239472;-0.021101509691353694;1.0350169907305595;9.999996672846063;0.8334986557613316;-0.005993999084760233;-0.005993996679901347;0.7246280808660411;0.00521202693840944;0.724635298082993
74.495065;1.035136156554506;0.8331537794641776;0.8048818423815425;-0.021842746468925464;-0.021101509716840848;1.0350171605294938;9.999997759350737;0.8334988057091685;-0.005993999102374522;-0.005993996698733142;0.7246280366793462;0.005212027563381276;0.7246352603423944
74.505065;1.0351360455484961;0.833153809622173;0.8048818577204937;-0.021842746450345504;-0.02110150974446395;1.0350173315389888;9.999998906447797;0.8334989590183747;-0.005993999124647412;-0.00599399671875584;0.7246279922461044;0.005212028186495837;0.7246352167960477
74.515065;1.0351359334909718;0.833153841463345;0.8048818716209467;-0.02184274643050317;-0.021101509774206613;1.0350175038568041;10.00000011677338;0.8334991157186374;-0.005993999151480506;-0.005993996740095302;0.7246279477074373;0.005212028804401068;0.7246351676153753
74.525065;1.03513582056483;0.8331538746586464;0.8048818837905728;-0.0218427464094094;-0.02110150980609177;1.0350176775594613;10.000001393293298;0.8334992758817286;-0.005993999182751779;-0.005993996762881335;0.7246279033355695;0.0052120294133000756;0.7246351129913503
74.535065;1.0351357068502167;0.8331539089361258;0.8048818940889156;-0.02184274638709168;-0.02110150984015817;1.0350178526853644;10.000002738601353;0.8334994396065855;-0.005993999218329214;-0.005993996787251662;0.7246278594512116;0.005212030009040781;0.7246350530921022
74.545065;1.0351355922421208;0.8331539440618428;0.8048819024660561;-0.021842746363608775;-0.021101509876445428;1.035018029216326;10.000004154173725;0.833499606991121;-0.005993999258069275;-0.0059939968133526375;0.7246278163722754;0.005212030587924222;0.7246349880513073
74.555065;1.0351354765686986;0.8331539798594191;0.8048819088652952;-0.021842746339057837;-0.021101509915001954;1.0350182069972709;10.000005640340001;0.8334997780572146;-0.005993999301811695;-0.005993996841333036;0.724627774419402;0.00521203114734077;0.7246349180290009
74.565065;1.0351353597359187;0.8331540162351232;0.8048819132111034;-0.021842746313567404;-0.02110150995588546;1.0350183857257211;10.000007196473623;0.8334999526930503;-0.005993999349370251;-0.005993996871339964;0.7246277339031223;0.005212031685630319;0.7246348432896771
74.575065;1.035135241793054;0.833154053162467;0.8048819155126242;-0.02184274628729188;-0.021101509999137284;1.0350185650223822;10.000008820819838;0.833500130670373;-0.005993999400521461;-0.005993996903513627;0.7246276950995926;0.0052120322018337035;0.724634764216467
74.585065;1.0351351229450705;0.833154090643721;0.8048819159501303;-0.02184274626042136;-0.021101510044752365;1.0350187444658538;10.000010510627213;0.8335003117178374;-0.005993999455000166;-0.005993996937978553;0.7246276582655713;0.005212032695562926;0.7246346812790435
74.595065;1.0351350035036622;0.8331541286926001;0.8048819148352029;-0.021842746233186102;-0.021101510092666555;1.0350189235881584;10.000012262993332;0.8335004955847043;-0.005993999512508139;-0.00599399697483737;0.7246276236518382;0.00521203316650192;0.7246345949877324
74.605065;1.0351348837945147;0.8331541673458834;0.804881912511712;-0.02184274620582685;-0.021101510142758743;1.0350191018888195;10.000014075991103;0.8335006820498783;-0.005993999572723735;-0.005993997014170451;0.7246275914447825;0.005212033613964791;0.7246345058357138
74.615065;1.035134764115717;0.833154206624887;0.8048819093280467;-0.02184274617853861;-0.02110151019485448;1.0350192788511265;10.000015949280993;0.8335008708845596;-0.005993999635301839;-0.005993997056040045;0.7246275617207558;0.005212034037176939;0.7246344142595139
74.625065;1.0351346447672647;0.8331542464465219;0.8048819056607694;-0.02184274615143564;-0.021101510248737663;1.0350194539691335;10.000017883544881;0.8335010618061722;-0.005993999699871918;-0.005993997100488018;0.724627534501899;0.005212034435864634;0.7246343206230474
74.635065;1.0351345260314675;0.8331542866104242;0.804881901866432;-0.02184274612457961;-0.021101510304174946;1.0350196268057736;10.000019879333937;0.8335012544755295;-0.0059939997660458065;-0.005993997147517974;0.7246275098297765;0.005212034810387079;0.7246342252039131
74.645065;1.0351344080772231;0.8331543268582808;0.8048818981892437;-0.021842746098041134;-0.021101510360931483;1.0350197970399382;10.000021936617838;0.8335014485445876;-0.005993999833441258;-0.005993997197072267;0.7246274877746437;0.005212035161431345;0.7246341282113933
74.655065;1.035134290902754;0.833154366894185;0.804881894750656;-0.02184274607192146;-0.021101510418773842;1.03501996448238;10.000024055091487;0.8335016437181584;-0.0059939999017097866;-0.005993997249024722;0.7246274684318526;0.005212035489762655;0.7246340298196516
74.665065;1.0351341743717284;0.8331544063745374;0.8048818916045327;-0.0218427460463255;-0.02110151047747276;1.0350201290420227;10.000026234503348;0.8335018397813384;-0.0059939999705567295;-0.005993997303191169;0.7246274519472895;0.005212035795958711;0.7246339301557773
74.675065;1.0351340582936606;0.8331544449279349;0.8048818887699444;-0.021842746021339423;-0.021101510536811363;1.0350202906132109;10.000028474737567;0.8335020365484318;-0.0059940000397485;-0.005993997359350847;0.724627438502397;0.005212036080037144;0.7246338293080947
74.685065;1.0351339424749688;0.8331544822021041;0.8048818862442402;-0.021842745997027645;-0.02110151059659975;1.035020448966479;10.000030775441841;0.8335022337838507;-0.005994000109099574;-0.00599399741727525;0.7246274282400702;0.005212036341643895;0.7246337273889465
74.695065;1.0351338267110475;0.8331545179018904;0.8048818840247572;-0.02184274597342853;-0.02110151065668418;1.035020603760635;10.000033135489636;0.8335024311950563;-0.005994000178456014;-0.005993997476741666;0.7246274211989994;0.005212036580841266;0.7246336245391938
74.705065;1.0351337107156218;0.8331545517790638;0.8048818821292278;-0.021842745950551704;-0.021101510716937485;1.0350207546367476;10.000035552946128;0.8335026284812994;-0.005994000247695355;-0.005993997537520874;0.724627417299584;0.005212036798397899;0.7246335208960557
74.715065;1.0351335940468096;0.8331545835944448;0.8048818806051941;-0.021842745928381892;-0.02110151077723578;1.0350209012869886;10.000038025447175;0.8335028253516547;-0.00599400031672881;-0.005993997599369154;0.7246274163909155;0.0052120369952916735;0.7246334166457866
74.725065;1.0351334761119513;0.8331546131240196;0.8048818795303623;-0.021842745906877355;-0.021101510837443417;1.035021043486446;10.000040550978147;0.8335030215268249;-0.00599400038548354;-0.005993997662045122;0.7246274182902229;0.0052120371722843015;0.7246333121044713
74.735065;1.0351333562209672;0.8331546402214928;0.8048818790179825;-0.021842745885960742;-0.02110151089741698;1.03502118109391;10.000043128588715;0.8335032167667152;-0.005994000453860674;-0.005993997725336646;0.7246274227775595;0.00521203732992634;0.724633207732118
74.745065;1.0351332336335628;0.8331546648665601;0.8048818792372598;-0.021842745865517793;-0.021101510957014367;1.0350213140329456;10.000045757799292;0.8335034108718964;-0.005994000521700985;-0.005993997789074175;0.7246274296253187;0.005212037468736474;0.7246331041111649
74.755065;1.0351331076084118;0.8331546871421701;0.8048818804154275;-0.021842745845409715;-0.02110151101610449;1.0350214423408064;10.0000484372489;0.8335036036676854;-0.005994000588792138;-0.0059939978531299695;0.7246274386518521;0.005212037589591342;0.7246330019009936
74.765065;1.0351329774702072;0.8331547071832597;0.8048818828124618;-0.021842745825480386;-0.02110151107457737;1.035021566258268;10.0000511641121;0.8335037950415359;-0.005994000654897023;-0.005993997917425099;0.7246274497251842;0.005212037694144645;0.7246329017554377
74.775065;1.0351328426614368;0.8331547251668056;0.8048818867292223;-0.021842745805543934;-0.021101511132337568;1.0350216861963313;10.0000539343303;0.8335039849635534;-0.005994000719772159;-0.005993997981940143;0.7246274627343012;0.005212037784681133;0.7246328042555501
74.785065;1.035132702757761;0.8331547413413639;0.8048818925385312;-0.021842745785370165;-0.021101511189288446;1.0350218025949396;10.000056743046015;0.8335041733984615;-0.00599400078317912;-0.00599399804670216;0.724627477559475;0.00521203786379917;0.7246327098988999
74.795065;1.0351325574942885;0.8331547560457406;0.8048819006875652;-0.021842745764694117;-0.02110151124532784;1.035021915817451;10.000059584858269;0.8335043601971569;-0.005994000844898966;-0.00599399811176034;0.7246274940608433;0.005212037934498925;0.7246326191486411
74.805065;1.0351324067592822;0.8331547696908697;0.8048819117027131;-0.021842745743244154;-0.021101511300351997;1.0350220261201322;10.000062453787791;0.8335045450689256;-0.005994000904749021;-0.005993998177181639;0.7246275120920267;0.00521203800000113;0.7246325324925927
74.815065;1.03513225046631;0.8331547827320341;0.8048819261801841;-0.02184274572076687;-0.02110151135426364;1.0350221337292487;10.000065343070707;0.8335047275984164;-0.005994000962587935;-0.00599399824305275;0.7246275315022944;0.005212038063241522;0.7246324504315464
74.825065;1.0351320884234358;0.8331547956412121;0.804881944716141;-0.021842745697040603;-0.02110151140699498;1.0350222390126298;10.000068245035939;0.8335049072792677;-0.005994001018295699;-0.00599399830946829;0.7246275521094889;0.005212038126831748;0.7246323734117671
74.835065;1.0351319203312244;0.8331548088494415;0.8048819678284063;-0.02184274567187669;-0.021101511458544643;1.0350223425569973;10.000071151622853;0.8335050835492165;-0.0059940010717486536;-0.005993998376517276;0.7246275736648004;0.0052120381931325;0.7246323017686064
74.845065;1.0351317458146982;0.8331548226827141;0.804881995912041;-0.021842745645130314;-0.021101511508985187;1.0350224450651504;10.00007405505579;0.8335052557814201;-0.005994001122817043;-0.005993998444275745;0.7246275958591443;0.005212038263819594;0.7246322356909344
74.855065;1.0351315644389067;0.8331548373315871;0.8048820292124015;-0.02184274561673539;-0.021101511558418173;1.0350225472359669;10.000076947471964;0.8335054232986535;-0.005994001171375465;-0.005993998512805048;0.7246276183951341;0.005212038339516841;0.7246321752058511
74.865065;1.0351313758036116;0.8331548528425314;0.8048820678269946;-0.021842745586726667;-0.021101511606925333;1.035022649747669;10.000079820406578;0.8335055854779099;-0.0059940012173036366;-0.005993998582155632;0.7246276410310775;0.005212038420160554;0.7246321202072808
74.875065;1.035131179678872;0.8331548691507814;0.8048821117732391;-0.021842745555222864;-0.021101511654554688;1.0350227533046679;10.000082665279924;0.833505741814234;-0.0059940012604766954;-0.005993998652370136;0.7246276635313191;0.0052120385055215435;0.7246320704954102
74.885065;1.0351309760493894;0.8331548861560594;0.8048821610869279;-0.021842745522386717;-0.02110151170132187;1.0350228586515597;10.000085473905042;0.833505891854329;-0.00599400130076403;-0.005993998723477282;0.7246276856186187;0.005212038595008545;0.7246320257789493
74.895065;1.0351307650899535;0.833154903767221;0.8048822158387501;-0.02184274548839198;-0.02110151174719701;1.0350229665064605;10.000088238552257;0.8335060351432932;-0.005994001338041082;-0.005993998795476784;0.724627706985136;0.005212038686973542;0.7246319856961178
74.905065;1.0351305471686845;0.8331549218847003;0.804882276039452;-0.021842745453424763;-0.021101511792086452;1.0350230775050686;10.000090952241287;0.8335061712668901;-0.005994001372195827;-0.005993998868340103;0.7246277272766203;0.005212038778448259;0.7246319498840754
74.915065;1.0351303228584312;0.8331549403556671;0.80488234157577;-0.02184274541770923;-0.021101511835838183;1.0350231922200552;10.000093609248756;0.8335062998949441;-0.0059940014031275935;-0.005993998942030949;0.7246277460245983;0.005212038865710247;0.7246319180178407
74.925065;1.0351300929033784;0.8331549589706134;0.8048824122764234;-0.02184274538151627;-0.021101511878273416;1.035023311190387;10.000096205585713;0.8335064207908413;-0.005994001430749055;-0.005993999016508545;0.7246277626047181;0.005212038945045133;0.72463188980064
74.935065;1.0351298581606907;0.8331549775362591;0.8048824879964951;-0.021842745345137783;-0.02110151191921499;1.0350234349337932;10.000098739438853;0.8335065338145918;-0.005994001454994031;-0.005993999091709908;0.7246277762565686;0.005212039013163294;0.7246318649700455
74.945065;1.0351296195121955;0.8331549959430267;0.8048825686164673;-0.021842745308851035;-0.021101511958490714;1.035023563917153;10.000101210905926;0.8335066388935339;-0.005994001475824216;-0.005993999167542994;0.7246277861734017;0.00521203906747249;0.7246318433466524
74.955065;1.0351293777612711;0.833155014152281;0.8048826540030097;-0.021842745272907922;-0.021101511995923788;1.0350236984518844;10.000103620547675;0.8335067359474548;-0.005994001493219025;-0.00599399924389358;0.724627791632322;0.005212039106161504;0.7246318248837008
74.965065;1.0351291335924486;0.8331550321745242;0.8048827439929528;-0.021842745237548117;-0.02110151203132594;1.0350238386272288;10.00010596786524;0.8335068248210213;-0.005994001507155557;-0.005993999320636206;0.7246277920747286;0.0052120391278551274;0.7246318096724823
74.975065;1.0351288875570968;0.8331550500801228;0.8048828384034272;-0.021842745202999773;-0.021101512064513498;1.035023984397772;10.00010825086199;0.8335069053114799;-0.0059940015176021925;-0.005993999397658693;0.7246277871244542;0.005212039131017422;0.7246317978981796
74.985065;1.0351286400280981;0.8331550679740047;0.804882937047294;-0.021842745169452265;-0.021101512095348593;1.0350241357425314;10.000110466643356;0.8335069773069045;-0.0059940015245247315;-0.005993999474892805;0.7246277765725236;0.0052120391136288085;0.724631789749031
74.995065;1.0351283912136091;0.8331550859770526;0.8048830397518463;-0.021842745137034693;-0.021101512123750086;1.0350242927234963;10.000112612492927;0.833507040897514;-0.0059940015279108345;-0.005993999552325426;0.7246277603265981;0.0052120390735078985;0.7246317853207342
75.005065;1.035128141261263;0.8331551042669222;0.8048831463757155;-0.021842745105830196;-0.02110151214965691;1.0350244554092176;10.000114686248729;0.8335070963595176;-0.005994001527813928;-0.005993999629980284;0.7246277383589455;0.0052120390087134;0.7246317846024452
75.015065;1.0351278903547907;0.8331551230762907;0.8048832567756092;-0.021842745075911846;-0.021101512172989553;1.0350246237815481;10.000116685332099;0.833507144084272;-0.005994001524361959;-0.005993999707876333;0.7246277106757103;0.00521203891752843;0.7246317875564674
75.025065;1.0351276387673505;0.8331551426276415;0.8048833707587657;-0.021842745047372304;-0.021101512193630455;1.0350247977017706;10.000118605706025;0.833507184520115;-0.005994001517711067;-0.005993999785987398;0.7246276772985224;0.0052120387984550265;0.7246317941900673
75.035065;1.0351273868873792;0.8331551631299715;0.8048834881238566;-0.021842745020327396;-0.0211015122114371;1.035024976902231;10.00012044185821;0.8335072181079793;-0.005994001508006919;-0.0059939998642418845;0.7246276382634087;0.005212038650269403;0.7246318045426814
75.045065;1.0351271352247728;0.8331551848431292;0.8048836087420005;-0.021842744994888277;-0.021101512226295135;1.0350251610126167;10.000122187590806;0.8335072452015239;-0.0059940014953821265;-0.005993999942562369;0.7246275936362903;0.005212038471838265;0.7246318186551634
75.055065;1.035126884426167;0.8331552080807488;0.804883732578593;-0.021842744971124047;-0.021101512238157746;1.0350253496797215;10.000123837073188;0.8335072660065016;-0.005994001479963592;-0.005994000020893952;0.7246275435192892;0.005212038261826778;0.724631836606704
75.065065;1.0351266353121373;0.8331552331633495;0.8048838596507782;-0.021842744949048098;-0.021101512247021;1.0350255426765687;10.000125385220022;0.8335072806303875;-0.005994001461877012;-0.005994000099197805;0.7246274880214283;0.005212038018380385;0.7246318585379001
75.075065;1.035126388891889;0.8331552604161726;0.8048839899651599;-0.021842744928641147;-0.021101512252875678;1.035025739822249;10.000126827040246;0.8335072892552498;-0.005994001441244419;-0.0059940001774317925;0.7246274272403088;0.005212037739042724;0.724631884580433
75.085065;1.0351261462856993;0.8331552901815594;0.804884123504689;-0.02184274490989769;-0.02110151225569326;1.0350259407988083;10.00012815707841;0.8335072922306628;-0.0059940014181861755;-0.005994000255534868;0.7246273613139227;0.005212037421230842;0.7246319148024856
75.095065;1.0351259085630906;0.8331553228107286;0.8048842602277839;-0.021842744892868905;-0.021101512255435554;1.0350261451153884;10.000129369901535;0.8335072899636905;-0.005994001392843916;-0.005994000333422184;0.7246272904624033;0.005212037062712796;0.7246319492317302
75.105065;1.0351256766045058;0.8331553586377485;0.8048844000032571;-0.02184274487766962;-0.02110151225205819;1.0350263522321441;10.000130461156504;0.8335072827807607;-0.005994001365401996;-0.00599400041100154;0.7246272149432031;0.005212036661650963;0.7246319878807246
75.115065;1.035125451086171;0.8331553979545858;0.8048845425661633;-0.021842744864445072;-0.02110151224551552;1.0350265616655527;10.000131428026137;0.8335072709354566;-0.005994001336091628;-0.005994000488200924;0.7246271350154355;0.005212036216618342;0.7246320307318271
75.125065;1.0351252325837532;0.8331554410364959;0.8048846875407433;-0.02184274485334071;-0.021101512235781713;1.0350267730028553;10.000132269058282;0.8335072546957906;-0.005994001305186736;-0.005994000564962558;0.7246270509832798;0.005212035726775988;0.7246320776923966
75.135065;1.0351250216837466;0.8331554881796418;0.804884834463251;-0.021842744844504672;-0.02110151222287057;1.035026985858785;10.000132984224463;0.8335072343614557;-0.005994001272984602;-0.005994000641202179;0.7246269632368464;0.005212035191899431;0.7246321286008367
75.145065;1.035124818988108;0.8331555397245073;0.8048849828075093;-0.021842744838092946;-0.0211015122068399;1.0350271998221738;10.000133574448002;0.8335072102384197;-0.005994001239771162;-0.005994000716792153;0.7246268722244826;0.005212034611960621;0.7246321833087754
75.155065;1.035124625019333;0.833155596087365;0.8048851320267999;-0.02184274483425149;-0.021101512187793114;1.0350274144624418;10.000134040296036;0.8335071826739976;-0.005994001205790421;-0.005994000791580117;0.7246267784017102;0.00521203398662353;0.7246322416972165
75.165065;1.0351244401703936;0.8331556577234668;0.8048852815955372;-0.021842744833094428;-0.02110151216588122;1.0350276293967897;10.000134381851465;0.8335071521239258;-0.005994001171232997;-0.005994000865406121;0.7246266822118943;0.005212033315260606;0.7246323036200403
75.175065;1.0351242647629009;0.8331557250047396;0.8048854310251808;-0.021842744834686855;-0.021101512141287845;1.0350278443014211;10.000134599205472;0.8335071192052187;-0.005994001136238874;-0.0059940009381119945;0.724626584090007;0.0052120325971217255;0.724632368915063
75.185065;1.0351240990754802;0.8331557981497487;0.8048855798412091;-0.021842744839037163;-0.021101512114187832;1.0350280588702652;10.00013469133106;0.8335070847040045;-0.005994001100894949;-0.005994001009554294;0.7246264844742384;0.005212031831347855;0.7246324374534
75.195065;1.0351239432841264;0.8331558772874551;0.804885727589875;-0.021842744846114273;-0.02110151208471297;1.0350282728297124;10.000134655351706;0.8335070494972495;-0.005994001065228098;-0.00599400107960999;0.7246263838107494;0.005212031017364505;0.7246325091416178
75.205065;1.0351237974267369;0.8331559625538032;0.8048858739030815;-0.021842744855880347;-0.021101512052969774;1.0350284859674606;10.000134488259363;0.8335070144243977;-0.005994001029212154;-0.005994001148163557;0.7246262825502586;0.0052120301553686375;0.7246325838829867
75.215065;1.035123661440714;0.8331560540975876;0.8048860185655795;-0.02184274486831766;-0.02110151201908519;1.0350286981303896;10.000134188714824;0.8335069801854634;-0.005994000992783994;-0.005994001215086142;0.7246261811665586;0.005212029246185083;0.7246326615189984
75.225065;1.0351235352268109;0.8331561520109123;0.8048861615614965;-0.021842744883440398;-0.02110151198322853;1.0350289092155935;10.000133757029595;0.8335069473243434;-0.005994000955854192;-0.005994001280238785;0.724626080159812;0.005212028290863718;0.7246327417814374
75.235065;1.035123418687385;0.833156256262489;0.8048863030429826;-0.021842744901288947;-0.02110151194560859;1.0350291191379855;10.00013319441138;0.8335069162747422;-0.00599400091832159;-0.005994001343510591;0.7246259800106791;0.005212027290696045;0.724632824267778
75.245065;1.0351233117075427;0.8331563666908643;0.8048864431873554;-0.02184274492189667;-0.021101511906454096;1.0350293278142766;10.000132502811264;0.8335068873831636;-0.005994000880093182;-0.005994001404840581;0.724625881143389;0.00521202624750332;0.7246329084390456
75.255065;1.0351232141128528;0.8331564830450862;0.8048865820775577;-0.021842744945255285;-0.021101511865982043;1.035029535201847;10.00013168506039;0.8335068608903854;-0.005994000841087481;-0.005994001464195815;0.724625783896619;0.005212025163706236;0.7246329936662015
