time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.055065;1.0351255326869429;0.8331539005824449;0.8048776704495171;-0.021842744917946667;-0.021101512553787716;1.0350266070971592;9.99999409873709;0.8335033522977384;-0.005993997339334374;-0.005994000096533934;0.7246248940913884;0.005212019774295389;0.7246477586139188
77.065065;1.0351255765883223;0.8331538115880445;0.8048776301386598;-0.02184274491778344;-0.021101512446705654;1.0350265047277325;9.9999958392355;0.8335033399256201;-0.005993997264212743;-0.005994000133128182;0.7246249689603869;0.005212019925472343;0.7246477800315125
77.075065;1.0351256303881384;0.8331537209391308;0.8048775991288312;-0.02184274491941887;-0.021101512339427902;1.0350263978152168;9.999997603324214;0.8335033284097415;-0.005993997189240088;-0.00599400016879168;0.7246250442432914;0.005212020093734158;0.7246478040763404
77.085065;1.0351256937049946;0.8331536286392026;0.8048775775720423;-0.0218427449228096;-0.02110151223205023;1.0350262862693858;9.999999385146003;0.8335033177642953;-0.005993997114544765;-0.00599400020346375;0.7246251199808225;0.0052120202773552745;0.7246478310489985
77.095065;1.0351257659927462;0.8331535344982662;0.8048775655540378;-0.02184274492789537;-0.021101512124661947;1.035026170059645;10.000001179221181;0.8335033080184052;-0.005993997040281262;-0.0059940002370786494;0.7246251963404285;0.005212020473445841;0.7246478611029307
77.105065;1.0351258465922333;0.8331534381638761;0.8048775631153816;-0.02184274493458419;-0.021101512017348868;1.0350260492328678;10.00000298024166;0.8335032991316207;-0.005993996966620505;-0.005994000269569333;0.7246252735341079;0.005212020678489424;0.7246478942378367
77.115065;1.0351259347498927;0.83315333923355;0.8048775703152896;-0.021842744942761297;-0.021101511910195294;1.0350259238738362;10.000004783020687;0.8335032909557587;-0.005993996893763199;-0.005994000300865515;0.7246253516570922;0.00521202088926297;0.7246479303651608
77.125065;1.0351260296217015;0.8331532373429065;0.8048775872773619;-0.021842744952303893;-0.021101511803291485;1.0350257941198988;10.000006582814267;0.8335032832912938;-0.005993996821958535;-0.005994000330894397;0.7246254306337025;0.0052120211034861735;0.7246479693809476
77.135065;1.0351261303110302;0.8331531321717913;0.8048776141705604;-0.021842744963098206;-0.021101511696732706;1.0350256601826233;10.00000837483755;0.833503275966775;-0.005993996751494924;-0.005994000359595279;0.7246255103277074;0.005212021319983442;0.7246480111618943
77.145065;1.035126235929724;0.8331530234168975;0.8048776511702777;-0.02184274497506018;-0.021101511590622044;1.035025522311232;10.00001015321591;0.8335032688767408;-0.005993996682657858;-0.005994000386937362;0.7246255906355147;0.005212021538320781;0.7246480555069736
77.155065;1.0351263456495512;0.8331529107879162;0.804877698410867;-0.021842744988140605;-0.02110151148510491;1.0350253807398653;10.00001191066687;0.8335032619519456;-0.005993996615692928;-0.005994000412923445;0.7246256714951607;0.005212021758100514;0.7246481021082016
77.165065;1.0351264587370126;0.8331527940418646;0.8048777559307256;-0.02184274500230046;-0.02110151138039815;1.0350252356517708;10.000013638811378;0.8335032551241269;-0.005993996550786642;-0.005994000437595178;0.7246257529062191;0.0052120219786509995;0.7246481505891506
77.175065;1.0351265745435225;0.8331526730348762;0.8048778236990319;-0.02184274501747321;-0.021101511276767303;1.03502508710277;10.00001532854313;0.8335032483675289;-0.005993996488054251;-0.005994000461051068;0.7246258349754026;0.005212022199372345;0.7246482005897249
77.185065;1.0351266924779907;0.8331525477416947;0.8048779017221215;-0.021842745033542367;-0.02110151117447841;1.0350249349717764;10.000016970176507;0.833503241781141;-0.0059939964275612274;-0.005994000483441785;0.724625917920813;0.005212022420182234;0.7246482518315415
77.195065;1.0351268120266048;0.8331524182123463;0.8048779900704757;-0.021842745050343212;-0.021101511073769404;1.035024779060297;10.00001855334315;0.833503235614776;-0.005993996369373607;-0.005994000504925745;0.7246260020411851;0.005212022641599931;0.7246483041308447
77.205065;1.035126932782483;0.8331522844852365;0.8048780887973154;-0.02184274506768933;-0.021101510974839945;1.0350246192148798;10.000020067306675;0.833503230225146;-0.0059939963135830585;-0.0059940005256228935;0.7246260876974343;0.005212022864503668;0.7246483574079969
77.215065;1.035127054402991;0.8331521465014599;0.8048781978400121;-0.021842745085408653;-0.0211015108778397;1.0350244553338752;10.00002150216145;0.8335032260202306;-0.005993996260296606;-0.005994000545612087;0.7246261752687819;0.005212023089892841;0.7246484116854095
77.225065;1.035127176493762;0.8331520040871149;0.8048783169691993;-0.021842745103356282;-0.02110151078286191;1.0350242873541653;10.000022850168923;0.8335032234128437;-0.005993996209613895;-0.005994000564970529;0.7246262650473455;0.0052120233187743555;0.7246484670167158
77.235065;1.0351272985186861;0.8331518570175711;0.8048784458652215;-0.02184274512141594;-0.02110151068995074;1.035024115297672;10.000024106070772;0.8335032227720819;-0.005993996161593519;-0.0059940005837995445;0.7246263571672433;0.0052120235519762205;0.724648523409719
77.245065;1.035127419794488;0.8331517050709544;0.8048785842401487;-0.021842745139515837;-0.021101510599115577;1.0350239392860194;10.000025266673832;0.8335032243823765;-0.005993996116223605;-0.0059940006022091916;0.7246264516807971;0.005212023789972212;0.7246485808084843
77.255065;1.0351275395306472;0.8331515480213174;0.8048787318223956;-0.021842745157628504;-0.021101510510348986;1.0350237594665872;10.000026330696704;0.8335032284337027;-0.005993996073432358;-0.005994000620301003;0.7246265487174172;0.005212024032948475;0.7246486390932793
77.265065;1.0351276569172705;0.833151385628783;0.8048788882776136;-0.02184274517574811;-0.021101510423643086;1.0350235759394453;10.000027298218459;0.8335032350044156;-0.005993996033122755;-0.005994000638169457;0.7246266485599447;0.005212024280806965;0.7246486980943962
77.275065;1.0351277712357836;0.8331512176486403;0.8048790532041646;-0.02184274519387924;-0.021101510338997754;1.0350233887409594;10.00002816935758;0.8335032439809831;-0.0059939959951948625;-0.005994000655902453;0.7246267515812381;0.005212024532851637;0.7246487576371702
77.285065;1.035127881905138;0.8331510438137975;0.8048792261509116;-0.02184274521203649;-0.021101510256413523;1.0350231978729425;10.000028943566123;0.8335032550065534;-0.005993995959567463;-0.005994000673577383;0.7246268581211436;0.0052120247876286776;0.7246488175428526
77.295065;1.035127988433033;0.8331508638065732;0.8048794066340637;-0.02184274523023721;-0.021101510175879398;1.035023003353131;10.000029619899745;0.8335032675639376;-0.005993995926206871;-0.005994000691268663;0.7246269683963512;0.005212025043114737;0.7246488775507081
77.305065;1.0351280903004372;0.8331506773000383;0.8048795941914882;-0.021842745248480643;-0.02110151009737948;1.0350228051941657;10.000030197543072;0.8335032811236711;-0.005993995895133978;-0.005994000709063328;0.7246270824476398;0.005212025296986782;0.7246489372588205
77.315065;1.0351281869278732;0.8331504840601184;0.804879788414094;-0.0218427452667282;-0.02110151002092144;1.035022603284754;10.000030676321805;0.8335032952435538;-0.005993995866400026;-0.0059940007270660395;0.7246272001082251;0.005212025547094264;0.7246489961521815
77.325065;1.0351282778041175;0.8331502840275042;0.8048799889233998;-0.02184274528490927;-0.0211015099465728;1.035022397317498;10.000031056987488;0.8335033095947535;-0.005993995840058881;-0.005994000745394966;0.7246273210282487;0.005212025791911333;0.724649053677251
77.335065;1.0351283625837686;0.8331500773466661;0.8048801953696642;-0.02184274530295204;-0.02110150987447193;1.03502218689381;10.000031341131919;0.8335033239438877;-0.005993995816149716;-0.005994000764164071;0.7246274447460123;0.005212026030513049;0.7246491092966066
77.345065;1.0351284410786525;0.8331498643386056;0.8048804074573498;-0.021842745320822386;-0.021101509804801036;1.0350219717517337;10.00003153065053;0.8335033381134248;-0.005993995794680248;-0.00599400078345495;0.7246275707489466;0.005212026262455345;0.7246491625023285
77.355065;1.0351285132569157;0.8331496454195394;0.8048806249574008;-0.02184274533855031;-0.021101509737761988;1.0350217519664278;10.000031627053813;0.8335033519489646;-0.005993995775613495;-0.005994000803314999;0.7246276985063987;0.005212026487831824;0.724649212799325
77.365065;1.0351285792280795;0.8331494210046321;0.8048808477072245;-0.02184274535622659;-0.021101509673562814;1.0350215279944357;10.000031631355286;0.8335033653225701;-0.005993995758863921;-0.005994000823778507;0.7246278274625703;0.005212026707359669;0.7246492596635781
77.375065;1.0351286392084202;0.8331491914516506;0.8048810755719318;-0.021842745373980958;-0.021101509612385824;1.0350213004926803;10.000031544433462;0.8335033781596507;-0.00599399574430201;-0.005994000844874375;0.7246279570231134;0.005212026922356345;0.7246493025069891
77.385065;1.0351286935125505;0.8331489570561561;0.8048813083840698;-0.02184274539196783;-0.021101509554359743;1.0350210700696933;10.000031367460878;0.8335033904395924;-0.005993995731780722;-0.00599400086661991;0.7246280866208445;0.005212027134268748;0.724649340661016
77.395065;1.0351287425027826;0.8331487180796701;0.8048815459357995;-0.021842745410353134;-0.021101509499565334;1.0350208372115506;10.00003110253185;0.8335034021409984;-0.00599399572117721;-0.005994000889010287;0.7246282158276376;0.005212027344147534;0.7246493733771145
77.405065;1.0351287864887342;0.8331484748005294;0.8048817879910631;-0.021842745429281038;-0.021101509448044987;1.0350206023356001;10.000030752861342;0.8335034132076737;-0.0059939957124168965;-0.005994000912003519;0.7246283443910501;0.005212027552757839;0.7246493999165416
77.415065;1.0351288257000408;0.8331482275654152;0.8048820342562045;-0.021842745448837346;-0.021101509399797536;1.0350203658040174;10.000030322069255;0.8335034235721617;-0.0059939957054732955;-0.005994000935526574;0.7246284721864552;0.005212027760790652;0.7246494196783786
77.425065;1.0351288603519686;0.8331479768099543;0.8048822843347262;-0.02184274546904713;-0.02110150935478849;1.0350201279111821;10.000029813980541;0.8335034331524726;-0.005993995700347519;-0.005994000959507174;0.7246285991554172;0.005212027968492503;0.724649432190859
77.435065;1.035128890698797;0.833147723028729;0.8048825377121276;-0.02184274548990674;-0.02110150931297485;1.035019888941327;10.00002923320911;0.8335034418443495;-0.005993995697044448;-0.005994000983883634;0.7246287252500304;0.005212028175106267;0.7246494370101915
77.445065;1.0351289170556475;0.8331474667173323;0.8048827937941644;-0.021842745511410914;-0.021101509274310086;1.035019649250856;10.00002858473183;0.8335034495606759;-0.005993995695576751;-0.00599400100859076;0.7246288503882111;0.005212028378741347;0.7246494337149786
77.455065;1.0351289398362646;0.8331472083696312;0.8048830519559461;-0.02184274553355428;-0.02110150923872867;1.0350194092510732;10.000027873112115;0.833503456237594;-0.005993995695977484;-0.005994001033563355;0.7246289744494352;0.005212028576817312;0.7246494219947065
77.465065;1.0351289595731434;0.8331469485382096;0.8048833115449661;-0.021842745556325503;-0.021101509206127578;1.0350191693591955;10.000027102897405;0.8335034617810171;-0.005993995698292607;-0.005994001058753592;0.7246290973050246;0.005212028766970755;0.724649401690334
77.475065;1.035128976865489;0.8331466878412805;0.8048835718733826;-0.021842745579710054;-0.02110150917635576;1.0350189300104606;10.00002627874365;0.8335034660299931;-0.005993995702561896;-0.005994001084130727;0.724629218834228;0.005212028947827974;0.7246493727534437
77.485065;1.0351289923132747;0.8331464269051249;0.8048838322555184;-0.021842745603696274;-0.0211015091492226;1.0350186916470474;10.000025404828085;0.8335034687654617;-0.005993995708794842;-0.005994001109662929;0.7246293389106588;0.005212029118817467;0.7246493351927387
77.495065;1.0351290065122616;0.8331461663625702;0.8048840921003859;-0.021842745628283006;-0.02110150912452642;1.0350184546662462;10.000024485433261;0.8335034697303156;-0.00599399571695785;-0.005994001135312475;0.7246294573816221;0.0052120292794002425;0.7246492890582288
77.505065;1.035129020060989;0.8331459069132389;0.8048843510130907;-0.02184274565348354;-0.021101509102076126;1.0350182193816944;10.000023526121868;0.8335034686553562;-0.005993995726983988;-0.005994001161050262;0.724629574035389;0.005212029428770512;0.7246492344605718
77.515065;1.0351290335374481;0.8331456493531716;0.8048846087988173;-0.021842745679319257;-0.021101509081681773;1.0350179859827295;10.000022533483364;0.833503465312102;-0.005993995738792737;-0.005994001186858387;0.7246296885751897;0.005212029565877834;0.7246491715900376
77.525065;1.0351290474910675;0.8331453945897537;0.8048848653575165;-0.021842745705816045;-0.02110150906313871;1.0350177544880987;10.000021514034897;0.8335034595679487;-0.005993995752313775;-0.00599400121271408;0.724629800656672;0.005212029689372523;0.7246491007201034
77.535065;1.0351290624661753;0.8331451436694586;0.8048851205789336;-0.021842745733005334;-0.021101509046236616;1.0350175247387743;10.00002047358478;0.8335034513939236;-0.005993995767504298;-0.005994001238586264;0.7246299099481807;0.0052120297978205605;0.724649022186403
77.545065;1.0351290789953016;0.8331448977189014;0.8048853743000688;-0.02184274576092483;-0.021101509030788678;1.0350172964656355;10.000019416972856;0.8335034408257196;-0.00599399578435043;-0.005994001264455619;0.7246300161346336;0.005212029889886089;0.7246489363344233
77.555065;1.0351290975313487;0.83314465781085;0.8048856263427422;-0.02184274578961641;-0.021101509016655463;1.0350170693862832;10.00001834808758;0.8335034279507557;-0.005993995802866008;-0.00599400129032314;0.7246301188907023;0.005212029963980183;0.7246488434852273
77.565065;1.0351291184123736;0.8331444249078775;0.8048858765790554;-0.021842745819108104;-0.021101509003740943;1.0350168432526303;10.00001726998897;0.8335034129384257;-0.005993995823093442;-0.005994001316190538;0.7246302178759114;0.005212030017934209;0.7246487439512698
77.575065;1.0351291419088822;0.8331441998727634;0.804886124921024;-0.02184274584938784;-0.021101508991975965;1.0350166178187483;10.000016184700687;0.8335033960016024;-0.005993995845095577;-0.005994001342049474;0.7246303127584166;0.005212030049395003;0.7246486380775097
77.585065;1.0351291682681454;0.8331439834532414;0.8048863712683312;-0.021842745880400017;-0.02110150898131085;1.035016392753469;10.000015092894634;0.833503377263241;-0.00599399586894741;-0.0059940013678912015;0.7246304032506479;0.0052120300567354855;0.724648526308887
77.595065;1.0351291977003787;0.8331437762826364;0.8048866155230905;-0.021842745912081293;-0.021101508971709457;1.0350161676025391;10.00001399383876;0.8335033566803228;-0.005993995894736225;-0.0059940013937036934;0.7246304891274582;0.005212030039599648;0.7246484092408559
77.605065;1.0351292302931923;0.8331435789161206;0.8048868576889672;-0.02184274594440573;-0.021101508963146342;1.0350159418641076;10.000012885886278;0.8335033341221638;-0.005993995922553825;-0.005994001419451878;0.7246305702133891;0.005212029998685324;0.7246482875643678
77.615065;1.0351292658853681;0.8331433918263025;0.8048870979433924;-0.021842745977380278;-0.021101508955611886;1.035015715097456;10.000011767376657;0.8335033094980431;-0.005993995952486178;-0.005994001445061232;0.7246306463487402;0.005212029935070753;0.7246481619432942
77.625065;1.0351293040383118;0.8331432153799728;0.8048873365669267;-0.02184274601099473;-0.02110150894912053;1.0350154869771795;10.000010637120951;0.8335032827822983;-0.005993995984625914;-0.00599400147041498;0.7246307173600642;0.00521202984944126;0.7246480329274289
77.635065;1.0351293441526297;0.8331430498659321;0.8048875737913475;-0.021842746045198112;-0.02110150894371317;1.035015257269727;10.000009494522693;0.8335032539579534;-0.005993996019088268;-0.0059940014953656475;0.724630783071587;0.005212029741813665;0.7246479009276522
77.645065;1.0351293855681938;0.8331428955106821;0.8048878097068736;-0.021842746079916292;-0.02110150893944464;1.0350150257516098;10.000008340056004;0.833503223003506;-0.005993996055999059;-0.005994001519754904;0.7246308433475321;0.005212029612057649;0.7246477662447937
77.655065;1.0351294275543745;0.8331427524459392;0.8048880442710866;-0.02184274611506527;-0.021101508936370025;1.0350147921433175;10.00000717570583;0.8335031899472205;-0.005993996095475438;-0.005994001543433825;0.7246308981316523;0.005212029460452847;0.724647629142323
77.665065;1.035129469312652;0.8331426206941698;0.8048882773571276;-0.021842746150549375;-0.021101508934537543;1.035014556124218;10.000006004386794;0.8335031549270115;-0.005993996137616809;-0.005994001566275258;0.7246309474773582;0.005212029287635911;0.7246474898981428
77.675065;1.0351295100595481;0.833142500161974;0.8048885087813942;-0.021842746186265256;-0.021101508933976387;1.0350143174003166;10.000004828573182;0.8335031181964941;-0.0059939961824927905;-0.005994001588174222;0.724630991527722;0.005212029094294019;0.724647348772694
77.685065;1.035129549087755;0.8331423906167339;0.8048887383188289;-0.021842746222119208;-0.021101508934684654;1.0350140757709452;10.000003649174108;0.833503080069166;-0.005993996230141472;-0.005994001609031165;0.7246310304461046;0.005212028881079394;0.7246472059478543
77.695065;1.0351295857493605;0.8331422916721035;0.8048889657044372;-0.021842746258041418;-0.021101508936636558;1.0350138312025101;10.000002464966457;0.8335030408706705;-0.00599399628059581;-0.005994001628728309;0.7246310644101663;0.005212028648716246;0.7246470615127011
77.705065;1.0351296194277855;0.833142202798812;0.8048891906239392;-0.021842746293990377;-0.02110150893979905;1.0350135838725005;10.00000127285907;0.8335030009564148;-0.005993996333911769;-0.005994001647127489;0.7246310936796436;0.005212028398115039;0.7246469154762606
77.715065;1.0351296495860107;0.833142123371352;0.8048894126933609;-0.021842746329956635;-0.02110150894413022;1.0350133340883727;10.000000069088896;0.8335029607702082;-0.005993996390168717;-0.005994001664080591;0.7246311186048315;0.0052120281303973835;0.7246467677796794
77.725065;1.0351296758722102;0.8331420527111746;0.8048896314036462;-0.021842746365959547;-0.021101508949576693;1.035013082129812;9.99999885041631;0.8335029208994649;-0.005993996449453736;-0.005994001679431773;0.7246311395620408;0.005212027846643785;0.7246466183423541
77.735065;1.0351296981478635;0.8331419901373684;0.80488984612901;-0.02184274640203423;-0.021101508956093553;1.0350128281695439;9.999997614756495;0.8335028820902884;-0.005993996511855421;-0.005994001693024022;0.72463115690878;0.005212027547398702;0.7246464671497814
77.745065;1.0351297164306252;0.8331419350773155;0.8048900562688289;-0.0218427464382172;-0.0211015089636628;1.0350125723302506;9.999996361399477;0.8335028451724465;-0.0059939965774636495;-0.005994001704716067;0.7246311709613478;0.0052120272325787646;0.7246463143054876
77.755065;1.0351297308567255;0.8331418871376743;0.8048902613729019;-0.021842746474538068;-0.02110150897229195;1.0350123148123551;9.999995090607605;0.8335028109165028;-0.005993996646360922;-0.005994001714392638;0.7246311820038278;0.005212026901986855;0.7246461599765402
77.765065;1.0351297416265328;0.8331418460851167;0.8048904611355918;-0.021842746511023296;-0.021101508982006776;1.0350120559532299;9.999993802502711;0.8335027799291596;-0.005993996718612898;-0.005994001721955597;0.7246311903471246;0.0052120265555700915;0.7246460042865458
77.775065;1.0351297489291047;0.8331418118225016;0.8048906553124862;-0.021842746547701946;-0.02110150899283522;1.0350117961354963;9.999992496033768;0.8335027526250545;-0.0059939967942624775;-0.00599400172730899;0.7246311963406068;0.0052120261930558845;0.7246458472761379
77.785065;1.035129752956164;0.8331417843322264;0.8048908436594605;-0.02184274658459552;-0.021101509004775264;1.0350115356682867;9.999991168753883;0.8335027292500712;-0.005993996873323586;-0.005994001730357896;0.7246312003192714;0.005212025813766062;0.7246456889294612
77.795065;1.0351297539558442;0.8331417635604798;0.8048910259438018;-0.021842746621685217;-0.021101509017782454;1.0350112747824858;9.999989817249736;0.8335027099277057;-0.005993996955777599;-0.005994001731021691;0.724631202584185;0.005212025416940032;0.7246455291848979
77.805065;1.03512975221205;0.8331417493511718;0.8048912019696481;-0.021842746658882778;-0.021101509031795678;1.0350110136679482;9.999988437902104;0.8335026946809521;-0.0059939970415664855;-0.005994001729250496;0.7246312034389422;0.005212025002021348;0.724645367946084
77.815065;1.0351297479605557;0.8331417414883338;0.804891371554703;-0.021842746696047854;-0.021101509046765957;1.03501075249332;9.99998702791767;0.8335026834415196;-0.00599399713058117;-0.005994001725031151;0.7246312032471052;0.005212024568756953;0.7246452051603447
77.825065;1.0351297412823472;0.8331417397911118;0.8048915344889946;-0.021842746733029557;-0.02110150906265306;1.0350104914685192;9.999985586196255;0.8335026761075911;-0.005993997222660814;-0.0059940017183813974;0.7246312024368011;0.005212024117149811;0.7246450409349436
77.835065;1.03512973205479;0.8331417441677523;0.8048916905529538;-0.021842746769688223;-0.021101509079401195;1.035010230878822;9.999984113259815;0.8335026726272298;-0.005993997317612912;-0.005994001709336817;0.7246312014099356;0.005212023647170205;0.7246448755627737
77.845065;1.0351297200533482;0.8331417546063606;0.8048918395979726;-0.02184274680591002;-0.021101509096943208;1.0350099710130856;9.999982610292614;0.8335026730318734;-0.005993997415235063;-0.005994001697929657;0.7246312004578442;0.005212023158627367;0.724644709423597
77.855065;1.0351297051145367;0.8331417711664825;0.8048919815644716;-0.02184274684161215;-0.021101509115230902;1.035009712096781;9.999981078208721;0.8335026773960492;-0.005993997515317467;-0.005994001684179876;0.7246311997925129;0.0052120226514752585;0.7246445428880248
77.865065;1.0351296871836142;0.8331417939564221;0.8048921164180057;-0.021842746876712393;-0.021101509134226638;1.035009454324521;9.999979517305631;0.8335026857446941;-0.005993997617652456;-0.005994001668106964;0.7246311996504858;0.005212022126092103;0.7246443763114183
77.875065;1.0351296662539085;0.8331418230442297;0.8048922441330714;-0.021842746911081568;-0.021101509153862327;1.0350091979663827;9.999977927475532;0.8335026979498409;-0.005993997722062865;-0.005994001649729002;0.7246312003595933;0.005212021583184386;0.7246442100755541
77.885065;1.035129642318051;0.8331418584065402;0.8048923647180464;-0.021842746944533656;-0.021101509174030624;1.035008943443071;9.99997630862441;0.8335027136777284;-0.005993997828400007;-0.005994001629048476;0.724631202323635;0.005212021023706096;0.7246440445999492
77.895065;1.0351296153479854;0.833141900019005;0.8048924782064488;-0.0218427469768785;-0.021101509194605208;1.035008691315589;9.999974660839394;0.8335027324368819;-0.00599399793650414;-0.005994001606063673;0.7246312059472213;0.005212020448904141;0.7246438803063808
77.905065;1.0351295852994618;0.8331419479537658;0.8048925846524138;-0.02184274700798775;-0.021101509215446387;1.035008442274175;9.999972984341639;0.8335027537056187;-0.005993998046181525;-0.005994001580796196;0.7246312115661088;0.005212019859990141;0.7246437175875622
77.915065;1.0351295521820796;0.833142002328661;0.8048926841489704;-0.021842747037815118;-0.02110150923639197;1.0350081971342218;9.999971279518672;0.8335027770356557;-0.005993998157217182;-0.005994001553290214;0.7246312194477852;0.005212019257714933;0.7246435568155037
77.925065;1.0351295161191856;0.8331420631987243;0.8048927768154142;-0.02184274706637512;-0.02110150925726176;1.0350079567751396;9.999969547074212;0.833502802046788;-0.0059939982693944655;-0.005994001523589711;0.7246312298356425;0.005212018642369924;0.7246433983544759
77.935065;1.035129477289737;0.8331421305351346;0.8048928627583863;-0.021842747093711694;-0.021101509277871803;1.0350077220971412;9.999967788182689;0.8335028283571926;-0.005993998382500791;-0.005994001491736089;0.7246312429681557;0.005212018014020092;0.724643242531385
77.945065;1.0351294358260286;0.8331422042728528;0.8048929420410682;-0.021842747119872583;-0.021101509298041003;1.0350074940718657;9.999966004594272;0.8335028555642793;-0.005993998496333358;-0.005994001457789738;0.7246312590486053;0.005212017372701533;0.7246430896096194
77.955065;1.0351293917923132;0.8331422843582589;0.804893014664064;-0.0218427471448944;-0.021101509317603375;1.0350072737942753;9.999964198702157;0.8335028832800728;-0.005993998610706735;-0.005994001421843857;0.7246312781697536;0.005212016718503613;0.7246429398023907
77.965065;1.035129345205053;0.8331423707860327;0.8048930805847979;-0.021842747168802835;-0.021101509336413422;1.0350070624316094;9.99996237337116;0.8335029111390795;-0.0059939987254440715;-0.005994001384021765;0.7246313002487941;0.005212016051719281;0.7246427932796725
77.975065;1.0351292959876495;0.8331424635851895;0.8048931397461072;-0.02184274719162024;-0.021101509354320813;1.035006861104504;9.99996053152276;0.8335029387704868;-0.005993998840363283;-0.005994001344484875;0.7246313250174278;0.005212015373268249;0.7246426501905645
77.985065;1.0351292438788182;0.8331425627273291;0.8048931920547823;-0.021842747213371046;-0.021101509371152266;1.0350066708096317;9.999958675910577;0.8335029657900854;-0.005993998955271066;-0.005994001303448651;0.7246313520611412;0.005212014685055337;0.7246425107013091
77.995065;1.03512918841637;0.8331426680767544;0.804893237369131;-0.021842747234091138;-0.02110150938673908;1.035006492447346;9.999956809356833;0.8335029918161924;-0.005993999069973934;-0.005994001261163418;0.7246313809163182;0.0052120139897643344;0.7246423749711364
78.005065;1.0351291290754976;0.8331427794868016;0.8048932755349573;-0.02184274725383195;-0.02110150940095459;1.0350063268795229;9.99995493534434;0.8335030164482525;-0.0059939991843179176;-0.005994001217862039;0.7246314111673908;0.005212013290239143;0.7246422431132589
78.015065;1.0351290654760066;0.8331428969384443;0.804893306411361;-0.021842747272645378;-0.02110150941370341;1.0350061749210346;9.999953058284841;0.8335030392168226;-0.005993999298207949;-0.005994001173730324;0.7246314424369085;0.0052120125890580985;0.7246421152197626
78.025065;1.035128997473874;0.8331430205597724;0.804893329876107;-0.021842747290562757;-0.021101509424881117;1.0350060373100194;9.999951182954398;0.833503059574098;-0.005993999411560756;-0.0059940011289300495;0.7246314743108203;0.005212011888480391;0.7246419913767321
78.035065;1.0351289251001106;0.8331431504960127;0.8048933458350829;-0.021842747307585612;-0.021101509434370377;1.0350059146902073;9.999949314023507;0.8335030769322488;-0.0059939995242512195;-0.005994001083640698;0.7246315063288663;0.005212011190535219;0.7246418716126606
78.045065;1.035128848480965;0.8331432867197887;0.8048933542528476;-0.021842747323689776;-0.021101509442074853;1.0350058075415263;9.999947456210736;0.8335030907174342;-0.005993999636126322;-0.005994001038074312;0.7246315380376787;0.005212010497130112;0.7246417558744852
78.055065;1.0351287677940557;0.8331434289595033;0.8048933552260502;-0.02184274733883645;-0.02110150944794402;1.035005716097809;9.999945614049448;0.8335031004133435;-0.005993999747054596;-0.005994000992460842;0.7246315690388934;0.005212009810126725;0.7246416440992588
78.065065;1.0351286832153848;0.8331435768444723;0.8048933490261543;-0.021842747352987708;-0.02110150945197009;1.0350056403823913;9.999943791326372;0.8335031056236704;-0.00599399985693206;-0.005994000947024077;0.7246315990167616;0.005212009131401565;0.7246415362906354
78.075065;1.0351285949101234;0.8331437300848121;0.8048933360391803;-0.021842747366118832;-0.021101509454175296;1.0350055803287506;9.999941991182975;0.8335031061650218;-0.005993999965640046;-0.0059940009019599965;0.724631627713569;0.005212008462935876;0.7246414324829051
78.085065;1.0351285030999835;0.8331438884688543;0.8048933166861422;-0.021842747378218647;-0.02110150945460983;1.0350055358127268;9.99994021666705;0.8335031021081413;-0.005994000073011295;-0.005994000857422305;0.7246316548356658;0.0052120078067653605;0.7246413326360762
78.095065;1.035128408083319;0.8331440517427267;0.8048932913827239;-0.021842747389274043;-0.021101509453356274;1.035005506570464;9.999938470998787;0.8335030937460889;-0.005994000178839395;-0.0059940008135247495;0.7246316799594461;0.005212007164615988;0.72464123657234
78.105065;1.03512831012432;0.8331442195541956;0.8048932605144369;-0.021842747399241916;-0.021101509450522214;1.0350054921536187;9.999936757416807;0.833503081559235;-0.0059940002829143;-0.005994000770357926;0.7246317025097884;0.005212006537383506;0.7246411439522705
78.115065;1.0351282093001823;0.8331443914981175;0.8048932244493501;-0.0218427474080409;-0.021101509446224107;1.0350054919859113;9.999935079217408;0.833503066192408;-0.005994000385045525;-0.00599400072799001;0.7246317217895807;0.005212005925105851;0.724641054286569
78.125065;1.0351281054532235;0.8331445671863553;0.8048931835983365;-0.021842747415578193;-0.021101509440583623;1.035005505429684;9.999933440276305;0.8335030483910962;-0.0059940004850611425;-0.005994000686454618;0.7246317370131768;0.005212005327831386;0.7246409670143246
78.135065;1.0351279982512451;0.8331447462815099;0.8048931384645353;-0.02184274742176845;-0.021101509433728273;1.0350055318078475;9.999931845295665;0.8335030288960644;-0.005994000582791352;-0.0059940006457635375;0.7246317473789465;0.005212004746492521;0.7246408816117436
78.145065;1.035127887270125;0.833144928496194;0.8048930896330645;-0.02184274742653097;-0.021101509425777463;1.0350055704123442;9.999930299341948;0.8335030083540572;-0.00599400067806004;-0.00599400060592934;0.7246317522078211;0.005212004182883267;0.7246407976493923
78.155065;1.0351277720985577;0.833145113589257;0.804893037699141;-0.021842747429803664;-0.021101509416834148;1.0350056205324774;9.999928806977842;0.8335029872769524;-0.005994000770700581;-0.005994000566972997;0.724631751057673;0.005212003639120895;0.72464071476096
78.165065;1.035127652441253;0.8331453013597738;0.8048929831556616;-0.021842747431564804;-0.021101509406995834;1.0350056814983892;9.999927371436494;0.8335029660710349;-0.005994000860582968;-0.005994000528928276;0.7246317437046159;0.005212003117034766;0.7246406326003514
78.175065;1.035127528142527;0.8331454916407368;0.8048929263136929;-0.02184274743182081;-0.021101509396361937;1.035005752684638;9.999925994085213;0.8335029451073223;-0.005994000947640468;-0.005994000491837172;0.7246317300147833;0.0052120026177850404;0.7246405508537515
78.185065;1.0351273991613934;0.8331456843299271;0.804892867314889;-0.021842747430579793;-0.02110150938502794;1.0350058334488863;9.999924674343655;0.8335029247456136;-0.005994001031882597;-0.005994000455733199;0.7246317098608477;0.005212002142195156;0.7246404692816637
78.195065;1.0351272655590014;0.8331458794226564;0.8048928061649182;-0.02184274742784672;-0.021101509373083718;1.0350059231021866;9.999923410499338;0.8335029053025289;-0.0059940011133807975;-0.005994000420636195;0.7246316831558008;0.005212001691191096;0.7246403877609203
78.205065;1.0351271274695004;0.8331460769883273;0.804892742733361;-0.02184274742361816;-0.021101509360628688;1.0350060210024896;9.999922200904829;0.8335028870189207;-0.005994001192230485;-0.005994000386565861;0.7246316498806529;0.005212001265585849;0.7246403063024318
78.215065;1.035126985063937;0.8331462771199076;0.804892676778344;-0.021842747417859434;-0.021101509347788188;1.035006126655762;9.99992104405346;0.8335028700656922;-0.005994001268513581;-0.005994000353550916;0.7246316100200001;0.005212000865962334;0.724640225040332
78.225065;1.0351268385670591;0.8331464798556211;0.8048926080024125;-0.021842747410501264;-0.02110150933469472;1.0350062396736521;9.999919937694678;0.83350285459182;-0.005994001342288345;-0.005994000321617858;0.7246315634747406;0.005212000493084836;0.724640144208716
78.235065;1.0351266883059582;0.8331466850692626;0.8048925360905012;-0.021842747401466918;-0.02110150932144065;1.0350063596727546;9.999918878729492;0.8335028407613597;-0.005994001413599688;-0.0059940002907898585;0.7246315100206572;0.005212000148110421;0.7246400641074462
78.245065;1.0351265347217913;0.8331468924137063;0.8048924607281587;-0.02184274739067968;-0.02110150930805399;1.035006486260594;9.999917864053472;0.8335028287350159;-0.005994001482492344;-0.005994000261118153;0.7246314493366056;0.005211999832321111;0.7246399850500788
78.255065;1.0351263783470495;0.83314710136188;0.8048923816014257;-0.021842747378043884;-0.02110150929449852;1.0350066190885692;9.999916891074008;0.8335028186327716;-0.005994001549036907;-0.005994000232700007;0.7246313810881011;0.005211999546656961;0.7246399072986556
78.265065;1.0351262198140891;0.8331473112750489;0.8048922983808252;-0.02184274736345384;-0.02110150928067384;1.0350067578505358;9.999915957702566;0.8335028105301424;-0.005994001613366296;-0.0059940002056509305;0.7246313049995919;0.005211999291516598;0.7246398310274599
78.275065;1.0351260598943723;0.8331475214385891;0.8048922107252732;-0.02184274734682077;-0.021101509266432877;1.0350069022042272;9.999915062343815;0.8335028044364136;-0.00599400167568061;-0.005994000180067113;0.724631220883298;0.005211999067039055;0.724639756332887
78.285065;1.0351258995105506;0.8331477311007321;0.8048921183297416;-0.02184274732805901;-0.021101509251613568;1.035007051758539;9.999914203605622;0.8335028002181358;-0.0059940017362167764;-0.005994000156020012;0.7246311286497922;0.005211998873433662;0.7246396832273522
78.295065;1.0351257397184808;0.833147939520833;0.8048920209978887;-0.021842747307051574;-0.02110150923605101;1.0350072061473383;9.999913379729437;0.8335027975895629;-0.005994001795227446;-0.005994000133578987;0.7246310282940872;0.005211998711142834;0.7246396116105132
78.305065;1.0351255816856397;0.8331481459953914;0.8048919186820097;-0.021842747283650998;-0.021101509219577232;1.0350073650430638;9.999912588836384;0.8335027962088786;-0.0059940018529728275;-0.0059940001128167665;0.7246309198621398;0.005211998580761053;0.7246395413005601
78.315065;1.0351254266489056;0.8331483499092284;0.8048918114413133;-0.021842747257704694;-0.021101509202031302;1.0350075281287838;9.99991182997518;0.8335027957439416;-0.005994001909706718;-0.005994000093789478;0.7246308034392415;0.0052119984825996475;0.7246394721124135
78.325065;1.035125275806232;0.8331485507981289;0.8048916993562141;-0.021842747229074106;-0.021101509183267336;1.0350076951250338;9.999911103585307;0.8335027958480709;-0.005994001965657182;-0.005994000076536105;0.7246306791320373;0.005211998416398655;0.7246394038960805
78.335065;1.0351251301661746;0.8331487483023963;0.8048915824739219;-0.02184274719765018;-0.021101509163154022;1.0350078658110955;9.999910410903516;0.8335027961467923;-0.005994002020999126;-0.005994000061089512;0.7246305470129657;0.005211998381564166;0.7246393365287157
78.345065;1.0351249904806064;0.8331489420380427;0.8048914607916715;-0.021842747163365483;-0.021101509141576186;1.0350080399966275;9.999909753111295;0.8335027963144395;-0.005994002075835627;-0.005994000047465016;0.7246304070866741;0.005211998377648642;0.7246392699096854
78.355065;1.0351248573264664;0.8331491315493966;0.8048913342743026;-0.02184274712619482;-0.02110150911843475;1.0350082175272055;9.99990913131384;0.8335027961245549;-0.005994002130212998;-0.0059940000356586524;0.7246302593259986;0.005211998404528715;0.7246392039932477
78.365065;1.0351247312424194;0.8331493163770268;0.8048912029063614;-0.021842747086148043;-0.02110150909364668;1.0350083983473157;9.99990854743975;0.8335027953769272;-0.005994002184150845;-0.005994000025677728;0.724630103741942;0.0052119984619951095;0.7246391388220189
78.375065;1.0351246127933422;0.8331494961349502;0.8048910666898654;-0.02184274704326001;-0.02110150906715026;1.0350085825097504;9.99990800460029;0.8335027938311589;-0.005994002237659847;-0.005994000017565275;0.7246299404246521;0.005211998549303022;0.7246390745106082
78.385065;1.0351245025224334;0.8331496705298204;0.804890925578841;-0.02184274699757792;-0.0211015090389036;1.0350087700815556;9.999907506231171;0.8335027912305718;-0.005994002290740972;-0.005994000011393378;0.7246297695149528;0.005211998665305482;0.7246390112154
78.395065;1.0351244008607403;0.8331498393382019;0.8048907794812457;-0.0218427469491542;-0.021101509008876054;1.035008961066873;9.999907055372516;0.8335027873406422;-0.0059940023433748615;-0.0059940000072441005;0.724629591132296;0.005211998808902792;0.7246389491318013
78.405065;1.0351243081011448;0.8331500023894551;0.8048906283146079;-0.02184274689805598;-0.02110150897705257;1.0350091554294758;9.999906654779124;0.8335027819531149;-0.005994002395527759;-0.005994000005198845;0.7246294053354092;0.005211998979274718;0.7246388884914309
78.415065;1.035124224406627;0.8331501595553942;0.8048904720210438;-0.021842746844374688;-0.021101508943448834;1.035009353117514;9.999906307191596;0.8335027748620117;-0.005994002447176601;-0.005994000005339544;0.724629212133445;0.005211999175781663;0.7246388295367913
78.425065;1.0351241497830643;0.8331503107069154;0.8048903105748022;-0.021842746788216766;-0.021101508908105925;1.035009554004675;9.999906015407163;0.833502765856362;-0.0059940024983190475;-0.005994000007757647;0.7246290115372306;0.005211999397684933;0.7246387725271403
78.435065;1.0351240841226352;0.8331504556639284;0.8048901439902075;-0.021842746729690922;-0.02110150887105324;1.0350097578054038;9.99990578169395;0.8335027547561731;-0.0059940025489562815;-0.005994000012550293;0.7246288036162426;0.005211999643999347;0.724638717806212
78.445065;1.035124027338765;0.8331505941971558;0.8048899722734734;-0.021842746668901767;-0.0211015088322691;1.035009964047102;9.999905606626422;0.8335027414486622;-0.005994002599075215;-0.005994000019794886;0.7246285884899988;0.005211999913755203;0.7246386658503169
78.455065;1.035123979417293;0.833150726106638;0.8048897953834383;-0.02184274660594698;-0.02110150879167683;1.0350101721102347;9.999905488892956;0.8335027259180171;-0.0059940026486446545;-0.0059940000295356285;0.7246283663289502;0.00521200020645359;0.7246386172318093
78.465065;1.0351239403440953;0.8331508513420295;0.8048896133157096;-0.02184274654092218;-0.021101508749180656;1.0350103812916058;9.999905426609425;0.8335027082745421;-0.005994002697619667;-0.005994000041797183;0.7246281374423978;0.005212000522213899;0.724638572525374
78.475065;1.0351239100326466;0.8331509700551076;0.8048894262468567;-0.021842746473928323;-0.021101508704709577;1.0350105908520428;9.999905418880322;0.8335026887438515;-0.0059940027459497325;-0.005994000056592088;0.72462790232248;0.005212000861526813;0.7246385322113893
78.485065;1.0351238883373564;0.8331510825247002;0.8048892345819979;-0.021842746405080684;-0.02110150865824337;1.035010800076415;9.99990546658585;0.8335026676479304;-0.005994002793584754;-0.005994000073910627;0.7246276615759474;0.005212001225033287;0.7246384966247276
78.495065;1.0351238751069671;0.8331511890243367;0.8048890388805009;-0.021842746334518805;-0.021101508609814294;1.0350110083820752;9.99990557215146;0.833502645418802;-0.005994002840485595;-0.005994000093725389;0.7246274158346739;0.00521200161365011;0.7246384659656088
78.505065;1.0351238702055443;0.8331512897631634;0.8048888397622325;-0.02184274626239701;-0.021101508559489106;1.03501121539555;9.999905738529245;0.833502622585674;-0.005994002886645262;-0.0059940001160077565;0.7246271657051513;0.005212002028704511;0.7246384403350352
78.515065;1.0351238735167194;0.833151384924359;0.8048886378954817;-0.021842746188860864;-0.02110150850734573;1.0350114209371246;9.999905967773943;0.8335025997213907;-0.005994002932103017;-0.005994000140722481;0.7246269117772479;0.005212002471567294;0.7246384197653565
78.525065;1.03512388495425;0.8331514746778299;0.8048884340367631;-0.02184274611404158;-0.021101508453462977;1.035011624968511;9.999906260127608;0.833502577406363;-0.005994002976936437;-0.005994000167812363;0.7246266546790839;0.005212002943082763;0.7246384042855162
78.535065;1.0351239044684635;0.8331515591322043;0.8048882289794922;-0.02184274603806162;-0.02110150839793409;1.0350118275132851;9.999906614546626;0.833502556212008;-0.0059940030212407075;-0.005994000197195711;0.7246263950941627;0.005212003443395868;0.7246383939955854
78.545065;1.0351239320212924;0.8331516383113234;0.8048880234064628;-0.02184274596102921;-0.02110150834088503;1.0350120285950957;9.9999070294699;0.8335025366720648;-0.005994003065119185;-0.005994000228770853;0.7246261337054302;0.005212003972051666;0.7246383890294448
78.555065;1.0351239675618027;0.8331517121770792;0.8048878178210352;-0.021842745883037567;-0.021101508282467547;1.0350122282612173;9.999907502347943;0.833502519251585;-0.0059940031086854195;-0.005994000262436078;0.7246258711450217;0.005212004528092062;0.7246383894485159
78.565065;1.0351240110531976;0.833151780668851;0.804887612618063;-0.021842745804175095;-0.021101508222834364;1.0350124265970209;9.999908029042166;0.8335025043562798;-0.005994003152053998;-0.00599400029812333;0.7246256080051825;0.005212005110225783;0.7246383952179807
78.575065;1.0351240624948728;0.8331518437373838;0.8048874081685279;-0.021842745724526963;-0.021101508162123354;1.0350126236734911;9.999908604411315;0.8335024923971219;-0.005994003195332417;-0.005994000335798222;0.7246253448606256;0.005212005716908218;0.724638406258359
78.585065;1.035124121869271;0.8331519013657578;0.8048872048281521;-0.021842745644181216;-0.021101508100457043;1.0350128195249348;9.999909223479738;0.8335024838533684;-0.005994003238637557;-0.0059940003754206765;0.7246250822462476;0.005212006346208144;0.7246384225147554
78.595065;1.0351241889935023;0.8331519535710195;0.8048870029042613;-0.0218427455632509;-0.021101508037955782;1.0350130141757332;9.999909882052526;0.8335024792599492;-0.005994003282101328;-0.0059940004169209155;0.7246248206317752;0.0052120069958626275;0.7246384440335291
78.605065;1.0351242633822257;0.8331520003816844;0.80488680265903;-0.021842745481873396;-0.021101507974768677;1.0350132076246579;9.999910576762952;0.8335024791313331;-0.005994003325828568;-0.005994000460204865;0.7246245604306836;0.005212007663675423;0.7246384709815872
78.615065;1.0351243442867433;0.833152041815494;0.8048866043730954;-0.02184274540017002;-0.021101507911100832;1.0350133998081135;9.999911305223929;0.8335024839061659;-0.005994003369863499;-0.0059940005051676406;0.7246243020131906;0.005212008347806534;0.7246385035695665
78.625065;1.0351244308706173;0.8331520778888851;0.8048864083809308;-0.021842745318207825;-0.021101507847201367;1.03501359060751;9.999912065902475;0.8335024939227165;-0.005994003414227901;-0.005994000551703921;0.7246240457331894;0.005212009046623873;0.7246385419450276
78.635065;1.0351245223877243;0.8331521086619721;0.804886215025566;-0.021842745235998075;-0.02110150778333057;1.0350137798468528;9.999912857166427;0.8335025093560698;-0.005994003458977871;-0.0059940005997039005;0.7246237919679781;0.005212009758390901;0.7246385861338996
78.645065;1.035124618262218;0.8331521342404439;0.8048860246291487;-0.021842745153520984;-0.021101507719752992;1.035013967291076;9.999913676560293;0.8335025301703901;-0.005994003504205537;-0.0059940006490371255;0.7246235411096618;0.005212010481267361;0.7246386360615126
78.655065;1.035124718024481;0.83315215469238;0.8048858375229513;-0.021842745070750458;-0.021101507656750774;1.0350141527222718;9.999914521115697;0.8335025562157926;-0.005994003550003578;-0.005994000699548725;0.7246232935083708;0.005212011213562108;0.724638691613607
78.665065;1.0351248212344646;0.8331521700157368;0.8048856540579268;-0.021842744987671203;-0.021101507594616715;1.035014336021705;9.999915387522181;0.83350258738805;-0.005994003596432665;-0.005994000751074178;0.7246230494266659;0.00521201195383617;0.7246387526797143
78.675065;1.0351249274923564;0.8331521802313939;0.8048854745855053;-0.021842744904293547;-0.02110150753362529;1.0350145171370453;9.999916271604347;0.8335026236683429;-0.005994003643508525;-0.005994000803454136;0.7246228090217535;0.005212012700927254;0.7246388191905199
78.685065;1.035125036464639;0.8331521854926585;0.8048852994590104;-0.02184274482065926;-0.02110150747402032;1.035014695964347;9.999917168483318;0.8335026650755346;-0.005994003691222796;-0.005994000856552775;0.7246225723421285;0.005212013454072007;0.7246388911417031
78.695065;1.0351251478926116;0.833152186137376;0.8048851290168484;-0.02184274473683153;-0.021101507416027412;1.035014872285052;9.999918073665093;0.8335027116404976;-0.005994003739583465;-0.00599400091027803;0.724622339351994;0.0052120142127420515;0.7246389685661637
78.705065;1.0351252615775304;0.8331521826782393;0.8048849635141152;-0.021842744652883692;-0.021101507359853562;1.0350150458216354;9.999918983676661;0.8335027633935443;-0.00599400378863598;-0.005994000964569425;0.7246221099977401;0.005212014976329353;0.7246390515071618
78.715065;1.03512537730492;0.833152175709012;0.8048848030769923;-0.021842744568902093;-0.021101507305669582;1.035015216324452;9.999919895932647;0.8335028203534245;-0.005994003838457445;-0.005994001019354004;0.7246218842610369;0.005212015744411452;0.7246391400135531
78.725065;1.0351254947344284;0.8331521657818692;0.8048846477096541;-0.021842744484991523;-0.02110150725360402;1.0350153836185714;9.99992080866644;0.8335028825144996;-0.005994003889155046;-0.005994001074516607;0.7246216621290134;0.005212016517156948;0.7246392340968761
78.735065;1.0351256133231077;0.8331521533881466;0.8048844973287355;-0.02184274440126475;-0.021101507203748242;1.035015547635642;9.999921721423204;0.8335029498224776;-0.005994003940882628;-0.005994001129915114;0.7246214435474723;0.005212017295153293;0.7246393336820285
78.745065;1.0351257323215572;0.8331521390362248;0.8048843518222366;-0.021842744317827074;-0.021101507156162262;1.035015708423811;9.999922635605994;0.833503022189713;-0.005994003993844685;-0.005994001185420432;0.7246212284499141;0.00521201807910685;0.7246394386065987
78.755065;1.0351258508367776;0.8331521232774541;0.8048842110763577;-0.02184274423477241;-0.02110150711087702;1.0350158661046152;9.999923553804235;0.833503099554162;-0.005994004048261355;-0.005994001240925775;0.7246210168054233;0.0052120188698537;0.7246395486390718
78.765065;1.0351259679347211;0.8331521066321318;0.8048840749664268;-0.021842744152178482;-0.021101507067893207;1.0350160207882781;9.999924477973872;0.8335031819175963;-0.005994004104321754;-0.005994001296312677;0.7246208086236038;0.005212019668579569;0.7246396634915558
78.775065;1.0351260827481725;0.8331520895025616;0.8048839433989179;-0.021842744070097588;-0.02110150702719109;1.0350161724861484;9.999925408395695;0.8335032693097275;-0.005994004162173772;-0.005994001351431191;0.7246206039370066;0.005212020476998406;0.7246397828225262
78.785065;1.035126194559467;0.833152072135586;0.8048838163523441;-0.0218427439885629;-0.021101506988746792;1.035016321086559;9.999926344037963;0.8335033616621219;-0.005994004221952553;-0.005994001406130016;0.7246204027694008;0.00521202129708641;0.7246399062192558
78.795065;1.0351263028334599;0.8331520546546803;0.8048836938102463;-0.021842743907610596;-0.02110150695253141;1.035016466434591;9.999927283143492;0.8335034587269422;-0.005994004283802346;-0.005994001460299786;0.7246202051184844;0.005212022130457287;0.7246400331779872
78.805065;1.0351264071834672;0.8331520371576268;0.804883575669747;-0.021842743827293815;-0.021101506918499;1.0350166084772354;9.999928223528569;0.833503560164076;-0.0059940043478640586;-0.005994001513878948;0.7246200109600545;0.005212022978133256;0.7246401631070616
78.815065;1.035126507304847;0.8331520197921267;0.8048834617689665;-0.02184274374767437;-0.021101506886592732;1.0350167473441876;9.999929163035532;0.8335036656671626;-0.0059940044142551534;-0.005994001566824602;0.7246198202183616;0.0052120238409232465;0.7246402953502141
78.825065;1.0351266028907502;0.8331520027320134;0.8048833519904588;-0.0218427436688155;-0.021101506856767243;1.0350168832602833;9.999930100285617;0.8335037749994936;-0.00599400448306668;-0.005994001619094446;0.7246196327522876;0.005212024719758524;0.7246404292282372
