time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.835065;1.0351266935596215;0.8331519861351877;0.8048832462718227;-0.021842743590792826;-0.021101506828998487;1.0350170164134642;9.999931035062204;0.8335038879958664;-0.005994004554362549;-0.00599400167065736;0.724619448421567;0.005212025615596454;0.7246405641197691
78.845065;1.0351267788772278;0.833151970158471;0.8048831445299269;-0.02184274351369166;-0.02110150680327952;1.035017146953555;9.999931967813525;0.833504004594951;-0.0059940046281711035;-0.005994001721508765;0.7246192671473018;0.00521202652913005;0.7246406995534939
78.855065;1.0351268584420426;0.8331519549953239;0.8048830466592318;-0.02184274343758505;-0.0211015067796126;1.035017275045031;9.999932898840738;0.8335041248778942;-0.005994004704468517;-0.005994001771671914;0.7246190889128844;0.005212027460545719;0.7246408352182715
78.865065;1.0351269319890024;0.8331519409488981;0.8048829525825506;-0.02184274336253352;-0.02110150675799405;1.0350174008363284;9.999933828146533;0.8335042490380733;-0.005994004783151868;-0.0059940018211838845;0.7246189137533139;0.0052120284094055785;0.7246409708863917
78.875065;1.035126999496082;0.8331519284934127;0.8048828622372121;-0.021842743288606734;-0.021101506738402182;1.035017524403195;9.999934755843203;0.8335043772863401;-0.005994004864038115;-0.005994001870085529;0.7246187417531968;0.005212029374725325;0.7246411063630062
78.885065;1.0351270611890488;0.8331519182028632;0.8048827755289412;-0.021842743215890754;-0.0211015067208036;1.035017645743004;9.999935682164127;0.8335045098099579;-0.005994004946910604;-0.0059940019184279575;0.7246185730409258;0.005212030355101903;0.7246412415239802
78.895065;1.0351271174275511;0.8331519105958657;0.8048826923211155;-0.0218427431444726;-0.0211015067051687;1.0350177648031786;9.999936607177105;0.8335046468002845;-0.005994005031552517;-0.0059940019662735825;0.7246184077865119;0.005212031348719207;0.7246413763678489
78.905065;1.0351271685993957;0.833151906026365;0.804882612472339;-0.021842743074421068;-0.021101506691478793;1.0350178815216982;9.999937531083448;0.8335047884581088;-0.0059940051177367676;-0.005994002013681671;0.7246182461850854;0.0052120323533397135;0.7246415109774426
78.915065;1.0351272150933868;0.8331519046711697;0.8048825358942214;-0.02184274300578178;-0.02110150667972297;1.0350179958565917;9.999938455041228;0.8335049349871734;-0.0059940052052221545;-0.005994002060694014;0.7246180883813268;0.005212033366288869;0.7246416454377348
78.925065;1.0351272573166588;0.8331519066131517;0.804882462582113;-0.021842742938583733;-0.021101506669890673;1.0350181078064924;9.999939381421063;0.8335050866193987;-0.005994005293765994;-0.005994002107334632;0.724617934391858;0.005212034384405844;0.7246417798185788
78.935065;1.0351272957161979;0.8331519119405012;0.8048823926114511;-0.02184274287284224;-0.021101506661957536;1.0350182174098863;9.999940313205647;0.8335052436191481;-0.005994005383125122;-0.0059940021536338;0.7246177841258772;0.005212035404187204;0.7246419141919851
78.945065;1.035127330761022;0.8331519207533157;0.8048823260983564;-0.021842742808556238;-0.021101506655873743;1.035018324713963;9.999941253374923;0.8335054062170668;-0.005994005473046121;-0.005994002199651907;0.7246176374611495;0.005212036422216157;0.724642048620867
78.955065;1.0351273628563298;0.833151933095241;0.8048822631485905;-0.021842742745702345;-0.021101506651572788;1.0350184297613334;9.999942204604178;0.8335055745443082;-0.005994005563257032;-0.005994002245458904;0.7246174942811622;0.005212037435598354;0.724642183150841
78.965065;1.0351273922533375;0.8331519489088649;0.8048822038165961;-0.021842742684224897;-0.02110150664899614;1.0350185325905268;9.999943169120877;0.8335057486613138;-0.005994005653478816;-0.00599400229109295;0.7246173544912164;0.00521203844202729;0.7246423178448597
78.975065;1.0351274190209991;0.8331519680294437;0.8048821480388266;-0.021842742624038736;-0.021101506648113538;1.0350186332476836;9.999944148598924;0.833505928637743;-0.00599400574345158;-0.005994002336555851;0.7246172180509847;0.005212039439487525;0.7246424528102338
78.985065;1.0351274430726702;0.833151990179003;0.804882095617052;-0.021842742565060354;-0.021101506648921735;1.0350187318037445;9.999945144216435;0.8335061145691479;-0.005994005832942452;-0.00599400238183903;0.7246170849843554;0.005212040426004907;0.7246425881774695
78.995065;1.035127464220788;0.8331520149995933;0.8048820463262036;-0.021842742507235998;-0.021101506651423844;1.0350188283097081;9.999946156950339;0.833506306516844;-0.00599400592172915;-0.005994002426940676;0.7246169553543699;0.005212041399673014;0.7246427240932002
79.005065;1.0351274822530951;0.8331520421749674;0.8048820000164368;-0.02184274245052799;-0.021101506655606173;1.0350189227324853;9.999947187649404;0.8335065044676162;-0.005994006009573876;-0.005994002471870381;0.7246168292498875;0.0052120423588451655;0.7246428607240354
79.015065;1.0351274970096642;0.8331520715432608;0.8048819566236974;-0.021842742394882517;-0.021101506661422933;1.0350190149562621;9.9999482366532;0.833506708353378;-0.005994006096214716;-0.005994002516660599;0.7246167067797136;0.005212043302294644;0.724642998186893
79.025065;1.0351275083810993;0.8331521031063147;0.8048819161459362;-0.02184274234021528;-0.021101506668795258;1.0350191048154476;9.999949303262513;0.8335069180496111;-0.005994006181393333;-0.005994002561383537;0.7246165880705965;0.005212044229320369;0.7246431364450294
79.035065;1.0351275162209135;0.8331521369985949;0.8048818786174348;-0.021842742286402428;-0.02110150667762318;1.0350191921067753;9.9999503857752;0.8335071333192241;-0.005994006264882211;-0.005994002606146676;0.7246164732929169;0.005212045139787283;0.7246432753066632
79.045065;1.0351275202766874;0.8331521734314504;0.8048818441026414;-0.02184274223326553;-0.021101506687793783;1.035019276595683;9.999951482294858;0.8335073537790724;-0.005994006346474026;-0.005994002651050449;0.7246163626639338;0.005212046033794758;0.7246434145305267
79.055065;1.0351275201693286;0.8331522125863782;0.8048818127397037;-0.021842742180578797;-0.021101506699186565;1.0350193580228093;9.999952591211626;0.833507578935872;-0.0059940064259585025;-0.005994002696138748;0.7246162564093271;0.005212046911002248;0.7246435538832099
79.065065;1.035127515397499;0.8331522545538437;0.8048817847773816;-0.02184274212810789;-0.021101506711691052;1.0350194360702114;9.99995371073101;0.8335078082458687;-0.005994006503128778;-0.0059940027413918386;0.7246161547298149;0.005212047770236632;0.7246436931028556
79.075065;1.0351275054065296;0.8331522993620077;0.8048817605304969;-0.021842742075649832;-0.021101506725215123;1.0350195103478554;9.99995483828516;0.8335080411627246;-0.005994006577807271;-0.005994002786751936;0.7246160577863616;0.005212048609695533;0.7246438318778244
79.085065;1.0351274897075329;0.8331523469864435;0.8048817403028411;-0.021842742023050837;-0.02110150673966931;1.0350195804843931;9.999955970573039;0.8335082772085379;-0.005994006649854504;-0.005994002832135816;0.7246159657182868;0.005212049427434261;0.7246439698825992
79.095065;1.035127467921023;0.8331523972879162;0.8048817243228036;-0.021842741970203874;-0.021101506754963105;1.035019646232449;9.999957104034822;0.8335085160630702;-0.0059940067191636415;-0.005994002877434835;0.7246158786665886;0.00521205022179473;0.7246441068293445
79.105065;1.0351274396801957;0.8331524499627184;0.804881712664882;-0.021842741917042503;-0.021101506771025524;1.0350197074894119;9.99995823523977;0.8335087575925082;-0.005994006785651249;-0.005994002922520884;0.7246157967333813;0.005212050991607003;0.7246442424919244
79.115065;1.035127404535511;0.8331525045481663;0.8048817052386592;-0.021842741863538614;-0.021101506787823902;1.035019764230574;9.999959361122391;0.83350900178605;-0.005994006849230064;-0.0059940029672535386;0.7246157199102106;0.0052120517360071455;0.7246443766985038
79.125065;1.0351273620210701;0.8331525604520104;0.8048817019073169;-0.021842741809696132;-0.021101506805371116;1.0350198164317306;9.999960479394492;0.8335092486440625;-0.005994006909782321;-0.0059940030114921175;0.7246156480630809;0.005212052454090783;0.7246445093086654
79.135065;1.0351273117984283;0.8331526170203709;0.8048817025706021;-0.021842741755543117;-0.02110150682371166;1.0350198641142683;9.999961589268096;0.8335094980841524;-0.005994006967172083;-0.005994003055108502;0.7246155809661249;0.005212053144912787;0.7246446401836305
79.145065;1.0351272537268843;0.8331526736407994;0.8048817070975279;-0.021842741701123675;-0.021101506842891943;1.0350199074661566;9.999962692063768;0.8335097499142943;-0.005994007021276845;-0.005994003097985792;0.7246155183424197;0.0052120538077820265;0.72464476919169
79.155065;1.0351271878656432;0.8331527298266032;0.8048817152284474;-0.021842741646485118;-0.021101506862955137;1.035019946855119;9.999963791000281;0.8335100038622579;-0.0059940070719890085;-0.005994003140031367;0.7246154599138441;0.005212054442390465;0.7246448962198008
79.165065;1.0351271144753242;0.8331527852415842;0.8048817265532147;-0.02184274159166315;-0.02110150688395586;1.0350199827008273;9.999964890153661;0.8335102596190664;-0.0059940071191860725;-0.005994003181213161;0.7246154054234276;0.00521205504876311;0.7246450211236322
79.175065;1.0351270340604934;0.8331528396554608;0.8048817405306251;-0.021842741536663737;-0.02110150690595585;1.0350200153478166;9.999965993275357;0.833510516861002;-0.005994007162710057;-0.005994003221555071;0.7246153546273074;0.005212055627355062;0.724645143695825
79.185065;1.0351269474071148;0.8331528928799703;0.8048817565066086;-0.021842741481448658;-0.021101506929015613;1.0350200450902296;9.999967102879827;0.8335107752075801;-0.005994007202379519;-0.0059940032610787276;0.7246153073213096;0.005212056179211662;0.7246452637036493
79.195065;1.0351268555075568;0.8331529447353532;0.8048817737520548;-0.021842741425935234;-0.021101506953207772;1.0350200722926572;9.999968219659692;0.8335110341799095;-0.0059940072380226745;-0.005994003299774494;0.7246152633682498;0.00521205670582638;0.7246453809373113
79.205065;1.0351267594023774;0.8331529950578853;0.8048817915240184;-0.021842741370009272;-0.021101506978630585;1.0350200973963433;9.999969342577383;0.8335112932845924;-0.005994007269510004;-0.005994003337625494;0.7246152226829484;0.005212057208833709;0.7246454952590083
79.215065;1.0351266600835691;0.8331530437366497;0.8048818091248562;-0.021842741313553484;-0.021101507005398763;1.035020120784813;9.999970469704262;0.8335115521152286;-0.005994007296773515;-0.0059940033746210784;0.7246151852270537;0.005212057689993741;0.7246456066086634
79.225065;1.0351265584876617;0.8331530907175648;0.8048818259464919;-0.021842741256481824;-0.02110150703362049;1.03502014269156;9.999971598893795;0.8335118103166946;-0.005994007319806566;-0.005994003410755148;0.7246151510253012;0.005212058151475338;0.72464571491355
79.235065;1.035126455527301;0.8331531359314556;0.8048818414620966;-0.0218427411987703;-0.021101507063378506;1.0350201632541647;9.999972728055463;0.8335120675158607;-0.005994007338637921;-0.0059940034460360635;0.7246151201839622;0.005212058595999439;0.7246458199976188
79.245065;1.0351263521596346;0.8331531792031505;0.8048818551654069;-0.02184274114047708;-0.021101507094738313;1.0350201826250656;9.999973855770245;0.8335123233212377;-0.005994007353294232;-0.0059940034804816435;0.724615092911715;0.005212059026589162;0.7246459215983642
79.255065;1.0351262493957938;0.8331532202625622;0.8048818665713354;-0.021842741081729348;-0.021101507127778685;1.035020200976777;9.999974981841909;0.8335125773524416;-0.005994007363790113;-0.005994003514097259;0.7246150695082106;0.005212059446120695;0.7246460194444482
79.265065;1.0351261481386083;0.833153258878492;0.8048818753085444;-0.021842741022692153;-0.021101507162589177;1.0350202184029942;9.999976106803427;0.8335128292909019;-0.005994007370151683;-0.005994003546866815;0.7246150502993459;0.005212059857051077;0.7246461132958426
79.275065;1.035126049010636;0.8331532949628105;0.8048818811836654;-0.021842740963559915;-0.02110150719923851;1.0350202348603277;9.99997723066564;0.8335130789362564;-0.005994007372426963;-0.005994003578754099;0.7246150355740253;0.005212060261503091;0.7246462029373981
79.285065;1.0351259523490883;0.8331533285368528;0.8048818841926245;-0.021842740904567833;-0.021101507237771672;1.035020250171857;9.999978352475118;0.833513326213654;-0.005994007370665281;-0.005994003609708081;0.7246150255602275;0.005212060661334327;0.7246462881751136
79.295065;1.0351258582602993;0.8331533596211335;0.8048818845255931;-0.02184274084598991;-0.0211015072782245;1.035020264041882;9.999979471403686;0.8335135711667706;-0.005994007364904566;-0.005994003639676395;0.7246150204189836;0.005212061057863781;0.7246463688700667
79.305065;1.0351257666516693;0.8331533881609157;0.8048818825308719;-0.021842740788109678;-0.021101507320633643;1.035020276087739;9.999980587718058;0.8335138139811622;-0.005994007355186575;-0.005994003668615397;0.7246150202801831;0.005212061451725397;0.724646444976823
79.315065;1.0351256773114672;0.8331534140337002;0.8048818786306985;-0.021842740731190056;-0.02110150736505176;1.0350202858821513;9.999981702353166;0.833514054956554;-0.005994007341578975;-0.005994003696482279;0.7246150253370816;0.005212061843042623;0.7246465165162496
79.325065;1.0351255900178997;0.8331534370952012;0.8048818732434638;-0.021842740675463566;-0.021101507411549997;1.035020292999418;9.999982816121728;0.8335142944160078;-0.005994007324184166;-0.005994003723214618;0.7246150359101492;0.005212062231423596;0.724646583505007
79.335065;1.0351255046085939;0.83315345723202;0.8048818667219124;-0.021842740621130854;-0.0211015074601914;1.0350202970740183;9.999983929712622;0.8335145326552696;-0.005994007303135781;-0.005994003748720015;0.7246150524272644;0.005212062615893476;0.7246466459283067
79.345065;1.0351254210376384;0.833153474445795;0.8048818592927535;-0.021842740568357985;-0.021101507510999;1.0350202978554455;9.999985044031177;0.8335147699211956;-0.00599400727859243;-0.0059940037728923;0.7246150753698716;0.0052120629952941665;0.724646703777477
79.355065;1.0351253394302147;0.8331534889303857;0.8048818510396522;-0.021842740517270785;-0.021101507563946735;1.035020295263984;9.999986159987927;0.833515006397623;-0.005994007250730958;-0.005994003795644262;0.7246151052289004;0.005212063368906481;0.7246467571199307
79.365065;1.035125260061601;0.8331535010539824;0.804881841959133;-0.021842740467949543;-0.021101507618969;1.0350202894535379;9.99998727814399;0.833515242228691;-0.0059940072197398175;-0.005994003816925539;0.7246151424822744;0.0052120637365313605;0.7246468061394674
79.375065;1.0351251832689095;0.8331535112591314;0.8048818320503003;-0.021842740420431477;-0.021101507675974285;1.0350202807865114;9.999988399128714;0.8335154775255904;-0.005994007185811759;-0.005994003836711479;0.7246151875820502;0.005212064097950189;0.7246468510955083
79.385065;1.035125109380553;0.833153519968202;0.804881821383484;-0.021842740374725368;-0.021101507734866538;1.0350202696963402;9.999989524469237;0.833515712345668;-0.005994007149133353;-0.005994003854993723;0.7246152409286203;0.0052120644525134666;0.7246468922657661
79.395065;1.0351250386848672;0.8331535275288288;0.8048818101021886;-0.02184274033084002;-0.021101507795570247;1.0350202565558313;9.999990656503586;0.8335159466984665;-0.005994007109871707;-0.005994003871784348;0.7246153028296793;0.005212064799215666;0.7246469299358707
79.405065;1.0351249714220603;0.8331535341842408;0.8048817983958967;-0.021842740288814097;-0.021101507858039763;1.035020241625948;9.99999179715055;0.8335161805571654;-0.005994007068159457;-0.0059940038871051805;0.7246153734636444;0.005212065136858862;0.724646964391905
79.415065;1.035124907775667;0.8331535401002987;0.8048817865052212;-0.02184274024872712;-0.02110150792224668;1.0350202251383491;9.999992946987913;0.8335164138551683;-0.005994007024089063;-0.005994003900984194;0.7246154528721995;0.005212065463894652;0.7246469959047859
79.425065;1.0351248478551485;0.8331535454741122;0.8048817747052709;-0.021842740210681496;-0.021101507988161128;1.0350202074501593;9.999994105644454;0.8335166465170805;-0.005994006977724576;-0.005994003913487151;0.7246155409715588;0.005212065777989434;0.7246470247468947
79.435065;1.0351247916780488;0.8331535506239579;0.8048817632525144;-0.021842740174772817;-0.021101508055748397;1.035020189081315;9.999995272948526;0.8335168785080973;-0.0059940069291185465;-0.005994003924737767;0.7246156375516002;0.005212066075795044;0.72464705122765
79.445065;1.0351247391486418;0.8331535559638533;0.8048817523758766;-0.021842740141077056;-0.021101508124969012;1.0350201706320712;9.999996449691661;0.8335171098435615;-0.0059940068783277305;-0.0059940039348963655;0.7246157422997522;0.005212066353377301;0.7246470756862657
79.455065;1.035124690090814;0.8331535619222676;0.80488174229019;-0.021842740109649646;-0.02110150819575153;1.0350201527098977;9.999997637485768;0.8335173406010917;-0.005994006825438638;-0.005994003944130824;0.724615854902547;0.00521206660700689;0.7246470984216971
79.465065;1.0351246443590087;0.833153568885756;0.8048817331551438;-0.021842740080524316;-0.02110150826795969;1.035020135890552;9.999998838212008;0.8335175709456911;-0.005994006770598469;-0.005994003952608772;0.7246159751295309;0.005212066833418392;0.724647119625336
79.475065;1.0351246019348201;0.8331535771635394;0.8048817250020962;-0.02184274005372505;-0.02110150834140003;1.0350201206922849;10.00000005372848;0.8335178010731309;-0.005994006714020398;-0.005994003960504255;0.7246161027880657;0.005212067029605268;0.7246471393916
79.485065;1.0351245629619763;0.833153586981837;0.8048817176770677;-0.02184274002928939;-0.021101508415860098;1.0350201075599637;10.000001286120268;0.8335180310818519;-0.0059940066559467636;-0.005994003968000251;0.7246162376593928;0.0052120671929723915;0.724647157780123
79.495065;1.035124527702966;0.8331535985149081;0.8048817108331471;-0.021842740007285057;-0.021101508491142555;1.0350200968742298;10.000002538269237;0.8335182609237691;-0.005994006596604824;-0.0059940039752723155;0.7246163795317434;0.005212067321632704;0.7246471748575286
79.505065;1.0351244964209498;0.833153611914075;0.8048817040231434;-0.021842739987819028;-0.02110150856708733;1.0350200889975036;10.000003814091947;0.8335184905045663;-0.005994006536193334;-0.005994003982455773;0.7246165282148185;0.005212067414260796;0.7246471907157194
79.515065;1.0351244693242665;0.8331536273082384;0.8048816968451854;-0.021842739971040786;-0.021101508643569775;1.0350200842893482;10.000005118174522;0.8335187198097845;-0.005994006474886495;-0.005994003989629091;0.7246166834711248;0.005212067469598821;0.724647205464839
79.525065;1.0351244466572838;0.8331536447787017;0.8048816890281673;-0.021842739957133265;-0.021101508720477138;1.0350200830202296;10.000006455129506;0.8335189489007572;-0.005994006412838449;-0.005994003996825021;0.7246168450137672;0.005212067486105672;0.7246472191970339
79.535065;1.0351244287849002;0.8331536643277981;0.804881680443869;-0.021842739946290338;-0.021101508797697528;1.0350200852474314;10.000007829160877;0.8335191778098519;-0.005994006350193567;-0.005994004004030775;0.724617012601216;0.005212067462187829;0.72464723197482
79.545065;1.035124416136626;0.8331536858539925;0.804881671077201;-0.021842739938693855;-0.021101508875113233;1.035020090773371;10.000009243756761;0.8335194064812341;-0.005994006287082866;-0.00599400401115782;0.7246171860507404;0.005212067396723743;0.7246472438805727
79.555065;1.0351244090925533;0.8331537091358573;0.8048816609909906;-0.021842739934503374;-0.02110150895257885;1.0350200992257188;10.000010701294245;0.8335196348054121;-0.00599400622359704;-0.005994004018019976;0.7246173651364833;0.005212067289308571;0.7246472551062676
79.565065;1.0351244079114192;0.833153733841426;0.8048816503100183;-0.02184273993385792;-0.021101509029914582;1.0350201101959655;10.000012203156274;0.8335198626842417;-0.005994006159776143;-0.005994004024366461;0.7246175495423984;0.0052120671402701765;0.7246472659931316
79.575065;1.0351244127224357;0.833153759593288;0.8048816391860446;-0.021842739936876153;-0.02110150910692714;1.0350201233113787;10.000013750273823;0.8335200900488091;-0.005994006095627135;-0.0059940040299534605;0.7246177389137451;0.005212066950762709;0.7246472769576288
79.585065;1.0351244235995138;0.8331537860726289;0.8048816277508953;-0.02184273994364011;-0.021101509183434487;1.0350201382119142;10.000015343208528;0.8335203168008753;-0.00599400603112773;-0.0059940040345803705;0.7246179328896625;0.005212066722803826;0.7246472883819967
79.595065;1.035124440683113;0.8331538130791246;0.804881616121315;-0.021842739954176484;-0.021101509259278527;1.035020154543555;10.000016982043906;0.8335205427320083;-0.005994005966205307;-0.005994004038068038;0.7246181310813753;0.005212066458834084;0.7246473005232511
79.605065;1.0351244642673965;0.8331538405104286;0.804881604448746;-0.021842739968462234;-0.02110150933432256;1.0350201720066192;10.000018666695812;0.8335207674893492;-0.005994005900729184;-0.005994004040235066;0.7246183330507839;0.0052120661609956495;0.7246473134443595
79.615065;1.0351244948092149;0.8331538683134831;0.8048815929394829;-0.021842739986449585;-0.021101509408439644;1.0350201903679443;10.00002039698939;0.8335209905907975;-0.005994005834540724;-0.005994004040901467;0.7246185383193091;0.00521206583078614;0.7246473270499613
79.625065;1.0351245328679655;0.8331538964543069;0.8048815818230347;-0.0218427400080849;-0.02110150948150384;1.0350202094128274;10.000022171811517;0.8335212114716031;-0.0059940057675043545;-0.005994004039891451;0.7246187464015394;0.005212065469243124;0.724647341214023
79.635065;1.0351245790164212;0.8331539249007851;0.8048815713230458;-0.021842740033298023;-0.02110150955339969;1.0350202289624417;10.000023988120116;0.8335214295358102;-0.00599400569954666;-0.005994004037025424;0.7246189568497201;0.005212065077406671;0.724647355869975
79.645065;1.0351246337278646;0.8331539536032094;0.8048815616522501;-0.021842740061972368;-0.021101509624048376;1.0350202489755753;10.000025840690194;0.8335216441759978;-0.005994005630659817;-0.005994004032126997;0.7246191692858381;0.005212064656778463;0.7246473710290153
79.655065;1.0351246972634915;0.8331539824818235;0.804881553007128;-0.02184274009394264;-0.021101509693415472;1.0350202695724737;10.000027722669692;0.833521854780999;-0.005994005560877142;-0.005994004025038958;0.7246193833761668;0.005212064209576635;0.7246473867644121
79.665065;1.0351247696610935;0.833154011442619;0.8048815455361201;-0.021842740129018386;-0.02110150976148543;1.0350202909704906;10.000029626781922;0.8335220607517915;-0.005994005490247304;-0.0059940040156222976;0.7246195987671339;0.005212063738638457;0.7246474032092582
79.675065;1.0351248508449042;0.8331540404199166;0.804881539272361;-0.021842740166989626;-0.0211015098282415;1.0350203134455893;10.000031546359303;0.8335222615128672;-0.005994005418821975;-0.005994004003746749;0.7246198150832202;0.005212063246935933;0.7246474205835584
79.685065;1.0351249407442595;0.8331540694263178;0.8048815341074667;-0.02184274020762681;-0.021101509893674583;1.0350203373172773;10.000033475414982;0.8335224565437824;-0.005994005346664368;-0.0059940039892862835;0.7246200319709435;0.005212062737150515;0.7246474391939032
79.695065;1.0351250392925437;0.8331540985954347;0.8048815298788112;-0.021842740250700654;-0.02110150995779595;1.0350203629198111;10.00003540807885;0.8335226454414946;-0.005994005273855031;-0.005994003972129803;0.7246202490913122;0.005212062211886577;0.7246474593841911
79.705065;1.0351251463360687;0.8331541281728811;0.8048815264843265;-0.021842740295996515;-0.021101510020630133;1.035020390570764;10.000037338263116;0.8335228279291069;-0.0059940052004638636;-0.00599400395220809;0.7246204660907752;0.005212061674318907;0.7246474814747528
79.715065;1.0351252616093918;0.833154158428248;0.8048815239074391;-0.021842740343308232;-0.021101510082191747;1.0350204205711386;10.000039260017736;0.8335230037345019;-0.005994005126531205;-0.005994003929513898;0.7246206826195646;0.005212061128413775;0.7246475057262022
79.725065;1.035125384772692;0.8331541895499678;0.804881522152493;-0.02184274039243639;-0.0211015101424708;1.0350204532140312;10.000041168110885;0.8335231724488347;-0.005994005052088388;-0.005994003904101928;0.7246208983746011;0.0052120605784197836;0.7246475323373152
79.735065;1.035125515433647;0.833154221585925;0.8048815211800727;-0.021842740443201763;-0.021101510201446603;1.0350204887270145;10.000043058155388;0.833523333533462;-0.005994004977170301;-0.00599400387607252;0.7246211131241593;0.005212060028167421;0.7246475614228804
79.745065;1.0351256531834927;0.8331542544227439;0.8048815209174842;-0.021842740495456203;-0.021101510259115403;1.0350205271787458;10.000044926530329;0.8335234864336026;-0.005994004901813677;-0.005994003845549765;0.7246213267200261;0.005212059480655305;0.7246475929624053
79.755065;1.0351257976325068;0.8331542877927789;0.804881521295028;-0.021842740549081162;-0.021101510315494367;1.0350205684381222;10.000046770671654;0.8335236306380357;-0.005994004826067426;-0.005994003812666128;0.724621539097852;0.005212058938070763;0.7246476268133472
79.765065;1.035125948393971;0.8331543213361674;0.8048815222414142;-0.02184274060398042;-0.021101510370590666;1.0350206122247847;10.000048589419826;0.8335237656503041;-0.00599400474999935;-0.005994003777559722;0.7246217502480037;0.005212058402037222;0.7246476628017703
79.775065;1.0351261050602198;0.8331543547098473;0.8048815236862235;-0.021842740660077253;-0.021101510424374602;1.0350206582210864;10.000050382657374;0.8335238909667445;-0.005994004673693807;-0.005994003740374781;0.7246219601857972;0.0052120578737689756;0.7246477007759227
79.785065;1.0351262671995751;0.8331543876777596;0.8048815255966622;-0.021842740717324862;-0.0211015104767901;1.0350207061139614;10.000052150261794;0.8335240060969564;-0.005994004597252375;-0.0059940037012525165;0.7246221689457129;0.005212057354308504;0.7246477405862667
79.795065;1.0351264343212658;0.8331544201284972;0.8048815279948541;-0.021842740775717812;-0.021101510527778162;1.035020755517819;10.00005389105544;0.83352411055032;-0.005994004520789585;-0.005994003660318897;0.7246223765561483;0.005212056844742726;0.7246477820872258
79.805065;1.0351266058751138;0.8331544519984748;0.8048815309394249;-0.02184274083528312;-0.021101510577278458;1.0350208059079884;10.000055602302687;0.8335242037820162;-0.005994004444414896;-0.005994003617671963;0.7246225830032106;0.0052120563459180595;0.7246478251593182
79.815065;1.0351267813454899;0.8331544831467766;0.8048815345105036;-0.021842740896059424;-0.021101510625213944;1.0350208566487649;10.000057280358005;0.8335242851876875;-0.005994004368218339;-0.005994003573371674;0.7246227882513374;0.005212055858038544;0.7246478696829929
79.825065;1.035126960273531;0.8331545133006873;0.8048815388242678;-0.021842740958081277;-0.02110151067148815;1.0350209070656666;10.000058922418749;0.8335243541657593;-0.005994004292288679;-0.005994003527439583;0.7246229922739781;0.0052120553807199;0.7246479155291383
79.835065;1.0351271421920092;0.8331545421028342;0.8048815440466083;-0.02184274102136862;-0.02110151071600468;1.0350209565155846;10.000060527868024;0.8335244101852435;-0.005994004216741422;-0.00599400347986524;0.724623195033238;0.005212054913245745;0.7246479625878307
79.845065;1.035127326628942;0.8331545691632732;0.8048815503450956;-0.021842741085923496;-0.021101510758687166;1.035021004484628;10.00006209798873;0.8335244528191219;-0.005994004141707993;-0.005994003430624964;0.7246233964605594;0.005212054454649479;0.7246480107605987
79.855065;1.0351275131271407;0.8331545940866564;0.8048815577865773;-0.0218427411517421;-0.021101510799484195;1.035021050657409;10.000063634399426;0.8335244817643055;-0.005994004067311747;-0.005994003379700687;0.7246235964631945;0.005212054003654382;0.7246480599306706
79.865065;1.0351277011993578;0.83315461651508;0.8048815662580169;-0.021842741218833693;-0.02110151083836638;1.0350210948683451;10.000065137464375;0.8335244968850287;-0.005994003993678288;-0.00599400332707689;0.7246237949218971;0.005212053558689544;0.7246481099506036
79.875065;1.0351278902964358;0.8331546361602536;0.8048815754647127;-0.021842741287224302;-0.0211015108753257;1.0350211370328881;10.00006660580867;0.833524498239558;-0.005994003920953457;-0.0059940032727388666;0.7246239916730829;0.005212053118032707;0.7246481606304266
79.885065;1.0351280798067939;0.8331546528283867;0.8048815850098922;-0.021842741356950985;-0.021101510910366387;1.0350211771174846;10.000068036723137;0.8335244860067852;-0.005994003849284993;-0.005994003216694165;0.7246241865125641;0.005212052679880865;0.7246482117338837
79.895065;1.035128269036281;0.8331546664732916;0.804881594493394;-0.021842741428059895;-0.02110151094348671;1.0350212150803981;10.000069426676996;0.8335244603611366;-0.005994003778787066;-0.005994003158988476;0.724624379255976;0.005212052242263004;0.7246482630303085
79.905065;1.0351284572249553;0.8331546771811699;0.8048816035516729;-0.021842741500584895;-0.02110151097467638;1.0350212507964889;10.000070772009593;0.8335244213990008;-0.0059940037095345495;-0.00599400309969086;0.7246245698217886;0.0052120518029707755;0.7246483143659933
79.915065;1.035128643650366;0.8331546850411048;0.8048816118700196;-0.02184274157450663;-0.021101511003922636;1.0350212840392141;10.000072069561199;0.8335243691141736;-0.0059940036415758345;-0.005994003038871822;0.7246247582688403;0.005212051359635233;0.7246483656570213
79.925065;1.0351288277514754;0.8331546900596335;0.8048816192273591;-0.02184274164974198;-0.021101511031204074;1.0350213145757283;10.000073316640737;0.8335243034243078;-0.005994003574931331;-0.005994002976599255;0.7246249447852257;0.005212050909802799;0.7246484168401597
79.935065;1.0351290091619685;0.83315469220816;0.8048816255060871;-0.021842741726168905;-0.021101511056483724;1.0350213422963415;10.000074510841227;0.8335242242343132;-0.005994003509610524;-0.00599400291294299;0.7246251296503902;0.005212050450905484;0.7246484678927363
79.945065;1.0351291875942668;0.8331546915019812;0.8048816306293769;-0.021842741803639338;-0.02110151107970751;1.0350213672261201;10.000075650407702;0.8335241314554809;-0.005994003445661357;-0.005994002847980669;0.7246253131867851;0.005212049980437538;0.7246485189045383
79.955065;1.0351293627184042;0.8331546880107875;0.8048816345564366;-0.021842741881974617;-0.021101511100802765;1.0350213894510178;10.000076734808223;0.8335240249851362;-0.005994003383193909;-0.0059940027818057556;0.7246254957386212;0.00521204949655588;0.7246485701133639
79.965065;1.0351295341774134;0.8331546818346832;0.8048816373664487;-0.0218427419609663;-0.021101511119687173;1.0350214090554382;10.000077764645608;0.8335239047059148;-0.005994003322375029;-0.005994002714529725;0.7246256776611444;0.005212048998514849;0.7246486218552852
79.975065;1.0351297016298397;0.8331546731319607;0.8048816392921899;-0.021842742040392934;-0.021101511136289212;1.0350214260608654;10.000078740609453;0.8335237705253449;-0.005994003263426316;-0.005994002646280513;0.7246258592951828;0.005212048486281777;0.7246486744436569
79.985065;1.035129864721287;0.8331546621724552;0.8048816406637805;-0.02184274212006366;-0.021101511150565317;1.03502144041156;10.000079662430588;0.8335236224660373;-0.005994003206599588;-0.005994002577198328;0.7246260409468154;0.005212047959915948;0.7246487280791394
79.995065;1.0351300230608187;0.8331546493205803;0.804881641841437;-0.021842742199854912;-0.021101511162503302;1.0350214520428709;10.000080528988441;0.8335234607652319;-0.005994003152128182;-0.005994002507420681;0.7246262228635603;0.005212047419532688;0.7246487828688382
80.005065;1.0351301762370815;0.8331546349347697;0.804881643165539;-0.021842742279691914;-0.021101511172113264;1.0350214608885597;10.000081339128494;0.833523285877936;-0.0059940031001965;-0.005994002437065851;0.7246264052275996;0.0052120468653924605;0.7246488388888014
80.015065;1.0351303237946883;0.8331546192842717;0.8048816449152322;-0.021842742359505823;-0.02110151117941817;1.0350214667866764;10.000082091916141;0.8335230983700422;-0.005994003050930458;-0.0059940023662245195;0.7246265881954459;0.005212046297587076;0.7246488961773481
80.025065;1.0351304651882036;0.8331546025905774;0.8048816473153737;-0.021842742439217685;-0.021101511184442957;1.035021469450356;10.00008278599069;0.8335228988246112;-0.005994003004398004;-0.005994002294952961;0.7246267719203526;0.005212045715771157;0.7246489546699394
80.035065;1.035130599827262;0.8331545851389361;0.8048816505843105;-0.021842742518742877;-0.02110151118720876;1.0350214685347714;10.00008341876957;0.8335226878221693;-0.005994002960629999;-0.005994002223267196;0.7246269565202564;0.005212045119420323;0.7246490142039594
80.045065;1.0351307271797188;0.8331545673241437;0.8048816549463174;-0.021842742597994177;-0.021101511187759214;1.035021463709945;10.000083986357973;0.8335224659926415;-0.005994002919649421;-0.005994002151162232;0.724627142061411;0.005212044508393724;0.724649074598649
80.055065;1.035130846810129;0.8331545496502651;0.8048816606013355;-0.021842742676878957;-0.021101511186194803;1.0350214547432086;10.00008448425178;0.8335222341258667;-0.0059940028814739164;-0.005994002078661499;0.7246273285889506;0.005212043883069298;0.7246491356760966
80.065065;1.0351309583551997;0.8331545327576229;0.8048816677050145;-0.021842742755293007;-0.021101511182662448;1.0350214415622498;10.00008490832611;0.8335219932161375;-0.005994002846095356;-0.005994002005841723;0.7246275161421334;0.005212043243871935;0.72464919722689
80.075065;1.0351310615137026;0.8331545174195508;0.804881676373267;-0.021842742833117452;-0.021101511177308935;1.0350214241963356;10.000085255337943;0.833521744375805;-0.0059940028134839885;-0.005994001932816286;0.7246277047520516;0.0052120425909874726;0.7246492590182709
80.085065;1.0351311560447576;0.8331545044347034;0.8048816866788732;-0.02184274291022151;-0.02110151117024516;1.035021402634372;10.00008552270215;0.833521488732149;-0.00599400278361781;-0.0059940018597204135;0.7246278944762443;0.0052120419246457685;0.7246493208332998
80.095065;1.035131241709797;0.833154494454028;0.8048816986632839;-0.021842742986467857;-0.02110151116153836;1.035021376765777;10.000085708371712;0.8335212273799789;-0.005994002756483871;-0.005994001786692096;0.7246280854084055;0.0052120412453833115;0.724649382494036
80.105065;1.035131318177613;0.83315448786398;0.8048817124179966;-0.02184274306171887;-0.021101511151219127;1.0350213464247033;10.000085811174426;0.8335209613536104;-0.005994002732038343;-0.005994001713835052;0.7246282775768992;0.005212040553921337;0.7246494438801733
80.115065;1.0351313849674575;0.8331544848099806;0.8048817281517612;-0.021842743135844542;-0.021101511139298233;1.0350213114306044;10.00008583112464;0.8335206916205503;-0.005994002710165303;-0.005994001641206512;0.7246284708223475;0.0052120398508117395;0.7246495049235588
80.125065;1.0351314414549277;0.8331544853190115;0.8048817461398634;-0.02184274320873583;-0.021101511125790617;1.0350212716483358;10.000085769542679;0.8335204191215356;-0.005994002690684284;-0.005994001568844575;0.7246286647913767;0.005212039136178042;0.7246495655393423
80.135065;1.0351314869745243;0.8331544894018169;0.8048817666470028;-0.021842743280316625;-0.021101511110734293;1.0350212270858261;10.000085628750277;0.8335201447931478;-0.005994002673394871;-0.005994001496791758;0.724628859034677;0.005212038409881798;0.724649625560292
80.145065;1.035131521004031;0.8331544970559412;0.8048817899500831;-0.021842743350536886;-0.02110151109419988;1.0350211778892844;10.000085411137857;0.8335198695321704;-0.0059940026580923384;-0.005994001425099466;0.7246290531114161;0.005212037671734423;0.7246496847460809
80.155065;1.035131543282903;0.8331545081999898;0.8048818164075261;-0.02184274341934743;-0.021101511076285995;1.0350211241981326;10.000085118381104;0.8335195941482033;-0.00599400264455913;-0.005994001353839072;0.7246292466351413;0.00521203692131897;0.724649742833873
80.165065;1.035131553788019;0.833154522633582;0.8048818464269359;-0.021842743486681804;-0.021101511057090988;1.0350210660064325;10.000084751608854;0.833519319325653;-0.005994002632577643;-0.005994001283107776;0.72462943927384;0.005212036157789413;0.7246497995736237
80.175065;1.0351315526383211;0.8331545400990058;0.8048818803274796;-0.02184274355246599;-0.02110151103668115;1.0350210031445624;10.0000843116797;0.8335190456196209;-0.005994002621951735;-0.005994001213001661;0.7246296307594092;0.0052120353798654016;0.7246498547374361
80.185065;1.0351315400039842;0.8331545604137327;0.8048819182833253;-0.02184274361665547;-0.02110151101509245;1.0350209353402047;10.000083798610312;0.8335187735154983;-0.005994002612509688;-0.005994001143580876;0.7246298209042179;0.005212034585996885;0.7246499081387511
80.195065;1.0351315160549388;0.8331545835193233;0.804881960389445;-0.021842743679270183;-0.021101510992348558;1.0350208622829558;10.000083211450066;0.8335185034880495;-0.005994002604090272;-0.0059940010748654945;0.724630009582514;0.00521203377472806;0.7246499596577497
80.205065;1.0351314809792695;0.8331546094054026;0.804882006670237;-0.021842743740393116;-0.021101510968444075;1.0350207836947858;10.000082549447065;0.833518235995715;-0.005994002596531313;-0.005994001006864171;0.724630196711612;0.005212032945018848;0.7246500092129778
80.215065;1.0351314350468968;0.8331546380641535;0.8048820570104727;-0.02184274380014947;-0.021101510943312952;1.0350206993968578;10.000081812578943;0.8335179714611635;-0.005994002589674154;-0.0059940009396043355;0.724630382257455;0.005212032096547701;0.7246500566809124
80.225065;1.0351313786271468;0.8331546695177476;0.8048821111193208;-0.021842743858699255;-0.02110151091683664;1.0350206093363663;10.000081000431253;0.8335177102843073;-0.005994002583378266;-0.005994000873133247;0.7246305661760235;0.005212031230097713;0.7246501018501085
80.235065;1.0351313121623757;0.8331547038280402;0.8048821685505022;-0.02184274391622735;-0.021101510888876997;1.0350205135272128;10.000080111239365;0.8335174528551768;-0.005994002577535585;-0.005994000807496459;0.72463074830286;0.005212030347713492;0.7246501445002399
80.245065;1.0351312361721765;0.8331547410458137;0.8048822287882645;-0.021842743972905695;-0.021101510859304864;1.0350204119158815;10.0000791425644;0.833517199549811;-0.005994002572069072;-0.0059940007427142445;0.7246309283487048;0.005212029452573893;0.7246501845660533
80.255065;1.0351311512602455;0.8331547811063321;0.8048822913289929;-0.021842744028850992;-0.021101510828033458;1.0350203043303245;10.000078092677715;0.8335169507237346;-0.005994002566907096;-0.005994000678766409;0.7246311060014026;0.005212028548629989;0.7246502222022284
80.265065;1.0351310580635609;0.8331548237806836;0.8048823556395057;-0.021842744084117703;-0.02110151079503944;1.0350201905478977;10.00007696096701;0.8335167067062447;-0.005994002561950288;-0.005994000615597376;0.7246312809886887;0.005212027640038702;0.7246502576800896
80.275065;1.0351309571879803;0.8331548687536035;0.8048824210758228;-0.021842744138716813;-0.021101510760343865;1.0350200703615335;10.000075747253339;0.8335164677734813;-0.005994002557059039;-0.005994000553138364;0.724631453089406;0.005212026730845316;0.7246502912670015
80.285065;1.0351308491969196;0.8331549157123528;0.8048824869142119;-0.02184274419262042;-0.021101510723974582;1.0350199436508176;10.000074451337584;0.833516234094724;-0.005994002552074676;-0.005994000491329863;0.7246316221670557;0.0052120258249917445;0.7246503232030155
80.295065;1.0351307346353091;0.833154964361068;0.8048825524489528;-0.02184274424575588;-0.021101510685943813;1.0350198104635486;10.000073073391409;0.8335160057241126;-0.005994002546848077;-0.005994000430141299;0.7246317881936833;0.005212024926175701;0.724650353714717
80.305065;1.035130614080187;0.83315501439477;0.8048826170509868;-0.02184274429802576;-0.021101510646247764;1.0350196710433544;10.000071614458712;0.8335157826837398;-0.005994002541238598;-0.005994000369580865;0.72463195120797;0.0052120240376423484;0.724650383030036
80.315065;1.0351304882406103;0.8331550654741076;0.8048826802010114;-0.021842744349347677;-0.02110151060488478;1.0350195258079935;10.000070076408592;0.8335155650408562;-0.005994002535090457;-0.005994000309682065;0.7246321112494142;0.005212023162286028;0.7246504114195447
80.325065;1.0351303580210172;0.833155117232445;0.8048827415320814;-0.021842744399679884;-0.021101510561886385;1.035019375294804;10.000068461533147;0.833515352858088;-0.005994002528234274;-0.005994000250482929;0.7246322683141182;0.00521202230291503;0.7246504391764391
80.335065;1.0351302244529443;0.8331551693005026;0.8048828008464705;-0.021842744449032798;-0.021101510517345642;1.0350192201079123;10.000066772281455;0.833515146072444;-0.005994002520521148;-0.0059940001920200745;0.7246324223290184;0.00521202146252255;0.7246504665190178
80.345065;1.0351300885744654;0.833155221288949;0.8048828580754336;-0.02184274449746591;-0.02110151047142506;1.035019060889623;10.000065011471502;0.8335149444762402;-0.00599400251184284;-0.0059940001343321584;0.7246325731383869;0.005212020644632575;0.7246504935601763
80.355065;1.0351299513774708;0.8331552727437874;0.8048829132263864;-0.02184274454505716;-0.021101510424335845;1.0350188982614357;10.000063182853555;0.8335147478244677;-0.005994002502129423;-0.005994000077458599;0.7246327205121594;0.005212019853406812;0.7246505203357474
80.365065;1.0351298138004204;0.8331553231568906;0.8048829663709972;-0.02184274459187768;-0.021101510376288272;1.0350187327581568;10.000061290925808;0.8335145559646321;-0.005994002491333677;-0.00599400002143331;0.7246328641858544;0.005212019093047055;0.724650546781694
80.375065;1.0351296767033504;0.8331553720626698;0.8048830176775092;-0.02184274463799142;-0.021101510327452097;1.0350185648383246;10.000059339546725;0.8335143689066001;-0.005994002479407489;-0.005993999966281654;0.7246330039107158;0.005212018366861959;0.7246505726777989
80.385065;1.0351295408470669;0.8331554191489211;0.8048830674577797;-0.021842744683443133;-0.02110151027796954;1.035018394946134;10.000057331018786;0.8335141867687585;-0.005994002466314703;-0.005993999912016946;0.7246331394834905;0.005212017676880497;0.7246505976210997
80.395065;1.0351294068935657;0.8331554643022381;0.8048831161266268;-0.02184274472823958;-0.021101510227980947;1.0350182235440233;10.000055266732723;0.833514009665759;-0.005994002452069318;-0.005993999858639977;0.7246332707263304;0.005212017024118737;0.7246506210407558
80.405065;1.0351292753827892;0.8331555075795544;0.8048831640485508;-0.021842744772365832;-0.02110151017762168;1.0350180510973253;10.000053148497127;0.8335138376808722;-0.005994002436738261;-0.005993999806151493;0.7246333974393528;0.005212016408999457;0.7246506422574042
80.415065;1.0351291466999333;0.8331555491304324;0.8048832114793232;-0.021842744815817106;-0.021101510127016953;1.0350178780706256;10.000050979479393;0.8335136708936558;-0.005994002420424499;-0.005993999754561888;0.7246335194037944;0.00521201583153139;0.7246506605958597
80.425065;1.0351290210861541;0.8331555891327267;0.8048832586786182;-0.021842744858593464;-0.02110151007628734;1.0350177049354128;10.000048764075906;0.833513509368338;-0.005994002403257716;-0.005993999703891621;0.7246336364214023;0.005212015291107605;0.724650675487771
80.435065;1.035128898670984;0.8331556277744749;0.8048833059921366;-0.021842744900662067;-0.021101510025549407;1.0350175321382837;10.00004650718895;0.8335133531399085;-0.005994002385382425;-0.005993999654179139;0.7246337483214345;0.005212014786467683;0.7246506864822341
80.445065;1.0351287795280795;0.833155665238113;0.8048833538250009;-0.02184274494193608;-0.021101509974908412;1.0350173601194894;10.000044213792977;0.8335132022315559;-0.005994002366958643;-0.005993999605486156;0.7246338549306728;0.005212014316421964;0.7246506931993053
80.455065;1.0351286637628485;0.8331557016601056;0.8048834025952288;-0.021842744982296162;-0.02110150992443927;1.0350171894070892;10.000041888471765;0.8335130566470372;-0.005994002348176917;-0.005993999557878639;0.7246339560244422;0.00521201388060644;0.7246506953122331
80.465065;1.0351285515614088;0.8331557370781608;0.8048834527017135;-0.02184274502163613;-0.02110150987417746;1.0350170206191416;10.00003953501998;0.8335129163278916;-0.005994002329254628;-0.0059939995113987565;0.7246340513129408;0.00521201347935737;0.7246506925860295
80.475065;1.0351284431620236;0.83315577142977;0.8048835044945704;-0.021842745059893833;-0.02110150982415951;1.0350168543583504;10.000037156732496;0.8335127811300472;-0.005994002310420226;-0.005993999466061651;0.724634140516971;0.005212013113240902;0.7246506849402367
80.485065;1.035128338791555;0.8331558046353741;0.8048835582266286;-0.02184274509705353;-0.021101509774467054;1.0350166911138048;10.000034757105242;0.833512650839751;-0.005994002291904869;-0.005993999421884645;0.7246342234682304;0.00521201278303899;0.7246506724848467
80.495065;1.0351282386342457;0.8331558366641986;0.8048836139893806;-0.02184274513314254;-0.021101509725215635;1.0350165311889588;10.000032340264127;0.8335125251941249;-0.005994002273921063;-0.005993999378917975;0.7246343001389923;0.005212012489994166;0.7246506555215454
80.505065;1.0351281428606183;0.8331558675212126;0.8048836717054723;-0.02184274516822986;-0.021101509676521888;1.0350163746759435;10.000029910534193;0.8335124038832288;-0.005994002256629163;-0.0059939993372418125;0.7246343706078316;0.005212012235618004;0.7246506345010476
80.515065;1.0351280516770591;0.8331558972247339;0.8048837311996039;-0.021842745202404975;-0.021101509628481122;1.0350162214791598;10.000027471460399;0.8335122865772364;-0.005994002240122144;-0.0059939992969315695;0.7246344350101143;0.005212012020940602;0.7246506099115236
80.525065;1.0351279653385437;0.8331559258298272;0.8048837922653027;-0.021842745235740327;-0.021101509581157505;1.0350160713408103;10.000025025366241;0.8335121729992848;-0.005994002224440769;-0.005993999258029392;0.7246344934778733;0.005212011845821675;0.7246505821776501
80.535065;1.0351278841167375;0.8331559534807076;0.8048838547096729;-0.02184274526827613;-0.021101509534592278;1.0350159238953454;10.000022573618269;0.8335120629659412;-0.005994002209607678;-0.005993999220543687;0.7246345460831831;0.0052120117086509096;0.724650551657309
80.545065;1.0351278082588304;0.8331559804128423;0.8048839184203235;-0.021842745300040226;-0.02110150948882391;1.0350157787659888;10.000020117077028;0.8335119563520237;-0.005994002195647609;-0.0059939991844648235;0.7246345928162478;0.005212011606390508;0.724650518670945
80.555065;1.0351277379666572;0.833156006868481;0.8048839834315777;-0.021842745331069176;-0.021101509443912588;1.0350156356384816;10.000017656517588;0.83351185304639;-0.005994002182577513;-0.005993999149787071;0.7246346335730987;0.005212011535106797;0.7246504834914896
80.565065;1.0351276733942152;0.8331560330367848;0.8048840499218595;-0.021842745361399813;-0.021101509399949134;1.035015494297645;10.000015192752947;0.8335117529495241;-0.005994002170384194;-0.005993999116517115;0.7246346681662428;0.005212011490801574;0.7246504463399871
80.575065;1.0351276146395532;0.8331560590802509;0.804884118115489;-0.021842745391040256;-0.021101509357038625;1.0350153546294605;10.000012726436566;0.833511655959728;-0.0059940021590065016;-0.0059939990846613386;0.7246346964057049;0.005212011469994511;0.724650407440636
80.585065;1.0351275617190903;0.8331560851527885;0.80488418817368;-0.02184274541994501;-0.021101509315289247;1.035015216561961;10.00001025818938;0.8335115618973162;-0.005994002148337855;-0.005993999054225333;0.7246347181697124;0.005212011469918084;0.7246503671032093
80.595065;1.0351275145587109;0.8331561113789042;0.8048842601579571;-0.02184274544800342;-0.021101509274821337;1.0350150799953068;10.000007789220845;0.833511470463397;-0.00599400213824758;-0.005993999025228885;0.7246347334082522;0.005212011488436426;0.7246503257472497
80.605065;1.0351274730775546;0.8331561378481341;0.8048843340313616;-0.02184274547505418;-0.021101509235765845;1.035014944798598;10.000005321493934;0.8335113813240733;-0.0059940021285999935;-0.00599399899769875;0.7246347421682379;0.005212011523795641;0.7246502838430229
