time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.615065;1.0351274372968355;0.833156164615557;0.8048844096688971;-0.02184274550092591;-0.021101509198236345;1.035014810840231;10.000002857127328;0.8335112942314162;-0.005994002119267716;-0.005993998971638277;0.7246347446555093;0.005212011574561168;0.7246502418332829
80.625065;1.0351274073196899;0.8331561916786488;0.8048844868921622;-0.02184274552546591;-0.02110150916230923;1.0350146779916032;10.000000398045014;0.8335112090771851;-0.005994002110135483;-0.0059939989470215674;0.7246347412546342;0.005212011639843631;0.7246502000838121
80.635065;1.0351273832368038;0.8331562189504468;0.8048845655055016;-0.021842745548545674;-0.02110150912803305;1.035014546125511;9.99999794601658;0.8335111258667874;-0.005994002101091678;-0.00599399892382994;0.7246347324970945;0.005212011719386413;0.7246501588623601
80.645065;1.035127365068551;0.8331562462562234;0.8048846452868487;-0.02184274557007016;-0.021101509095443737;1.0350144151245995;9.999995502684566;0.8335110446416237;-0.005994002092028699;-0.005993998902083708;0.7246347190162403;0.005212011813339514;0.7246501183265626
80.655065;1.035127352737904;0.8331562733393464;0.8048847259226856;-0.021842745589997478;-0.02110150906457155;1.0350142848603385;9.999993069915686;0.8335109654124512;-0.005994002082851582;-0.005993998881838977;0.7246347014929374;0.0052120119219285005;0.7246500785022614
80.665065;1.0351273460647474;0.8331562998691614;0.8048848069569026;-0.021842745608343265;-0.021101509035439905;1.0350141551528393;9.999990650058836;0.833510888149437;-0.005994002073470889;-0.0059939988631699595;0.724634680598664;0.005212012045214449;0.724650039273559
80.675065;1.0351273448256877;0.8331563254762283;0.8048848878364906;-0.02184274562514328;-0.02110150900805003;1.0350140257569866;9.999988245444747;0.8335108128191117;-0.005994002063786273;-0.005993998846149467;0.7246346569770077;0.00521201218306495;0.7246500004272262
80.685065;1.0351273488603743;0.8331563497995307;0.804884968031688;-0.02184274564040588;-0.021101508982358512;1.0350138963564577;9.99998585769417;0.8335107394248489;-0.00599400205367892;-0.005993998830824405;0.7246346312652955;0.005212012335220032;0.7246499617478624
80.695065;1.0351273580875633;0.8331563725016634;0.8048850471215326;-0.021842745654107345;-0.02110150895826377;1.0350137665653891;9.99998348752206;0.8335106680152993;-0.005994002043021029;-0.005993998817201573;0.7246346041055036;0.00521201250114781;0.7246499230696594
80.705065;1.0351273724572434;0.83315639324319;0.8048851247781021;-0.02184274566621547;-0.021101508935606653;1.0350136359529596;9.999981135062677;0.8335105986717111;-0.005994002031702481;-0.005993998805258315;0.7246345761052417;0.005212012679672851;0.7246498842125674
80.715065;1.0351273919679849;0.8331564116657798;0.8048852007100444;-0.021842745676703385;-0.02110150891419704;1.0350135040664805;9.999978800608043;0.8335105314572787;-0.005994002019648713;-0.005993998794959069;0.7246345477756773;0.005212012868794489;0.7246498448992509
80.725065;1.0351274166709201;0.8331564274387573;0.8048852746436235;-0.021842745685544368;-0.02110150889385996;1.0350133704941702;9.999976485380856;0.8335104663270697;-0.005994002006813182;-0.005993998786258094;0.7246345195101647;0.005212013065914287;0.7246498047628912
80.735065;1.0351274466016043;0.8331564403323573;0.8048853463147503;-0.021842745692706167;-0.021101508874454063;1.0350132349526704;9.999974191745327;0.8335104031212813;-0.00599400199316449;-0.005993998779096274;0.7246344916048317;0.005212013268298635;0.7246497634243052
80.745065;1.0351274817211586;0.833156450267169;0.804885415446252;-0.021842745698172447;-0.021101508855850326;1.035013097263773;9.999971922952133;0.8335103416768529;-0.0059940019786876055;-0.005993998773403431;0.7246344642915049;0.005212013473520907;0.72464972056863
80.755065;1.0351275218861902;0.8331564573090273;0.8048854817287744;-0.021842745701975128;-0.021101508837911138;1.0350129572456015;9.999969682772234;0.8335102819130057;-0.005994001963394767;-0.005993998769112465;0.7246344377765118;0.0052120136794721345;0.72464967597087
80.765065;1.0351275668231588;0.8331564615963439;0.8048855448284373;-0.021842745704195376;-0.021101508820496717;1.0350128146990503;9.99996747509461;0.8335102238105367;-0.005994001947327994;-0.005993998766175421;0.7246344122576877;0.005212013884037578;0.7246496294909257
80.775065;1.0351276160857907;0.8331564632998498;0.8048856044399328;-0.02184274570493701;-0.021101508803495476;1.0350126694899962;9.999965303699517;0.833510167334627;-0.005994001930539586;-0.005993998764556645;0.7246343879085816;0.005212014084952852;0.724649581094852
80.785065;1.0351276690091424;0.8331564626336164;0.8048856603138939;-0.021842745704308657;-0.02110150878685333;1.0350125215760766;9.999963172349307;0.8335101123858636;-0.005994001913053245;-0.005993998764221705;0.724634364879601;0.00521201427966031;0.7246495308737265
80.795065;1.0351277247183333;0.8331564598332117;0.8048857122226392;-0.021842745702419297;-0.021101508770572406;1.0350123709933583;9.999961085247886;0.8335100588321122;-0.005994001894833906;-0.005993998765151638;0.724634343323095;0.005212014465116541;0.7246494789903234
80.805065;1.0351277822097542;0.833156455145808;0.8048857599546273;-0.02184274569937225;-0.02110150875468382;1.0350122178758705;9.999959047442283;0.8335100065748385;-0.00599400187579642;-0.005993998767347863;0.7246343233918819;0.0052120146380992246;0.7246494255924464
80.815065;1.0351278405200648;0.8331564488616;0.8048858033612744;-0.021842745695262903;-0.021101508739225828;1.0350120624436254;9.999957064467262;0.8335099555769949;-0.005994001855836905;-0.005993998770806306;0.7246343052313475;0.005212014795779391;0.7246493707869589
80.825065;1.035127898918684;0.8331564413195758;0.8048858424100302;-0.021842745690179768;-0.021101508724234698;1.0350119049039783;9.999955142181179;0.8335099058453075;-0.0059940018348402044;-0.0059939987755003735;0.7246342890009941;0.005212014935875367;0.7246493146721729
80.835065;1.0351279569603677;0.8331564328487836;0.8048858772000589;-0.02184274568419831;-0.021101508709736604;1.0350117453457206;9.999953287607957;0.8335098573850911;-0.005994001812663446;-0.005993998781386498;0.7246342748874772;0.005212015056523454;0.72464925736531
80.845065;1.0351280144089907;0.8331564236623665;0.8048859079260483;-0.02184274567737521;-0.021101508695739506;1.0350115837783227;9.99995150927582;0.8335098101391802;-0.005994001789143984;-0.005993998788406455;0.7246342630853516;0.005212015156135194;0.7246491989978538
80.855065;1.0351280711399942;0.8331564137998996;0.8048859348443087;-0.021842745669749093;-0.021101508682238302;1.0350114202966711;9.999949816436297;0.8335097639234221;-0.005994001764138155;-0.00599399879649361;0.7246342537708593;0.005212015233348484;0.7246491397155439
80.865065;1.0351281270303658;0.8331564031669398;0.804885958253114;-0.02184274566133521;-0.021101508669239755;1.0350112551935005;9.999948218146013;0.8335097184057433;-0.005994001737545401;-0.005993998805601245;0.7246342470946878;0.005212015287280555;0.7246490797150134
80.875065;1.0351281818852203;0.8331563915723167;0.8048859784307066;-0.021842745652119827;-0.021101508656789465;1.035011088966531;9.999946722634485;0.8335096731636262;-0.0059940017092966315;-0.005993998815718453;0.7246342431912753;0.005212015317841366;0.7246490192557626
80.885065;1.0351282354606457;0.8331563787417673;0.8048859954975499;-0.021842745642071747;-0.021101508644984772;1.0350109222560406;9.999945336986091;0.8335096277698228;-0.005994001679333773;-0.005993998826839959;0.7246342421909001;0.005212015325841527;0.724648958604695
80.895065;1.035128287515405;0.8331563643980191;0.8048860093085429;-0.021842745631155396;-0.02110150863397248;1.0350107557393398;9.999944066720282;0.8335095818546536;-0.005994001647614323;-0.0059939988389185045;0.7246342442186461;0.005212015312864012;0.7246488979700274
80.905065;1.0351283378366154;0.8331563483473798;0.8048860195411575;-0.021842745619333574;-0.02110150862394514;1.035010590069173;9.999942915115481;0.8335095351435504;-0.005994001614125665;-0.0059939988518522185;0.724634249335241;0.005212015280807543;0.7246488374683548
80.915065;1.0351283862915797;0.8331563304653757;0.8048860258833935;-0.02184274560657156;-0.021101508615139226;1.0350104258957942;9.999941883397524;0.8335094874735091;-0.005994001578872504;-0.005993998865515261;0.7246342574388162;0.005212015231347795;0.7246487771292036
80.925065;1.0351284328984909;0.833156310633397;0.804886028122607;-0.021842745592848534;-0.021101508607810977;1.0350102638719483;9.999940972234171;0.8335094387862308;-0.005994001541855716;-0.00599399887978893;0.7246342682325783;0.005212015165784277;0.7246487169232685
80.935065;1.0351284778537118;0.8331562887107345;0.8048860261335862;-0.02184274557817295;-0.021101508602192127;1.0350101046156035;9.999940182958625;0.8335093891074155;-0.005994001503074459;-0.005993998894567301;0.7246342812830369;0.005212015085316826;0.7246486568010568
80.945065;1.0351285215232098;0.8331562645575866;0.8048860198255147;-0.021842745562580944;-0.021101508598457608;1.0350099487195097;9.999939517483611;0.8335093385375629;-0.00599400146253569;-0.005993998909757831;0.7246342961176199;0.005212014991373491;0.7246485967331124
80.955065;1.0351285643772845;0.8331562380541072;0.8048860091054879;-0.021842745546111726;-0.02110150859671225;1.0350097968005265;9.999938977737274;0.833509287266379;-0.005994001420255766;-0.005993998925285607;0.7246343122993968;0.005212014885745142;0.7246485367025808
80.965065;1.035128606873224;0.833156209051764;0.8048859938916121;-0.021842745528795473;-0.021101508596981677;1.0350096494807484;9.99993856517202;0.8335092355853324;-0.005994001376272302;-0.00599399894108584;0.7246343294207727;0.00521201477052717;0.7246484766666667
80.975065;1.0351286494197685;0.8331561773264561;0.8048859741154312;-0.021842745510664716;-0.021101508599206276;1.0350095072919334;9.999938280420757;0.8335091838769588;-0.005994001330665967;-0.005993998957094546;0.7246343470461618;0.005212014647729915;0.7246484165791306
80.985065;1.0351286924552303;0.8331561426263004;0.8048859496656458;-0.021842745491753395;-0.02110150860325156;1.0350093706665524;9.999938123400494;0.8335091325937258;-0.005994001283564378;-0.00599399897324395;0.7246343646706064;0.005212014518741502;0.7246483564520243
80.995065;1.0351287364669122;0.8331561047522587;0.8048859203235553;-0.02184274547205827;-0.02110150860894387;1.0350092400318673;9.999938093215388;0.8335090822286471;-0.0059940012351241;-0.005993998989450724;0.7246343817374825;0.005212014384135994;0.7246482963896187
81.005065;1.0351287818807937;0.8331560635929894;0.8048858857795198;-0.02184274545148706;-0.021101508616120628;1.0350091158613353;9.999938187524014;0.8335090332755722;-0.005994001185515454;-0.005993999005620396;0.7246343977371703;0.0052120142435453974;0.7246482366145728
81.015065;1.0351288289912595;0.8331560191344292;0.8048858457428589;-0.02184274542984967;-0.021101508624660852;1.0350089986903144;9.999938402798549;0.8335089861658022;-0.005994001134919406;-0.005993999021676652;0.7246344123016474;0.005212014095607334;0.7246481774590909
81.025065;1.035128878014632;0.8331559714589739;0.8048858000572959;-0.021842745406908917;-0.021101508634479398;1.035008889077619;9.99993873599205;0.8335089411917277;-0.005994001083516952;-0.005993999037571278;0.7246344251885115;0.005212013938559387;0.7246481192691202
81.035065;1.0351289291615569;0.8331559206979898;0.804885748730278;-0.021842745382438696;-0.021101508645510872;1.0350087874624125;9.999939186004328;0.8335088985190111;-0.005994001031468464;-0.005993999053262102;0.7246344361864077;0.005212013770724093;0.7246480623220276
81.045065;1.0351289826783978;0.8331558669253967;0.8048856918708319;-0.021842745356247056;-0.021101508657695906;1.0350086940598189;9.999939753609107;0.8335088582763032;-0.005994000978901062;-0.0059939990686912765;0.7246344450440808;0.005212013590176089;0.7246480068541192
81.055065;1.035129038865173;0.833155810072175;0.80488562961651;-0.021842745328184202;-0.021101508670954887;1.0350086088818082;9.999940440155877;0.8335088205852355;-0.005994000925904533;-0.005993999083778512;0.7246344514816384;0.005212013394515769;0.7246479531108792
81.065065;1.0351290980333905;0.8331557499551895;0.804885562107277;-0.021842745298154526;-0.021101508685167105;1.0350085318166726;9.999941246105973;0.8335087855668311;-0.0059940008725270135;-0.005993999098419356;0.7246344552450584;0.005212013181472277;0.7246479013200342
81.075065;1.0351291604064243;0.8331556863700822;0.8048854894664578;-0.02184274526611549;-0.021101508700181;1.0350084627210705;9.999942170177933;0.8335087534099396;-0.005994000818774989;-0.005993999112479988;0.7246344561229936;0.005212012949699291;0.7246478516181438
81.085065;1.0351292260710125;0.8331556191050092;0.8048854117579168;-0.021842745232060694;-0.021101508715823208;1.0350084014739682;9.999943209124263;0.8335087244073913;-0.0059940007646208954;-0.005993999125797939;0.7246344539198405;0.00521201269899258;0.7246478040301708
81.095065;1.035129295053932;0.8331555478590273;0.8048853290069975;-0.02184274519600345;-0.0211015087318877;1.0350083479936287;9.999944357722072;0.833508698913434;-0.00599400071001033;-0.005993999138199157;0.7246344484164576;0.005212012430119794;0.7246477585495544
81.105065;1.0351293674410522;0.8331554722237008;0.8048852413222264;-0.021842745157964714;-0.021101508748146404;1.0350083022511238;9.999945609336594;0.8335086773048713;-0.00599400065488223;-0.005993999149513948;0.7246344393466021;0.00521201214452602;0.7246477152369013
81.115065;1.0351294434036489;0.8331553918116551;0.804885148982882;-0.02184274511795845;-0.021101508764381646;1.0350082642277056;9.999946957008353;0.8335086599405709;-0.005994000599207865;-0.005993999159577853;0.7246344264328528;0.005212011843757679;0.7246476742373509
81.125065;1.03512952310413;0.8331553063913479;0.8048850524150406;-0.021842745075979917;-0.02110150878039145;1.035008233856108;9.999948393690765;0.8335086470960299;-0.005994000543002968;-0.005993999168231983;0.7246344094655414;0.005212011529099012;0.7246476357428772
81.135065;1.0351296065868147;0.8331552159056569;0.8048849521259442;-0.021842745032012643;-0.02110150879596942;1.0350082110479697;9.999949911798602;0.8335086389491821;-0.0059940004862922515;-0.005993999175336106;0.7246343883475893;0.005212011201800076;0.7246475999693015
81.145065;1.0351296937496668;0.8331551204143699;0.8048848486570891;-0.021842744986042995;-0.021101508810897594;1.0350081957544695;9.999951503514733;0.8335086356349486;-0.005994000429080618;-0.005993999180787199;0.7246343630842945;0.005212010863088652;0.7246475671059368
81.155065;1.035129784367964;0.8331550200109967;0.8048847425555482;-0.021842744938067787;-0.021101508824963294;1.0350081879836606;9.999953161482367;0.8335086372789191;-0.005994000371369961;-0.005993999184522454;0.7246343337611552;0.005212010513561881;0.7246475372075596
81.165065;1.035129878116648;0.8331549147223993;0.804884634361624;-0.021842744888105326;-0.021101508837976537;1.0350081877834174;9.999954878680088;0.8335086439765802;-0.005994000313183827;-0.005993999186500862;0.7246343005275396;0.005212010152605212;0.7246475101587903
81.175065;1.0351299746224847;0.8331548044285528;0.8048845246579006;-0.021842744836202306;-0.021101508849765634;1.0350081951796313;9.999956647947592;0.8335086557779132;-0.005994000254565031;-0.0059939991866830656;0.7246342635695424;0.005212009778328888;0.72464748575759
81.185065;1.035130073576706;0.8331546888729102;0.8048844141627384;-0.02184274478242409;-0.021101508860165794;1.0350082100507294;9.99995846216102;0.8335086727083145;-0.005994000195568036;-0.005993999185029676;0.7246342230782861;0.005212009388090412;0.724647463793273
81.195065;1.0351301748452932;0.8331545677529468;0.8048843037504446;-0.021842744726841116;-0.02110150886902132;1.035008232035974;9.999960314555729;0.8335086947931784;-0.005994000136258176;-0.005993999181515785;0.7246341792250548;0.0052120089793186416;0.7246474440801558
81.205065;1.0351302785139207;0.8331544407916439;0.8048841943767319;-0.02184274466951961;-0.021101508876199004;1.035008260568699;9.999962198803669;0.8335087220533867;-0.005994000076699366;-0.005993999176137207;0.724634132138767;0.005212008549936449;0.7246474264948155
81.215065;1.0351303848842563;0.8331543077610509;0.8048840869880343;-0.021842744610516326;-0.021101508881598174;1.035008294963532;9.99996410917676;0.8335087544715652;-0.005994000016943205;-0.005993999168904856;0.7246340819043787;0.005212008098107053;0.7246474110025087
81.225065;1.0351304944052562;0.8331541685101812;0.8048839824487474;-0.02184274454987196;-0.021101508885140393;1.035008334535328;9.999966040112495;0.833508791950388;-0.005993999957042285;-0.005993999159849038;0.7246340286061688;0.005212007621961296;0.7246473976357999
81.235065;1.0351306074952964;0.8331540229964122;0.8048838814779131;-0.021842744487600877;-0.02110150888674781;1.0350083787704822;9.99996798538647;0.8335088342880834;-0.005993999897064415;-0.0059939991490221885;0.7246339723707971;0.005212007119765959;0.7246473864414817
81.245065;1.0351307243681964;0.8331538712710795;0.8048837845956925;-0.021842744423695572;-0.021101508886342966;1.0350084273866884;9.999969938322543;0.8335088811858333;-0.005993999837087981;-0.005993999136478932;0.7246339133293099;0.005212006590214289;0.7246473774050057
81.255065;1.0351308450309944;0.833153713444542;0.8048836921330127;-0.02184274435814408;-0.021101508883861492;1.0350084802327948;9.999971892380008;0.8335089322889563;-0.005993999777203072;-0.005993999122261091;0.7246338515291633;0.00521200603261602;0.7246473703801795
81.265065;1.035130969420855;0.8331535496959984;0.8048836043196155;-0.0218427442909349;-0.021101508879245546;1.0350085372371527;9.999973840869217;0.8335089872571181;-0.005993999717532663;-0.005993999106416758;0.7246337868944576;0.005212005446942733;0.7246473651271768
81.275065;1.0351310975308465;0.8331533803322106;0.8048835213635679;-0.021842744222059618;-0.021101508872439424;1.0350085984442468;9.999975776560685;0.8335090458305017;-0.005993999658241186;-0.005993999089034332;0.7246337192456497;0.005212004833617949;0.7246473614295602
81.285065;1.035131229428618;0.8331532058402984;0.8048834434850265;-0.02184274415153132;-0.021101508863399333;1.035008664038948;9.999977692093067;0.8335091078662731;-0.00599399959949642;-0.005993999070251006;0.7246336483511451;0.005212004193273528;0.72464735915364
81.295065;1.0351313651663585;0.8331530268682191;0.8048833709065324;-0.021842744079409192;-0.021101508852083273;1.0350087343092695;9.99997958100353;0.833509173347292;-0.005993999541412697;-0.005993999050223856;0.7246335739913458;0.00521200352674044;0.7246473582543591
81.305065;1.0351315046903125;0.8331528441323643;0.8048833037861842;-0.021842744005819505;-0.02110150883843316;1.0350088094798882;9.999981438470206;0.8335092423408386;-0.005993999484034176;-0.005993999029099937;0.7246334960016293;0.005212002835105955;0.7246473587522175
81.315065;1.035131647823727;0.8331526583018586;0.8048832421649914;-0.021842743930959578;-0.021101508822383278;1.0350088895493303;9.9999832606946;0.8335093149399866;-0.005993999427357193;-0.005993999007005925;0.7246334142811386;0.005212002119824608;0.7246473606707662
81.325065;1.0351317942682687;0.8331524699175298;0.8048831859713685;-0.02184274385507705;-0.02110150880387934;1.0350089743288997;9.99998504384582;0.8335093912343953;-0.0059939993713521295;-0.005993998984033651;0.7246333287718155;0.005212001383012218;0.7246473640266238
81.335065;1.0351319436108566;0.8331522794024551;0.8048831349992707;-0.021842743778452117;-0.021101508782892946;1.0350090635516562;9.999986784530915;0.8335094712477638;-0.005993999315983064;-0.005993998960231666;0.7246332394127545;0.005212000627464621;0.7246473689034816
81.345065;1.0351320953910177;0.8331520871265127;0.8048830888611828;-0.021842743701394714;-0.021101508759443128;1.0350091568903281;9.999988480967959;0.8335095548421603;-0.005993999261237709;-0.005993998935630159;0.7246331460985479;0.005211999856326631;0.7246473755084414
81.355065;1.0351322491828936;0.8331518934473466;0.8048830470301002;-0.021842743624227005;-0.02110150873361447;1.0350092539511804;9.99999013300165;0.833509641702705;-0.005993999207145857;-0.005993998910274067;0.724633048674963;0.005211999072874006;0.7246473841565224
81.365065;1.0351324046341972;0.8331516987294398;0.80488300894505;-0.02184274354726032;-0.02110150870556011;1.0350093543429966;9.999991741332929;0.8335097314368591;-0.0059939991537621955;-0.005993998884232696;0.7246329469733289;0.0052119982803340405;0.7246473951819637
81.375065;1.0351325615128368;0.8331515033476778;0.8048829740631637;-0.021842743470799855;-0.021101508675503693;1.0350094577972255;9.999993306965063;0.8335098236906452;-0.005993999101143059;-0.005993998857591969;0.7246328408594418;0.005211997481715158;0.7246474088371576
81.385065;1.03513271975056;0.8331513076856066;0.8048829418756228;-0.021842743395155885;-0.021101508643734643;1.035009564222826;9.999994831200802;0.8335099181638251;-0.0059939990493568735;-0.005993998830441184;0.7246327302632771;0.005211996679648698;0.7246474252840774
81.395065;1.0351328794109134;0.833151112161627;0.8048829119205415;-0.021842743320632605;-0.021101508610583762;1.0350096736855932;9.999996316234062;0.8335100145515977;-0.005993998998496576;-0.0059939988028527465;0.7246326151788032;0.005211995876210366;0.724647444644254
81.405065;1.0351330406273276;0.8331509172595509;0.8048828837619493;-0.021842743247514833;-0.021101508576397685;1.0350097863760703;9.99999776564528;0.8335101125311806;-0.005993998948657522;-0.005993998774871178;0.7246324956519327;0.005211995073061987;0.7246474670133113
81.415065;1.0351332036021597;0.8331507235478767;0.8048828569688328;-0.021842743176075735;-0.02110150854153389;1.0350099025300161;9.999999183840812;0.8335102117926578;-0.0059939988999122736;-0.005993998746529572;0.7246323717576547;0.005211994271649455;0.724647492455828
81.425065;1.0351333685902673;0.8331505316869184;0.8048828311205521;-0.02184274310659058;-0.021101508506373868;1.0350100223025622;10.000000574714683;0.8335103120472631;-0.00599399885229917;-0.005993998717869646;0.724632243543075;0.0052119934729972645;0.7246475210035791
81.435065;1.035133535758569;0.8331503423770545;0.8048828057999978;-0.021842743039325138;-0.02110150847132285;1.0350101457179028;10.0000019407845;0.8335104130173384;-0.0059939988058104595;-0.005993998688941109;0.7246321109581805;0.005211992677363804;0.7246475526497783
81.445065;1.0351337050806233;0.8331501562697546;0.804882780567671;-0.021842742974495004;-0.021101508436784204;1.0350102727326842;10.000003283370454;0.833510514451015;-0.005993998760398881;-0.005993998659788432;0.7246319738540573;0.005211991884056717;0.724647587348814
81.455065;1.035133876405523;0.8331499739203498;0.8048827549626794;-0.021842742912232115;-0.02110150840314365;1.035010403285861;10.000004603315555;0.8335106161511199;-0.00599399871601277;-0.005993998630443262;0.724631832049313;0.0052119910916175;0.7246476250035664
81.465065;1.0351340495518246;0.8331497957751176;0.804882728565028;-0.0218427428525917;-0.021101508370760445;1.0350105372667917;10.000005901661906;0.8335107179646598;-0.0059939986726216185;-0.0059939986009304586;0.7246316853714903;0.0052119902984761705;0.7246476654541478
81.475065;1.035134224336178;0.8331496221408843;0.8048827010570087;-0.021842742795595334;-0.02110150833994408;1.0350106744757381;10.00000718014202;0.833510819765121;-0.005993998630204909;-0.005993998571270481;0.7246315336399958;0.00521198950359683;0.7246477085190179
81.485065;1.035134400596205;0.8331494531630423;0.8048826722003012;-0.021842742741272216;-0.021101508310935522;1.035010814627794;10.000008441073085;0.8335109214701474;-0.005993998588735352;-0.005993998541469599;0.724631376628538;0.005211988706623737;0.7246477540465356
81.495065;1.0351345781790873;0.8331492888617763;0.8048826417587212;-0.02184274268966479;-0.021101508283897036;1.0350109574291406;10.000009686382208;0.8335110230248783;-0.005993998548194667;-0.005993998511522025;0.7246312140527498;0.0052119879079327944;0.7246478019170851
81.505065;1.03513475686688;0.8331491291929292;0.8048826094482449;-0.02184274264080932;-0.02110150825891391;1.035011102676302;10.000010916973554;0.833511124331244;-0.005993998508595436;-0.005993998481424588;0.7246310456352952;0.005211987108928197;0.7246478520230336
81.515065;1.0351349363467712;0.8331489740718849;0.804882574940728;-0.02184274259472214;-0.021101508236024132;1.0350112502584794;10.00001213344751;0.8335112252160052;-0.005993998469975641;-0.005993998451177538;0.724630871232748;0.005211986311862428;0.7246479042501431
81.525065;1.0351351162596136;0.833148823353219;0.804882537883747;-0.021842742551410207;-0.021101508215257754;1.0350114001108819;10.000013337041441;0.8335113254961848;-0.005993998432382471;-0.005993998420774093;0.7246306909112803;0.005211985518934913;0.7246479584502586
81.535065;1.035135296233182;0.8331486768137887;0.8048824979182707;-0.021842742510901028;-0.021101508196655076;1.0350115522115733;10.000014529546856;0.8335114250824368;-0.005993998395856488;-0.005993998390196266;0.724630504907194;0.005211984731562993;0.7246480144129254
81.545065;1.0351354758368843;0.8331485341788724;0.8048824547009034;-0.021842742473246572;-0.021101508180257418;1.035011706562695;10.00001571273047;0.833511523986682;-0.0059939983604193085;-0.005993998359418174;0.724630313525461;0.005211983950418391;0.7246480718617289
81.555065;1.0351356544504253;0.8331483951774813;0.8048824078975072;-0.02184274243848219;-0.02110150816609704;1.035011863117196;10.000016888212947;0.8335116222170302;-0.00599399832607339;-0.005993998328410105;0.7246301170592053;0.005211983176034164;0.724648130470692
81.565065;1.0351358312130916;0.8331482596019909;0.8048823571545576;-0.021842742406606264;-0.02110150815421417;1.0350120217551124;10.000018057811028;0.8335117197019194;-0.005993998292813228;-0.005993998297136882;0.7246299157472396;0.005211982409320876;0.7246481898605099
81.575065;1.0351360052015686;0.8331481273517617;0.8048823020961072;-0.021842742377613838;-0.02110150814467757;1.0350121823467286;10.000019223825117;0.8335118163141717;-0.005993998260647516;-0.005993998265555392;0.7246297097526418;0.005211981651433668;0.7246482495893681
81.585065;1.0351361756434898;0.833147998447001;0.8048822423356421;-0.02184274235151967;-0.02110150813757325;1.035012344785004;10.000020389227323;0.8335119119291429;-0.005993998229610505;-0.005993998233626366;0.7246294991879418;0.005211980903363411;0.7246483091830922
81.595065;1.0351363419562536;0.8331478730291144;0.804882177489396;-0.02184274232833014;-0.021101508132997483;1.0350125089794109;10.0000215580251;0.8335120064351601;-0.0059939981997481516;-0.005993998201337031;0.7246292841715332;0.005211980165927799;0.7246483681702967
81.605065;1.0351365036576;0.8331477513457392;0.8048821072044509;-0.021842742308006983;-0.021101508131090234;1.0350126748667514;10.000022735207668;0.833512099695934;-0.005993998171107847;-0.0059939981687063045;0.7246290648557571;0.005211979439962531;0.7246484260815917
81.615065;1.0351366602923482;0.8331476337277544;0.8048820311671978;-0.021842742290477647;-0.02110150813204713;1.0350128423981602;10.000023926023076;0.8335121915444511;-0.005993998143743929;-0.005993998135758074;0.7246288414288671;0.005211978726286164;0.7246484824358776
81.625065;1.035136811455872;0.8331475205955481;0.804881949060368;-0.021842742275683884;-0.02110150813606977;1.0350130115334808;10.0000251356988;0.8335122818120856;-0.0059939981177230765;-0.005993998102494847;0.7246286141001419;0.005211978025608567;0.7246485367303911
81.635065;1.0351369568387627;0.8331474124286968;0.8048818605346794;-0.02184274226362157;-0.02110150814331996;1.0350131822587052;10.000026369396828;0.8335123703115936;-0.0059939980931232;-0.0059939980689005775;0.7246283830996569;0.005211977338717416;0.7246485884515795
81.645065;1.0351370961998279;0.8331473096579958;0.8048817652606988;-0.0218427422543671;-0.02110150815391535;1.0350133545442683;10.000027631229136;0.8335124567794161;-0.0059939980700277565;-0.005993998034952149;0.724628148744197;0.005211976666961582;0.724648637126884
81.655065;1.035137229336242;0.8331472126127938;0.8048816629895987;-0.021842742248080083;-0.021101508167932374;1.035013528276834;10.000028923247811;0.8335125408908587;-0.0059939980485209975;-0.005993998000633443;0.7246279114964775;0.0052119760126118995;0.7246486823690438
81.665065;1.0351373561167136;0.8331471215669843;0.8048815535407269;-0.021842742244949972;-0.021101508185403597;1.0350137032398063;10.000030246040927;0.8335126223678605;-0.00599399802868659;-0.005993997965957704;0.7246276719341557;0.005211975378694241;0.7246487238736631
81.675065;1.0351374764896362;0.8331470367843626;0.8048814367750561;-0.021842742245131053;-0.02110150820632887;1.0350138791159222;10.00003160030952;0.833512701030893;-0.005993998010597971;-0.005993997930968122;0.7246274306591746;0.005211974768476281;0.724648761420521
81.685065;1.035137590441792;0.833146958546342;0.8048813126217949;-0.021842742248718825;-0.021101508230703985;1.0350140554877145;10.00003298735285;0.8335127767252078;-0.005993997994287513;-0.005993997895716301;0.724627188201589;0.005211974185133391;0.7246487948971982
81.695065;1.035137697984375;0.8331468871775444;0.8048811811151074;-0.021842742255752102;-0.021101508258550207;1.0350142318674749;10.000034408112576;0.8335128492184309;-0.005993997979714818;-0.005993997860246155;0.7246269449715532;0.005211973631888907;0.7246488242868799
81.705065;1.0351377991350073;0.8331468230382497;0.8048810423923023;-0.02184274226622979;-0.021101508289931268;1.0350144077631855;10.000035862338002;0.833512918181368;-0.005993997966767375;-0.005993997824589819;0.7246267012898555;0.00521197311235775;0.7246488496155074
81.715065;1.0351378938816729;0.8331467664805003;0.8048808966808876;-0.021842742280135077;-0.021101508324952067;1.0350145827223736;10.000037349003154;0.8335129832679092;-0.005993997955280266;-0.005993997788775956;0.7246264574655056;0.005211972630533584;0.7246488709268061
81.725065;1.035137982184873;0.8331467178000936;0.8048807442850895;-0.021842742297445674;-0.021101508363741462;1.035014756317837;10.000038867544424;0.8335130441914402;-0.005993997945051846;-0.005993997752822206;0.7246262138711429;0.005211972190374081;0.7246488882974282
81.735065;1.0351380639926406;0.8331466772258458;0.8048805855354028;-0.02184274231813359;-0.021101508406429197;1.0350149281362429;10.000040418534232;0.8335131007308335;-0.00599399793586318;-0.005993997716699652;0.7246259709725527;0.005211971795508495;0.7246489018400888
81.745065;1.0351381392507464;0.8331466449320089;0.8048804207244786;-0.021842742342161124;-0.021101508453125778;1.0350150978124513;10.000042003190975;0.8335131527142725;-0.005993997927499719;-0.005993997680325798;0.7246257292908806;0.005211971449133636;0.7246489117024164
81.755065;1.035138207941504;0.8331466210213586;0.8048802500777366;-0.02184274236947196;-0.021101508503909554;1.0350152650528104;10.000043622392853;0.833513200023855;-0.005993997919757049;-0.005993997643610383;0.7246254893545155;0.005211971153630801;0.724648918092716
81.765065;1.0351382701079421;0.8331466055326925;0.8048800737653561;-0.02184274239999561;-0.02110150855882195;1.0350154296082001;10.000045276210232;0.8335132426286849;-0.00599399791242849;-0.00599399760649938;0.7246252516907711;0.00521197091009926;0.7246489212881295
81.775065;1.0351383258067957;0.8331465985105531;0.8048798919708474;-0.021842742433669005;-0.021101508617875707;1.0350155912210717;10.000046964222674;0.8335132806364509;-0.005993997905304025;-0.0059939975689734925;0.7246250167957071;0.005211970718324372;0.7246489215720568
81.785065;1.0351383750644603;0.8331466000198794;0.804879705010428;-0.02184274247045585;-0.02110150868106169;1.0350157495932386;10.000048685756287;0.8335133143023725;-0.005993997898196363;-0.005993997531017387;0.7246247850745862;0.005211970576980784;0.7246489191317621
81.795065;1.0351384178957386;0.8331466100810414;0.8048795134109524;-0.02184274251035479;-0.02110150874832767;1.0350159044168419;10.00005043936592;0.8335133439541235;-0.00599399789096387;-0.005993997492602449;0.7246245568607766;0.0052119704838052535;0.7246489140068081
81.805065;1.0351384543011637;0.8331466286482099;0.8048793178465777;-0.02184274255338437;-0.021101508819558835;1.0350160554470083;10.000052222060496;0.8335133698927304;-0.0059939978835014465;-0.005993997453706095;0.7246243324869165;0.005211970435982982;0.7246489061396898
81.815065;1.0351384842363212;0.8331466556334957;0.8048791189682706;-0.021842742599540593;-0.021101508894597696;1.035016202542069;10.000054029555677;0.833513392347267;-0.005993997875708389;-0.00599399741434666;0.7246241122873447;0.005211970430751706;0.7246488954728965
81.825065;1.0351385076567134;0.8331466908700016;0.8048789172828921;-0.02184274264876445;-0.02110150897327294;1.0350163456132093;10.000055857609675;0.8335134114906555;-0.005993997867471524;-0.005993997374595315;0.7246238965610032;0.005211970465638863;0.7246488819852402
81.835065;1.0351385245964566;0.8331467340404624;0.8048787131656533;-0.021842742700948815;-0.021101509055411596;1.035016484513899;10.000057702813567;0.8335134274748164;-0.005993997858676853;-0.005993997334558041;0.7246236855460115;0.00521197053819278;0.7246488656757971
81.845065;1.0351385351877225;0.8331467847055334;0.8048785069459081;-0.021842742755960227;-0.021101509140849663;1.035016619041251;10.000059562411408;0.8335134404467727;-0.0059939978492252145;-0.005993997294357365;0.7246234793788424;0.005211970645753929;0.7246488466019088
81.855065;1.0351385396712132;0.8331468424084569;0.8048782989770592;-0.02184274281365399;-0.02110150922944773;1.035016749101075;10.000061433985035;0.8335134505382795;-0.005993997839038219;-0.005993997254133084;0.724623278048539;0.0052119707854605835;0.7246488249657816
81.865065;1.0351385384345462;0.8331469067166374;0.8048780896362501;-0.02184274287387812;-0.021101509321097604;1.035016874813816;10.000063315270243;0.8335134578428637;-0.005993997828057763;-0.0059939972140463545;0.7246230813581369;0.005211970954422677;0.724648801150452
81.875065;1.0351385319866961;0.8331469771833553;0.8048778792928618;-0.02184274293646261;-0.02110150941570329;1.035016996451373;10.000065203920558;0.8335134624156535;-0.005993997816251645;-0.005993997174281384;0.7246228889208862;0.005211971150132764;0.7246487756533648
81.885065;1.0351385208590762;0.8331470533123272;0.8048776683030687;-0.02184274300122408;-0.021101509513140233;1.035017114299565;10.000067097315604;0.8335134643105384;-0.005993997803626366;-0.005993997135046057;0.724622700233691;0.005211971370825566;0.7246487489690806
81.895065;1.0351385055778388;0.8331471345898821;0.8048774569976357;-0.021842743067995846;-0.02110150961321696;1.0350172285510824;10.000068992939104;0.833513463615597;-0.005993997790228743;-0.005993997096557548;0.7246225147703224;0.0052119716152516015;0.7246487215396369
81.905065;1.0351384866815778;0.8331472205523816;0.8048772456771085;-0.02184274313664308;-0.021101509715665583;1.0350173393271969;10.000070888828283;0.833513460464848;-0.0059939977761368935;-0.0059939970590247365;0.7246223320491905;0.005211971882024074;0.724648693774899
81.915065;1.0351384646404402;0.8331473107872333;0.804877034643243;-0.021842743207054944;-0.021101509820165596;1.0350174467601196;10.000072783161183;0.8335134550139033;-0.005993997761447332;-0.005993997022646546;0.7246221516982013;0.005211972169361194;0.7246486660684908
81.925065;1.0351384398070138;0.8331474048813675;0.8048768242073837;-0.021842743279132118;-0.02110150992637487;1.0350175509628787;10.000074673717261;0.8335134473660664;-0.00599399774625477;-0.005993996987616133;0.7246219734777585;0.005211972475401141;0.7246486388227145
81.935065;1.03513841251644;0.8331475024207166;0.8048766146824441;-0.021842743352772462;-0.021101510033945555;1.035017651939854;10.000076557951473;0.833513437473212;-0.005993997730635603;-0.005993996954118959;0.724621797258168;0.005211972798425665;0.7246486124535345
81.945065;1.0351383831522802;0.8331476030609352;0.8048764064314213;-0.02184274342786561;-0.021101510142527823;1.0350177496136013;10.000078433121734;0.8335134250625127;-0.00599399771463546;-0.005993996922326631;0.7246216230241916;0.005211973136778021;0.7246485873218482
81.955065;1.0351383521095956;0.8331477066188933;0.804876199943501;-0.021842743504298896;-0.021101510251783435;1.0350178439213316;10.000080296202105;0.8335134096612101;-0.005993997698255001;-0.0059939968923913975;0.7246214508723878;0.005211973488821924;0.7246485636683868
81.965065;1.0351383197469293;0.8331478131147138;0.8048759958264916;-0.021842743581959864;-0.021101510361406645;1.0350179348167385;10.000082143646672;0.8335133907167367;-0.005993997681457059;-0.005993996864437739;0.7246212809323888;0.005211973852884653;0.7246485416118403
81.975065;1.035138286353288;0.8331479227192956;0.8048757947048477;-0.02184274366073588;-0.021101510471116393;1.0350180222359833;10.000083971122388;0.8335133677098949;-0.005993997664187979;-0.00599399683854997;0.7246211132971537;0.00521197422696959;0.7246485211700419
81.985065;1.0351382521692958;0.8331480356552516;0.8048755971292876;-0.02184274374051337;-0.021101510580635564;1.0350181061559445;10.000085773677371;0.8335133401791387;-0.00599399764637327;-0.005993996814767062;0.7246209480664751;0.005211974608538901;0.7246485022962824
81.995065;1.0351382174218915;0.8331481521262735;0.8048754035400525;-0.021842743821166636;-0.021101510689693747;1.0350181866449628;10.000087546036882;0.8335133076674358;-0.005993997627910542;-0.005993996793095875;0.7246207854279781;0.005211974994737174;0.7246484849333543
82.005065;1.0351381822999932;0.8331482722946878;0.8048752142463873;-0.021842743902535166;-0.021101510798025414;1.035018263776552;10.00008928244439;0.8335132697000885;-0.005993997608706538;-0.0059939967735386;0.7246206256381972;0.00521197538292846;0.7246484690239121
82.015065;1.0351381469117444;0.8331483963058697;0.8048750294510529;-0.021842743984409017;-0.021101510905361363;1.0350183374768562;10.00009097657011;0.8335132258467097;-0.005993997588717706;-0.0059939967561113685;0.7246204689195537;0.005211975771064039;0.7246484544565654
82.025065;1.0351381112358726;0.8331485243177682;0.8048748493655142;-0.02184274406654226;-0.021101511011455052;1.035018407466054;10.00009262203238;0.8335131757663455;-0.005993997567937693;-0.005993996740847192;0.7246203153899388;0.005211976157616754;0.7246484410085912
82.035065;1.0351380751017905;0.8331486564825796;0.8048746742991341;-0.02184274414868607;-0.021101511116121886;1.0350184733490195;10.000094213238834;0.8335131191621915;-0.005993997546365526;-0.0059939967277942785;0.7246201650535723;0.005211976541424908;0.7246484283307665
82.045065;1.0351380382736273;0.8331487929240814;0.8048745046111798;-0.021842744230611343;-0.021101511219241254;1.035018534750817;10.000095745948268;0.8335130557263015;-0.005993997523983403;-0.005993996716999466;0.7246200178144928;0.0052119769217692895;0.7246484159990912
82.055065;1.035138000566159;0.8331489337625596;0.804874340626404;-0.021842744312105453;-0.021101511320717335;1.0350185913929075;10.000097217114725;0.8335129851553363;-0.005993997500735427;-0.0059939967084794874;0.7246198735475049;0.005211977298444749;0.7246484036194963
82.065065;1.0351379618741747;0.8331490791498601;0.8048741825816889;-0.02184274439295682;-0.021101511420436862;1.0350186431210495;10.0000986244059;0.8335129072192737;-0.005993997476536716;-0.005993996702220106;0.724619732218274;0.005211977671536549;0.7246483909001425
82.075065;1.0351379221025478;0.8331492292589658;0.8048740305812709;-0.021842744472951602;-0.021101511518267013;1.035018689904732;10.00009996626153;0.8335128218274893;-0.005993997451304555;-0.005993996698208742;0.7246195939179845;0.005211978041028919;0.7246483776420317
82.085065;1.035137881044458;0.8331493842154306;0.8048738846394043;-0.021842744551884837;-0.02110151161408113;1.035018731798181;10.000101242229212;0.8335127290446056;-0.0059939974249634265;-0.005993996696453848;0.7246194587921472;0.0052119784067665795;0.7246483636910082
82.095065;1.0351378383230143;0.8331495440236701;0.8048737447763543;-0.021842744629566316;-0.02110151170777256;1.0350187689015713;10.000102452869509;0.8335126290593025;-0.005993997397442469;-0.005993996696971474;0.7246193269717704;0.005211978768897313;0.7246483489142364
82.105065;1.0351377934802755;0.8331497085873821;0.80487361099646;-0.02184274470581608;-0.02110151179926264;1.035018801349579;10.00010359927209;0.8335125221288967;-0.0059939973686874105;-0.005993996699770311;0.7246191985391159;0.005211979127926288;0.7246483332159596
82.115065;1.035137746107439;0.8331498778090557;0.8048734832090562;-0.02184274478046223;-0.02110151188851095;1.03501882928325;10.000104682171058;0.8335124085201034;-0.005993997338660591;-0.005993996704855045;0.7246190735155038;0.005211979483942005;0.7246483165464236
82.125065;1.0351376959046432;0.833150051613229;0.8048733612611744;-0.021842744853351005;-0.021101511975507862;1.035018852827318;10.00010570114614;0.8335122884880336;-0.005993997307325391;-0.005993996712230676;0.7246189518820778;0.005211979836007338;0.7246482988863124
82.135065;1.0351376426961025;0.8331502298613835;0.8048732450555441;-0.02184274492436176;-0.021101512060252743;1.035018872127084;10.000106654644174;0.8335121623032445;-0.005993997274643067;-0.0059939967219039755;0.7246188336299252;0.005211980182403883;0.7246482802599286
82.145065;1.0351375864106853;0.8331504123008846;0.8048731346410997;-0.021842744993405425;-0.021101512142734796;1.0350188873549715;10.000107540302858;0.8335120303082901;-0.005993997240594883;-0.005993996733897354;0.7246187188179335;0.005211980521286812;0.7246482607734193
82.155065;1.0351375270182788;0.8331505985907052;0.8048730302346746;-0.02184274506040501;-0.02110151222292174;1.035018898654595;10.000108355268015;0.8335118929745515;-0.005993997205199982;-0.005993996748259793;0.7246186075942236;0.005211980851400635;0.7246482405936672
82.165065;1.0351374644710298;0.8331507882974675;0.8048729321730304;-0.02184274512527811;-0.021101512300760208;1.0350189061450386;10.000109097172238;0.8335117509076355;-0.005993997168495947;-0.005993996765053619;0.724618500144326;0.0052119811725483975;0.7246482198741873
82.175065;1.0351373987118595;0.8331509808626016;0.8048728407998929;-0.021842745187930196;-0.02110151237618167;1.035018909978835;10.000109765559428;0.8335116047999199;-0.005993997130508099;-0.005993996784332419;0.7246183965944044;0.005211981485370282;0.7246481987322386
82.185065;1.0351373297335025;0.8331511756367639;0.8048727563549782;-0.021842745248254677;-0.021101512449111105;1.0350189103499525;10.000110362447671;0.8335114553726569;-0.005993997091248568;-0.0059939968061310704;0.724618296937677;0.005211981790687327;0.7246481773011241
82.195065;1.0351372575918223;0.833151371974859;0.8048726789344246;-0.02184274530613375;-0.02110151251948653;1.0350189074419756;10.000110891745328;0.8335113033167406;-0.005993997050732164;-0.00599399683046896;0.7246182010606408;0.005211982088966035;0.7246481557781382
82.205065;1.0351371823610767;0.8331515693141528;0.8048726085259049;-0.021842745361439573;-0.021101512587276418;1.035018901381706;10.000111358626421;0.8335111492424074;-0.005993997008978571;-0.005993996857361886;0.7246181088521472;0.005211982380066735;0.7246481344163734
82.215065;1.0351371040891708;0.8331517671755453;0.8048725451128177;-0.021842745414043175;-0.02110151265247117;1.0350188922417214;10.000111769194417;0.8335109936769936;-0.0059939969660048435;-0.005993996886840821;0.7246180202520714;0.005211982663452968;0.7246481134911895
82.225065;1.0351370228003287;0.8331519651038589;0.8048724887769607;-0.021842745463830165;-0.021101512715055594;1.0350188800740676;10.00011212988595;0.8335108371153952;-0.0059939969218179975;-0.0059939969189707855;0.7246179352168153;0.005211982938973033;0.7246480932815436
82.235065;1.035136938598171;0.8331521626086196;0.8048724396852701;-0.021842745510707515;-0.02110151277499906;1.0350188649565981;10.000112446916503;0.8335106800553094;-0.005993996876403727;-0.00599399695385519;0.7246178537320013;0.005211983207361163;0.7246480740694341
82.245065;1.035136851762892;0.8331523591365718;0.8048723979723542;-0.021842745554594735;-0.02110151283227987;1.0350188469860644;10.000112726104447;0.8335105229967109;-0.005993996829721459;-0.005993996991623771;0.7246177758840242;0.005211983469632346;0.7246480561420919
82.255065;1.0351367626758312;0.8331525541225296;0.804872363637447;-0.021842745595413028;-0.02110151288692129;1.0350188261950248;10.000112972291253;0.8335103664921295;-0.005993996781718552;-0.005993997032416386;0.72461770187597;0.005211983726261964;0.7246480397695003
82.265065;1.0351366716703239;0.833152747131928;0.8048723365341043;-0.021842745633079405;-0.021101512939003326;1.0350188025361777;10.00011318848946;0.8335102112245816;-0.005993996732351223;-0.00599399707636739;0.7246176319539361;0.005211983977161693;0.7246480251642816
82.275065;1.03513657898711;0.8331529379640548;0.8048723164224704;-0.021842745667502272;-0.021101512988628536;1.0350187759408283;10.000113376169287;0.8335100579882471;-0.00599399668158849;-0.005993997123599324;0.7246175663188832;0.0052119842219712316;0.7246480124692285
82.285065;1.0351364848253286;0.8331531265807512;0.8048723030090053;-0.0218427456985827;-0.02110151303587931;1.035018746288645;10.000113536195858;0.8335099076062291;-0.005993996629403315;-0.005993997174234036;0.7246175050878066;0.005211984460165865;0.7246480017722668
82.295065;1.0351363894322223;0.83315331293081;0.8048722959677047;-0.02184274572623383;-0.021101513080822098;1.035018713312254;10.000113668831412;0.8335097609008006;-0.00599399657577969;-0.0059939972283936105;0.7246174483064757;0.00521198469118909;0.7246479931297667
82.305065;1.0351362931793735;0.8331534968551073;0.8048722949785152;-0.021842745750422932;-0.021101513123538775;1.035018676597499;10.00011377356651;0.8335096187057772;-0.005993996520737677;-0.005993997286167027;0.7246173959784062;0.005211984914371824;0.7246479866023247
82.315065;1.0351361965579824;0.8331536781143799;0.8048722997551525;-0.02184274577120405;-0.021101513164132293;1.0350186357019986;10.00011384992933;0.8335094818475326;-0.005993996464346774;-0.0059939973475829685;0.7246173480682505;0.00521198512845836;0.724647982274006
82.325065;1.0351361001286836;0.8331538564189338;0.8048723100274214;-0.021842745788707787;-0.021101513202697743;1.0350185902496014;10.00011389827268;0.8335093511039028;-0.005993996406709444;-0.005993997412625699;0.7246173044795446;0.00521198533155322;0.7246479802316284
82.335065;1.035136004476817;0.8331540313876306;0.8048723255013498;-0.021842745803103348;-0.0211015132392885;1.0350185399074485;10.000113919771595;0.8335092271908444;-0.005993996347928192;-0.00599399748126845;0.7246172650517367;0.005211985521663856;0.7246479805388468
82.345065;1.0351359101533837;0.8331542025166703;0.8048723458309603;-0.02184274581456231;-0.02110151327390972;1.0350184843203356;10.000113916094463;0.8335091107675997;-0.005993996288087118;-0.005993997553495944;0.7246172295967332;0.005211985696943064;0.7246479832310845
82.355065;1.0351358176178165;0.8331543692382345;0.8048723706518273;-0.021842745823242728;-0.0211015133065379;1.0350184231077284;10.000113889005648;0.8335090024446102;-0.005993996227256823;-0.0059939976293071325;0.7246171979286;0.005211985855566683;0.7246479883361309
82.365065;1.0351357272138306;0.8331545310117097;0.8048723996548262;-0.02184274582928912;-0.021101513337148266;1.035018355928558;10.00011384037046;0.8335089027794025;-0.0059939961655009946;-0.005993997708697075;0.7246171698647458;0.005211985995927562;0.7246479959053819
82.375065;1.0351356391799624;0.8331546873955822;0.8048724325770904;-0.021842745832832203;-0.021101513365741037;1.035018282510609;10.000113772881345;0.8335088122306975;-0.005993996102878993;-0.0059939977916372116;0.7246171452361093;0.0052119861169289145;0.7246480059978129
82.385065;1.0351355536552276;0.8331548381323746;0.8048724691144535;-0.021842745833999814;-0.02110151339234856;1.0350182025885073;10.000113690484483;0.8335087311372879;-0.005993996039447484;-0.005993997878072458;0.7246171238971532;0.0052119862177684015;0.7246480186378464
