time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.395065;1.0351354706123284;0.8331549832066764;0.8048725088663136;-0.02184274583293757;-0.021101513417020205;1.03501811587482;10.000113597725173;0.8335086597930397;-0.005993995975248269;-0.005993997967928447;0.724617105720584;0.00521198629761181;0.7246480338303677
82.405065;1.035135389758541;0.8331551227627837;0.8048725513394871;-0.021842745829806963;-0.02110151343981512;1.0350180221693306;10.000113498792322;0.8335085985211232;-0.005993995910291291;-0.005993998061116494;0.7246170906152297;0.0052119863556973015;0.724648051572566
82.415065;1.035135310551643;0.8331552569284157;0.8048725959848462;-0.0218427458247617;-0.0211015134607996;1.0350179214797983;10.000113396767825;0.8335085476536152;-0.005993995844559607;-0.005993998157528239;0.7246170785694214;0.005211986391692072;0.7246480717955841
82.425065;1.0351352323568512;0.8331553857321706;0.8048726422209905;-0.02184274581792893;-0.021101513480023842;1.0350178139741806;10.000113292993019;0.8335085074524788;-0.005993995778035461;-0.005993998257024956;0.7246170696568898;0.005211986406049215;0.7246480943364698
82.435065;1.035135154560245;0.8331555091431642;0.8048726894356675;-0.021842745809410813;-0.021101513497505713;1.0350176998463574;10.00011318729061;0.8335084780200073;-0.005993995710722876;-0.005993998359444497;0.7246170639804673;0.005211986400134557;0.7246481189719219
82.445065;1.0351350765527594;0.8331556271348587;0.8048727370239455;-0.021842745799302385;-0.021101513513252762;1.0350175793065712;10.00011307877198;0.8335084592556977;-0.005993995642664306;-0.005993998464622738;0.7246170616353313;0.005211986376044718;0.7246481454272095
82.455065;1.0351349977511626;0.8331557397599723;0.8048727844394601;-0.021842745787700103;-0.021101513527294915;1.0350174526612232;10.000112965858099;0.8335084509187073;-0.00599399557396139;-0.005993998572403781;0.7246170627388737;0.005211986336398792;0.7246481733764248
82.465065;1.0351349176916813;0.8331558472278819;0.8048728311833475;-0.021842745774691658;-0.021101513539694437;1.0350173203232838;10.000112846032506;0.833508452719493;-0.005993995504776331;-0.005993998682637268;0.7246170674489054;0.00521198628419918;0.7246482024871049
82.475065;1.0351348360472978;0.8331559499056332;0.8048728767672328;-0.02184274576033578;-0.02110151355054294;1.03501718275808;10.000112716476375;0.8335084643132536;-0.005993995435309678;-0.005993998795183224;0.7246170759233039;0.005211986222766467;0.7246482324783151
82.485065;1.0351347526410473;0.8331560482361061;0.8048729207300134;-0.021842745744647972;-0.021101513559958693;1.0350170404307215;10.000112574752725;0.8335084852433747;-0.00599399536579589;-0.0059939989099226975;0.7246170882883083;0.005211986155661783;0.72464826314175
82.495065;1.0351346675486512;0.833156142651405;0.804872962692519;-0.021842745727621852;-0.021101513568077022;1.035016893758293;10.000112418016633;0.8335085149588024;-0.00599399529651787;-0.00599399902673322;0.7246171046502767;0.005211986086191432;0.724648294275089
82.505065;1.0351345810926216;0.8331562335222328;0.804873002389678;-0.021842745709268883;-0.021101513575033634;1.0350167431101873;10.000112241605574;0.8335085528654583;-0.005993995227798153;-0.0059939991454343615;0.7246171250954473;0.005211986016726471;0.7246483255533965
82.515065;1.035134493675572;0.833156321153837;0.8048730396917925;-0.0218427456896216;-0.021101513580951477;1.035016588900307;10.000112039292496;0.8335085982957999;-0.005993995159967542;-0.005993999265772883;0.7246171496708621;0.005211985948454009;0.724648356477284
82.525065;1.0351344056490062;0.8331564058064472;0.8048730746236314;-0.021842745668705577;-0.02110151358594313;1.0350164316564388;10.000111804554587;0.8335086504449822;-0.005993995093343916;-0.005993999387458811;0.7246171783768086;0.005211985881513298;0.7246483864497756
82.535065;1.0351343172649594;0.8331564877049121;0.8048731073356976;-0.02184274564652693;-0.021101513590121284;1.0350162719507796;10.00011153075187;0.8335087083803472;-0.00599399502821915;-0.005993999510201497;0.7246172111759315;0.005211985815399883;0.7246484149136371
82.545065;1.0351342286581013;0.8331565670297557;0.8048731380246875;-0.021842745623077902;-0.021101513593593368;1.0350161102841189;10.00011121074897;0.8335087711072499;-0.00599399496484599;-0.005993999633723283;0.7246172480405787;0.005211985749532347;0.7246484414583008
82.555065;1.0351341398397609;0.8331566438993343;0.8048731668660063;-0.02184274559833339;-0.021101513596440163;1.0350159470603717;10.000110837106005;0.8335088376420781;-0.005993994903439655;-0.0059939997577621255;0.7246172890077015;0.005211985683512527;0.7246484658294834
82.565065;1.0351340507018696;0.8331567184046189;0.8048731940285181;-0.021842745572246577;-0.021101513598703405;1.0350157826065378;10.000110402224843;0.833508907044941;-0.0059939948441929385;-0.005993999882078266;0.7246173341922664;0.005211985616955638;0.7246484878849699
82.575065;1.0351339610735137;0.8331567906728825;0.8048732197332801;-0.021842745544761472;-0.021101513600394344;1.0350156171843943;10.000109898298522;0.8335089784163083;-0.00599399478729187;-0.005994000006463355;0.7246173837848165;0.0052119855491711406;0.7246485075536784
82.585065;1.0351338707791868;0.8331568608085643;0.8048732442387706;-0.021842745515828876;-0.02110151360150233;1.035015451052675;10.000109317796644;0.8335090509214096;-0.0059939947329312555;-0.005994000130738999;0.7246174380214749;0.005211985478854992;0.7246485248039449
82.595065;1.0351337796001205;0.8331569287619099;0.8048732677598028;-0.021842745485422276;-0.021101513601988628;1.0350152845262044;10.000108653990473;0.8335091238024671;-0.005993994681315714;-0.005994000254743365;0.7246174971009505;0.0052119854040886615;0.724648539651822
82.605065;1.0351336872287578;0.8331569943284672;0.8048732904438883;-0.021842745453556585;-0.02110151360178516;1.0350151179354767;10.00010790111313;0.8335091963367054;-0.005993994632635192;-0.0059940003783141346;0.7246175611203461;0.005211985322730314;0.724648552191115
82.615065;1.035133593323055;0.8331570572493455;0.8048733124316692;-0.021842745420290476;-0.021101513600815934;1.0350149515328642;10.000107054726461;0.8335092678264582;-0.005993994587041224;-0.005994000501280559;0.7246176300932252;0.005211985232680264;0.7246485625871859
82.625065;1.0351334976294058;0.8331571173004158;0.8048733338771984;-0.02184274538571251;-0.02110151359902203;1.035014785420831;10.000106111871014;0.833509337656124;-0.005993994544641765;-0.005994000623462847;0.7246177040126754;0.005211985131975623;0.7246485710455179
82.635065;1.035133400089918;0.8331571743783897;0.804873354887626;-0.021842745349928774;-0.02110151359636388;1.0350146195342784;10.000105070581272;0.8335094053050863;-0.005993994505513271;-0.005994000744666079;0.7246177828649158;0.005211985019135318;0.7246485777948674
82.645065;1.0351333008334906;0.8331572285207036;0.804873375501785;-0.021842745313049063;-0.021101513592808988;1.0350144536631996;10.000103929546036;0.8335094702878274;-0.0059939944697282675;-0.005994000864685144;0.7246178665608607;0.005211984893357754;0.7246485830920233
82.655065;1.0351332000898912;0.8331572797974384;0.8048733957367988;-0.021842745275176666;-0.02110151358832681;1.035014287475252;10.000102688541952;0.8335095321529519;-0.005993994437374129;-0.005994000983331156;0.7246179548990174;0.00521198475404647;0.7246485872215626
82.665065;1.0351330981329914;0.8331573282034833;0.8048734156121522;-0.021842745236414256;-0.021101513582894308;1.0350141205323182;10.00010134933851;0.8335095905466396;-0.00599399440853825;-0.005994001100450835;0.7246180476494861;0.005211984600322226;0.7246485904541826
82.675065;1.0351329952006036;0.8331573736784127;0.804873435113479;-0.021842745196869;-0.02110151357649025;1.0350139523048563;10.000099916124363;0.8335096452462984;-0.005993994383282938;-0.00599400121592795;0.7246181446564373;0.005211984431101575;0.7246485929767835
82.685065;1.0351328913901177;0.8331574161884048;0.8048734541283687;-0.021842745156645305;-0.02110151356907398;1.0350137822185554;10.0000983950402;0.833509696197951;-0.005993994361652301;-0.005994001329670843;0.7246182458458913;0.0052119842453127625;0.7246485948556057
82.695065;1.035132786662729;0.8331574557697339;0.804873472427685;-0.021842745115845715;-0.021101513560585115;1.035013609769922;10.000096793386415;0.8335097435779686;-0.005993994343704063;-0.005994001441586219;0.7246183511751078;0.00521198404214219;0.7246485960471463
82.705065;1.0351326809454093;0.8331574925302268;0.8048734897598108;-0.021842745074581126;-0.021101513550965886;1.0350134346077648;10.000095118948662;0.8335097877979716;-0.005993994329523801;-0.0059940015515652315;0.7246184606071647;0.005211983821414416;0.7246485964343874
82.715065;1.0351325742065154;0.8331575266282767;0.8048735059877967;-0.02184274503295608;-0.021101513540168145;1.0350132565046706;10.000093379418207;0.8335098293840952;-0.005993994319206735;-0.005994001659493845;0.7246185741365532;0.005211983583616202;0.7246485958873431
82.725065;1.0351324664593042;0.833157558253069;0.8048735211254258;-0.021842744991036264;-0.02110151352813227;1.0350130753461675;10.000091581853582;0.8335098687910603;-0.005993994312831267;-0.005994001765276717;0.7246186918138218;0.0052119833294382275;0.724648594315236
82.735065;1.0351323577450549;0.8331575876079447;0.8048735352850382;-0.02184274494885485;-0.02110151351476008;1.0350128911973278;10.000089732449194;0.8335099063303352;-0.005993994310447571;-0.00599400186887298;0.7246188137130183;0.005211983059425699;0.7246485916806157
82.745065;1.0351322481900034;0.8331576148841533;0.8048735486119268;-0.021842744906456713;-0.021101513499929375;1.035012704348784;10.000087837153943;0.8335099422157731;-0.0059939943120720495;-0.005994001970306832;0.7246189398635369;0.005211982774082336;0.7246485880212012
82.755065;1.0351321381010934;0.8331576402656428;0.8048735611930132;-0.021842744863911145;-0.021101513483550157;1.0350125153028045;10.00008590281361;0.8335099765649925;-0.005993994317683075;-0.005994002069628736;0.7246190702113515;0.005211982474100994;0.7246485834994161
82.765065;1.0351320279603373;0.8331576639820436;0.8048735730053976;-0.021842744821273824;-0.021101513465585107;1.0350123247094256;10.000083937767858;0.833510009368001;-0.005993994327238112;-0.005994002166883035;0.724619204633094;0.005211982160293346;0.7246485784259351
82.775065;1.0351319183350691;0.83315768633164;0.8048735840104386;-0.02184274477855812;-0.021101513446015387;1.0350121332706441;10.00008195151452;0.8335100405128599;-0.005993994340699678;-0.005994002262105314;0.7246193429655408;0.005211981833335385;0.7246485732126512
82.785065;1.0351318098016975;0.8331577076173684;0.8048735943023105;-0.021842744735741753;-0.021101513424818873;1.0350119416729195;10.000079953944946;0.8335100698159728;-0.00599399435803245;-0.005994002355313726;0.7246194850106781;0.005211981493783538;0.724648568268549
82.795065;1.035131702906454;0.8331577280807485;0.8048736041371525;-0.021842744692776746;-0.02110151340198033;1.0350117505657708;10.000077954790411;0.8335100970162768;-0.005993994379177645;-0.005994002446498122;0.724619630510447;0.005211981142384846;0.7246485639095471
82.805065;1.035131598182003;0.8331577479263977;0.8048736138329277;-0.021842744649593317;-0.021101513377507333;1.0350115605303163;10.000075963223312;0.8335101217933263;-0.005993994404045278;-0.005994002535625062;0.7246197791241411;0.00521198078023874;0.7246485603365328
82.815065;1.0351314961660456;0.833157767377212;0.8048736236521132;-0.021842744606108248;-0.021101513351450395;1.035011372028279;10.000073987586012;0.8335101438033468;-0.005993994432533133;-0.0059940026226407775;0.7246199304604446;0.005211980408529603;0.7246485576847234
82.825065;1.0351313973614211;0.8331577866856327;0.8048736337446226;-0.021842744562244065;-0.021101513323919154;1.0350111854030717;10.000072035968438;0.8335101627030953;-0.005993994464541808;-0.005994002707460023;0.7246200841653544;0.0052119800279878765;0.724648556105458
82.835065;1.0351313022042736;0.8331578061276477;0.8048736441412154;-0.021842744517956553;-0.021101513295071754;1.0350110009515363;10.000070117453674;0.8335101781832556;-0.005993994499973874;-0.005994002789957615;0.7246202399818633;0.005211979638641789;0.7246485557854794
82.845065;1.035131211051237;0.8331578260235906;0.8048736547560894;-0.02184274447324846;-0.02110151326508028;1.0350108189908347;10.00006824251036;0.8335101900116823;-0.005993994538736725;-0.005994002869967497;0.7246203977161912;0.005211979240038937;0.7246485568747265
82.855065;1.0351311241868713;0.8331578467848348;0.80487366540382;-0.02184274442816585;-0.021101513234096748;1.0350106398974135;10.000066422322488;0.8335101980804597;-0.005993994580751502;-0.005994002947287796;0.7246205571706625;0.005211978831461227;0.7246485594168353
82.865065;1.0351310419103796;0.8331578689117385;0.8048736758434583;-0.02184274438280067;-0.0211015132022397;1.0350104641642939;10.000064668399435;0.8335102024119596;-0.005993994625943094;-0.005994003021708603;0.7246207181297495;0.005211978412075613;0.7246485633481835
82.875065;1.035130964613953;0.833157892891024;0.8048736858270875;-0.021842744337301025;-0.02110151316960614;1.0350102924381892;10.000062992588607;0.8335102031106705;-0.0059939946742062575;-0.0059940030930459385;0.7246208803977221;0.00521197798120247;0.7246485685390247
82.885065;1.0351308927567642;0.8331579190708555;0.8048736951383734;-0.021842744291864478;-0.021101513136298943;1.035010125450562;10.000061406739684;0.8335102003315303;-0.005993994725384555;-0.005994003161140507;0.7246210438254209;0.0052119775384858865;0.724648574830483
82.895065;1.0351308268073354;0.8331579475970394;0.8048737036145455;-0.02184274424670463;-0.021101513102449045;1.0350099638680965;10.000059922169573;0.8335101942522545;-0.005993994779290274;-0.0059940032258353985;0.7246212082915439;0.005211977083892334;0.7246485820466187
82.905065;1.035130767222134;0.8331579784344142;0.8048737111442025;-0.021842744202015624;-0.02110151306821691;1.0350098081875498;10.000058549441347;0.8335101850179717;-0.005993994835738063;-0.005994003286972284;0.7246213736781458;0.005211976617672928;0.7246485899904397
82.915065;1.035130714413422;0.8331580114494292;0.8048737176640011;-0.02184274415796411;-0.02110151303378096;1.0350096587600948;10.000057298385224;0.8335101726999206;-0.005993994894556193;-0.005994003344398361;0.7246215398782327;0.005211976140224286;0.7246485984566764
82.925065;1.0351306686788313;0.8331580464844611;0.8048737231927918;-0.02184274411470308;-0.021101512999325504;1.0350095158879082;10.00005617776952;0.8335101572569609;-0.00599399495557858;-0.005994003397968773;0.7246217068129391;0.00521197565192929;0.7246486072718412
82.935065;1.0351306301586083;0.8331580834066068;0.8048737278865519;-0.021842744072382105;-0.021101512965027203;1.0350093798684885;10.000055194627567;0.8335101384853087;-0.005993995018631115;-0.005994003447562038;0.7246218744086352;0.005211975153204052;0.7246486163204171
82.945065;1.0351305988664679;0.833158122122458;0.8048737320229755;-0.021842744031144556;-0.021101512931055347;1.0350092509342144;10.000054353857129;0.8335101160385759;-0.005993995083527195;-0.00599400349310617;0.7246220425513842;0.00521197464449057;0.7246486255123591
82.955065;1.0351305747591626;0.8331581625390088;0.8048737358824609;-0.021842743991122262;-0.021101512897595338;1.035009129130971;10.000053658100631;0.8335100895421557;-0.005993995150082988;-0.005994003534586781;0.7246222110984084;0.005211974126152561;0.7246486347126754
82.965065;1.0351305577558048;0.8331582045405004;0.8048737396332468;-0.021842743952440347;-0.021101512864856807;1.0350090142747925;10.000053107605135;0.8335100587079766;-0.005993995218126618;-0.005994003572031184;0.7246223799203931;0.005211973598794424;0.7246486437058485
82.975065;1.035130547682259;0.833158248019951;0.8048737433193263;-0.02184274391522767;-0.021101512833048078;1.0350089060481318;10.00005269999226;0.8335100233822984;-0.005993995287485279;-0.005994003605490211;0.7246225489056499;0.005211973063791816;0.7246486522088621
82.985065;1.0351305442358003;0.8331582928785437;0.8048737469120356;-0.021842743879632934;-0.02110151280235002;1.0350088040666119;10.000052430317691;0.8335099835176932;-0.005993995357986967;-0.005994003635039757;0.724622717961937;0.005211972523509909;0.7246486598940806
82.995065;1.0351305470281293;0.8331583389827131;0.8048737503407704;-0.02184274384583808;-0.02110151277290826;1.035008707834351;10.00005229183149;0.8335099391328232;-0.005993995429491183;-0.005994003660787361;0.7246228870229181;0.005211971981367198;0.7246486664276596
83.005065;1.0351305556350836;0.8331583861875224;0.8048737535202608;-0.021842743814031774;-0.021101512744837937;1.0350086167387051;10.000052276803057;0.8335098903494917;-0.005993995501910283;-0.00599400368286128;0.7246230560241126;0.005211971441763505;0.7246486715316885
83.015065;1.0351305695779376;0.8331584344012967;0.804873756418032;-0.02184274378435991;-0.02110151271823372;1.0350085301510954;10.000052377017749;0.8335098374648834;-0.0059939955751988;-0.005994003701391561;0.72462322487581;0.005211970909599947;0.724648675025535
83.025065;1.0351305882918014;0.8331584835832943;0.804873759103453;-0.021842743756905283;-0.02110151269317282;1.0350084475382926;10.000052584615526;0.8335097809547878;-0.005993995649320544;-0.005994003716489201;0.7246233934645729;0.005211970389356041;0.7246486767988004
83.035065;1.035130611135418;0.833158533726053;0.8048737617197808;-0.021842743731689422;-0.021101512669708212;1.035008368494463;10.000052892945465;0.8335097213862199;-0.005993995724215826;-0.0059940037282264725;0.724623561697674;0.00521196988411579;0.7246486767553763
83.045065;1.035130637398566;0.8331585848777501;0.804873764407047;-0.021842743708683342;-0.02110151264787054;1.0350082927023567;10.000053296328579;0.8335096592983534;-0.0059939957997906445;-0.0059940037366307914;0.7246237295507314;0.00521196939527526;0.7246486748168695
83.055065;1.035130666327796;0.8331586371315298;0.8048737672547468;-0.0218427436878322;-0.021101512627684442;1.035008219884497;10.0000537894191;0.833509595152306;-0.005993995875928125;-0.005994003741692649;0.7246238970419512;0.005211968923082984;0.7246486709629262
83.065065;1.0351306972265275;0.8331586905862749;0.8048737703247911;-0.02184274366907406;-0.02110151260916797;1.0350081497546897;10.00005436732223;0.8335095293583216;-0.005993995952512862;-0.005994003743379621;0.7246240641518017;0.005211968467276225;0.7246486652336016
83.075065;1.0351307295383207;0.8331587453238414;0.8048737736900815;-0.021842743652349245;-0.021101512592304167;1.0350080819758511;10.000055025779698;0.8335094622738979;-0.005993996029450003;-0.005994003741650571;0.7246242307520775;0.005211968027196978;0.724648657711291
83.085065;1.0351307628153803;0.8331588013807042;0.8048737774387126;-0.021842743637615614;-0.02110151257702848;1.0350080161736597;10.000055760880825;0.8335093941722145;-0.005993996106655139;-0.005994003736475074;0.7246243965818198;0.005211967601621345;0.7246486485246734
83.095065;1.035130796658218;0.8331588587582195;0.8048737816600897;-0.021842743624857105;-0.021101512563255126;1.0350079519981283;10.000056568839284;0.8335093252815218;-0.005993996184029716;-0.0059940037278585065;0.7246245613074247;0.00521196718876651;0.7246486378487141
83.105065;1.0351308307035787;0.833158917490676;0.8048737864386187;-0.02184274361406726;-0.021101512550909952;1.03500788917183;10.000057446177292;0.833509255867205;-0.005993996261453537;-0.00599400371584402;0.7246247246485144;0.005211966786460156;0.7246486258670911
83.115065;1.0351308646214836;0.8331589776834457;0.8048737918257959;-0.021842743605211302;-0.021101512539944373;1.0350078275006238;10.000058390154635;0.833509186239574;-0.00599399633878821;-0.005994003700487369;0.7246248864653769;0.005211966392375541;0.7246486127302312
83.125065;1.035130898115214;0.8331590394954473;0.8048737977839199;-0.02184274359820548;-0.021101512530327566;1.0350077668270101;10.000059398392565;0.8335091166987648;-0.005993996415875805;-0.0059940036818428525;0.7246250467400216;0.005211966004221674;0.7246485985363297
83.135065;1.0351309309064458;0.8331591030849158;0.804873804187828;-0.021842743592938616;-0.02110151252200592;1.0350077069665495;10.000060467432599;0.8335090475416357;-0.005993996492538506;-0.005994003659957404;0.724625205503273;0.005211965619674634;0.7246485833295698
83.145065;1.0351309626718;0.8331591685248749;0.8048738108824588;-0.021842743589288352;-0.021101512514855033;1.0350076477515384;10.000061592115694;0.8335089791504933;-0.005993996568584271;-0.0059940036348534115;0.724625362767328;0.005211965236325311;0.7246485671357692
83.155065;1.0351309929991244;0.8331592357672317;0.804873817702432;-0.021842743587104765;-0.021101512508684632;1.035007589140574;10.000062766403106;0.8335089120346347;-0.005993996643816697;-0.005994003606521853;0.7246255184671304;0.005211964851947693;0.7246485500299761
83.165065;1.03513102141456;0.8331593046890517;0.8048738244461081;-0.02184274358620232;-0.021101512503281815;1.0350075312302347;10.000063984162866;0.8335088467462896;-0.005993996718039365;-0.005994003574931504;0.7246256724417761;0.005211964464757207;0.7246485321752967
83.175065;1.0351310474313125;0.8331593751116886;0.8048738308204142;-0.021842743586375436;-0.021101512498437388;1.0350074741758375;10.000065239531432;0.8335087837485049;-0.005993996791050451;-0.0059940035400402325;0.7246258244787984;0.005211964073341933;0.7246485137974679
83.185065;1.035131070576661;0.8331594467802976;0.8048738363941786;-0.021842743587408776;-0.021101512493961267;1.0350074181178566;10.00006652699565;0.8335087233477925;-0.005993996862653545;-0.005994003501815982;0.7246259743753755;0.0052119636764512535;0.724648495127936
83.195065;1.0351310904009925;0.8331595193921464;0.8048738406535375;-0.0218427435890823;-0.021101512489690534;1.0350073631400225;10.000067840711216;0.833508665700582;-0.005993996932695194;-0.005994003460266561;0.7246261219708112;0.005211963273041499;0.7246484763616658
83.205065;1.0351311065005622;0.8331595926432622;0.8048738431394209;-0.021842743591196468;-0.021101512485467124;1.035007309277702;10.000069173792753;0.8335086108477087;-0.005993997001096213;-0.005994003415454584;0.7246262671287644;0.0052119628624839485;0.7246484576443005
83.215065;1.03513111856212;0.8331596662421465;0.8048738435692652;-0.02184274359359356;-0.021101512481113173;1.0350072565923807;10.000070518622296;0.8335085587614387;-0.00599399706784066;-0.005994003367493448;0.7246264096924564;0.005211962444380605;0.7246484390870046
83.225065;1.0351311264131935;0.8331597399009215;0.8048738419063276;-0.02184274359614854;-0.021101512476451707;1.0350072052574946;10.000071867424852;0.8335085093731021;-0.005993997132926171;-0.0059940033165414314;0.7246265494936164;0.005211962018032723;0.724648420773339
83.235065;1.0351311300434942;0.8331598133165407;0.8048738383196219;-0.021842743598759828;-0.02110151247136356;1.0350071555795421;10.000073212358842;0.8335084625542774;-0.0059939971963321225;-0.005994003262794798;0.7246266864300908;0.005211961582362041;0.7246484027489871
83.245065;1.0351311295255436;0.8331598861864185;0.8048738330356603;-0.021842743601345114;-0.02110151246582521;1.0350071079430037;10.000074545395936;0.8335084180940951;-0.00599399725803997;-0.00599400320647042;0.7246268205261277;0.005211961136494292;0.7246483850632028
83.255065;1.0351311248903043;0.8331599582843956;0.8048738262518497;-0.021842743603812945;-0.021101512459887152;1.0350070627323917;10.000075858043772;0.8335083757115059;-0.005993997318061634;-0.0059940031477951575;0.724626951901574;0.00521196068006018;0.724648367846273
83.265065;1.0351311160899868;0.8331600295243998;0.8048738181853171;-0.021842743606040275;-0.021101512453623537;1.0350070202867137;10.000077141116428;0.833508335112211;-0.005993997376431561;-0.005994003087020916;0.7246270806699757;0.005211960212927001;0.7246483513413787
83.275065;1.035131103021312;0.8331600999232438;0.8048738091141199;-0.02184274360790017;-0.02110151244711215;1.0350069808911975;10.000078385279407;0.8335082960776261;-0.005993997433179727;-0.005994003024437991;0.7246272068622386;0.005211959735215978;0.7246483358884153
83.285065;1.0351310855546312;0.833160169487952;0.804873799341993;-0.02184274360930032;-0.02110151244043507;1.0350069447557342;10.000079582104979;0.8335082585156611;-0.005993997488321031;-0.005994002960367982;0.7246273304252052;0.0052119592477535845;0.7246483218565587
83.295065;1.0351310635818034;0.8331602381293025;0.8048737891641681;-0.021842743610177448;-0.021101512433669742;1.0350069119516576;10.000080724607653;0.8335082224544412;-0.005993997541867268;-0.005994002895148789;0.7246274512790535;0.005211958752271697;0.724648309538186
83.305065;1.035131037057479;0.8331603056504135;0.8048737788417936;-0.02184274361047077;-0.021101512426877765;1.0350068823964151;10.00008180743107;0.8335081880218937;-0.005993997593836006;-0.005994002829109795;0.7246275694010627;0.005211958250930193;0.72464829906964
83.315065;1.0351310059813918;0.8331603717984615;0.8048737685665688;-0.02184274361012327;-0.021101512420090167;1.0350068559426462;10.000082827095765;0.8335081553987742;-0.005993997644232007;-0.005994002762539741;0.7246276848658689;0.005211957745518601;0.7246482904123073
83.325065;1.0351309703378573;0.8331604363374038;0.8048737584633046;-0.021842743609105902;-0.021101512413297028;1.0350068324696138;10.000083781900555;0.8335081247516793;-0.0059939976930167066;-0.005994002695663591;0.7246277978197044;0.005211957237039079;0.7246482834053795
83.335065;1.0351309300821674;0.8331604990710737;0.8048737486291236;-0.021842743607423307;-0.021101512406463414;1.0350068119400397;10.000084671565384;0.8335080962235623;-0.005993997740101806;-0.005994002628649628;0.7246279084605148;0.005211956725822346;0.7246482778614095
83.345065;1.0351308852070225;0.8331605598118402;0.8048737391730993;-0.021842743605095746;-0.021101512399558417;1.0350067944435566;10.000085497064735;0.8335080699741743;-0.005993997785384;-0.005994002561643744;0.7246280170641354;0.005211956211906634;0.7246482736165887
83.355065;1.0351308358098241;0.8331606183868722;0.8048737302174018;-0.021842743602153245;-0.021101512392581474;1.0350067801459966;10.000086260463133;0.8335080461568583;-0.005993997828802098;-0.005994002494783591;0.7246281239855161;0.005211955695217116;0.7246482704967288
83.365065;1.0351307821043896;0.8331606746908101;0.8048737218322269;-0.021842743598649902;-0.021101512385572424;1.0350067691889813;10.000086964452825;0.8335080248475135;-0.005993997870367675;-0.005994002428181829;0.7246282295672626;0.005211955175352617;0.7246482682859232
83.375065;1.0351307244004762;0.8331607287026178;0.8048737139820347;-0.021842743594675515;-0.021101512378576354;1.0350067617129104;10.000087611850214;0.8335080060484142;-0.005993997910146042;-0.005994002361919794;0.7246283340301802;0.005211954651574439;0.724648266768177
83.385065;1.0351306630323294;0.833160780459635;0.8048737065676884;-0.02184274359035215;-0.021101512371597266;1.0350067579699822;10.000088205037194;0.8335079897619277;-0.005993997948223237;-0.005994002296061656;0.724628437459985;0.005211954123197624;0.7246482657605448
83.395065;1.035130598260087;0.8331608300150329;0.8048736994981818;-0.021842743585819373;-0.021101512364609613;1.0350067583571176;10.000088745052793;0.8335079760487283;-0.0059939979846920744;-0.005994002230662778;0.7246285398531646;0.005211953589809564;0.7246482650850109
83.405065;1.0351305302360874;0.8331608774019217;0.8048736926733144;-0.021842743581221794;-0.021101512357607252;1.0350067633349054;10.000089231062368;0.8335079650436937;-0.005993998019641392;-0.0059940021657640145;0.7246286411235581;0.005211953051099939;0.7246482645558849
83.415065;1.0351304590161625;0.8331609226335199;0.8048736859170307;-0.02184274357670438;-0.021101512350625767;1.035006773314793;10.000089661050874;0.8335079569512311;-0.005993998053139249;-0.0059940021013839;0.7246287411179667;0.005211952506567582;0.7246482640186013
83.425065;1.035130384596365;0.8331609656992288;0.8048736789734031;-0.021842743572407727;-0.021101512343724763;1.0350067885922083;10.000090033013938;0.8335079520245312;-0.005993998085227763;-0.005994002037511772;0.7246288396899359;0.005211951955482171;0.7246482633731164
83.435065;1.035130307010902;0.8331610065366631;0.8048736715415316;-0.02184274356845046;-0.021101512336959023;1.035006809346008;10.000090345377206;0.8335079505353066;-0.005993998115925399;-0.005994001974100855;0.724628936714635;0.005211951397138446;0.7246482625303943
83.445065;1.0351302264396798;0.8331610450451581;0.804873663322752;-0.0218427435648986;-0.021101512330364086;1.0350068356631736;10.000090596668846;0.8335079527553064;-0.0059939981452261926;-0.005994001911065282;0.7246290319994274;0.005211950831093736;0.7246482613510011
83.455065;1.0351301432356712;0.8331610811450744;0.8048736541058898;-0.02184274356175322;-0.021101512323951226;1.0350068675383328;10.00009078514341;0.8335079589269175;-0.0059939981730963475;-0.005994001848283354;0.7246291252323902;0.005211950257444438;0.7246482596042716
83.465065;1.0351300578708909;0.8331611148398744;0.8048736438045342;-0.021842743558973032;-0.021101512317709736;1.035006904827494;10.000090908432798;0.833507969226839;-0.005993998199470323;-0.00599400178560538;0.7246292160459042;0.00521194967715735;0.7246482569182662
83.475065;1.0351299708677644;0.8331611462828412;0.804873632385626;-0.021842743556500645;-0.02110151231163085;1.0350069472374253;10.000090963199039;0.8335079837745658;-0.0059939982242694706;-0.005994001722867377;0.7246293040911904;0.005211949092028062;0.7246482527801861
83.485065;1.0351298827351694;0.8331611758065479;0.8048736197856547;-0.021842743554268892;-0.021101512305732054;1.0350069944271325;10.000090945196566;0.8335080026945553;-0.005993998247444261;-0.005994001659910617;0.7246293890513269;0.005211948504325263;0.7246482466562449
83.495065;1.0351297939084412;0.8331612038804809;0.8048736058780456;-0.021842743552207;-0.02110151230004367;1.0350070460825571;10.000090849810789;0.8335080262209704;-0.005993998268995318;-0.00599400159659336;0.7246294706545144;0.0052119479165714565;0.7246482381278587
83.505065;1.0351297047198307;0.8331612310408403;0.8048735904637829;-0.021842743550262132;-0.021101512294571096;1.0350071018709928;10.000090672535958;0.8335080547822902;-0.005993998288955566;-0.005994001532790052;0.7246295487066754;0.005211947331418253;0.724648226930431
83.515065;1.035129615376271;0.8331612577928144;0.8048735732917636;-0.0218427435484085;-0.021101512289276095;1.035007161404941;10.000090409203484;0.8335080889862873;-0.005993998307361159;-0.005994001468396433;0.7246296230882006;0.00521194675127577;0.724648212901417
83.525065;1.035129525947142;0.8331612845184075;0.8048735541392493;-0.021842743546638278;-0.021101512284085064;1.0350072242906836;10.000090056080479;0.8335081295125671;-0.005993998324233043;-0.005994001403350435;0.7246296937166332;0.005211946177803629;0.7246481959168908
83.535065;1.0351294364327515;0.8331613114774948;0.8048735329042233;-0.02184274354496361;-0.021101512278910082;1.0350072902208105;10.000089609618213;0.8335081769332631;-0.005993998339568175;-0.0059940013376437095;0.7246297605195882;0.005211945611951502;0.7246481758734018
83.545065;1.0351293468699456;0.8331613388611463;0.8048735096029588;-0.021842743543412015;-0.021101512273672792;1.0350073589990147;10.000089066277667;0.8335082315566998;-0.0059939983533452736;-0.005994001271295283;0.7246298234402642;0.005211945054664296;0.724648152663436
83.555065;1.035129257373321;0.8331613668151059;0.8048734842801278;-0.02184274354199904;-0.02110151226830741;1.0350074304220471;10.000088423288656;0.8335082934447338;-0.005993998365545965;-0.005994001204319031;0.7246298824742781;0.005211944507358319;0.7246481261375639
83.565065;1.0351291681068746;0.8331613954446027;0.8048734569607571;-0.021842743540715342;-0.02110151226273765;1.0350075041814615;10.00008767939337;0.8335083625692262;-0.0059939983761668515;-0.005994001136734501;0.7246299376966301;0.005211943971744512;0.7246480961284171
83.575065;1.0351290792012926;0.8331614248172201;0.8048734276729008;-0.02184274353953612;-0.021101512256866146;1.035007579925732;10.000086834342712;0.8335084389250956;-0.005993998385211869;-0.005994001068592835;0.7246299892196595;0.005211943449645128;0.7246480625048306
83.585065;1.0351289906525074;0.8331614549269851;0.804873396468968;-0.021842743538425594;-0.021101512250597282;1.035007657359867;10.000085888230029;0.833508522501215;-0.005993998392687837;-0.005994000999963134;0.7246300371145512;0.005211942943004702;0.724648025177383
83.595065;1.0351289022739434;0.8331614856200269;0.8048733634269489;-0.021842743537323992;-0.021101512243865892;1.0350077362470314;10.000084841603849;0.8335086131971579;-0.00599399839862051;-0.005994000930892765;0.7246300813991985;0.00521194245362093;0.7246479840586197
83.605065;1.0351288137398538;0.8331615165646992;0.8048733286342682;-0.021842743536128376;-0.02110151223664725;1.035007816311187;10.000083695490035;0.833508710797646;-0.005993998403068971;-0.00599400086138722;0.7246301221105096;0.005211941982886703;0.724647939024751
83.615065;1.0351287247099077;0.8331615473187792;0.8048732921547211;-0.021842743534700275;-0.021101512228959424;1.035007897143296;10.000082450968002;0.8335088149641041;-0.005993998406117494;-0.005994000791413128;0.7246301593757514;0.005211941531910989;0.7246478898986121
83.625065;1.035128634956102;0.8331615774450923;0.804873254026723;-0.021842743532902897;-0.021101512220863365;1.0350079782306314;10.000081109223503;0.8335089252038406;-0.005993998407870781;-0.0059940007209028975;0.7246301934084409;0.005211941101665803;0.7246478364581347
83.635065;1.0351285444230862;0.8331616065835152;0.8048732143055369;-0.021842743530635422;-0.02110151221244592;1.035008059041574;10.00007967212482;0.8335090408824545;-0.005993998408464504;-0.005994000649764971;0.7246302244771986;0.005211940693037953;0.7246477784884865
83.645065;1.035128453238589;0.8331616344366721;0.8048731730891558;-0.021842743527845904;-0.021101512203804126;1.0350081390413455;10.000078142239369;0.8335091612859488;-0.0059939984080612544;-0.005994000577908406;0.7246302529349118;0.005211940307116354;0.724647715836974
83.655065;1.035128361674761;0.8331616606922626;0.8048731305144381;-0.021842743524512414;-0.02110151219505185;1.0350082177229816;10.000076522468964;0.8335092856646482;-0.005993998406830794;-0.005994000505259657;0.7246302792513827;0.005211939945875477;0.7246476484161308
83.665065;1.0351282700405262;0.8331616849590697;0.8048730867503158;-0.02184274352061759;-0.02110151218632376;1.0350082947238908;10.000074816074488;0.8335094132392764;-0.005993998404942477;-0.005994000431752616;0.7246303039496089;0.005211939612434609;0.7246475761984592
83.675065;1.0351281785480029;0.8331617068117039;0.8048730419773727;-0.02184274351615502;-0.021101512177761097;1.0350083699204364;10.000073026805383;0.8335095432075537;-0.00599399840257555;-0.005994000357308866;0.7246303275024457;0.00521193931022135;0.724647499255044
83.685065;1.0351280872413506;0.8331617258832357;0.8048729963609917;-0.02184274351114007;-0.02110151216949741;1.035008443412096;10.000071159037173;0.833509674782695;-0.005993998399928385;-0.005994000281835802;0.7246303502974006;0.005211939042156015;0.724647417790873
83.695065;1.0351279959834288;0.8331617418531002;0.8048729500826582;-0.021842743505593367;-0.02110151216166387;1.035008515390771;10.000069218091832;0.8335098072119407;-0.005993998397205061;-0.0059940002052565255;0.7246303726459685;0.0052119388106223;0.7246473320757632
83.705065;1.0351279044249062;0.8331617543844663;0.8048729034183405;-0.021842743499519035;-0.021101512154398865;1.0350085859959883;10.000067210060665;0.8335099397301767;-0.005993998394584106;-0.0059940001275453035;0.7246303947718911;0.005211938617540268;0.7246472423016482
83.715065;1.0351278120293521;0.8331617631381468;0.8048728567448683;-0.021842743492897783;-0.02110151214783072;1.0350086553224531;10.000065140608523;0.8335100715310728;-0.005993998392199385;-0.005994000048715234;0.7246304167934141;0.0052119384643471165;0.7246471485526784
83.725065;1.035127718225568;0.8331617677881282;0.8048728104632895;-0.021842743485689476;-0.02110151214206135;1.0350087235596908;10.000063014095447;0.8335102018310154;-0.005993998390158356;-0.005993999968776272;0.7246304387378013;0.005211938352035394;0.7246470509149169
83.735065;1.0351276225339312;0.8331617679751593;0.8048727649413882;-0.021842743477836404;-0.021101512137184742;1.0350087910636767;10.000060834107922;0.8335103299752361;-0.005993998388587511;-0.0059939998877338;0.7246304605732901;0.005211938281101286;0.7246469495323741
83.745065;1.03512752456688;0.8331617632924265;0.8048727205302307;-0.02184274346926522;-0.02110151213330983;1.0350088582862165;10.000058604000973;0.8335104554924039;-0.005993998387651411;-0.00599399980562268;0.7246304822220162;0.005211938251377062;0.7246468445532083
83.755065;1.0351274240294008;0.8331617533290426;0.8048726776480395;-0.021842743459892636;-0.021101512130560364;1.0350089256924668;10.000056326748863;0.8335105780850233;-0.0059939983875218015;-0.005993999722525765;0.7246305035891408;0.00521193826183512;0.7246467361078349
83.765065;1.0351273207883167;0.8331617377319014;0.8048726368358724;-0.02184274344964066;-0.021101512129055422;1.0350089937546283;10.00005400505042;0.8335106976234142;-0.005993998388339412;-0.00599399963855853;0.7246305246627401;0.005211938310671641;0.7246466243716498
83.775065;1.0351272148914936;0.8331617162698246;0.8048725986945512;-0.021842743438448296;-0.021101512128878227;1.0350090629465682;10.000051641720209;0.8335108141515956;-0.0059939983902008035;-0.0059939995538345345;0.7246305456243475;0.005211938395868712;0.7246465095974907
83.785065;1.0351271064750596;0.8331616888587091;0.8048725637675517;-0.02184274342625521;-0.02110151213005051;1.0350091336936031;10.000049240242882;0.8335109278366362;-0.005993998393174049;-0.005993999468449879;0.7246305668543441;0.0052119385157755015;0.724646392040328
83.795065;1.0351269956592262;0.8331616555486762;0.8048725324708228;-0.02184274341296814;-0.021101512132529456;1.035009206326361;10.00004680541835;0.8335110388837064;-0.005993998397328674;-0.005993999382489322;0.7246305888189498;0.0052119386691229916;0.7246462718861223
83.805065;1.0351268825093718;0.8331616164906982;0.8048725050885677;-0.021842743398459732;-0.02110151213623762;1.035009281078134;10.000044343129646;0.8335111474909959;-0.005993998402738956;-0.005993999296030218;0.7246306119495215;0.005211938854608062;0.724646149299972
83.815065;1.0351267670369213;0.833161571862403;0.8048724817917909;-0.021842743382616037;-0.021101512141112982;1.0350093581200481;10.0000418591193;0.8335112538031306;-0.005993998409457216;-0.005993999209167695;0.7246306365961607;0.005211939070576842;0.7246460245088104
83.825065;1.0351266492236708;0.8331615218059324;0.8048724626535758;-0.021842743365381462;-0.021101512147126408;1.035009437604636;10.000039358112788;0.8335113578479192;-0.0059939984174971215;-0.0059939991220571654;0.7246306630178707;0.005211939314917073;0.7246458978194212
83.835065;1.0351265290868938;0.8331614664667104;0.8048724476983038;-0.021842743346755882;-0.021101512154256055;1.0350095197384828;10.00003684381869;0.8335114595426114;-0.0059939984268385475;-0.005993999034910775;0.7246306913685617;0.005211939585226702;0.7246457696133074
83.845065;1.0351264067417594;0.8331614060787347;0.8048724369446904;-0.02184274332675524;-0.021101512162473347;1.0350096048868724;10.00003431896736;0.8335115587603509;-0.005993998437446998;-0.005993998947951915;0.7246307217087837;0.005211939879385401;0.7246456403431552
83.855065;1.03512628239289;0.8331613409645634;0.80487243037435;-0.021842743305381947;-0.021101512171755904;1.0350096936042628;10.000031785326193;0.8335116553686944;-0.005993998449302795;-0.005993998861387854;0.7246307540447533;0.0052119401960560524;0.7246455104829561
83.865065;1.0351261562619942;0.8331612714649076;0.8048724278831146;-0.02184274328263242;-0.02110151218209295;1.0350097865127785;10.000029244267338;0.8335117492356622;-0.005993998462412715;-0.005993998775401905;0.7246307883384963;0.00521194053469022;0.7246453804359084
83.875065;1.0351260284977573;0.8331611979026785;0.8048724292640378;-0.02184274325851271;-0.02110151219347291;1.0350098841139208;10.000026697392572;0.8335118402510187;-0.005993998476781338;-0.005993998690146999;0.7246308244928853;0.005211940895233823;0.7246452504767901
83.885065;1.0351258991280292;0.8331611205934661;0.8048724342020408;-0.021842743233042004;-0.02110151220586858;1.0350099866981817;10.000024146774415;0.833511928338796;-0.005993998492373205;-0.005993998605763735;0.7246308623487967;0.005211941277813695;0.7246451207880742
83.895065;1.03512576810955;0.8331610398640249;0.8048724422865728;-0.02184274320625625;-0.02110151221923062;1.0350100943607008;10.000021594914026;0.8335120134246053;-0.005993998509118945;-0.005993998522420329;0.7246309016959631;0.0052119416826169745;0.7246449915391734
83.905065;1.0351256354263896;0.8331609560611875;0.8048724530564451;-0.021842743178202804;-0.02110151223349228;1.0350102070159115;10.000019044352477;0.8335120954101651;-0.005993998526951988;-0.005993998440318163;0.7246309422876043;0.005211942109886345;0.7246448629060762
83.915065;1.0351255011464553;0.8331608695257252;0.8048724660384665;-0.021842743148917647;-0.0211015122485804;1.0350103244350983;10.00001649739571;0.8335121741744941;-0.005993998545814581;-0.00599399835965008;0.7246309838276787;0.005211942559671179;0.7246447350432531
83.925065;1.0351253654625736;0.8331607805252328;0.8048724807646948;-0.02184274311840257;-0.02110151226442387;1.0350104463655183;10.000013956187814;0.8335122495433965;-0.0059939985656347365;-0.0059939982805669164;0.7246310259753318;0.005211943031447327;0.724644608088242
83.935065;1.0351252287426218;0.8331606892170339;0.8048724968009068;-0.021842743086626242;-0.021101512280959737;1.0350105726655798;10.000011422438968;0.8335123212384519;-0.005993998586314032;-0.0059939982031811945;0.7246310684224059;0.005211943523914707;0.7246444822043112
83.945065;1.0351250914848786;0.8331605957050027;0.804872513747619;-0.021842743053548795;-0.021101512298148075;1.0350107033442448;10.000008897027664;0.8335123888859118;-0.005993998607723039;-0.005993998127587489;0.7246311109428633;0.005211944034976245;0.7246443576187648
83.955065;1.035124954149617;0.8331605000952192;0.804872531197075;-0.02184274301914477;-0.021101512315980585;1.0350108384470187;10.000006380390833;0.833512452090509;-0.0059939986296991725;-0.005993998053873441;0.724631153350452;0.00521194456187382;0.7246442346224984
83.965065;1.0351248169924503;0.8331604024434268;0.8048725487408884;-0.021842742983407548;-0.02110151233446005;1.0350109778664875;10.000003873024701;0.8335125104730711;-0.005993998652065237;-0.0059939979821107174;0.7246311954706185;0.0052119451014469905;0.7246441135193074
83.975065;1.0351246799906273;0.8331603027195381;0.8048725660199346;-0.02184274294634319;-0.02110151235356264;1.0350111212570485;10.000001375246654;0.8335125636270994;-0.005993998674656891;-0.005993997912344537;0.7246312372093703;0.00521194565049664;0.7246439945827184
83.985065;1.0351245428647955;0.8331602009127104;0.8048725827271991;-0.021842742907974434;-0.021101512373196973;1.0350112681072616;9.999998886893161;0.8335126111004011;-0.005993998697328734;-0.005993997844604395;0.7246312786341778;0.00521194620614919;0.7246438780943931
83.995065;1.0351244051774136;0.8331600971364103;0.8048725986096852;-0.02184274286834264;-0.021101512393186198;1.0350114178552865;9.999996407372985;0.833512652428534;-0.005993998719943316;-0.0059939977789176925;0.7246313199611736;0.005211946766084448;0.724643764415533
84.005065;1.0351242664755975;0.8331599916025078;0.8048726135006447;-0.021842742827486723;-0.021101512413305087;1.0350115699933602;9.999993935933645;0.8335126870890015;-0.005993998742359076;-0.005993997715305376;0.72463136150699;0.005211947328679288;0.7246436539967185
84.015065;1.0351241263926314;0.8331598845679337;0.8048726273054444;-0.021842742785427416;-0.021101512433346133;1.0350117241578236;9.999991472039078;0.8335127144231751;-0.0059939987644200615;-0.005993997653780578;0.724631403670606;0.005211947893052846;0.7246435473540618
84.025065;1.035123984618703;0.8331597763388545;0.8048726399612139;-0.021842742742179025;-0.021101512453154028;1.0350118801457777;9.999989015476075;0.8335127336907372;-0.005993998785960849;-0.0059939975943585485;0.7246314468893836;0.005211948458904171;0.724643445063782
84.035065;1.0351238408305317;0.8331596672375091;0.80487265144504;-0.021842742697765684;-0.021101512472606027;1.0350120378509184;9.999986566200405;0.8335127441887845;-0.0059939988068302835;-0.0059939975370551105;0.7246314915518971;0.0052119490261099315;0.7246433477370245
84.045065;1.035123694765767;0.8331595575089777;0.8048726618069448;-0.021842742652225314;-0.02110151249157536;1.035012197153863;9.999984124213366;0.8335127453217248;-0.005993998826905353;-0.0059939974818757485;0.7246315379324936;0.005211949594305498;0.7246432559490948
84.055065;1.035123546340744;0.8331594473000747;0.8048726711979506;-0.021842742605610768;-0.02110151250992194;1.0350123578187378;9.999981689707079;0.83351273664459;-0.005993998846078254;-0.0059939974288186985;0.7246315861839228;0.005211950162751301;0.7246431701632373
84.065065;1.035123395578603;0.8331593367374133;0.8048726798762426;-0.021842742557990052;-0.021101512527505428;1.0350125194881532;9.999979263692317;0.8335127178985926;-0.005993998864239487;-0.0059939973778868625;0.7246316363743776;0.00521195073038311;0.7246430907068538
84.075065;1.0351232424710703;0.8331592260064188;0.8048726881351889;-0.021842742509440887;-0.021101512544192333;1.0350126817797798;9.999976848375121;0.8335126890288256;-0.005993998881283796;-0.005993997329084528;0.7246316885575657;0.005211951296070833;0.7246430178097744
84.085065;1.0351230869804682;0.8331591153600209;0.8048726961946981;-0.02184274246004635;-0.021101512559859297;1.035012844392259;9.999974446821007;0.8335126501653454;-0.005993998897125591;-0.005993997282409383;0.7246317428359305;0.005211951859359631;0.7246429516450167
84.095065;1.0351229290886483;0.8331590050535241;0.8048727041669198;-0.021842742409891664;-0.021101512574406622;1.0350130071247192;9.99997206286529;0.8335126015954806;-0.005993998911697187;-0.00599399723786621;0.7246317993596307;0.005211952421088887;0.7246428923305779
84.105065;1.0351227687926228;0.8331588953078725;0.8048727120859449;-0.021842742359064585;-0.021101512587768285;1.0350131697744052;9.999969701160058;0.8335125437345549;-0.00599399892494325;-0.005993997195490328;0.7246318583026314;0.005211952983025392;0.7246428399178103
84.115065;1.0351226060868541;0.8331587863470409;0.8048727199376315;-0.021842742307670672;-0.021101512599902478;1.035013332036361;9.99996736634877;0.8335124770166521;-0.005993998936826709;-0.005993997155353613;0.7246319198622365;0.00521195354680962;0.7246427944177244
84.125065;1.0351224409430284;0.8331586783952968;0.8048727276776426;-0.021842742255842287;-0.02110151261077183;1.0350134935281967;9.999965062373521;0.8335124017650676;-0.005993998947323756;-0.005993997117549346;0.7246319842532728;0.005211954113196752;0.7246427558613363
84.135065;1.0351222733065344;0.833158571622699;0.8048727352436138;-0.02184274220371226;-0.021101512620322442;1.0350136538661177;9.99996279289324;0.8335123181936801;-0.0059939989564089325;-0.005993997082167956;0.7246320516819911;0.005211954682259122;0.7246427243307785
84.145065;1.0351221031458877;0.8331584661447444;0.8048727425652231;-0.021842742151382134;-0.021101512628471538;1.0350138127137603;9.999960561380002;0.8335122265349426;-0.005993998964064403;-0.00599399704927718;0.7246321222600244;0.005211955254118126;0.7246426999624568
84.155065;1.0351219305269705;0.8331583620725402;0.8048727495595022;-0.021842742098927483;-0.021101512635110974;1.0350139698216039;9.999958370501774;0.8335121271736685;-0.005993998970307578;-0.0059939970189033815;0.7246321958976556;0.0052119558290736395;0.724642682975459
84.165065;1.035121755652188;0.8331582595643655;0.8048727561156801;-0.02184274204641856;-0.021101512640112667;1.0350141250354086;9.999956222303744;0.8335120206870625;-0.005993998975206165;-0.0059939969910139885;0.7246322723473847;0.00521195640702051;0.7246426736915309
