time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.175065;1.0351215788277455;0.8331581588630187;0.8048727621202173;-0.021842741993921427;-0.02110151264333589;1.0350142782806422;9.99995411899355;0.8335119077656515;-0.005993998978877568;-0.005993996965525756;0.7246323513669117;0.005211956986985114;0.7246426724936933
84.185065;1.0351214004170468;0.8331580602843928;0.8048727675324775;-0.021842741941488508;-0.02110151264464653;1.0350144295788122;9.999952063090449;0.8335117890961389;-0.005993998981485733;-0.005993996942328034;0.7246324327921659;0.005211957567261881;0.7246426797630662
84.195065;1.035121220830772;0.8331579641652958;0.8048727724350472;-0.02184274188916337;-0.021101512643930828;1.0350145790442193;9.999950057063097;0.8335116653641534;-0.005993998983243141;-0.005993996921289623;0.72463251650279;0.0052119581460884565;0.7246426958133705
84.205065;1.0351210404998101;0.8331578708437916;0.8048727769973373;-0.02184274183700196;-0.021101512641104308;1.0350147267903802;9.999948102810809;0.833511537372566;-0.005993998984410415;-0.005993996902263246;0.7246326024072912;0.00521195872236395;0.7246427207995872
84.215065;1.0351208598356594;0.8331577806821047;0.8048727813883246;-0.021842741785085072;-0.02110151263613423;1.0350148728075848;9.999946200615785;0.833511406090896;-0.00599399898528246;-0.005993996885103349;0.7246326904696923;0.00521195929587187;0.7246427546699654
84.225065;1.035120679204421;0.8331576940548325;0.8048727857203702;-0.021842741733506147;-0.02110151262905146;1.0350150169235213;9.999944347893026;0.8335112725718197;-0.005993998986154508;-0.005993996869683629;0.7246327807059226;0.005211959867060652;0.724642797224179
84.235065;1.035120498889513;0.8331576112942021;0.8048727900511619;-0.021842741682347264;-0.021101512619925142;1.0350151588621825;9.999942538957201;0.8335111378193552;-0.005993998987276204;-0.005993996855896217;0.7246328731400183;0.005211960436642082;0.724642848181497
84.245065;1.0351203190705294;0.8331575326538543;0.8048727943942326;-0.021842741631670475;-0.021101512608819158;1.0350152982990797;9.999940766171877;0.8335110026987331;-0.005993998988831821;-0.005993996843641986;0.7246329677681473;0.005211961005096072;0.7246429071755303
84.255065;1.0351201398387242;0.8331574582898164;0.8048727987192124;-0.021842741581529712;-0.021101512595771976;1.0350154348588594;9.999939021878001;0.8335108679251525;-0.005993998990958376;-0.0059939968328390925;0.7246330645444936;0.005211961572475539;0.7246429737398008
84.265065;1.0351199612221316;0.833157388258745;0.8048728029903363;-0.0218427415319792;-0.021101512580818847;1.035015568130714;9.999937300002042;0.8335107341275574;-0.005993998993763485;-0.005993996823424753;0.7246331633922085;0.005211962138700615;0.724643047344975
84.275065;1.0351197831858665;0.8331573225619743;0.8048728072166991;-0.0218427414830807;-0.021101512564025607;1.0350156977385614;9.999935596122231;0.8335106019505228;-0.005993998997326172;-0.005993996815323263;0.7246332642302057;0.005211962703802118;0.7246431274597112
84.285065;1.035119605592504;0.8331572611737604;0.8048728114348382;-0.0218427414349194;-0.021101512545492456;1.0350158233927782;9.999933906621306;0.8335104720774975;-0.005993999001691017;-0.005993996808434502;0.7246333669914288;0.005211963267909223;0.7246432135875347
84.295065;1.035119428211388;0.8331572039960616;0.8048728156781145;-0.021842741387598952;-0.021101512525320967;1.0350159448841085;9.99993222849167;0.8335103451402999;-0.005993999006859836;-0.005993996802675183;0.7246334716323817;0.0052119638312158965;0.7246433052612292
84.305065;1.035119250835029;0.8331571508320542;0.8048728200022869;-0.02184274134120927;-0.021101512503584115;1.0350160620652102;9.999930559294471;0.8335102216599087;-0.005993999012795881;-0.005993996798013217;0.7246335781053449;0.00521196439391966;0.7246434020095183
84.315065;1.0351190733682205;0.8331571014517731;0.8048728245093876;-0.02184274129581001;-0.021101512480338994;1.0350161748596827;9.999928896981524;0.8335101020825992;-0.005993999019453056;-0.005993996794457721;0.7246336863000589;0.005211964956116463;0.7246435033285337
84.325065;1.0351188958232558;0.8331570556670358;0.804872829360007;-0.021842741251459952;-0.02110151245565549;1.03501628326122;9.999927241088345;0.8335099868020177;-0.005993999026805904;-0.0059939967920392;0.7246337960401995;0.005211965517657808;0.724643608678135
84.335065;1.0351187183163753;0.8331570133472903;0.8048728347686419;-0.021842741208261247;-0.021101512429621994;1.035016387257343;9.99992559456475;0.8335098761181572;-0.005993999034848981;-0.005993996790801376;0.7246339071147172;0.005211966078069499;0.7246437174825203
84.345065;1.0351185410620618;0.8331569744124611;0.8048728409140689;-0.021842741166361607;-0.021101512402333173;1.0350164867251814;9.999923963638823;0.833509770226151;-0.005993999043573067;-0.005993996790798933;0.7246340192703145;0.005211966636715455;0.7246438291224375
84.355065;1.0351183643461086;0.8331569388379505;0.8048728478545617;-0.021842741125914507;-0.021101512373878775;1.0350165814184682;9.99992235592802;0.8335096692622633;-0.005993999052946869;-0.005993996792110799;0.7246341322210089;0.005211967193026133;0.7246439429607964
84.365065;1.0351181885642882;0.8331569066421796;0.8048728555776241;-0.021842741087041703;-0.021101512344358395;1.0350166710686872;9.999920778805631;0.8335095733360343;-0.005993999062914521;-0.005993996794852932;0.7246342457144404;0.005211967746575938;0.724644058394385
84.375065;1.0351180143234968;0.8331568778354718;0.8048728641228897;-0.021842741049818835;-0.021101512313911774;1.0350167554978755;9.99991923835911;0.8335094825201034;-0.0059939990734068065;-0.005993996799150601;0.7246343595700714;0.005211968297026353;0.7246441748569848
84.385065;1.0351178424988776;0.8331568523919131;0.8048728736542571;-0.021842741014269067;-0.02110151228270968;1.035016834636664;9.999917738981486;0.8335093968246866;-0.005993999084367897;-0.005993996805088978;0.7246344736644738;0.005211968843937763;0.7246442917546508
84.395065;1.0351176741584398;0.833156830299949;0.8048728844359608;-0.02184274098036024;-0.021101512250911645;1.03501690851082;9.999916284278275;0.8335093162080338;-0.005993999095784512;-0.00599399681268882;0.7246345879028152;0.005211969386617822;0.724644408401734
84.405065;1.035117510358655;0.833156811646024;0.8048728967409873;-0.021842740948026223;-0.021101512218658254;1.0350169772727167;9.999914878274398;0.8335092405975947;-0.005993999107697352;-0.005993996821918562;0.7246347021665445;0.005211969924453632;0.7246445240359972
84.415065;1.0351173519890242;0.8331567966625817;0.804872910762077;-0.021842740917198754;-0.021101512186103236;1.0350170411845354;9.999913525494042;0.8335091698701673;-0.005993999120196145;-0.005993996832731484;0.7246348162719245;0.005211970457664091;0.7246446378894473
84.425065;1.0351171997710018;0.8331567857550694;0.8048729265825139;-0.021842740887816528;-0.021101512153426483;1.035017100568789;9.999912230557165;0.8335091038298188;-0.005993999133392262;-0.0059939968451009715;0.7246349299946154;0.005211970987570647;0.7246447492459824
84.435065;1.035117054290023;0.8331567795133766;0.8048729441824688;-0.02184274085981672;-0.021101512120808328;1.0350171558158463;9.999910997975462;0.8335090421863836;-0.005993999147357341;-0.005993996859028461;0.724635043117993;0.005211971516105392;0.7246448574647463
84.445065;1.0351169160045222;0.8331567786621602;0.8048729634434177;-0.021842740833128056;-0.021101512088399846;1.035017207366911;9.999909831882473;0.8335089845237057;-0.005993999162074267;-0.005993996874526425;0.724635155439179;0.005211972045144431;0.7246449619561777
84.455065;1.035116785232142;0.8331567839743071;0.8048729841814622;-0.021842740807676415;-0.021101512056311764;1.0350172556494732;9.999908735746699;0.8335089303157035;-0.005993999177457711;-0.005993996891602738;0.7246352667316962;0.005211972576048335;0.7246450621590214
84.465065;1.0351166621129197;0.8331567961862124;0.8048730062169949;-0.021842740783401215;-0.021101512024612388;1.0350173010545554;9.999907711797876;0.8335088789733851;-0.005993999193413356;-0.005993996910255379;0.7246353766982963;0.005211973109749837;0.7246451575952866
84.475065;1.0351165466382681;0.8331568158922256;0.8048730294308136;-0.02184274076026217;-0.021101511993325623;1.0350173439428014;9.999906760147255;0.8335088298808541;-0.005993999209872938;-0.005993996930468041;0.7246354849617184;0.005211973647369138;0.7246452479627659
84.485065;1.0351164387633598;0.833156843424377;0.8048730537791037;-0.021842740738227374;-0.021101511962435853;1.0350173846252357;9.999905878752703;0.8335087824831753;-0.0059939992267911725;-0.005993996952216527;0.7246355911300654;0.005211974190511503;0.7246453332093734
84.495065;1.0351163385569493;0.8331568787911017;0.8048730792625451;-0.02184274071725518;-0.021101511931900394;1.0350174233552627;9.999905064352323;0.833508736410515;-0.005993999244128927;-0.005993996975481985;0.7246356948948731;0.005211974740902812;0.724645413554728
84.505065;1.035116246323166;0.8331569217463944;0.8048731058489758;-0.021842740697289646;-0.021101511901660323;1.035017460367904;9.999904313320997;0.8335086915023678;-0.0059939992618594715;-0.005993997000256067;0.7246357960864667;0.005211975300147186;0.7246454893834391
84.515065;1.0351161625685361;0.8331569719410747;0.8048731334080695;-0.021842740678272837;-0.021101511871648417;1.0350174958752503;9.999903622245919;0.8335086477073959;-0.005993999279985842;-0.005993997026543069;0.7246358946638812;0.005211975869871261;0.724645561093865
84.525065;1.0351160878148542;0.8331570289965906;0.8048731617449594;-0.02184274066014925;-0.021101511841791383;1.0350175299818092;9.999902988005582;0.8335086049725644;-0.005993999298521086;-0.00599399705435506;0.7246359906774977;0.005211976451580558;0.7246456290648801
84.535065;1.0351160224265643;0.8331570924697813;0.8048731907090997;-0.021842740642860008;-0.021101511812007322;1.0350175626521665;9.999902407463122;0.8335085632337524;-0.005993999317447103;-0.005993997083705585;0.7246360842636266;0.00521197704617285;0.7246456936812047
84.545065;1.0351159665870964;0.8331571618524086;0.804873220241531;-0.02184274062635279;-0.021101511782207018;1.0350175937611603;9.999901878018962;0.8335085225125038;-0.005993999336705544;-0.005993997114620872;0.7246361756598887;0.005211977653543036;0.7246457553161337
84.555065;1.0351159203849503;0.8331572366654251;0.8048732502786393;-0.021842740610605364;-0.021101511752293908;1.0350176231492993;9.999901398558835;0.8335084829846502;-0.00599399935622473;-0.005993997147155357;0.7246362651664509;0.00521197827250033;0.7246458143036995
84.565065;1.0351158838501127;0.8331573165434969;0.8048732806489508;-0.021842740595642084;-0.021101511722162115;1.0350176506842383;9.99990096924228;0.8335084449223306;-0.0059939993759391555;-0.005993997181390463;0.7246363530719037;0.0052119789012936325;0.7246458709097576
84.575065;1.0351158569069814;0.8331574012088221;0.8048733111529082;-0.021842740581531458;-0.02110151169170229;1.0350176762999936;9.999900590798939;0.8335084085862461;-0.005993999395776604;-0.005993997217424347;0.724636439648401;0.005211979538400684;0.72464592528506
84.585065;1.0351158393523723;0.8331574903617001;0.8048733417000895;-0.021842740568359737;-0.02110151166081572;1.035017699979744;9.99990026447498;0.8335083741418368;-0.00599399941564182;-0.0059939972553586214;0.724636525177181;0.0052119801827942005;0.7246459774368028
84.595065;1.0351158308859079;0.8331575835998873;0.8048733722860876;-0.021842740556193868;-0.021101511629440406;1.0350177217166034;9.999899992140104;0.8335083415989952;-0.005993999435427132;-0.005993997295279114;0.7246366098839991;0.005211980833849635;0.7246460272512832
84.605065;1.035115831158134;0.8331576804393958;0.8048734029085852;-0.021842740545063577;-0.021101511597575413;1.0350177414618642;9.999899775919191;0.833508310815176;-0.0059939994550363175;-0.005993997337258783;0.7246366938712493;0.005211981491294424;0.7246460745605364
84.615065;1.0351158398146239;0.8331577804078969;0.8048734335717845;-0.021842740534974033;-0.021101511565271732;1.035017759082539;9.999899617438889;0.8335082815828347;-0.005993999474394336;-0.005993997381392752;0.7246367771793515;0.005211982154961193;0.724646119213007
84.625065;1.0351158564929774;0.8331578831480945;0.8048734643251871;-0.021842740525930764;-0.02110151153259735;1.0350177743540396;9.99989951731649;0.833508253741647;-0.005993999493437093;-0.00599399742781268;0.7246368598861408;0.005211982824445453;0.7246461610742364
84.635065;1.0351158808015244;0.8331579884818295;0.8048734952722584;-0.02184274051796083;-0.021101511499615148;1.0350177869852901;9.99989947556915;0.8335082272210965;-0.005993999512093426;-0.005993997476666824;0.7246369421328089;0.0052119834990492575;0.7246461999422992
84.645065;1.035115912341681;0.8331580963762822;0.8048735265451532;-0.0218427405111223;-0.021101511466382963;1.035017796666699;9.99989949252439;0.833508201986518;-0.005993999530283504;-0.005993997528113026;0.7246370240840405;0.0052119841777388135;0.724646235504878
84.655065;1.0351159507196923;0.8331582068372465;0.8048735582740105;-0.021842740505488643;-0.021101511432947615;1.0350178031039867;9.999899569334682;0.8335081779726232;-0.005993999547942822;-0.005993997582321894;0.7246371058445737;0.00521198485904608;0.7246462674157693
84.665065;1.0351159955179594;0.8331583198515993;0.8048735906138161;-0.021842740501115725;-0.021101511399320504;1.0350178060435828;9.99989970776423;0.8335081550841663;-0.005993999565040665;-0.005993997639458354;0.7246371873888081;0.005211985541325612;0.7246462953883538
84.675065;1.0351160462926516;0.8331584354113799;0.8048736237965958;-0.021842740498019732;-0.021101511365464;1.035017805323992;9.999899909094998;0.8335081332201139;-0.0059939995815757804;-0.00599399769966414;0.7246372685581234;0.005211986223200897;0.7246463192315916
84.685065;1.035116102628114;0.8331585535287229;0.804873658106249;-0.021842740496178913;-0.021101511331308272;1.0350178009405855;9.99990017316369;0.8335081122227694;-0.005993999597566015;-0.005993997763052294;0.7246373491174043;0.005211986903760657;0.7246463388522781
84.695065;1.0351161642127145;0.8331586741959136;0.8048736937781953;-0.02184274049555201;-0.021101511296781467;1.0350177930818987;9.999900499021825;0.8335080918282736;-0.005993999613031078;-0.005993997829669364;0.7246374288222505;0.005211987582346648;0.7246463542316517
84.705065;1.0351162308643873;0.8331587973152388;0.8048737309204256;-0.021842740496096323;-0.021101511261823074;1.0350177821027788;9.99990088603082;0.8335080717495941;-0.0059939996279714716;-0.005993997899435127;0.7246375074190756;0.005211988258163198;0.7246463653679036
84.715065;1.035116302496491;0.8331589226224632;0.8048737695282434;-0.021842740497774724;-0.021101511226376306;1.0350177684624227;9.999901333296814;0.8335080517915021;-0.005993999642371366;-0.005993997972132498;0.7246375845894415;0.005211988930164328;0.7246463722248998
84.725065;1.035116379089727;0.8331590496890295;0.8048738095653993;-0.02184274050055039;-0.021101511190386783;1.0350177526840973;9.999901838340696;0.8335080318715533;-0.005993999656216781;-0.005993998047458763;0.7246376599409705;0.005211989597264077;0.7246463747632834
84.735065;1.0351164606789796;0.8331591780444878;0.8048738510388931;-0.02184274050437138;-0.021101511153813274;1.0350177353422254;9.999902397126139;0.8335080120113547;-0.005993999669502153;-0.005993998125084828;0.7246377330402507;0.005211990258738155;0.7246463730055355
84.745065;1.0351165473238733;0.833159307250329;0.8048738940427125;-0.02184274050916543;-0.021101511116629192;1.0350177170465114;9.999903004975202;0.8335079923668725;-0.00599399968224042;-0.005993998204682857;0.7246378034099659;0.0052119909147412815;0.7246463669971395
84.755065;1.0351166390738007;0.8331594368463431;0.8048739387596164;-0.021842740514854356;-0.02110151107882108;1.0350176984091832;9.999903656576706;0.8335079732473082;-0.005993999694477344;-0.005993998285930643;0.724637870520285;0.005211991566508445;0.7246463567084853
84.765065;1.035116735943102;0.8331595663438195;0.804873985409054;-0.021842740521361523;-0.021101511040394594;1.0350176799926714;9.999904345559822;0.8335079550669814;-0.00599399970627579;-0.0059939983685204;0.7246379338137962;0.00521199221596705;0.724646342032186
84.775065;1.0351168378708977;0.8331596952980376;0.8048740341980489;-0.02184274052860462;-0.021101511001370636;1.0350176622550276;9.999905064950859;0.833507938254078;-0.00599399971768373;-0.005993998452165042;0.7246379927119452;0.005211992865005845;0.7246463228710572
84.785065;1.0351169446550759;0.8331598233047992;0.8048740853284608;-0.021842740536497842;-0.021101510961782418;1.035017645534756;9.99990580803761;0.8335079231803567;-0.005993999728725853;-0.005993998536593429;0.7246380466043202;0.0052119935147079055;0.72464629921838
84.795065;1.0351170559088647;0.8331599499208171;0.8048741390167344;-0.021842740544965305;-0.02110151092169295;1.0350176300806821;9.999906569006741;0.8335079101246646;-0.00599399973941396;-0.005993998621557883;0.7246380948553588;0.005211994165012687;0.7246462711703905
84.805065;1.0351171710873361;0.8331600746098046;0.8048741954696071;-0.02184274055394888;-0.02110151088120983;1.035017616121296;9.999907343181047;0.8335078992344285;-0.0059939997497663105;-0.005993998706852883;0.7246381368223836;0.00521199481504915;0.7246462388662039
84.815065;1.0351172895909448;0.8331601967550942;0.8048742548132574;-0.021842740563406956;-0.021101510840479426;1.0350176039189745;9.999908126710915;0.8335078905133221;-0.005993999759827939;-0.005993998792313299;0.7246381718960643;0.005211995463700591;0.7246462024403457
84.825065;1.0351174108900272;0.8331603157485988;0.8048743170440101;-0.0218427405732951;-0.021101510799666153;1.0350175937430843;9.999908916566959;0.8335078838813454;-0.005993999769660377;-0.005993998877797136;0.7246381995564549;0.0052119961100298515;0.7246461620456881
84.835065;1.0351175345716273;0.8331604310731595;0.8048743820977475;-0.021842740583535178;-0.021101510758921686;1.0350175858288717;9.999909711171245;0.8335078792580095;-0.0059939997793183935;-0.00599399896318018;0.7246382194198904;0.005211996753559279;0.7246461178932077
84.845065;1.0351176602903929;0.8331605422743509;0.8048744499782073;-0.021842740594009088;-0.021101510718357065;1.0350175803753525;9.999910510744112;0.8335078766124597;-0.005993999788860903;-0.00599399904835261;0.7246382312622132;0.005211997394337383;0.7246460702545459
84.855065;1.0351177877070126;0.833160648869752;0.8048745207799214;-0.02184274060457234;-0.021101510678035906;1.035017577578607;9.999911317249852;0.8335078760095073;-0.005993999798363103;-0.005993999133205804;0.724638235002055;0.005211998032751632;0.7246460194245304
84.865065;1.0351179164657154;0.8331607503271391;0.804874594627442;-0.02184274061505092;-0.02110151063798327;1.0350175777069122;9.999912134407397;0.8335078776625608;-0.005993999807888056;-0.005993999217625682;0.7246382306610732;0.005211998669320072;0.7246459656728014
84.875065;1.0351180461987017;0.8331608461464171;0.8048746716592197;-0.021842740625228913;-0.021101510598191767;1.0350175811369582;9.999912967231278;0.833507881895994;-0.005993999817453658;-0.005993999301497927;0.7246382183288496;0.005211999304546979;0.7246459092145598
84.885065;1.0351181765641644;0.8331609359245978;0.8048747520595746;-0.021842740634864855;-0.021101510558623273;1.035017588267929;9.999913820579232;0.8335078890014116;-0.0059939998270324545;-0.005993999384715527;0.7246381981170409;0.005211999938774386;0.7246458502291793
84.895065;1.0351183073071908;0.8331610193332744;0.8048748360654536;-0.021842740643735932;-0.021101510519208937;1.0350175993787059;9.999914697832008;0.8335078991595358;-0.005993999836577429;-0.005993999467185758;0.7246381700888815;0.005212000572349627;0.7246457889155538
84.905065;1.035118438280475;0.8331610960716345;0.8048749239131112;-0.021842740651668576;-0.021101510479849074;1.035017614587105;9.999915601074049;0.8335079124415682;-0.005993999846048197;-0.005993999548833288;0.7246381342344637;0.005212001206193924;0.7246457254799071
84.915065;1.0351185693989333;0.8331611658094493;0.8048750157545285;-0.021842740658535864;-0.021101510440419625;1.0350176339406796;9.999916532130372;0.8335079287375479;-0.005993999855412572;-0.005993999629589451;0.7246380905394815;0.005212001842157905;0.7246456600461302
84.925065;1.0351187005891689;0.8331612281368713;0.804875111592939;-0.02184274066423636;-0.02110151040079412;1.0350176575177836;9.999917492956634;0.8335079477107034;-0.0059939998646301165;-0.0059939997093764125;0.7246380390425653;0.005212002482731969;0.7246455926387672
84.935065;1.0351188318070381;0.8331612825961153;0.8048752112766286;-0.021842740668670133;-0.02110151036087873;1.0350176854982545;9.99991848530709;0.833507968917943;-0.005993999873647686;-0.0059939997881043395;0.7246379798311084;0.005212003130286343;0.7246455232787975
84.945065;1.0351189630962245;0.8331613287597922;0.8048753145470573;-0.021842740671723353;-0.021101510320636434;1.035017718187531;9.999919510257044;0.8335079919452665;-0.0059939998824092965;-0.005993999865665325;0.7246379130711041;0.0052120037863999805;0.7246454520686112
84.955065;1.0351190946206326;0.8331613662785032;0.8048754210860907;-0.02184274067326847;-0.021101510280080393;1.035017755958078;9.99992056789327;0.8335080164486668;-0.005993999890863921;-0.005993999941915194;0.7246378390643744;0.005212004451730866;0.724645379167443
84.965065;1.0351192266843925;0.8331613949197225;0.8048755305370068;-0.021842740673176927;-0.021101510239247567;1.035017799188773;9.99992165746134;0.8335080421807127;-0.005993999898976419;-0.005994000016672852;0.7246377582508605;0.005212005126235071;0.7246453047044975
84.975065;1.0351193597268251;0.8331614145999231;0.8048756425281266;-0.021842740671335535;-0.021101510198189365;1.0350178482491748;9.99992277765117;0.8335080690104504;-0.005993999906756403;-0.005994000089737481;0.7246376711805121;0.005212005809408676;0.7246452287433932
84.985065;1.0351194942209858;0.8331614253690611;0.8048757567053253;-0.021842740667658882;-0.021101510156986445;1.0350179034648135;9.99992392666432;0.8335080968873216;-0.005993999914277276;-0.005994000160896847;0.7246375784927155;0.005212006500528975;0.7246451512978666
84.995065;1.0351196305212937;0.8331614273802512;0.8048758727119791;-0.02184274066209626;-0.021101510115744924;1.035017965055738;9.999925102339176;0.8335081257897967;-0.005993999921650841;-0.005994000229928627;0.7246374808816931;0.00521200719874584;0.7246450723400747
85.005065;1.0351197688074205;0.8331614208742203;0.8048759901136786;-0.02184274065463844;-0.021101510074564272;1.0350180331179801;9.999926302494954;0.8335081557161569;-0.0059939999289953284;-0.0059940002966105575;0.7246373790366295;0.00521200790292666;0.7246449917988195
85.015065;1.035119909176429;0.8331614061326215;0.8048761083614122;-0.021842740645324096;-0.021101510033514837;1.0350181076649645;9.99992752514943;0.8335081867066607;-0.0059939999364301035;-0.005994000360740433;0.724637273564554;0.005212008611551431;0.7246449095671973
85.025065;1.0351200517509493;0.8331613834079438;0.804876226837425;-0.02184274063424044;-0.021101509992633882;1.0350181886589453;9.999928768252765;0.8335082188638651;-0.005993999944080663;-0.005994000422151413;0.7246371649385904;0.005212009322844361;0.7246448255267203
85.035065;1.0351201966789907;0.8331613528682784;0.8048763449604975;-0.021842740621518572;-0.021101509951933432;1.0350182759795352;9.999930029502268;0.8335082523318346;-0.005993999952087882;-0.00599400048071823;0.7246370535357993;0.005212010035043138;0.7246447395672273
85.045065;1.0351203441104095;0.833161314561702;0.8048764622830923;-0.021842740607313726;-0.02110150991142916;1.0350183693286616;9.999931306949183;0.8335082872201018;-0.0059939999606042115;-0.00599400053635651;0.7246369397283303;0.005212010746675832;0.7246446515911282
85.055065;1.0351204942447725;0.8331612684468496;0.804876578514296;-0.021842740591764446;-0.02110150987116614;1.0350184681396057;9.99993259961979;0.8335083235501556;-0.005993999969761043;-0.0059940005890045805;0.7246368239367479;0.005212011456557897;0.7246445615239938
85.065065;1.0351206473171028;0.8331612144797312;0.8048766934865635;-0.02184274057497126;-0.02110150983120949;1.035018571602533;9.999933906878283;0.8335083612775468;-0.005993999979634109;-0.005994000638593807;0.7246367066282751;0.0052120121634214225;0.7246444693033854
85.075065;1.035120803409268;0.8331611526781011;0.804876807106451;-0.021842740557019076;-0.021101509791627154;1.0350186788203761;9.999935226826054;0.8335084003441131;-0.005993999990244967;-0.005994000685025377;0.724636588247832;0.005212012865595235;0.7246443748247549
85.085065;1.0351209622934707;0.833161083144144;0.8048769193049421;-0.021842740537993725;-0.021101509752495442;1.0350187889883529;9.999936555609384;0.8335084407153214;-0.005994000001609906;-0.005994000728166488;0.7246364691100509;0.005212013561098288;0.7246442779292103
85.095065;1.0351211235298134;0.8331610060650889;0.8048770300158886;-0.02184274051797158;-0.02110150971391045;1.0350189014914581;9.999937888425372;0.8335084823681199;-0.005994000013797322;-0.005994000767873856;0.7246363493937195;0.00521201424789996;0.7246441784464169
85.105065;1.035121286677784;0.8331609217253785;0.8048771391952158;-0.02184274049702787;-0.021101509675987798;1.0350190158751933;9.999939220492731;0.8335085252393478;-0.005994000026939657;-0.005994000804030291;0.724636229249732;0.005212014923862508;0.7246440762145637
85.115065;1.0351214513394356;0.8331608305267163;0.8048772468403974;-0.02184274047527206;-0.021101509638852302;1.035019131712568;9.999940546895116;0.8335085692208775;-0.00599400004119683;-0.005994000836566927;0.7246361088744631;0.005212015586709242;0.7246439710877212
85.125065;1.0351216170260475;0.8331607329607683;0.8048773529764665;-0.02184274045286966;-0.021101509602618734;1.0350192485089451;9.999941862229868;0.833508614243605;-0.005994000056706293;-0.005994000865457168;0.7246359885127285;0.005212016234425869;0.7246438629586546
85.135065;1.0351217830962904;0.8331606295164659;0.804877457649799;-0.021842740430037907;-0.02110150956736984;1.0350193657550573;9.999943160402013;0.833508660374998;-0.005994000073557552;-0.005994000890692752;0.7246358684120067;0.005212016865449563;0.7246437517868267
85.145065;1.035121948865735;0.833160520583536;0.8048775609299104;-0.021842740407037233;-0.021101509533150146;1.0350194830111468;9.999944434363945;0.8335087078499328;-0.005994000091809007;-0.005994000912263995;0.7246357487618981;0.005212017478428671;0.7246436376127767
85.155065;1.0351221137469517;0.8331604064398679;0.804877662856867;-0.021842740384162798;-0.021101509499981158;1.0350195999055352;9.999945676315416;0.8335087570525587;-0.005994000111515739;-0.005994000930161851;0.7246356297095047;0.005212018072157809;0.7246435205297665
85.165065;1.0351222773297502;0.8331602873133689;0.8048777634046056;-0.021842740361723952;-0.02110150946788033;1.0350197160920773;9.999946878684618;0.833508808468945;-0.005994000132731873;-0.005994000944396056;0.7246355114155278;0.0052120186456691316;0.7246434006501796
85.175065;1.0351224393821759;0.8331601634335412;0.8048778625198294;-0.02184274034002242;-0.02110150943686844;1.0350198312139194;9.99994803521624;0.8335088626233662;-0.005994000155497613;-0.005994000954998405;0.7246353940784427;0.005212019198019405;0.7246432781130281
85.185065;1.0351225997715598;0.8331600350420448;0.8048779601464738;-0.021842740319341473;-0.021101509406957326;1.0350199449018105;9.999949141345112;0.8335089200301737;-0.005994000179841595;-0.00599400096200264;0.7246352779725924;0.005212019727854138;0.7246431531032296
85.195065;1.0351227584189118;0.8331599023822993;0.8048780562306201;-0.021842740299946872;-0.021101509378128897;1.0350200568144876;9.999950194233008;0.8335089811144261;-0.0059940002058023936;-0.005994000965439181;0.7246351634867381;0.005212020233361569;0.7246430258619049
85.205065;1.0351229153187607;0.8331597657011667;0.8048781507475494;-0.02184274028210124;-0.0211015093503376;1.0350201666878507;9.999951193201197;0.8335090461287696;-0.005994000233432512;-0.005994000965363987;0.7246350511050493;0.005212020712637878;0.72464289669311
85.215065;1.035123070484788;0.833159625305897;0.8048782437058642;-0.021842740266067508;-0.02110150932353036;1.035020274374715;9.999952140142952;0.8335091151996571;-0.005994000262774213;-0.005994000961880574;0.7246349413531284;0.005212021163830219;0.7246427659460815
85.225065;1.035123223842936;0.8331594816516125;0.8048783351179493;-0.02184274025208493;-0.021101509297658073;1.0350203798464932;9.999953039086623;0.8335091884285761;-0.0059940002938484215;-0.005994000955126091;0.724634834734472;0.005212021585127733;0.7246426339629729
85.235065;1.035123375265251;0.8331593353680924;0.804878424983194;-0.02184274024035173;-0.02110150927268783;1.035020483168279;9.999953895095993;0.8335092658891631;-0.005994000326667942;-0.005994000945251326;0.7246347316752849;0.005212021974925544;0.7246425010320163
85.245065;1.0351235247387307;0.83315918720001;0.8048785133024653;-0.02184274023104042;-0.021101509248610942;1.0350205844963933;9.999954713256823;0.8335093475750942;-0.005994000361245247;-0.005994000932426396;0.7246346324974557;0.005212022332031826;0.7246423673536072
85.255065;1.0351236724345665;0.833159037902768;0.8048786000895337;-0.021842740224319857;-0.021101509225434894;1.0350206840540919;9.999955498034636;0.8335094333928484;-0.005994000397587987;-0.005994000916851581;0.724634537419282;0.005212022655765955;0.7246422330160436
85.265065;1.0351238185749767;0.8331588881591713;0.8048786853567718;-0.021842740220355934;-0.02110150920317536;1.0350207820456125;9.999956253137464;0.833509523170983;-0.005994000435694526;-0.005994000898744324;0.7246344465898461;0.005212022945714677;0.72464209804164
85.275065;1.0351239632646412;0.8331587385805557;0.8048787690965522;-0.021842740219302718;-0.02110150918184755;1.0350208785874675;9.99995698177853;0.8335096166665742;-0.005994000475558317;-0.005994000878319032;0.7246343601331403;0.005212023201245386;0.7246419624668061
85.285065;1.0351241064419905;0.8331585897778422;0.8048788512620201;-0.021842740221295308;-0.02110150916145049;1.0350209737240925;9.999957686838675;0.8335097135966224;-0.005994000517182257;-0.005994000855777325;0.72463427817211;0.005212023421435733;0.7246418263310368
85.295065;1.0351242479276415;0.8331584424181298;0.8048789317574823;-0.021842740226440848;-0.021101509141954824;1.035021067489695;9.999958370676591;0.8335098136766391;-0.005994000560581674;-0.005994000831305867;0.7246342008478709;0.00521202360564611;0.7246416896216744
85.305065;1.0351243875149785;0.8331582971837255;0.8048790104518886;-0.021842740234823525;-0.021101509123300718;1.0350211599638766;9.999959034620279;0.833509916630559;-0.0059940006057720594;-0.005994000805092277;0.7246341283368744;0.005212023754145239;0.7246415523076299
85.315065;1.03512452507604;0.8331581546672525;0.8048790871778834;-0.02184274024652801;-0.021101509105411014;1.0350212512790748;9.999959678517467;0.8335100221786917;-0.0059940006527664505;-0.005994000777350831;0.7246340608506127;0.005212023868068727;0.7246414144247284
85.325065;1.035124660604233;0.8331580153444161;0.8048791617344025;-0.021842740261652914;-0.021101509088216574;1.0350213415368987;9.99996030102819;0.8335101300232843;-0.005994000701576366;-0.005994000748316992;0.7246339986112728;0.005212023948696396;0.7246412760850388
85.335065;1.03512479415845;0.8331578796567694;0.8048792339181446;-0.021842740280302978;-0.021101509071668835;1.035021430697612;9.99996090054096;0.8335102398340895;-0.005994000752203014;-0.005994000718206095;0.7246339418086561;0.005212023996811331;0.7246411374086369
85.345065;1.0351249258075232;0.8331577480972614;0.804879303507518;-0.021842740302579256;-0.021101509055732263;1.0350215185613811;9.999961475726025;0.8335103512355616;-0.005994000804636724;-0.005994000687184786;0.7246338906010706;0.005212024012522379;0.7246409984995137
85.355065;1.0351250556466898;0.8331576211879221;0.8048793702242216;-0.02184274032857896;-0.021101509040379912;1.0350216048290342;9.99996202525463;0.8335104638260378;-0.005994000858874661;-0.0059940006553873895;0.7246338452039127;0.005212023995107566;0.724640859487886
85.365065;1.0351251838556679;0.8331574993470527;0.8048794337855442;-0.02184274035840343;-0.021101509025597487;1.0350216891287547;9.999962547106927;0.8335105772456466;-0.005994000914936841;-0.005994000622949522;0.7246338059562213;0.005212023942799914;0.7246407205318048
85.375065;1.0351253107094442;0.833157382793024;0.8048794939861814;-0.02184274039216574;-0.021101509011386792;1.0350217709940657;9.999963038055599;0.8335106912371034;-0.005994000972857946;-0.005994000590019383;0.7246337732588991;0.005212023853156432;0.7246405817865089
85.385065;1.035125436459142;0.8331572715817753;0.8048795506743911;-0.02184274042997702;-0.02110150899776787;1.0350218498858554;9.999963493890212;0.8335108056402978;-0.005994001032672288;-0.005994000556751025;0.7246337474519559;0.005212023724007624;0.7246404434352474
85.395065;1.0351255611866716;0.833157165689344;0.8048796036539856;-0.021842740471911846;-0.02110150898477661;1.0350219252519672;9.999963910740224;0.8335109203393924;-0.005994001094413553;-0.005994000523292984;0.7246337287268688;0.005212023554063344;0.7246403057300884
85.405065;1.0351256847877939;0.8331570650558477;0.8048796526445195;-0.021842740517987635;-0.021101508972452124;1.035021996533929;9.999964286426552;0.8335110352104321;-0.005994001158112243;-0.005994000489766946;0.7246337170870054;0.005212023342738398;0.7246401689525099
85.415065;1.0351258070330358;0.8331569695966086;0.8048796973367477;-0.021842740568170184;-0.021101508960822555;1.0350220631450728;9.999964620489814;0.8335111501015444;-0.005994001223793963;-0.0059940004562427;0.7246337123559654;0.005212023089629379;0.7246400333799825
85.425065;1.0351259276443943;0.8331568791873271;0.804879737463911;-0.021842740622389716;-0.021101508949911307;1.0350221245025792;9.99996491369907;0.8335112648648105;-0.0059940012914797836;-0.00599400042272216;0.7246337142312256;0.005212022794374231;0.7246398993374461
85.435065;1.0351260463972545;0.8331567936660468;0.8048797728156887;-0.021842740680560177;-0.02110150893976254;1.0350221800955794;9.999965167975462;0.8335113793958514;-0.005994001361154117;-0.005994000389141464;0.724633722332546;0.005212022457211372;0.7246397672256348
85.445065;1.0351261631906035;0.8331567129100287;0.8048798031944011;-0.021842740742598038;-0.021101508930458715;1.0350222295161478;9.999965385942687;0.8335114936164785;-0.005994001432722883;-0.005994000355391963;0.724633736228718;0.005212022079480086;0.7246396374560089
85.455065;1.0351262780078732;0.8331566369148018;0.8048798283531874;-0.02184274080843024;-0.021101508922121193;1.0350222724390654;9.999965569970263;0.8335116074557958;-0.005994001506023393;-0.005994000321343779;0.7246337554838145;0.005212021663361271;0.724639510367912
85.465065;1.03512639078436;0.8331565657549975;0.8048798479734611;-0.021842740877979997;-0.02110150891490093;1.0350223086405412;9.999965722185035;0.8335117208920142;-0.005994001580870877;-0.005994000286871525;0.7246337796857796;0.0052120212113382376;0.7246393861871535
85.475065;1.035126501346437;0.8331564994893873;0.8048798617074151;-0.02184274095114552;-0.021101508908957053;1.035022338071174;9.999965845806384;0.8335118339836685;-0.005994001657078848;-0.005994000251888128;0.7246338084117347;0.005212020725867407;0.7246392650333723
85.485065;1.0351266094811846;0.8331564381389982;0.8048798692423531;-0.02184274102779096;-0.021101508904428825;1.035022360826088;9.999965945990429;0.8335119468493781;-0.005994001734444184;-0.005994000216356948;0.7246338412002737;0.005212020209087969;0.7246391469859688
85.495065;1.0351267149703645;0.8331563817115696;0.8048798703407369;-0.021842741107741356;-0.021101508901409417;1.0350223769849438;9.999966029651512;0.8335120596371701;-0.005994001812730674;-0.0059940001802704914;0.7246338775845932;0.005212019662460252;0.7246390321625875
85.505065;1.0351268175729125;0.8331563302097015;0.8048798648269037;-0.021842741190788918;-0.02110150889992806;1.035022386484571;9.999966105340974;0.8335121724967878;-0.005994001891666379;-0.005994000143625852;0.7246339171218332;0.005212019086747495;0.724638920743489
85.515065;1.0351269170622186;0.8331562836418455;0.8048798525311457;-0.021842741276721388;-0.02110150889996155;1.0350223891439956;9.999966182590395;0.8335122855547602;-0.005994001970954594;-0.00599400010641324;0.7246339593602089;0.005212018482649983;0.7246388129617367
85.525065;1.0351270132634267;0.8331562420357259;0.8048798332782533;-0.021842741365352854;-0.021101508901459082;1.035022384841397;9.99996627038505;0.8335123988959855;-0.0059940020502994825;-0.005994000068622705;0.7246340038071867;0.005212017851334399;0.7246387090965218
85.535065;1.0351271060677834;0.8331562054270039;0.8048798069447117;-0.021842741456531502;-0.021101508904345558;1.035022373696875;9.999966376361051;0.8335125125263771;-0.005994002129439922;-0.005994000030256565;0.7246340499524904;0.0052120171942173065;0.7246386094640855
85.545065;1.0351271954575465;0.8331561738539683;0.8048797734783029;-0.021842741550125267;-0.021101508908521794;1.0350223561006955;9.999966507172331;0.8335126263070262;-0.005994002208161868;-0.005993999991327279;0.7246340973124538;0.005212016512489703;0.7246385144003402
85.555065;1.035127281448735;0.8331561473835613;0.8048797328441275;-0.02184274164601787;-0.02110150891387055;1.0350223326309087;9.999966669174734;0.8335127399290907;-0.005994002286272142;-0.005993999951862825;0.7246341454857654;0.005212015806926241;0.7246384242475216
85.565065;1.0351273639685252;0.8331561261206764;0.8048796850139561;-0.021842741744113093;-0.0211015089202547;1.0350223040123439;9.999966868631658;0.8335128529578743;-0.005994002363575346;-0.005993999911922732;0.7246341941801766;0.0052120150780522005;0.7246383393441996
85.575065;1.0351274428390729;0.8331561101825412;0.8048796300388571;-0.021842741844309663;-0.02110150892753146;1.0350222711350154;9.999967110810413;0.8335129648665988;-0.005994002439885072;-0.005993999871588458;0.7246342431518004;0.00521201432635914;0.7246382600081838
85.585065;1.035127517879808;0.8331560996836987;0.804879568084864;-0.021842741946469194;-0.021101508935587626;1.0350222350483704;9.999967398682216;0.8335130750456594;-0.00599400251504359;-0.005993999830939356;0.7246342921434389;0.0052120135522828;0.7246381865284943
85.595065;1.0351275889977198;0.8331560947219195;0.8048794993788988;-0.021842742050423993;-0.021101508944350512;1.0350221969106455;9.999967732662178;0.8335131828657064;-0.0059940025889365905;-0.0059939997900424775;0.7246343409035622;0.005212012756050906;0.7246381191647497
85.605065;1.0351276562009772;0.8331560953502746;0.8048794241361563;-0.02184274215600051;-0.02110150895376344;1.0350221579276182;9.99996811134599;0.8335132877771049;-0.00599400266149474;-0.0059939997489539334;0.7246343892132342;0.005212011937532925;0.7246380581225514
85.615065;1.0351277195754531;0.8331561015807757;0.8048793425480468;-0.021842742263015198;-0.021101508963773215;1.0350221193018094;9.999968532378121;0.8335133893431456;-0.005994002732662266;-0.0059939997077259125;0.7246344368739908;0.005212011096262173;0.7246380035279497
85.625065;1.0351277792798657;0.8331561133787685;0.8048792548546259;-0.021842742371255962;-0.021101508974342917;1.0350220821712062;9.999968993410304;0.8335134872022745;-0.005994002802369054;-0.00599399966640695;0.7246344837024611;0.005212010231893585;0.7246379554532386
85.635065;1.0351278355578455;0.8331561306011365;0.8048791614036755;-0.02184274248048104;-0.021101508985446472;1.0350220475272551;9.99996949265789;0.8335135810427764;-0.005994002870541197;-0.0059939996250352534;0.7246345295342363;0.005212009344732615;0.7246379139505603
85.645065;1.035127888738581;0.8331561529724246;0.8048790626166196;-0.021842742590441257;-0.02110150899704821;1.035022016201046;9.999970028403725;0.833513670629584;-0.005994002937105985;-0.005993999583638212;0.7246345742007426;0.005212008435632989;0.7246378790232618
85.655065;1.0351279391875143;0.833156180150677;0.8048789589530925;-0.021842742700902088;-0.021101509009110373;1.035021988947538;9.999970598734752;0.8335137558361105;-0.005994003001967684;-0.005993999542240631;0.7246346175026235;0.0052120075056260335;0.7246378506011045
85.665065;1.0351279871984334;0.8331562118168603;0.8048788509385383;-0.02184274281164298;-0.02110150902161397;1.0350219664743936;9.999971202010496;0.8335138366429258;-0.005994003065001392;-0.005993999500879174;0.7246346592124517;0.005212006555869938;0.724637828596861
85.675065;1.0351280329112187;0.8331562477084979;0.8048787391909857;-0.021842742922457234;-0.021101509034560494;1.035021949357941;9.99997183704131;0.8335139131513585;-0.005994003126087054;-0.0059939994596003975;0.7246346990976943;0.005212005587480669;0.7246378129390694
85.685065;1.0351280763127968;0.8331562875770787;0.8048786244153995;-0.02184274303317077;-0.021101509047950412;1.0350219379994776;9.999972503436489;0.8335139856395403;-0.005994003185136713;-0.005993999418431139;0.7246347369478977;0.005212004601175479;0.7246378035094593
85.695065;1.0351281173211784;0.8331563311548128;0.8048785073783631;-0.021842743143648997;-0.021101509061748413;1.0350219326789727;9.999973202045622;0.833514054587115;-0.005994003242078734;-0.005993999377353949;0.7246347725932336;0.005212003597225062;0.7246378001346737
85.705065;1.0351281559194048;0.8331563781755418;0.8048783888555544;-0.021842743253787354;-0.021101509075867227;1.035021933599719;9.999973934260241;0.8335141205917977;-0.005994003296831283;-0.00599399933631372;0.7246348059321827;0.005212002575623802;0.7246378026807034
85.715065;1.0351281922214972;0.8331564283874571;0.8048782695650719;-0.021842743363515542;-0.021101509090187563;1.0350219408978023;9.99997470087641;0.8335141842268475;-0.00599400334929022;-0.005993999295238674;0.724634836963464;0.005212001536159996;0.7246378111056128
85.725065;1.0351282264472987;0.8331564815610903;0.80487815011639;-0.021842743472798368;-0.02110150910458802;1.0350219546752515;9.999975501941387;0.8335142459637209;-0.00599400339931855;-0.005993999254042996;0.7246348657657826;0.00521200047832016;0.7246378254167594
85.735065;1.0351282589016984;0.8331565375306046;0.8048780309765252;-0.021842743581602216;-0.02110150911895299;1.0350219750327052;9.999976337488155;0.8335143062042781;-0.005994003446765294;-0.005993999212614487;0.7246348924309494;0.005211999401229351;0.7246378455820308
85.745065;1.035128289951577;0.8331565962242323;0.8048779124773551;-0.021842743689863327;-0.02110150913316068;1.035022002048734;9.999977208150193;0.8335143653431261;-0.005994003491521713;-0.0059939991708226;0.7246349170131888;0.005211998303907726;0.7246378714744367
85.755065;1.0351283199315184;0.8331566576467466;0.8048777948888107;-0.021842743797498357;-0.021101509147079707;1.0350220357216546;9.999978114954326;0.8335144237708595;-0.005994003533540878;-0.0059939991285603116;0.7246349395340593;0.0052119971857109626;0.7246379028987006
85.765065;1.0351283490333747;0.8331567218197;0.804877678494734;-0.021842743904433345;-0.021101509160579738;1.0350220758980844;9.999979058762202;0.8335144818388852;-0.005994003572802687;-0.005993999085787011;0.7246349600159943;0.005211996046455087;0.7246379396369044
85.775065;1.0351283772856394;0.8331567886979441;0.804877563611265;-0.021842744010614715;-0.021101509173531693;1.0350221222540306;9.999980040354972;0.833514539823975;-0.005994003609285247;-0.005993999042536084;0.7246349784767667;0.005211994886137721;0.7246379814672383
85.785065;1.0351284045917242;0.8331568581170791;0.8048774505619661;-0.0218427441159967;-0.02110150918579375;1.0350221743855503;9.999981061132688;0.833514597911603;-0.005994003642959001;-0.005993998998893815;0.7246349949020914;0.0052119937048049425;0.7246380281783145
85.795065;1.0351284307931763;0.8331569298006324;0.8048773396580776;-0.0218427442205226;-0.021101509197206023;1.0350222319145899;9.999982123471254;0.8335146562332741;-0.0059940036737834886;-0.0059939989549783225;0.7246350092679827;0.0052119925028312605;0.7246380795539381
85.805065;1.035128455778211;0.8331570034142038;0.8048772312088049;-0.02184274432411326;-0.021101509207604674;1.0350222945129717;9.999983230023707;0.8335147148970488;-0.005994003701707859;-0.0059939989109371785;0.724635021589311;0.005211991281100371;0.7246381353184186
85.815065;1.0351284795237305;0.8331570786592531;0.8048771254987689;-0.021842744426657453;-0.021101509216842725;1.0350223618479075;9.999984382509764;0.833514773968993;-0.0059940037266836355;-0.0059939988669559146;0.7246350319145966;0.005211990040768064;0.7246381951217936
85.825065;1.0351285020072427;0.8331571553623277;0.8048770227115289;-0.021842744528000977;-0.021101509224796783;1.0350224334960787;9.999985581268083;0.8335148334749496;-0.005994003748678896;-0.005993998823261973;0.7246350402633621;0.0052119887831222535;0.724638258586156
85.835065;1.035128523154158;0.833157233499789;0.8048769229071024;-0.021842744627937692;-0.021101509231362375;1.0350225089039826;9.99998682580935;0.8335148934229861;-0.005994003767674032;-0.005993998780123977;0.7246350465865394;0.005211987509851537;0.7246383253406766
85.845065;1.0351285428991102;0.8331573131477009;0.804876826078895;-0.02184274472619985;-0.02110150923647027;1.0350225874119292;9.999988115810206;0.833514953817622;-0.005994003783646654;-0.005993998737844036;0.7246350507993563;0.005211986223224934;0.7246383950206415
85.855065;1.0351285612125978;0.833157394378233;0.8048767321929797;-0.021842744822453183;-0.0211015092401127;1.0350226683034471;9.999989451887982;0.8335150146812345;-0.005994003796565105;-0.005993998696746598;0.7246350528218952;0.005211984925913662;0.724638467255181
85.865065;1.0351285780129846;0.8331574771731605;0.8048766411830105;-0.021842744916319497;-0.02110150924232429;1.035022750851496;9.999990835372742;0.8335150760507734;-0.005994003806393821;-0.0059939986571689126;0.7246350525579155;0.005211983620902859;0.7246385416658292
85.875065;1.0351285930612062;0.8331575614347226;0.8048765529326866;-0.021842745007426514;-0.02110150924314366;1.0350228343268186;9.999992267009308;0.8335151379430261;-0.005994003813111685;-0.005993998619446935;0.7246350498746393;0.005211982311589799;0.724638617884839
85.885065;1.0351286059410345;0.8331576470461473;0.804876467263219;-0.021842745095440284;-0.021101509242620938;1.0350229180003505;9.999993745622522;0.8335152003608238;-0.005994003816728178;-0.005993998583913877;0.7246350446533563;0.005211981001703402;0.7246386955711949
85.895065;1.035128616153022;0.8331577338891357;0.8048763839480378;-0.02184274518005292;-0.021101509240840977;1.0350230011933546;9.999995267953086;0.8335152633344606;-0.0059940038172796055;-0.005993998550921144;0.7246350368362928;0.005211979695156726;0.7246387744161608
85.905065;1.0351286232595533;0.8331578218173156;0.8048763027566742;-0.021842745260952617;-0.021101509237914436;1.0350230833312022;9.999996829457979;0.8335153269381997;-0.005994003814824598;-0.005993998520844366;0.7246350264050162;0.005211978396034883;0.7246388541483348
85.915065;1.0351286269836422;0.8331579106335661;0.8048762235181445;-0.021842745337820296;-0.021101509233951456;1.035023163956411;9.999998425144081;0.8335153912999972;-0.005994003809450554;-0.00599399849406;0.7246350133585572;0.005211977108689651;0.7246389345138418
85.925065;1.0351286272675597;0.8331580001091968;0.8048761461877216;-0.021842745410364746;-0.021101509229046054;1.0350232427085182;10.000000050623205;0.8335154566040516;-0.005994003801284033;-0.0059939984709172596;0.7246349977398638;0.0052119758378236835;0.7246390152263619
85.935065;1.0351286242977118;0.8331580900051149;0.804876070857933;-0.021842745478360286;-0.021101509223283715;1.0350233192663718;10.000001703215531;0.8335155230446991;-0.005994003790505935;-0.005993998451718278;0.7246349796561183;0.005211974588387669;0.7246390959485899
85.945065;1.0351286183997968;0.8331581800393683;0.804875997708124;-0.021842745541657948;-0.02110150921675546;1.0350233932672694;10.000003382118335;0.8335155907450182;-0.005994003777345586;-0.00599399843670571;0.7246349592526791;0.005211973365566543;0.7246391763363128
85.955065;1.0351286098188037;0.8331582698706073;0.804875926997717;-0.02184274560017879;-0.021101509209556855;1.035023464266716;10.000005087696646;0.8335156596818716;-0.005994003762040874;-0.005993998426050542;0.7246349366747756;0.005211972175014781;0.7246392560861882
