time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.965065;1.035128598581201;0.833158359187988;0.8048758591011442;-0.021842745653905146;-0.021101509201779663;1.035023531776192;10.000006820187533;0.8335157296377786;-0.0059940037448097195;-0.005993998419845712;0.7246349120368769;0.005211971022883807;0.7246393349371008
85.975065;1.0351285845499731;0.8331584478602074;0.8048757944507182;-0.021842745702873215;-0.021101509193510073;1.0350235953226765;10.000008578445637;0.8335158001917831;-0.0059940037258499786;-0.005993998418120905;0.7246348854057857;0.005211969915498388;0.7246394126550465
85.985065;1.0351285675416444;0.833158536009058;0.8048757334129195;-0.02184274574715287;-0.021101509184824913;1.0350236544449505;10.00001036010826;0.8335158707758163;-0.005994003705341407;-0.0059939984208644895;0.7246348568091189;0.005211968859001678;0.7246394890321427
85.995065;1.035128547353424;0.833158623934429;0.8048756762115241;-0.021842745786818454;-0.021101509175775142;1.0350237086336385;10.000012162513276;0.8335159408049801;-0.005994003683447829;-0.00599399842802542;0.7246348262206815;0.005211967859132341;0.724639563887851
86.005065;1.0351285237528471;0.833158711959432;0.8048756229131101;-0.021842745821945415;-0.021101509166374575;1.0350237572834324;10.000013982865775;0.8335160098243234;-0.0059940036603231255;-0.005993998439504903;0.7246347935251574;0.0052119669210876525;0.7246396370914914
86.015065;1.03512849652285;0.8331588003317365;0.804875573502031;-0.02184274585263458;-0.021101509156618726;1.0350237997037324;10.000015818328022;0.8335160775841122;-0.005994003636114415;-0.005993998455179522;0.7246347585518328;0.005211966049451866;0.7246397086156084
86.025065;1.0351284655024815;0.833158889231588;0.8048755280062099;-0.02184274587902072;-0.021101509146523634;1.035023835194234;10.000017666285896;0.833516144022503;-0.005994003610959488;-0.005993998474952696;0.7246347211459373;0.0052119652482021835;0.7246397785588677
86.035065;1.0351284305838007;0.8331589788294307;0.8048754865316449;-0.021842745901253867;-0.021101509136144413;1.0350238631164277;10.000019523668364;0.8335162091917139;-0.005994003584968253;-0.005993998498772842;0.7246346811827691;0.005211964520731012;0.7246398471272497
86.045065;1.035128391721362;0.83315906934214;0.8048754491940711;-0.02184274591949071;-0.021101509125557725;1.0350238829294252;10.000021385804176;0.8335162731608511;-0.005994003558201334;-0.005993998526592041;0.7246346385828654;0.005211963869848924;0.7246399146162117
86.055065;1.035128348956383;0.8331591610758252;0.8048754160514158;-0.021842745933909374;-0.02110150911483624;1.0350238942381929;10.000023246334955;0.833516335934702;-0.005994003530677358;-0.00599399855831764;0.7246345933844723;0.005211963297787661;0.7246399813652278
86.065065;1.035128302426644;0.8331592544263056;0.8048753870689347;-0.021842745944710026;-0.021101509104040576;1.0350238967985599;10.000025098234257;0.8335163974198657;-0.005994003502395092;-0.0059939985938182875;0.7246345457524949;0.0052119628062818925;0.7246400476762781
86.075065;1.0351282523315963;0.8331593498256874;0.8048753620932187;-0.021842745952085723;-0.021101509093231035;1.0350238904276141;10.000026934690837;0.8335164574625079;-0.005994003473339004;-0.005993998632961008;0.724634495886022;0.005211962396817431;0.7246401137588014
86.085065;1.0351281988459196;0.8331594476602942;0.8048753408415303;-0.02184274595620815;-0.021101509082487875;1.0350238749176575;10.00002874878635;0.8335165159598457;-0.00599400344348141;-0.005993998675606049;0.7246344439866365;0.0052119620705877705;0.7246401797011827
86.095065;1.0351281420635108;0.8331595481756459;0.8048753229180646;-0.021842745957257936;-0.02110150907191739;1.0350238500138664;10.000030532485741;0.8335165729642982;-0.005994003412804238;-0.005993998721563867;0.7246343903221912;0.005211961827746751;0.7246402454579999
86.105065;1.0351280820160496;0.8331596514331708;0.8048753078655597;-0.021842745955454716;-0.02110150906164042;1.0350238154239813;10.000032276872979;0.8335166286876498;-0.005994003381322806;-0.005993998770580541;0.724634335262534;0.005211961666885053;0.7246403108764823
86.115065;1.0351280187163097;0.8331597573797163;0.8048752952516323;-0.021842745951047536;-0.021101509051788984;1.0350237708290633;10.000033974182388;0.8335166834219792;-0.005994003349081321;-0.005993998822362935;0.7246342792742123;0.0052119615854720434;0.7246403757352057
86.125065;1.0351279521917107;0.833159865963072;0.804875284743546;-0.02184274594429866;-0.02110150904251121;1.0350237158620847;10.000035619347202;0.833516737475018;-0.005994003316128746;-0.005993998876601492;0.7246342229238385;0.005211961580311778;0.7246404397816544
86.135065;1.035127882524986;0.8331599771965962;0.8048752761163906;-0.02184274593547499;-0.021101509033960235;1.0350236501082777;10.000037209290094;0.8335167911709609;-0.0059940032825174325;-0.005993998932968843;0.7246341668740496;0.005211961647497695;0.7246405027827614
86.145065;1.0351278098966779;0.8331600911585092;0.8048752692008876;-0.021842745924821577;-0.021101509026269154;1.0350235732029074;10.000038741474125;0.8335168448421654;-0.00599400324833171;-0.005993998991109239;0.7246341118360873;0.005211961782651634;0.7246405645611302
86.155065;1.0351277345753191;0.8331602079561656;0.8048752638323725;-0.021842745912537126;-0.021101509019528588;1.0350234848983426;10.000040213258233;0.8335168987790719;-0.005994003213697653;-0.0059939990506485945;0.7246340584776395;0.005211961981544961;0.7246406249963893
86.165065;1.035127656868702;0.8331603276518462;0.8048752598588823;-0.021842745898779384;-0.021101509013776734;1.0350233850075534;10.00004162162366;0.8335169532355549;-0.005994003178758891;-0.005993999111226691;0.7246340073516397;0.005211962240349189;0.7246406840157951
86.175065;1.035127577119625;0.8331604502011406;0.8048752572302132;-0.021842745883678794;-0.021101509009007237;1.0350232733675708;10.000042963236638;0.8335170084817232;-0.005994003143660176;-0.00599399917251724;0.724633958900637;0.005211962555405917;0.7246407416043352
86.185065;1.0351274957590446;0.8331605754941286;0.8048752560781938;-0.02184274586734467;-0.021101509005191112;1.0350231498874871;10.000044234868307;0.8335170648281929;-0.005994003108552639;-0.005993999234224752;0.7246339134942118;0.005211962923152761;0.7246407978216735
86.195065;1.0351274133195612;0.8331607034290608;0.804875256690054;-0.02184274584987485;-0.02110150900229649;1.0350230145832282;10.000045433405983;0.8335171226109276;-0.005994003073599182;-0.005993999296078791;0.7246338714482318;0.005211963340415983;0.7246408527912696
86.205065;1.035127330360829;0.833160833942924;0.8048752594334987;-0.021842745831365955;-0.021101509000292073;1.0350228675640687;10.000046555615548;0.8335171821205233;-0.005994003038967732;-0.005993999357823591;0.7246338330274102;0.0052119638045698405;0.7246409066842018
86.215065;1.0351272474278415;0.8331609670217867;0.8048752646949102;-0.021842745811932143;-0.02110150899914682;1.0350227089955615;10.000047598713182;0.8335172435193918;-0.005994003004816863;-0.005993999419193865;0.7246337984404134;0.005211964313252043;0.7246409597158807
86.225065;1.0351271650694975;0.8331611026649206;0.8048752728366568;-0.021842745791736704;-0.02110150899883187;1.0350225390513728;10.000048561373054;0.8335173068127711;-0.005994002971288477;-0.005993999479911761;0.724633767823786;0.005211964863876191;0.724641012109339
86.235065;1.0351270837729853;0.8331612408105106;0.8048752841869324;-0.021842745770994276;-0.021101508999308006;1.0350223578975704;10.000049443833825;0.8335173718706487;-0.005994002938504839;-0.005993999539728046;0.7246337412248962;0.0052119654534755;0.7246410640604716
86.245065;1.0351270038656104;0.8331613812856008;0.8048752990136241;-0.021842745749933036;-0.021101509000510107;1.0350221657066683;10.000050247588453;0.8335174385003267;-0.005994002906562757;-0.0059939995984582325;0.7246337186241085;0.005211966079170656;0.7246411157743767
86.255065;1.035126925553829;0.8331615237633916;0.8048753174424338;-0.021842745728771134;-0.021101509002349757;1.0350219626392705;10.0000509755738;0.8335175065383125;-0.005994002875535098;-0.005993999655961615;0.7246337000030357;0.005211966738715143;0.72464116750588
86.265065;1.035126849035852;0.8331616677087249;0.8048753393855803;-0.02184274570772755;-0.021101509004716863;1.035021748847452;10.000051632025748;0.8335175758905797;-0.005994002845474757;-0.005993999712083999;0.7246336853894614;0.005211967430561989;0.7246412195237053
86.275065;1.035126774546892;0.8331618124012155;0.8048753645373106;-0.021842745687023598;-0.021101509007468038;1.035021524576956;10.000052221338434;0.8335176465002448;-0.0059940028164174024;-0.005993999766636076;0.7246336748312409;0.005211968153667153;0.7246412720311768
86.285065;1.0351267023584936;0.8331619570500075;0.8048753924226987;-0.021842745666853753;-0.021101509010435088;1.0350212902449814;10.000052746847903;0.8335177182396735;-0.005994002788390419;-0.005993999819433581;0.7246336683499173;0.005211968907256926;0.724641325134671
86.295065;1.0351266327797637;0.8331621008730364;0.8048754224788706;-0.021842745647361515;-0.021101509013458645;1.0350210463792473;10.000053210469547;0.8335177908143507;-0.005994002761410807;-0.005993999870333772;0.7246336659391338;0.005211969690713992;0.7246413788956612
86.305065;1.0351265661323323;0.8331622431030992;0.8048754541292615;-0.021842745628647714;-0.021101509016413143;1.035020793542872;10.00005361306505;0.8335178638203768;-0.00599400273547065;-0.005993999919220825;0.7246336675719821;0.00521197050367275;0.7246414334009311
86.315065;1.0351265026929122;0.8331623829946649;0.8048754868217084;-0.02184274561079091;-0.021101509019213514;1.0350205323459303;10.000053955019073;0.8335179368384837;-0.005994002710543345;-0.005993999965987214;0.7246336731690013;0.0052119713458638715;0.7246414887725342
86.325065;1.0351264426365665;0.8331625198754804;0.8048755200225226;-0.021842745593857096;-0.021101509021793308;1.0350202634661072;10.000054236656984;0.833518009408003;-0.005994002686606799;-0.0059940000105483;0.7246336826053574;0.005211972216531853;0.7246415451334351
86.335065;1.0351263860059319;0.8331626531809634;0.8048755531787082;-0.02184274557791705;-0.021101509024061306;1.0350199876404598;10.000054458401307;0.8335180810177951;-0.005994002663650831;-0.005994000052859327;0.7246336957919198;0.0052119731141391885;0.7246416026188184
86.345065;1.035126332726629;0.8331627823837977;0.8048755857171511;-0.0218427455630752;-0.021101509025897483;1.0350197056586241;10.000054620426301;0.833518151197174;-0.005994002641663999;-0.005994000092922464;0.7246337127132303;0.0052119740368997535;0.7246416614247829
86.355065;1.0351262826481025;0.8331629068749866;0.8048756170718444;-0.021842745549469165;-0.02110150902719094;1.0350194183304327;10.000054722019858;0.833518219603828;-0.0059940026206180014;-0.00599400013079251;0.7246337333566316;0.0052119749836018695;0.7246417217908762
86.365065;1.035126235564588;0.8331630259195966;0.8048756466751155;-0.021842745537240547;-0.02110150902784875;1.0350191264217778;10.000054761730919;0.8335182860875311;-0.005994002600470437;-0.005994000166553446;0.7246337576083378;0.005211975953842746;0.7246417839288753
86.375065;1.0351261912716638;0.8331631387159262;0.8048756739597502;-0.02184274552651239;-0.021101509027772934;1.0350188306356845;10.000054738266883;0.8335183507123987;-0.005994002581173625;-0.005994000200274693;0.7246337852196434;0.005211976947716947;0.7246418480192258
86.385065;1.0351261496540218;0.8331632445038776;0.804875698435664;-0.021842745517371705;-0.02110150902685589;1.0350185316680012;10.000054651447314;0.833518413659827;-0.0059940025626651;-0.005994000232009863;0.7246338158567461;0.00521197796550172;0.7246419142812561
86.395065;1.0351261106579168;0.8331633426593894;0.8048757197825728;-0.02184274550985581;-0.02110150902499705;1.035018230275193;10.000054503412374;0.8335184750696835;-0.005994002544859301;-0.005994000261824088;0.7246338491741388;0.005211979007489907;0.7246419829635926
86.405065;1.0351260741988533;0.8331634327525729;0.8048757378436648;-0.02184274550396625;-0.02110150902212028;1.035017927288452;10.000054299005376;0.833518534948493;-0.0059940025276583415;-0.0059940002897964275;0.7246338848396408;0.005211980073960936;0.7246420542361028
86.415065;1.0351260401590185;0.8331635145659723;0.8048757525618118;-0.021842745499707654;-0.021101509018177686;1.0350176235772897;10.000054043946697;0.8335185931579778;-0.005994002510966767;-0.005994000316019478;0.72463392248596;0.005211981165254614;0.7246421281605461
86.425065;1.0351260084184175;0.8331635880564866;0.8048757639806084;-0.02184274549711112;-0.021101509013126848;1.0350173200100012;10.000053742660132;0.833518649442555;-0.005994002494698003;-0.0059940003406142835;0.7246339616698011;0.005211982281676274;0.7246422047772746
86.435065;1.0351259788230502;0.8331636532791059;0.8048757722594784;-0.021842745496222008;-0.02110150900690437;1.03501701741061;10.000053398147443;0.8335187034698158;-0.005994002478765127;-0.0059940003637309796;0.7246340018976182;0.005211983423126799;0.7246422842003488
86.445065;1.035125951128454;0.8331637103268785;0.8048757776249688;-0.021842745497078295;-0.021101508999439213;1.0350167165176305;10.000053013187904;0.8335187548808825;-0.005994002463062974;-0.005994000385531047;0.724634042677217;0.005211984588930079;0.7246423666559128
86.455065;1.0351259249831488;0.8331637593286729;0.8048757803080702;-0.02184274549970011;-0.02110150899069277;1.0350164179885748;10.000052590705018;0.8335188033423999;-0.005994002447471016;-0.005994000406172575;0.7246340835564558;0.005211985778065047;0.7246424524432066
86.465065;1.035125899958267;0.8331638004926446;0.8048757805199898;-0.021842745504080614;-0.021101508980672538;1.0350161224176697;10.000052132949936;0.8335188485269998;-0.005994002431879189;-0.005994000425796642;0.724634124122351;0.005211986989419655;0.7246425418398176
86.475065;1.0351258756162565;0.8331638341152513;0.8048757784672551;-0.02184274551017922;-0.021101508969404593;1.035015830298826;10.00005164085218;0.8335188900525308;-0.005994002416208438;-0.005994000444504125;0.724634163974939;0.0052119882219048355;0.7246426349994923
86.485065;1.035125851590551;0.8331638605506655;0.8048757743741916;-0.021842745517930584;-0.021101508956900463;1.0350155419692715;10.000051113903911;0.833518927519826;-0.0059940024004214295;-0.0059940004623401846;0.7246342027449222;0.005211989474311531;0.7246427319095825
86.495065;1.0351258276423918;0.83316388020539;0.8048757684945418;-0.02184274552725802;-0.021101508943163882;1.0350152576252778;10.000050550221918;0.8335189606111814;-0.005994002384528315;-0.005994000479299255;0.7246342401247147;0.0052119907448450725;0.7246428324259634
86.505065;1.0351258036775974;0.833163893546306;0.8048757611177132;-0.021842745538077094;-0.021101508928235785;1.035014977405305;10.000049947254311;0.8335189891004688;-0.005994002368569382;-0.005994000495344836;0.7246342758332937;0.005211992030966002;0.7246429363225199
86.515065;1.0351257796848188;0.8331639011214107;0.8048757525278425;-0.021842745550308004;-0.021101508912221432;1.0350147014713258;10.000049303308964;0.8335190127813057;-0.0059940023525820165;-0.005994000510445376;0.7246343095735824;0.005211993329947202;0.7246430433229768
86.525065;1.0351257556223943;0.8331639035945232;0.8048757428962463;-0.02184274556390208;-0.021101508895273065;1.0350144300597097;10.000048618676567;0.8335190314420279;-0.005994002336588904;-0.0059940005246060185;0.7246343410202564;0.005211994639328625;0.7246431531345358
86.535065;1.0351257313469158;0.83316390170638;0.8048757322083422;-0.02184274557884421;-0.02110150887756163;1.0350141634711008;10.00004789510257;0.8335190449156136;-0.005994002320606253;-0.005994000537865831;0.7246343697989205;0.005211995956642782;0.7246432654943679
86.545065;1.0351257066179278;0.8331638961412144;0.8048757203131754;-0.021842745595121334;-0.021101508859268498;1.0350139020141496;10.000047134636604;0.8335190530915311;-0.005994002304657508;-0.005994000550275931;0.7246343955141838;0.005211997279077383;0.7246433802060046
86.555065;1.0351256811653415;0.8331638874406;0.8048757070371657;-0.02184274561270038;-0.021101508840593655;1.0350136460006787;10.000046339637317;0.8335190558413142;-0.00599400228879158;-0.005994000561876129;0.7246344178151259;0.005211998603509702;0.7246434971564223
86.565065;1.0351256547888483;0.8331638760555077;0.8048756922603806;-0.02184274563153549;-0.02110150882175955;1.035013395803694;10.000045513225501;0.8335190529924008;-0.005994002273095557;-0.005994000572660814;0.7246344363978892;0.005211999926498922;0.724643616325955
86.575065;1.0351256274090774;0.8331638624357899;0.8048756759085826;-0.021842745651578246;-0.021101508803011287;1.0350131518895322;10.000044658983237;0.8335190444171148;-0.005994002257692424;-0.0059940005825547685;0.7246344509873444;0.005212001244141213;0.724643737789503
86.585065;1.0351255990302106;0.8331638470300433;0.8048756578939973;-0.02184274567276916;-0.021101508784623833;1.0350129147754623;10.00004378055224;0.8335190300973832;-0.005994002242712403;-0.0059940005914296095;0.7246344613283792;0.005212002551927428;0.724643861710332
86.595065;1.0351255697112052;0.8331638302026123;0.8048756380905195;-0.021842745695018356;-0.021101508766897585;1.0350126849512296;10.000042881530145;0.8335190101163369;-0.005994002228254312;-0.005994000599139392;0.7246344671356004;0.005212003844612035;0.7246439883124561
86.605065;1.035125539614533;0.8331638122077942;0.8048756163542714;-0.021842745718194646;-0.021101508750126185;1.0350124628370054;10.000041965205016;0.8335189846585817;-0.005994002214377414;-0.005994000605539208;0.7246344680780545;0.005212005116309728;0.7246441178343515
86.615065;1.0351255090110352;0.8331637932729665;0.8048755925555249;-0.021842745742136245;-0.021101508734564376;1.035012248777633;10.000041034213744;0.8335189540155422;-0.005994002201122805;-0.005994000610494209;0.7246344638610254;0.0052120063610035265;0.7246442505039872
86.625065;1.0351254781506534;0.8331637736645863;0.804875566608691;-0.021842745766673565;-0.021101508720431903;1.0350120430424847;10.000040090559857;0.8335189185664024;-0.005994002188534909;-0.0059940006138935135;0.7246344542996899;0.005212007573198027;0.724644386517053
86.635065;1.0351254471627165;0.8331637537021118;0.8048755384716691;-0.02184274579163412;-0.02110150870793217;1.0350118458519393;10.000039136057016;0.8335188787560831;-0.005994002176663279;-0.005994000615659589;0.724634439337212;0.005212008748185266;0.724644525984807
86.645065;1.035125416092583;0.8331637337781023;0.804875508118409;-0.021842745816819466;-0.021101508697249735;1.0350116574038737;10.000038172946681;0.8335188350609652;-0.0059940021655465634;-0.005994000615744875;0.7246344190287555;0.005212009881935645;0.7246446688965125
86.655065;1.035125384942719;0.8331637143616134;0.8048754755270893;-0.021842745841987823;-0.021101508688540233;1.0350114778620794;10.000037204535909;0.8335187879261641;-0.0059940021551987315;-0.005994000614121772;0.7246343934680348;0.005212010971040597;0.7246448151209129
86.665065;1.0351253536695129;0.8331636959510803;0.8048754407237112;-0.02184274586687857;-0.021101508681918662;1.0350113073516678;10.0000362356534;0.8335187377289545;-0.00599400214561273;-0.005994000610780123;0.7246343627053717;0.00521201201256191;0.7246449644116963
86.675065;1.0351253221980015;0.833163679012462;0.8048754038592772;-0.02184274589125536;-0.021101508677439096;1.035011145973966;10.000035272662439;0.8335186848176498;-0.005994002136776157;-0.005994000605725116;0.7246343267287761;0.005212013003508044;0.7246451164167689
86.685065;1.0351252904559785;0.8331636639561399;0.8048753652184677;-0.021842745914922093;-0.021101508675097608;1.0350109938127106;10.000034322997056;0.8335186295871889;-0.005994002128674861;-0.005994000598970456;0.7246342854918701;0.005212013940293782;0.7246452707131392
86.695065;1.0351252584353021;0.833163651134265;0.8048753251604871;-0.02184274593771399;-0.021101508674865658;1.0350108509035538;10.000033394355974;0.8335185725312033;-0.005994002121276306;-0.005994000590541865;0.7246342389643444;0.005212014818603929;0.7246454268572481
86.705065;1.0351252262856836;0.8331636408447124;0.8048752840860718;-0.02184274595949268;-0.02110150867670194;1.0350107171754472;10.00003249399112;0.8335185142568915;-0.005994002114525966;-0.005994000580469652;0.7246341871828543;0.005212015633640904;0.7246455844303982
86.715065;1.0351251943473034;0.8331636334018794;0.8048752424224037;-0.021842745980157167;-0.021101508680536868;1.0350105924684776;10.000031628427207;0.8335184554526454;-0.005994002108384704;-0.005994000568764368;0.7246341302453767;0.005212016380702861;0.724645743084842
86.725065;1.0351251630692095;0.8331636292273581;0.8048752005965627;-0.021842745999656642;-0.021101508686281273;1.035010476624734;10.000030803329238;0.8335183968227077;-0.005994002102866809;-0.005994000555419349;0.7246340682339208;0.005212017055913309;0.7246459025869162
86.735065;1.0351251329012068;0.8331636288180679;0.8048751590083983;-0.02184274601798444;-0.021101508693859676;1.0350103695308468;10.000030023318557;0.8335183390592683;-0.005994002098028213;-0.00599400054043406;0.7246340011329861;0.005212017656810933;0.7246460627987437
86.745065;1.0351251041903526;0.8331636326089605;0.8048751179897253;-0.021842746035159937;-0.02110150870322943;1.0350102711151756;10.000029291839953;0.8335182828400605;-0.005994002093927469;-0.0059940005238213355;0.7246339287946122;0.005212018182741356;0.7246462236072072
86.755065;1.035125077083529;0.8331636408748483;0.8048750777867145;-0.021842746051221433;-0.02110150871438168;1.0350101813516321;10.000028610888442;0.833518228799888;-0.00599400209059549;-0.005994000505599852;0.7246338509588166;0.0052120186346283764;0.7246463848923035
86.765065;1.035125051544798;0.8331636537201291;0.8048750386110878;-0.021842746066226208;-0.021101508727337164;1.0350101003042071;10.000027980647891;0.833518177526761;-0.00599400208802754;-0.005994000485780873;0.7246337673275786;0.005212019014012846;0.7246465465326961
86.775065;1.0351250274891814;0.833163671082106;0.8048750006903882;-0.02184274608024296;-0.02110150874214044;1.0350100282214907;10.00002739995949;0.833518129559129;-0.005994002086214656;-0.005994000464355775;0.7246336776246991;0.005212019322363535;0.7246467084095122
86.785065;1.0351250049018237;0.8331636927237901;0.8048749642490366;-0.021842746093346355;-0.021101508758850352;1.0350099655464757;10.00002686783584;0.83351808531292;-0.005994002085179697;-0.005994000441292365;0.7246335815755013;0.005212019561171515;0.724646870418344
86.795065;1.0351249838746708;0.8331637183099351;0.804874929441902;-0.021842746105622143;-0.02110150877751825;1.0350099127617605;10.00002638440233;0.8335180450342101;-0.005994002084958816;-0.005994000416538875;0.7246334788744262;0.00521201973221847;0.7246470324508217
86.805065;1.0351249645527885;0.8331637475593224;0.8048748962897707;-0.021842746117168757;-0.02110150879816095;1.035009870221643;10.00002595045092;0.8335180088542679;-0.005994002085561187;-0.005994000390038884;0.7246333692169761;0.005212019837425219;0.7246471943171858
86.815065;1.0351249470967907;0.8331637803073306;0.8048748646719208;-0.021842746128089136;-0.02110150882074663;1.0350098381369588;10.000025566766462;0.8335179768963591;-0.005994002086972446;-0.00599400036175678;0.724633252336899;0.00521201987828596;0.7246473556991738
86.825065;1.0351249317524243;0.8331638164375612;0.8048748343703888;-0.021842746138490816;-0.021101508845190225;1.0350098167272705;10.000025233738485;0.8335179493534083;-0.005994002089188287;-0.005994000331697477;0.7246331279958351;0.005212019855478192;0.7246475161996502
86.835065;1.0351249188632712;0.8331638557886549;0.8048748051258335;-0.02184274614850766;-0.02110150887136107;1.0350098063614854;10.000024950938865;0.8335179264520648;-0.005994002092229859;-0.005994000299906837;0.724632995978057;0.00521201976910427;0.7246476754121604
86.845065;1.0351249087616252;0.8331638980885141;0.8048747767225105;-0.021842746158318247;-0.0211015088991095;1.0350098075049203;10.000024717265726;0.8335179083515911;-0.0059940020961297006;-0.0059940002664576626;0.7246328561342562;0.00521201961910878;0.7246478329385334
86.855065;1.0351249017161417;0.8331639429318304;0.8048747490441314;-0.021842746168121454;-0.021101508928284222;1.0350098205656044;10.000024531938497;0.8335178951009725;-0.005994002100908475;-0.005994000231446401;0.7246327084401051;0.005212019405270824;0.7246479883966219
86.865065;1.0351248979203538;0.8331639898146388;0.8048747220147532;-0.021842746178082843;-0.02110150895873367;1.0350098457922048;10.000024395112154;0.8335178866315543;-0.005994002106566379;-0.005994000195008001;0.7246325530096418;0.005212019127070822;0.7246481414561939
86.875065;1.0351248974498939;0.833164038215306;0.8048746955322188;-0.02184274618830591;-0.021101508990324012;1.0350098832337193;10.000024307795444;0.8335178827409226;-0.005994002113088455;-0.005994000157310915;0.724632390042355;0.005212018783989302;0.7246482918687251
86.885065;1.0351249003165814;0.8331640876840758;0.8048746694823642;-0.02184274619884069;-0.02110150902296337;1.0350099327819107;10.000024271915837;0.8335178831491445;-0.005994002120438575;-0.005994000118522777;0.7246322197487449;0.005212018375931057;0.724648439436531
86.895065;1.0351249065817507;0.8331641378683258;0.8048746437311258;-0.021842746209699938;-0.021101509056600173;1.0350099942610993;10.00002428989069;0.8335178876164666;-0.005994002128547243;-0.005994000078797136;0.7246320423081879;0.005212017903058732;0.7246485839407099
86.905065;1.0351249163431668;0.8331641884717739;0.8048746180526277;-0.02184274622087282;-0.021101509091211085;1.0350100674465648;10.000024363254179;0.8335178959665959;-0.005994002137322026;-0.005994000038292489;0.7246318578456645;0.005212017365291181;0.7246487251535737
86.915065;1.035124929643731;0.8331642392481472;0.804874592099151;-0.021842746232343134;-0.02110150912680158;1.0350101520200514;10.000024491786913;0.8335179080066721;-0.0059940021466684;-0.00599399999718458;0.7246316664367758;0.005212016762368116;0.7246488629355929
86.925065;1.0351249464288215;0.8331642900510848;0.8048745654460844;-0.02184274624411136;-0.02110150916340832;1.0350102475339904;10.000024673553542;0.8335179234724364;-0.0059940021564936176;-0.005993999955667458;0.7246314681960324;0.005212016094520731;0.7246489972849292
86.935065;1.0351249665616666;0.833164340825843;0.8048745376413996;-0.02184274625620468;-0.02110150920108404;1.0350103534135835;10.000024904939675;0.8335179420424206;-0.005994002166703441;-0.005993999913947301;0.7246312633717877;0.005212015363065791;0.7246491283510513
86.945065;1.0351249898732722;0.8331643914924666;0.8048745082814025;-0.021842746268652773;-0.021101509239872755;1.0350104690244655;10.000025180811535;0.8335179633844784;-0.005994002177209877;-0.005993999872212177;0.7246310523034616;0.0052120145705124715;0.724649256455771
86.955065;1.035125016176693;0.8331644418405355;0.8048744771418386;-0.021842746281450314;-0.021101509279802404;1.0350105937440939;10.00002549534696;0.8335179871766913;-0.0059940021879433345;-0.005993999830601807;0.724630835300892;0.005212013720180753;0.7246493820702467
86.965065;1.0351250452357275;0.8331644915372006;0.804874444243029;-0.021842746294546547;-0.02110150932088869;1.0350107269277362;10.000025843292304;0.8335180130710247;-0.00599400219885622;-0.005993999789204765;0.7246306126066038;0.005212012815562494;0.7246495057415924
86.975065;1.035125076772952;0.8331645402179257;0.8048744097601809;-0.021842746307864563;-0.021101509363122058;1.035010867799839;10.000026220976125;0.8335180406837128;-0.00599400220991324;-0.0059939997480649345;0.7246303844157298;0.0052120118598098075;0.7246496280173255
86.985065;1.0351251105122603;0.8331645875656032;0.8048743738851596;-0.0218427463213353;-0.02110150940645098;1.0350110154142875;10.000026626784685;0.8335180696858058;-0.005994002221076073;-0.00599399970719713;0.7246301508846354;0.005212010855620002;0.7246497493918228
86.995065;1.0351251462110753;0.8331646333010947;0.8048743368031289;-0.021842746334927127;-0.021101509450795086;1.0350111687493897;10.000027061076285;0.8335180998759238;-0.00599400223229571;-0.005993999666615349;0.7246299121638958;0.005212009805419806;0.7246498702691151
87.005065;1.0351251836803899;0.8331646771613047;0.8048742988107823;-0.021842746348645862;-0.021101509496079567;1.0350113268300285;10.000027525433907;0.8335181311537302;-0.005994002243505497;-0.005993999626353481;0.7246296684409633;0.005212008711585411;0.7246499909527259
87.015065;1.0351252228106387;0.8331647189623539;0.8048742604350675;-0.021842746362501123;-0.021101509542255682;1.0350114888095567;10.000028021724814;0.8335181634886135;-0.005994002254607363;-0.005993999586469386;0.7246294199512655;0.005212007576548296;0.7246501116627238
87.025065;1.0351252636056294;0.8331647586474812;0.8048742223816531;-0.021842746376474393;-0.021101509589299065;1.0350116540522123;10.000028551685318;0.8335181969427806;-0.0059940022654755235;-0.00599399954702679;0.7246291669649892;0.005212006402668394;0.7246502325539282
87.035065;1.0351253061484138;0.8331647962488222;0.8048741853443908;-0.02184274639051638;-0.02110150963720299;1.0350118221121414;10.000029117040624;0.8335182317047345;-0.005994002275986257;-0.0059939995080688;0.7246289097684574;0.0052120051919204565;0.7246503537327798
87.045065;1.0351253504727016;0.8331648318393163;0.804874149871494;-0.021842746404552443;-0.021101509685972464;1.035011992577525;10.000029719761281;0.8335182680577177;-0.005994002286041102;-0.005993999469615049;0.7246286486886279;0.005212003946028694;0.7246504752390431
87.055065;1.0351253964662264;0.8331648654936384;0.8048741163575751;-0.021842746418478096;-0.02110150973561572;1.0350121649959667;10.000030362129227;0.833518306316136;-0.005994002295565788;-0.005993999431683957;0.7246283841673837;0.005212002667285763;0.7246505970068519
87.065065;1.0351254438693673;0.8331648972560821;0.8048740850779521;-0.021842746432160855;-0.021101509786138214;1.0350123388837937;10.000031046536298;0.8335183468220297;-0.005994002304493995;-0.005993999394318309;0.7246281168107457;0.005212001359041821;0.7246507189055297
87.075065;1.0351254922826494;0.83316492716827;0.8048740562062007;-0.021842746445468766;-0.021101509837538408;1.035012513637303;10.000031775137916;0.8335183899392217;-0.0059940023127534854;-0.005993999357594675;0.724627847378235;0.00521200002533409;0.724650840798477
87.085065;1.0351255411657536;0.8331649553198984;0.8048740298214208;-0.021842746458314046;-0.021101509889795506;1.0350126884416198;10.000032549765368;0.8335184359742225;-0.005994002320268776;-0.005993999321611383;0.7246275767457221;0.005211998670399224;0.7246509625121106
87.095065;1.0351255899265128;0.833164981843931;0.8048740059352179;-0.02184274647065631;-0.02110150994285475;1.0350128623302197;10.000033372356123;0.8335184850882279;-0.005994002326969302;-0.005993999286467069;0.7246273058622895;0.005211997298554344;0.7246510837934999
87.105065;1.03512563809145;0.8331650069126291;0.8048739845696886;-0.021842746482455787;-0.021101509996632763;1.035013034330664;10.000034245243866;0.833518537271215;-0.005994002332797941;-0.005993999252240785;0.7246270356996122;0.00521199591418863;0.7246512043218726
87.115065;1.035125685375356;0.8331650307692792;0.8048739658445185;-0.021842746493647938;-0.02110151005104487;1.0350132036141813;10.000035170906543;0.8335185923837619;-0.005994002337725546;-0.005993999218985425;0.7246267672057555;0.0052119945215527335;0.7246513237510867
87.125065;1.0351257315876237;0.8331650536884724;0.8048739499875619;-0.021842746504169508;-0.021101510106023468;1.0350133695671693;10.00003615184428;0.8335186502274615;-0.0059940023417588304;-0.005993999186738968;0.7246265012568858;0.005211993124541265;0.7246514417763742
87.135065;1.0351257765113204;0.8331650758636903;0.8048739372706959;-0.021842746513987404;-0.021101510161512637;1.0350135317345701;10.000037191072616;0.8335187106172255;-0.005994002344935308;-0.00599399915553045;0.7246262386019147;0.005211991727005706;0.7246515582055448
87.145065;1.0351258198369215;0.8331650973614759;0.8048739279133155;-0.021842746523087923;-0.021101510217460106;1.0350136897266882;10.000038292753363;0.8335187734201104;-0.005994002347311277;-0.005993999125371119;0.724625979852701;0.005211990333298005;0.724651672986908
87.155065;1.0351258611679188;0.8331651181737224;0.8048739219965182;-0.02184274653143612;-0.021101510273821338;1.035013843163423;10.000039461894584;0.8335188385141314;-0.005994002348950258;-0.005993999096256573;0.7246257255183537;0.005211988948098806;0.7246517861493675
87.165065;1.0351259000754165;0.8331651382691366;0.8048739194525739;-0.02184274653895258;-0.0211015103305617;1.0350139916332541;10.00004070311309;0.8335189057316924;-0.005994002349922757;-0.005993999068181892;0.7246254760233166;0.005211987575577202;0.7246518976832219
87.175065;1.0351259361187655;0.8331651575641007;0.8048739201273633;-0.02184274654553124;-0.021101510387642953;1.0350141346561776;10.000042019833085;0.8335189748796189;-0.005994002350326622;-0.005993999041141543;0.7246252317386868;0.005211986218703147;0.724652007472675
87.185065;1.0351259688017964;0.8331651758600833;0.8048739238439709;-0.021842746551067868;-0.02110151044501053;1.0350142716706388;10.000043414206594;0.83351904579443;-0.00599400235031025;-0.005993999015120072;0.7246249930582729;0.005211984879134549;0.7246521153070455
87.195065;1.0351259975183729;0.8331651928682103;0.8048739304361265;-0.021842746555470076;-0.021101510502601856;1.0350144020396626;10.00004488713293;0.8335191183651398;-0.005994002350051839;-0.005993998990097245;0.7246247604489564;0.005211983557700178;0.724652220888561
87.205065;1.0351260215511777;0.8331652083086325;0.8048739397458942;-0.021842746558648093;-0.021101510560362694;1.035014525085642;10.00004643853342;0.8335191925116603;-0.005994002349705969;-0.005993998966058174;0.7246245344175049;0.005211982255112552;0.7246523238399034
87.215065;1.0351260401181044;0.8331652219467727;0.804873951567993;-0.021842746560505336;-0.021101510618243727;1.0350146401586224;10.000048067703077;0.8335192681478506;-0.00599400234938141;-0.005993998942989444;0.7246243154324415;0.005211980972286655;0.7246524237548662
87.225065;1.035126052450722;0.8331652335381604;0.8048739656001651;-0.02184274656094598;-0.02110151067618411;1.03501474666296;10.000049773282441;0.8335193451978402;-0.005994002349153634;-0.005993998920864708;0.7246241038672795;0.005211979710214626;0.7246525202390772
87.235065;1.035126057908417;0.8331652427803803;0.8048739814670245;-0.021842746559876697;-0.021101510734111362;1.0350148440334896;10.000051553388674;0.8335194236427574;-0.005994002349073248;-0.005993998899643031;0.724623899983545;0.00521197846978373;0.7246526129157622
87.245065;1.0351260560935336;0.833165249318619;0.8048739987636595;-0.021842746557201333;-0.021101510791945992;1.0350149317601733;10.000053406225044;0.8335195034796534;-0.005994002349157897;-0.0059939988792882095;0.7246237039359325;0.005211977251663414;0.7246527014518532
87.255065;1.035126046952571;0.8331652527816682;0.8048740170726656;-0.021842746552847524;-0.021101510849587782;1.0350150094473733;10.000055330379345;0.8335195846083957;-0.005994002349382784;-0.005993998859783748;0.7246235157595331;0.005211976056283732;0.7246527856149867
87.265065;1.0351260308025165;0.8331652528370201;0.8048740359708919;-0.021842746546804345;-0.021101510906907824;1.0350150768117012;10.000057324401899;0.8335196667866496;-0.005994002349684924;-0.0059939988411305805;0.7246233353381041;0.0052119748839507115;0.7246528652877677
87.275065;1.0351260082180636;0.8331652492442497;0.8048740550201526;-0.02184274653912779;-0.02110151096376068;1.0350151336334283;10.000059386056215;0.8335197496724467;-0.005994002349979445;-0.005993998823335786;0.7246231624181481;0.0052119737350022075;0.7246529404206701
87.285065;1.035125979879576;0.8331652418484098;0.8048740737582822;-0.021842746529927827;-0.02110151101999159;1.0350151797466245;10.000061511559357;0.8335198328704481;-0.005994002350183876;-0.005993998806389474;0.7246229966711949;0.0052119726098512785;0.7246530110121276
87.295065;1.0351259464611968;0.8331652305116911;0.8048740917186797;-0.02184274651935788;-0.021101511075434794;1.0350152150601666;10.000063695246116;0.8335199159680753;-0.005994002350232754;-0.0059939987902402035;0.7246228377441144;0.0052119715089801654;0.7246530771243762
87.305065;1.03512590856236;0.8331652150783153;0.8048741084511026;-0.021842746507596763;-0.021101511129919134;1.0350152395346093;10.000065929617474;0.8335199985696605;-0.005994002350072247;-0.0059939987747873215;0.7246226852910761;0.005211970433015371;0.724653138865489
87.315065;1.0351258667097172;0.8331651954063422;0.8048741235211943;-0.02184274649481537;-0.021101511183280634;1.0350152531416528;10.00006820500689;0.8335200802938194;-0.00599400234966214;-0.005993998759889645;0.724622539001505;0.00521196938275329;0.7246531963526444
87.325065;1.035125821375608;0.8331651713892798;0.804874136513894;-0.021842746481156482;-0.02110151123538081;1.0350152558553618;10.000070509297512;0.8335201607321095;-0.005994002348990618;-0.0059939987453950655;0.7246223986267464;0.005211968359003042;0.724653249716389
87.335065;1.0351257729703294;0.8331651429170072;0.8048741470746201;-0.02184274646674595;-0.02110151128612091;1.0350152476563503;10.000072828939278;0.8335202394110738;-0.005994002348078147;-0.005993998731177895;0.7246222640003784;0.005211967362407964;0.724653299139948
87.345065;1.0351257218600578;0.8331651098122341;0.8048741549563299;-0.021842746451700226;-0.021101511335425746;1.0350152285552423;10.000075150651911;0.8335203157835568;-0.005994002346969557;-0.005993998717142385;0.7246221350104342;0.005211966393486907;0.7246533448445783
87.355065;1.035125668382644;0.83316507181138;0.804874160005454;-0.021842746436118235;-0.02110151138321157;1.0350151986112546;10.00007746201116;0.8335203892711797;-0.005994002345719193;-0.005993998703195239;0.7246220115432553;0.005211965452816704;0.7246533869792612
87.365065;1.0351256127832797;0.8331650285913799;0.8048741621252756;-0.021842746420088544;-0.02110151142938749;1.0350151578942741;10.000079751144469;0.8335204593830264;-0.005994002344370066;-0.005993998689243376;0.7246218934738747;0.0052119645410992925;0.7246534255478557
87.375065;1.03512555514526;0.8331649797964938;0.8048741612712855;-0.021842746403706675;-0.0211015114738899;1.035015106448689;10.000082006901172;0.8335205258574921;-0.005994002342939359;-0.005993998675234022;0.7246217806980144;0.005211963659037224;0.7246534604995303
87.385065;1.0351254954417168;0.833164925066183;0.8048741574385087;-0.021842746387068842;-0.02110151151670818;1.035015044315611;10.000084219063124;0.8335205887253171;-0.005994002341405747;-0.005993998661193171;0.7246216731841102;0.005211962807140401;0.7246534918641067
87.395065;1.0351254336219788;0.8331648640796396;0.8048741506600787;-0.02184274637024999;-0.021101511557881602;1.0350149715356325;10.000086377858501;0.8335206482683062;-0.005994002339688891;-0.005993998647230327;0.7246215710057399;0.005211961985633112;0.7246535197559268
87.405065;1.0351253695894929;0.8331647966076343;0.8048741410541301;-0.021842746353299563;-0.021101511597469747;1.0350148881158832;10.000088473328326;0.8335207049128156;-0.005994002337651485;-0.0059939986335049;0.7246214742716666;0.005211961194490987;0.7246535442650427
87.415065;1.0351253031470549;0.8331647225444595;0.804874128822616;-0.021842746336256245;-0.02110151163551789;1.0350147940767949;10.000090495216755;0.8335207590937133;-0.005994002335141711;-0.005993998620172291;0.7246213829942157;0.005211960433509845;0.7246535653746242
87.425065;1.0351252340248362;0.833164641912647;0.8048741141790655;-0.021842746319166887;-0.021101511672046356;1.03501468954013;10.000092433693;0.8335208111321104;-0.0059940023320339065;-0.005993998607343453;0.7246212970245222;0.005211959702322235;0.7246535829925365
87.435065;1.035125161949352;0.8331645548755668;0.8048740973228836;-0.021842746302099134;-0.021101511707059744;1.035014574733599;10.000094280232455;0.8335208611861937;-0.005994002328242566;-0.0059939985950686284;0.7246212160815677;0.005211959000483779;0.724653597012441
87.445065;1.0351250866927362;0.8331644617481211;0.8048740784626622;-0.021842746285135276;-0.021101511740551762;1.035014450008076;10.000096027414463;0.8335209092917015;-0.005994002323728609;-0.005993998583341668;0.7246211398192695;0.005211958327627362;0.7246536072913367
87.455065;1.0351250080657026;0.8331643629807158;0.8048740578057937;-0.02184274626835483;-0.021101511772504727;1.035014315906773;10.000097668159293;0.8335209554288374;-0.005994002318490755;-0.0059939985721166565;0.7246210678940964;0.005211957683327755;0.7246536136116989
87.465065;1.0351249258462119;0.833164259127862;0.8048740355181571;-0.021842746251825335;-0.021101511802901263;1.0350141731281226;10.000099195740773;0.8335209995518644;-0.005994002312535081;-0.005993998561323976;0.7246210000146082;0.005211957066726081;0.7246536157049257
87.475065;1.0351248397648203;0.833164150761859;0.8048740117026357;-0.021842746235596306;-0.021101511831746453;1.0350140224173507;10.00010060393982;0.8335210416065126;-0.005994002305861965;-0.005993998550888347;0.724620935955194;0.005211956476550266;0.7246536133066639
87.485065;1.0351247495781384;0.8331640383420487;0.8048739864262625;-0.021842746219686834;-0.021101511859080133;1.0350138645266587;10.000101886305933;0.833521081571972;-0.0059940022984814115;-0.005993998540748817;0.724620875557379;0.005211955911737438;0.724653606241928
87.495065;1.0351246550864985;0.8331639221337923;0.8048739597809654;-0.02184274620408044;-0.02110151188496855;1.0350137002116913;10.000103035655254;0.8335211194861629;-0.005994002290424753;-0.005993998530872801;0.7246208187493741;0.005211955371904269;0.7246535945236088
87.505065;1.0351245560914497;0.8331638021942871;0.8048739319218188;-0.021842746188734382;-0.021101511909481833;1.0350135302120562;10.000104045416156;0.8335211554345486;-0.005994002281746665;-0.005993998521260039;0.7246207655371572;0.00521195485699807;0.7246535783612432
87.515065;1.0351244524287744;0.8331636784261607;0.8048739030635103;-0.021842746173597518;-0.021101511932683007;1.0350133552525829;10.00010491148155;0.8335211895341376;-0.005994002272521603;-0.005993998511925869;0.7246207159424476;0.005211954366538006;0.7246535580575482
87.525065;1.0351243440677604;0.8331635507181494;0.8048738734818767;-0.0218427461586354;-0.021101511954645585;1.0350131761039305;10.000105631876457;0.8335212218774936;-0.005994002262836837;-0.005993998502867378;0.7246206699713669;0.005211953899356402;0.7246535339001567
87.535065;1.0351242311198816;0.8331634190753029;0.8048738435450155;-0.021842746143845525;-0.021101511975468976;1.0350129936465555;10.00010620518088;0.8335212524465974;-0.005994002252801027;-0.005993998494037941;0.7246206276443884;0.005211953453921126;0.7246535061110415
87.545065;1.0351241137310583;0.833163283614071;0.8048738137241338;-0.021842746129247786;-0.02110151199525935;1.0350128088391728;10.000106630284812;0.8335212811160285;-0.005994002242562832;-0.005993998485342555;0.7246205890019968;0.0052119530284986835;0.724653474851505
87.555065;1.0351239920006834;0.8331631444788489;0.8048737845421068;-0.021842746114868167;-0.021101512014100952;1.0350126226384302;10.000106906989776;0.8335213077058921;-0.0059940022323014845;-0.0059939984766494946;0.7246205540586147;0.005211952621043919;0.7246534402435152
87.565065;1.0351238659821245;0.8331630018067268;0.804873756485528;-0.02184274610072736;-0.021101512032053606;1.0350124359598103;10.000107035978719;0.8335213319817758;-0.0059940022221863795;-0.005993998467814699;0.7246205227651402;0.005211952229216199;0.7246534023418828
87.575065;1.0351237356909666;0.8331628557257077;0.8048737299424508;-0.021842746086839112;-0.02110151204916162;1.0350122496479564;10.000107018579465;0.8335213536841576;-0.00599400221235886;-0.005993998458703045;0.7246204949874331;0.005211951850581113;0.7246533611089997
87.585065;1.035123601087116;0.8331627063551881;0.8048737051984309;-0.0218427460732284;-0.021101512065444007;1.0350120644592335;10.000106856737652;0.8335213726102755;-0.005994002202955093;-0.0059939984491915585;0.7246204704978234;0.005211951482951536;0.7246533164997584
87.595065;1.035123462061402;0.8331625538669151;0.8048736824569568;-0.021842746059935178;-0.0211015120808734;1.0350118810984235;10.000106552579803;0.8335213886461355;-0.005994002194118567;-0.005993998439170351;0.7246204490296032;0.0052119511246214245;0.7246532685943928
87.605065;1.0351233184223938;0.8331623985685392;0.8048736618685508;-0.021842746046986217;-0.021101512095377365;1.03501170027145;10.00010610802757;0.8335214017362026;-0.005994002185985437;-0.005993998428547221;0.7246204303533521;0.005211950774196168;0.7246532176334282
87.615065;1.0351231698373855;0.8331622409002684;0.8048736435865657;-0.02184274603439848;-0.021101512108875356;1.0350115226952343;10.000105525084088;0.8335214117849734;-0.0059940021786778555;-0.0059939984172461035;0.7246204142927234;0.005211950430275748;0.7246531639372212
87.625065;1.0351230157746358;0.8331620813852451;0.8048736278088005;-0.0218427460222246;-0.021101512121320387;1.0350113490577832;10.000104806153463;0.8335214185212536;-0.005994002172308248;-0.005993998405211967;0.7246204007115646;0.005211950091611272;0.7246531078080762
87.635065;1.035122855530557;0.8331619206087274;0.804873614771569;-0.02184274601056609;-0.021101512132706578;1.0350111799585224;10.000103954178195;0.8335214215294781;-0.005994002166969006;-0.005993998392423066;0.724620389498291;0.00521194975773321;0.7246530495039473
87.645065;1.0351226882848013;0.833161759168514;0.8048736047264693;-0.021842745999541814;-0.021101512143048128;1.0350110158592434;10.000102972915965;0.833521420471645;-0.005994002162707981;-0.005993998378893395;0.7246203805306768;0.005211949428999157;0.7246529892713355
87.655065;1.0351225131691502;0.8331615975904013;0.8048735979440396;-0.021842745989260528;-0.021101512152366726;1.0350108571156813;10.000101867297937;0.8335214152040646;-0.005994002159519639;-0.005993998364663646;0.7246203736666633;0.005211949105745947;0.724652927356398
87.665065;1.0351223294375755;0.8331614363154575;0.8048735947570955;-0.0218427459798203;-0.021101512160705185;1.0350107040930268;10.000100643490482;0.8335214056889468;-0.0059940021573510575;-0.0059939983497853885;0.7246203687961934;0.005211948787780437;0.7246528639759873
87.675065;1.0351221366209524;0.8331612757608685;0.8048735955683334;-0.021842745971317284;-0.02110151216814646;1.0350105572448614;10.000099308414658;0.8335213919247582;-0.005994002156097045;-0.005993998334305657;0.7246203658908612;0.005211948474829627;0.7246527992887719
87.685065;1.0351219344805844;0.8331611163564071;0.8048736007737879;-0.021842745963840348;-0.02110151217478855;1.0350104171178374;10.000097868846469;0.8335213739816729;-0.005994002155597594;-0.005993998318265402;0.7246203649803015;0.0052119481671142505;0.7246527333935546
87.695065;1.035121722839395;0.8331609585278501;0.8048736106855386;-0.021842745957463237;-0.02110151218069044;1.035010284298565;10.00009633055545;0.8335213520040161;-0.005994002155656512;-0.00599399830171767;0.7246203660826143;0.005211947865338776;0.7246526663767929
87.705065;1.035121501482111;0.8331608026638863;0.8048736255197716;-0.021842745952246216;-0.02110151218587747;1.035010159310235;10.000094698102082;0.833521326159408;-0.005994002156073873;-0.005993998284741491;0.7246203691648009;0.0052119475704613775;0.7246525983842806
87.715065;1.0351212702191688;0.8331606490942397;0.8048736454210316;-0.0218427459482391;-0.021101512190394033;1.0350100425753797;10.000092975068211;0.8335212966274529;-0.005994002156674728;-0.005993998267428319;0.7246203741441037;0.005211947283736557;0.7246525296637043
87.725065;1.035121029055956;0.8331604980629409;0.8048736704793898;-0.021842745945488788;-0.021101512194318515;1.0350099345037926;10.000091164320397;0.8335212636168321;-0.005994002157311017;-0.00599399824986339;0.7246203808900443;0.005211947006782389;0.7246524605618041
87.735065;1.0351207782877958;0.8331603496888572;0.8048737007466649;-0.021842745944047802;-0.02110151219773824;1.035009835544937;10.000089268818668;0.8335212273767628;-0.005994002157839175;-0.005993998232118508;0.7246203892355597;0.005211946741275922;0.7246523914687913
