time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.745065;1.03512051844022;0.8331602039821868;0.8048737362787193;-0.021842745943968497;-0.021101512200735317;1.035009746103492;10.000087292616866;0.8335211882078228;-0.005994002158108697;-0.0059939982142451454;0.7246203990306407;0.00521194648851979;0.7246523227318803
87.755065;1.0351202501150756;0.8331600609274147;0.8048737771653465;-0.021842745945282627;-0.021101512203396074;1.035009666438313;10.0000852409314;0.8335211464594959;-0.005994002157974895;-0.005993998196272516;0.7246204102112367;0.005211946249472997;0.7246522545890852
87.765065;1.035119973853465;0.8331599205384382;0.8048738235034092;-0.021842745947976083;-0.021101512205803797;1.0350095966246695;10.000083119506206;0.8335211025256727;-0.005994002157307554;-0.005993998178209392;0.724620422830884;0.005211946025168151;0.7246521871796603
87.775065;1.0351196901342137;0.8331597828831808;0.8048738753368581;-0.021842745951976078;-0.02110151220801405;1.0350095365696672;10.00008093415562;0.8335210568296516;-0.005994002155984953;-0.005993998160043064;0.7246204370559888;0.005211945816828927;0.7246521206349515
87.785065;1.035119399477341;0.8331596481089208;0.8048739326142964;-0.021842745957162433;-0.021101512210066335;1.0350094861183434;10.00007869056225;0.8335210097724989;-0.005994002153896943;-0.005993998141751559;0.7246204531280025;0.0052119456255107326;0.7246520551253123
87.795065;1.0351191024800546;0.8331595164129996;0.8048739952357836;-0.021842745963383606;-0.021101512212023676;1.0350094451971001;10.000076393973142;0.8335209616860672;-0.005994002150955012;-0.005993998123328447;0.7246204712758436;0.005211945451729747;0.7246519908162218
87.805065;1.0351187997327929;0.8331593879813224;0.8048740631861229;-0.02184274597046572;-0.02110151221397336;1.0350094138600339;10.00007404894842;0.8335209128219776;-0.005994002147082239;-0.005993998104800853;0.7246204916532191;0.005211945295407143;0.7246519278635928
87.815065;1.0351184917575726;0.8331592629513211;0.8048741366266872;-0.021842745978226802;-0.021101512215978717;1.035009392258907;10.000071659581108;0.8335208633702678;-0.005994002142188602;-0.005993998086234528;0.7246205143837259;0.005211945156048973;0.7246518664601652
87.825065;1.0351181790446295;0.833159141386344;0.8048742158614417;-0.0218427459864918;-0.02110151221805263;1.0350093806397902;10.000069230026192;0.8335208134914756;-0.005994002136158564;-0.005993998067722817;0.724620539638819;0.005211945033087962;0.7246518068188041
87.835065;1.035117862123395;0.8331590233045834;0.8048743012328183;-0.021842745995102445;-0.021101512220177778;1.0350093793288986;10.000066764633758;0.8335207632966353;-0.0059940021288601274;-0.00599399804936657;0.7246205676381609;0.005211944926218013;0.7246517491107408
87.845065;1.0351175416446932;0.8331589087692723;0.8048743930374896;-0.021842746003928434;-0.021101512222316238;1.035009388627078;10.000064267262312;0.8335207127720807;-0.005994002120166394;-0.005993998031267338;0.7246205985972989;0.005211944835183232;0.7246516934424712
87.855065;1.0351172184100728;0.8331587979327367;0.8048744914754293;-0.02184274601287331;-0.021101512224401566;1.035009408698426;10.00006174044356;0.833520661762236;-0.005994002109966782;-0.005993998013541596;0.7246206326888981;0.005211944759149594;0.724651639882201
87.865065;1.0351168932494352;0.833158691003368;0.8048745966170773;-0.0218427460218669;-0.021101512226360558;1.0350094395872007;10.000059185481021;0.8335206100567586;-0.005994002098169855;-0.005993997996332029;0.7246206700283943;0.005211944696423244;0.7246515885016477
87.875065;1.0351165668387827;0.8331585882190756;0.804874708402918;-0.021842746030845465;-0.021101512228157107;1.0350094813220587;10.00005660344299;0.8335205575108542;-0.0059940020847138835;-0.005993997979792238;0.7246207106874788;0.005211944644638565;0.7246515393989855
87.885065;1.0351162396296814;0.8331584898689591;0.8048748266716754;-0.021842746039725424;-0.02110151222980631;1.035009533966171;10.000053995955128;0.8335205041110084;-0.005994002069557593;-0.0059939979640635105;0.7246207546996664;0.005211944601218593;0.7246514927046541
87.895065;1.0351159119352962;0.8331583963109146;0.8048749511741385;-0.02184274604839782;-0.021101512231354872;1.035009597591144;10.000051365120864;0.833520449948754;-0.0059940020526522515;-0.005993997949277866;0.7246208020130035;0.005211944563832924;0.7246514485731471
87.905065;1.0351155840796749;0.833158307933241;0.8048750815758128;-0.021842746056762473;-0.02110151223287072;1.0350096722376485;10.000048713112422;0.8335203951506356;-0.005994002033939742;-0.0059939979355835065;0.7246208524325944;0.005211944530614987;0.7246514071566407
87.915065;1.0351152564817556;0.8331582250673204;0.8048752175042906;-0.021842746064761033;-0.021101512234441136;1.0350097578660473;10.00004604218609;0.8335203398306879;-0.005994002013369407;-0.005993997923160855;0.7246209056229052;0.005211944500335437;0.7246513685769441
87.925065;1.0351149296431832;0.8331581478905975;0.804875358591481;-0.021842746072357;-0.021101512236149;1.0350098543006294;10.000043354870689;0.8335202840655253;-0.005994001990908989;-0.005993997912213285;0.7246209611696213;0.005211944472613426;0.7246513329041722
87.935065;1.0351146040715724;0.8331580763700704;0.8048755044505159;-0.021842746079491136;-0.021101512238041284;1.035009961247149;10.000040653904355;0.8335202278807433;-0.005994001966546826;-0.005993997902940652;0.7246210186358558;0.0052119444479839265;0.7246513001463057
87.945065;1.0351142802206226;0.8331580103042542;0.8048756546850194;-0.021842746086072385;-0.021101512240116783;1.035010078428413;10.00003794229824;0.8335201712871368;-0.00599400194028359;-0.005993997895515488;0.7246210775841231;0.005211944427669432;0.7246512702509512
87.955065;1.0351139585532991;0.8331579494277817;0.8048758089626523;-0.021842746091988236;-0.021101512242341115;1.035010205698723;10.00003522379939;0.8335201143716401;-0.005994001912129232;-0.005993997890063049;0.7246211375762981;0.005211944413112346;0.7246512431132311
87.965065;1.0351136396545884;0.8331578934703986;0.8048759670457978;-0.021842746097097503;-0.021101512244686507;1.0350103430073072;10.000032503349322;0.833520057336171;-0.005994001882109612;-0.005993997886630463;0.7246211981494681;0.005211944405516674;0.7246512185955343
87.975065;1.0351133242183639;0.8331578421915479;0.8048761287521488;-0.021842746101220906;-0.021101512247159317;1.0350104903106818;10.000029787114505;0.8335200004284706;-0.005994001850266586;-0.005993997885172389;0.724621258812078;0.005211944405650199;0.7246511965498481
87.985065;1.0351130129331563;0.8331577954500944;0.8048762938939856;-0.021842746104149744;-0.021101512249786746;1.0350106475364154;10.000027081991247;0.8335199438665533;-0.005994001816658986;-0.005993997885575867;0.7246213190909138;0.005211944413877098;0.7246511768023477
87.995065;1.035112706441244;0.8331577532386271;0.8048764622312948;-0.021842746105669622;-0.021101512252597286;1.0350108145754668;10.00002439488767;0.8335198878164753;-0.005994001781368094;-0.00599399788768422;0.7246213785764134;0.005211944430162221;0.724651159111932
88.005065;1.0351124053776783;0.833157715604861;0.8048766334806993;-0.021842746105578525;-0.021101512255622578;1.0350109912739127;10.000021732381619;0.8335198324096764;-0.005994001744489109;-0.0059939978913041946;0.7246214369429433;0.0052119444542355845;0.7246511431905861
88.015065;1.035112110331908;0.8331576825278947;0.8048768073774795;-0.021842746103684405;-0.021101512258899262;1.0350111774231585;10.000019100900978;0.833519777776203;-0.005994001706113648;-0.005993997896220781;0.7246214939320834;0.005211944486005697;0.7246511287935687
88.025065;1.0351118217671431;0.8331576538851508;0.8048769837113133;-0.021842746099802534;-0.021101512262462506;1.0350113727630947;10.000016507131878;0.8335197240316401;-0.005994001666322861;-0.005993997902205135;0.7246215492803115;0.005211944525663573;0.7246511157798537
88.035065;1.0351115400710216;0.8331576295112346;0.8048771622857338;-0.02184274609376417;-0.0211015122663488;1.0350115769551722;10.00001395824006;0.8335196712640871;-0.005994001625192421;-0.005993997909012203;0.724621602660934;0.005211944573345137;0.7246511041158922
88.045065;1.0351112656789843;0.8331576092559329;0.8048773428462419;-0.02184274608541702;-0.021101512270606408;1.0350117894720563;10.000011461239621;0.8335196195820916;-0.005994001582809583;-0.005993997916405522;0.7246216537026454;0.005211944628837391;0.7246510938708697
88.055065;1.0351109990990648;0.8331575930185374;0.8048775250672792;-0.02184274607460967;-0.021101512275282366;1.0350120095193154;10.000009021665544;0.8335195691185455;-0.00599400153928872;-0.005993997924191835;0.7246217020585;0.005211944691551158;0.7246510851987961
88.065065;1.0351107408426805;0.8331575807575567;0.804877708627051;-0.021842746061175682;-0.02110151228038303;1.0350122361250593;10.00000664290773;0.8335195199550335;-0.0059940014947608995;-0.005993997932221001;0.7246217474815211;0.005211944760663188;0.7246510783058387
88.075065;1.0351104913716278;0.8331575724869476;0.804877893270544;-0.021842746044946845;-0.02110151228586552;1.035012468278368;10.00000432686664;0.8335194720796392;-0.005994001449357127;-0.005993997940358937;0.7246217898527224;0.005211944835365859;0.7246510734348578
88.085065;1.0351102511036785;0.8331575683152548;0.8048780787432289;-0.02184274602580308;-0.02110151229167875;1.0350127049542908;10.00000207495149;0.8335194254357162;-0.005994001403210317;-0.00599399794846224;0.7246218291293238;0.005211944915060809;0.7246510708357483
88.095065;1.0351100204512031;0.8331575684957009;0.8048782646810446;-0.021842746003711947;-0.021101512297797977;1.0350129450825503;9.999999888362458;0.8335193799890009;-0.00599400135645417;-0.0059939979563736895;0.7246218652567549;0.005211944999315264;0.7246510706962824
88.105065;1.0351097998504877;0.833157573406419;0.8048784506213711;-0.021842745978723984;-0.021101512304218008;1.0350131875586823;9.999997768017838;0.8335193357213775;-0.005994001309205014;-0.005993997963934346;0.7246218981046105;0.005211945087669958;0.7246510730982618
88.115065;1.0351095897521312;0.8331575834729278;0.8048786360589307;-0.0218427459509507;-0.021101512310919803;1.0350134312691794;9.999995714897642;0.8335192925796372;-0.005994001261550901;-0.005993997970987591;0.7246219274527257;0.0052119451794003105;0.7246510780401489
88.125065;1.035109390595489;0.8331575990693785;0.8048788204154367;-0.021842745920550567;-0.021101512317848913;1.0350136750784973;9.999993730351887;0.8335192504576612;-0.005994001213562087;-0.005993997977384237;0.7246219530453657;0.005211945273406223;0.724651085477682
88.135065;1.0351092027887785;0.8331576204326925;0.8048790030053565;-0.021842745887722906;-0.02110151232493368;1.0350139178621178;9.999991815832162;0.8335192092167585;-0.005994001165315001;-0.005993997983015494;0.7246219746856044;0.005211945368535715;0.7246510953445929
88.145065;1.035109026710385;0.8331576476385366;0.804879183096253;-0.02184274585270187;-0.021101512332128203;1.0350141586428652;9.99998997252193;0.8335191687084343;-0.005994001116919448;-0.005993997987839995;0.7246219922644106;0.005211945463959153;0.7246511075590173
88.155065;1.0351088627466882;0.8331576806350268;0.8048793600292603;-0.021842745815746252;-0.021101512339447584;1.035014396640452;9.9999882011796;0.8335191288010535;-0.005994001068528669;-0.005993997991866489;0.7246220057101643;0.005211945559047754;0.7246511220147288
88.165065;1.0351087112777706;0.8331577192932953;0.8048795333290324;-0.021842745777140724;-0.021101512346972943;1.0350146311259418;9.99998650195246;0.833519089437091;-0.005994001020319759;-0.0059939979951278005;0.7246220149664994;0.005211945653253054;0.7246511385797499
88.175065;1.0351085725426612;0.8331577634455919;0.804879702723142;-0.021842745737207174;-0.021101512354819475;1.0350148612881591;9.999984874050725;0.8335190506694803;-0.005994000972466409;-0.005993997997672847;0.7246220200005262;0.005211945746384237;0.7246511571117487
88.185065;1.0351084465730356;0.8331578128800408;0.8048798680400591;-0.021842745696296816;-0.021101512363085478;1.0350150862711465;9.999983315793076;0.8335190126097358;-0.0059940009251261495;-0.005993997999552978;0.7246220207906606;0.005211945838868551;0.7246511774593934
88.195065;1.0351083333388857;0.833157867301166;0.804880029099563;-0.021842745654756055;-0.021101512371822284;1.0350153053029452;9.999981825170467;0.8335189753655261;-0.005994000878430903;-0.005993998000802805;0.7246220173405291;0.005211945931792081;0.7246511994541709
88.205065;1.0351082328892112;0.8331579263196944;0.8048801856923166;-0.021842745612889177;-0.02110151238105613;1.0350155177756817;9.99998040008545;0.8335189390622395;-0.005994000832476651;-0.0059939980014384;0.7246220097264646;0.005211946026584316;0.7246512228871141
88.215065;1.0351081453309812;0.8331579894944399;0.8048803375946203;-0.021842745570937253;-0.02110151239083399;1.0350157232053763;9.999979038253192;0.8335189039017006;-0.0059940007873341035;-0.00599399800147154;0.724621998114336;0.005211946124213117;0.7246512474602018
88.225065;1.0351080707436062;0.8331580564079631;0.8048804845664549;-0.02184274552907819;-0.021101512401236762;1.0350159211321897;9.999977737443276;0.8335188701658478;-0.005994000743081751;-0.005993998000914188;0.72462198274443;0.005211946224510416;0.7246512727680076
88.235065;1.0351080091100833;0.8331581267176934;0.8048806263396082;-0.021842745487453616;-0.021101512412363434;1.0350161110761218;9.999976495975336;0.8335188381450225;-0.005994000699831138;-0.005993997999757464;0.7246219639052398;0.00521194632615003;0.724651298333264
88.245065;1.035107960296885;0.8331582001145708;0.8048807626088337;-0.021842745446206926;-0.021101512424319725;1.0350162925786215;9.999975313247615;0.8335188080746048;-0.005994000657722364;-0.005993997997954199;0.7246219418722747;0.005211946426873163;0.7246513236690965
88.255065;1.0351079240769516;0.833158276273425;0.8048808930567901;-0.021842745405504016;-0.021101512437217633;1.035016465325178;9.999974189874429;0.8335187801263957;-0.005994000616905681;-0.005993997995430686;0.7246219168656032;0.005211946523745839;0.7246513483472913
88.265065;1.0351079002031327;0.8331583548705489;0.8048810173896708;-0.021842745365539012;-0.021101512451190577;1.0350166293155598;9.999973127011785;0.8335187543709449;-0.005994000577531836;-0.005993997992106812;0.7246218891034647;0.0052119466137657295;0.7246513720332172
88.275065;1.0351078885516265;0.8331584355989365;0.8048811353448524;-0.02184274532652283;-0.021101512466411284;1.0350167849539573;9.999972125826734;0.8335187307183715;-0.005994000539747941;-0.0059939979879084304;0.7246218588668984;0.005211946694772137;0.7246513944774453
88.285065;1.0351078892068621;0.8331585181682346;0.8048812467203371;-0.021842745288646402;-0.021101512483081297;1.0350169329404908;9.999971187683196;0.833518708952261;-0.005994000503696542;-0.005993997982779447;0.7246218264891293;0.005211946766123914;0.7246514154821931
88.295065;1.035107902364758;0.8331586023137455;0.8048813514028264;-0.021842745252050176;-0.021101512501404976;1.0350170740204883;9.999970314137887;0.8335186888282807;-0.005994000469515071;-0.005993997976691893;0.7246217923381025;0.0052119468288304325;0.7246514348484712
88.305065;1.0351079281680917;0.8331586878028899;0.8048814493158327;-0.02184274521682074;-0.021101512521574797;1.0350172088188152;9.999969506880237;0.833518670107829;-0.005994000437327046;-0.005993997969641575;0.7246217568360377;0.005211946885286723;0.7246514523600006
88.315065;1.035107966613116;0.8331587744363501;0.804881540365784;-0.02184274518299363;-0.021101512543757313;1.03501733787927;9.999968768468573;0.8335186525032207;-0.005994000407234303;-0.005993997961643277;0.7246217204623717;0.005211946938546334;0.7246514678349606
88.325065;1.035108017501389;0.8331588620441699;0.8048816244675594;-0.021842745150566705;-0.021101512568079402;1.0350174617710624;9.999968102931918;0.8335186356091516;-0.00599400037932047;-0.005993997952744799;0.7246216837295266;0.0052119469913911795;0.7246514811705131
88.335065;1.035108080438758;0.8331589505225516;0.8048817015977667;-0.02184274511953709;-0.021101512594628703;1.035017581114984;9.999967515071011;0.8335186188869638;-0.00599400035365954;-0.005993997943035899;0.7246216471549921;0.0052119470461594545;0.7246514923198083
88.345065;1.035108154921258;0.8331590399313261;0.8048817718279414;-0.021842745089930785;-0.021101512623460366;1.0350176965274391;9.999967009537567;0.8335186017308605;-0.005994000330320496;-0.005993997932639787;0.7246216112168447;0.00521194710537105;0.7246515012232775
88.355065;1.0351082404195806;0.8331591305313495;0.8048818353305245;-0.021842745061809353;-0.021101512654606445;1.0350178085345996;9.99996659042664;0.8335185835755803;-0.0059940003093601766;-0.0059939979217042;0.7246215763263839;0.0052119471722371245;0.7246515077810353
88.365065;1.0351083363977505;0.8331592226870447;0.8048818923594377;-0.021842745035269073;-0.021101512688080453;1.0350179174886045;9.999966260646252;0.8335185639855639;-0.005994000290800241;-0.0059939979103847746;0.724621542866489;0.005211947250500366;0.7246515119107647
88.375065;1.035108442329684;0.8331593167773772;0.8048819432288248;-0.021842745010429106;-0.021101512723859142;1.035018023518358;9.999966021537139;0.8335185427283659;-0.005994000274615144;-0.005993997898826837;0.7246215112363195;0.005211947343836354;0.7246515135818161
88.385065;1.0351085577209218;0.833159413210113;0.8048819883082607;-0.021842744987403483;-0.021101512761862777;1.0350181265695344;9.99996587325592;0.8335185197987677;-0.005994000260750294;-0.005993997887173596;0.7246214818446394;0.005211947455590171;0.7246515127618424
88.395065;1.0351086820630786;0.8331595124132163;0.8048820280134341;-0.021842744966275855;-0.021101512801973487;1.0350182265155405;9.99996581529426;0.8335184953263405;-0.005994000249128318;-0.005993997875573503;0.724621455084627;0.005211947589064859;0.724651509382718
88.405065;1.0351088147683936;0.8331596147688477;0.8048820627702326;-0.0218427449470954;-0.021101512844087605;1.0350183232528667;9.999965846716503;0.8335184694457425;-0.0059940002396356665;-0.005993997864146934;0.7246214313140182;0.005211947747702093;0.7246515033829478
88.415065;1.0351089551803767;0.8331597205617223;0.8048820929603171;-0.021842744929881867;-0.0211015128881554;1.0350184167396812;9.999965965920142;0.8335184422398046;-0.005994000232136813;-0.0059939978529548;0.7246214108550779;0.005211947934753956;0.7246514947821949
88.425065;1.0351091025949217;0.8331598299204255;0.8048821188591825;-0.02184274491462305;-0.02110151293417543;1.035018506960559;9.999966170223196;0.8335184137029082;-0.005994000226502093;-0.0059939978420210155;0.724621394018718;0.005211948153067492;0.7246514837547976
88.435065;1.035109256235688;0.8331599427762248;0.8048821405960533;-0.02184274490127161;-0.021101512982164967;1.0350185938355505;9.999966456062973;0.8335183837182458;-0.0059940002226074205;-0.005993997831368639;0.7246213810964088;0.005211948405596393;0.7246514706772199
88.445065;1.0351094152758191;0.8331600588709441;0.804882158183255;-0.021842744889743478;-0.02110151303213637;1.03501867716198;9.999966819605305;0.8335183521351295;-0.005994000220321734;-0.005993997821020128;0.7246213723242131;0.00521194869588197;0.724651456124325
88.455065;1.0351095789485596;0.8331601777796804;0.8048821715914;-0.021842744879921747;-0.021101513084078042;1.0350187566394182;9.999967256612742;0.8335183188603892;-0.005994000219512815;-0.005993997810991296;0.724621367880799;0.00521194902782174;0.7246514407822838
88.465065;1.0351097466539618;0.8331602989532528;0.8048821807566251;-0.021842744871679316;-0.0211015131379459;1.0350188319318467;9.999967761664283;0.8335182838446732;-0.005994000220068172;-0.0059939978013047795;0.7246213678799405;0.005211949405200103;0.7246514252986888
88.475065;1.0351099179655963;0.8331604217873484;0.804882185515958;-0.021842744864903424;-0.021101513193672858;1.0350189026891914;9.999968327854898;0.8335182470275233;-0.005994000221920526;-0.005993997791992412;0.7246213723451917;0.005211949831220004;0.7246514102032796
88.485065;1.0351100925944372;0.8331605456960112;0.8048821856326556;-0.021842744859492592;-0.021101513251175145;1.0350189685383895;9.99996894679949;0.8335182083276044;-0.005994000225072178;-0.005993997783074462;0.7246213812397315;0.005211950308046086;0.724651395961747
88.495065;1.0351102704137594;0.8331606701296427;0.8048821809185028;-0.021842744855332667;-0.021101513310348412;1.035019029110404;9.999969608624408;0.8335181676811461;-0.005994000229598462;-0.005993997774541121;0.7246213945161863;0.005211950836521892;0.7246513830426023
88.505065;1.0351104514561809;0.8331607945299538;0.8048821713020101;-0.02184274485228703;-0.021101513371074403;1.0350190840552398;9.999970302612079;0.8335181250939627;-0.005994000235624638;-0.0059939977663506965;0.7246214121158085;0.005211951416179878;0.7246513718949064
88.515065;1.0351106358192477;0.8331609183306476;0.8048821568316409;-0.021842744850214684;-0.021101513433237937;1.0350191330156862;9.999971018100144;0.8335180806439547;-0.005994000243294322;-0.005993997758444077;0.724621433941546;0.005211952045681767;0.7246513628904042
88.525065;1.035110823589544;0.8331610410259552;0.8048821376727882;-0.02184274484898349;-0.02110151349673236;1.035019175645167;9.999971744398783;0.8335180343907961;-0.005994000252740637;-0.005993997750765892;0.724621459858088;0.005211952723293504;0.7246513563045099
88.535065;1.0351110147918274;0.8331611622231313;0.8048821140936671;-0.021842744848464497;-0.02110151356145093;1.035019211642606;9.999972469982225;0.8335179862918883;-0.005994000264066047;-0.005993997743274754;0.7246214897392447;0.0052119534470265036;0.7246513523268623
88.545065;1.0351112093222263;0.8331612816341017;0.8048820864295183;-0.021842744848543538;-0.021101513627277642;1.0350192407148215;9.999973182439158;0.8335179362403701;-0.005994000277325718;-0.005993997735937913;0.7246215235289415;0.005211954214544151;0.724651351080652
88.555065;1.0351114069326277;0.8331613990170094;0.8048820550314258;-0.02184274484914699;-0.021101513694086155;1.0350192625300934;9.999973869299586;0.833517884137252;-0.00599400029251139;-0.005993997728720177;0.7246215612672119;0.005211955022791402;0.7246513526406342
88.565065;1.0351116072787032;0.8331615141517607;0.8048820202249767;-0.021842744850244174;-0.021101513761750488;1.0350192767684618;9.99997451848964;0.8335178299021749;-0.00599400030955594;-0.005993997721580533;0.7246216030784173;0.005211955867795578;0.7246513570271987
88.575065;1.0351118099785133;0.8331616268959287;0.8048819823365505;-0.02184274485183252;-0.021101513830160578;1.0350192832255047;9.99997511865802;0.8335177734902989;-0.005994000328359439;-0.0059939977144791;0.7246216491617108;0.005211956745028653;0.7246513641922219
88.585065;1.0351120147161526;0.8331617372355565;0.8048819417950174;-0.021842744853919266;-0.021101513899224846;1.0350192818863502;9.999975660033924;0.8335177149271301;-0.005994000348813082;-0.005993997707377281;0.7246216997716316;0.005211957649623102;0.724651374038585
88.595065;1.0351122213573152;0.833161845268643;0.8048818991991322;-0.021842744856496534;-0.021101513968857046;1.035019272988031;9.999976134344111;0.8335176542661431;-0.0059940003708122145;-0.005993997700238263;0.7246217551635576;0.005211958576254082;0.7246513864298423
88.605065;1.0351124299319039;0.833161951165335;0.8048818552629814;-0.021842744859531013;-0.02110151403896546;1.0350192570327945;9.999976533488162;0.8335175915194759;-0.005994000394271035;-0.005993997693056538;0.7246218155678827;0.005211959519331628;0.7246514011490474
88.615065;1.0351126405471232;0.8331620551568245;0.8048818106985808;-0.021842744862980757;-0.021101514109447026;1.035019234661154;9.999976849362055;0.8335175266954806;-0.005994000419139639;-0.005993997685891572;0.7246218811999916;0.005211960473344113;0.7246514178944338
88.625065;1.0351128533951188;0.8331621575413206;0.8048817661607317;-0.02184274486681948;-0.021101514180180653;1.0350192064814832;9.999977074970472;0.8335174598891902;-0.005994000445394331;-0.005993997678862771;0.7246219522509176;0.005211961432831792;0.7246514363375258
88.635065;1.035113068845341;0.8331622586616471;0.804881722275033;-0.021842744871068156;-0.021101514251029737;1.0350191729914169;9.999977204775245;0.8335173912995639;-0.005994000473001437;-0.005993997672115898;0.724622028878989;0.0052119623922032505;0.7246514561530594
88.645065;1.0351132874812943;0.8331623588384962;0.8048816796670586;-0.021842744875819158;-0.021101514321850496;1.035019134593574;9.999977234550236;0.8335173211648558;-0.005994000501897881;-0.005993997665783619;0.7246221112325598;0.005211963345909404;0.7246514770017215
88.655065;1.0351135099551285;0.8331624583012097;0.804881638978716;-0.021842744881214737;-0.021101514392495448;1.035019091722898;9.99997716177351;0.8335172496666872;-0.005994000531997584;-0.00599399765995777;0.7246221994850207;0.005211964288850435;0.7246514984949092
88.665065;1.0351137367705359;0.8331625571592604;0.8048816008788827;-0.021842744887401913;-0.021101514462821006;1.0350190449622318;9.999976985909353;0.8335171768726076;-0.00599400056319133;-0.005993997654702227;0.7246222938303171;0.005211965216653892;0.7246515201638025
88.675065;1.035113968198688;0.8331626554037905;0.8048815660271401;-0.02184274489450317;-0.021101514532705246;1.0350189949351674;9.999976708570562;0.8335171027615876;-0.005994000595342743;-0.005993997650103192;0.724622394419003;0.005211966125793936;0.7246515414715561
88.685065;1.0351142043383037;0.8331627529220658;0.804881535015826;-0.02184274490260195;-0.02110151460206161;1.0350189421365503;9.999976334326513;0.8335170272706215;-0.005994000628303679;-0.005993997646302304;0.7246225013000476;0.005211967013267265;0.724651561854888
88.695065;1.03511444521601;0.8331628495226894;0.8048815083477073;-0.02184274491174591;-0.02110151467083698;1.0350188869521124;9.999975870997899;0.8335169503145062;-0.0059940006619348795;-0.0059939976434745775;0.7246226144161935;0.005211967876079757;0.7246515807518463
88.705065;1.035114690799351;0.8331629449546876;0.8048814864701042;-0.021842744921964065;-0.021101514738996165;1.0350188297612957;9.999975328206032;0.8335168718156231;-0.005994000696126298;-0.005993997641782363;0.7246227336205352;0.005211968711401467;0.7246515976292984
88.715065;1.0351149409208795;0.8331630389239401;0.8048814698282627;-0.021842744933278913;-0.02110151480649806;1.0350187709476077;9.999974715543573;0.8335167917253009;-0.005994000730824049;-0.005993997641342303;0.72462285869425;0.005211969517098657;0.7246516120135561
88.725065;1.0351151952586797;0.8331631311556268;0.8048814588317525;-0.02184274494571588;-0.021101514873287302;1.0350187108467541;9.999974041766432;0.8335167100104663;-0.0059940007660428275;-0.005993997642206859;0.7246229893868762;0.005211970291740062;0.7246516234812979
88.735065;1.0351154534019489;0.8331632214418916;0.8048814537215082;-0.021842744959307124;-0.021101514939309427;1.0350186497707667;9.999973314919982;0.8335166266415396;-0.005994000801850473;-0.005993997644373355;0.7246231254760475;0.005211971033880021;0.724651631632846
88.745065;1.0351157148968773;0.8331633095394524;0.8048814544591355;-0.021842744974082322;-0.021101515004507448;1.0350185881120184;9.999972542776367;0.8335165415765315;-0.005994000838331928;-0.005993997647812214;0.7246232668173195;0.005211971741269105;0.7246516360921726
88.755065;1.0351159792313585;0.833163395018237;0.804881460739169;-0.02184274499005856;-0.0211015150687935;1.0350185263721914;9.999971732622878;0.8335164547330967;-0.005994000875549663;-0.005993997652468513;0.7246234133603233;0.005211972410947167;0.7246516365091744
88.765065;1.0351162458422358;0.8331634772698763;0.8048814721412619;-0.021842745007235664;-0.021101515132045636;1.0350184651000112;9.999970890253008;0.8335163659821392;-0.005994000913523834;-0.005993997658239642;0.7246235651165662;0.005211973040144935;0.7246516325677301
88.775065;1.0351165141640835;0.8331635556587879;0.8048814883084395;-0.02184274502560352;-0.021101515194142304;1.0350184048458269;9.999970019172435;0.8335162751682298;-0.005994000952241645;-0.0059939976649781655;0.7246237221104943;0.0052119736269767266;0.7246516240075307
88.785065;1.0351167836344422;0.833163629685921;0.8048815089862961;-0.021842745045155137;-0.021101515254993736;1.0350183461402778;9.99996912069806;0.8335161821611833;-0.005994000991681056;-0.005993997672530246;0.7246238843633782;0.005211974170412334;0.7246516106135332
88.795065;1.0351170536856555;0.8331636991052433;0.8048815339666523;-0.02184274506587001;-0.0211015153145463;1.0350182894702409;9.999968194733906;0.8335160869399304;-0.005994001031819793;-0.005993997680771421;0.7246240518914022;0.005211974669843762;0.7246515921678889
88.805065;1.035117323760496;0.8331637639427518;0.8048815630888346;-0.021842745087686338;-0.02110151537277965;1.035018235244459;9.999967240718604;0.8335159896280092;-0.005994001072628288;-0.005993997689618129;0.7246242246750091;0.005211975124643511;0.7246515684279381
88.815065;1.0351175932902694;0.8331638243916856;0.8048815962790301;-0.021842745110519167;-0.02110151542969442;1.035018183751323;9.999966258249247;0.8335158904280102;-0.005994001114071698;-0.0059939976990188515;0.7246244026126958;0.005211975533802619;0.7246515391651486
88.825065;1.035117861676169;0.8331638806535121;0.8048816335647316;-0.021842745134288286;-0.021101515485276248;1.0350181351637906;9.999965247122;0.8335157895311519;-0.005994001156118557;-0.005993997708924157;0.7246245855178922;0.005211975895793659;0.7246515042272144
88.835065;1.0351181283580801;0.833163932841969;0.804881675067162;-0.021842745158901052;-0.021101515539482984;1.0350180895685426;9.999964207262442;0.8335156870896064;-0.005994001198740511;-0.0059939977192521405;0.7246247731656347;0.005211976208868364;0.7246514635998177
88.845065;1.035118392881984;0.8331639810226028;0.8048817209850736;-0.021842745184243145;-0.021101515592271865;1.0350180469416903;9.99996313891698;0.8335155832603951;-0.00599400124191211;-0.005993997729885299;0.7246249653065925;0.005211976471644927;0.7246514174342776
88.855065;1.035118654851078;0.8331640252908039;0.8048817715912446;-0.021842745210208705;-0.021101515643604234;1.035018007102053;9.99996204267924;0.8335154782606594;-0.005994001285609908;-0.005993997740714216;0.7246251616160266;0.005211976683455456;0.7246513659868928
88.865065;1.0351189138459127;0.8331640657407361;0.8048818271849943;-0.021842745236714155;-0.021101515693425416;1.0350179697091857;9.9999609192722;0.8335153723857327;-0.0059940013297980765;-0.005993997751691234;0.7246253616457897;0.0052119768441302745;0.7246513095257672
88.875065;1.0351191693905397;0.8331641023872896;0.8048818879838309;-0.02184274526368155;-0.021101515741669272;1.0350179343469728;9.999959768905347;0.8335152660003328;-0.0059940013744181715;-0.005993997762840907;0.7246255648292089;0.005211976953728942;0.7246512482922371
88.885065;1.0351194209089343;0.8331641351657433;0.8048819540684282;-0.021842745291030037;-0.021101515788266117;1.0350179006301399;9.999958589828733;0.8335151595254283;-0.005994001419396701;-0.0059939977742345125;0.7246257705188143;0.005211977012667164;0.7246511825208231
88.895065;1.0351196677005188;0.8331641639757211;0.8048820253909044;-0.021842745318684485;-0.021101515833113035;1.0350178682253253;9.999957377534724;0.8335150534224176;-0.005994001464643683;-0.005993997785969427;0.7246259780242129;0.005211977021767906;0.7246511124930115
88.905065;1.035119909002342;0.833164188697362;0.8048821017907322;-0.02184274534658041;-0.021101515876045623;1.0350178368342524;9.999956126031776;0.8335149481354299;-0.005994001510034015;-0.0059939977981596695;0.7246261866573942;0.00521197698207153;0.7246510386047424
88.915065;1.0351201440908366;0.8331642091940068;0.8048821830362267;-0.021842745374658235;-0.021101515916859617;1.0350178062136488;9.999954829782657;0.8335148439974249;-0.005994001555401647;-0.005993997810926539;0.7246263957807779;0.005211976894943805;0.7246509614336315
88.925065;1.0351203723260456;0.8331642253307109;0.8048822688424545;-0.021842745402858407;-0.02110151595535563;1.0350177762013428;9.999953484328962;0.8335147411853627;-0.005994001600549008;-0.00599399782439299;0.724626604818338;0.0052119767624284365;0.7246508817242034
88.935065;1.0351205931728218;0.8331642369683337;0.8048823588259771;-0.02184274543112082;-0.02110151599136523;1.035017746716951;9.999952085867248;0.8335146397305973;-0.005994001645264578;-0.005993997838687791;0.7246268132559666;0.0052119765872273805;0.7246508002296056
88.945065;1.035120806306296;0.8331642438872001;0.8048824525100947;-0.021842745459380388;-0.02110151602474913;1.0350177177692073;9.999950631271487;0.8335145395481762;-0.005994001689364595;-0.005993997853950642;0.7246270206838858;0.005211976372320991;0.7246507175907027
88.955065;1.0351210116657144;0.8331642456901895;0.804882549412529;-0.02184274548756009;-0.021101516055382616;1.0350176894953367;9.999949118943778;0.8335144404817867;-0.005994001732737177;-0.005993997870325198;0.7246272268343619;0.005211976120775202;0.7246506343814232
88.965065;1.0351212093154112;0.833164241781271;0.8048826490842554;-0.021842745515574913;-0.021101516083150574;1.0350176621956335;9.999947549655282;0.8335143423206449;-0.005994001775345269;-0.0059939978879374215;0.7246274315453834;0.005211975835736133;0.7246505511539094
88.975065;1.0351213993095993;0.8331642314612518;0.804882751059667;-0.0218427455433469;-0.021101516107953053;1.035017636319641;9.99994592662903;0.8335142448165863;-0.005994001817198771;-0.00599399790687542;0.7246276346759255;0.005211975520288516;0.7246504684073636
88.985065;1.0351215816999013;0.8331642140833323;0.8048828547955544;-0.021842745570816134;-0.021101516129715007;1.0350176123821768;9.999944254996882;0.8335141477574376;-0.005994001858325425;-0.005993997927196803;0.7246278360498851;0.005211975177200064;0.7246503865663075
88.995065;1.0351217565384858;0.8331641891410938;0.8048829596705139;-0.021842745597932624;-0.021101516148393826;1.0350175908632895;9.999942541311258;0.8335140510158656;-0.005994001898743151;-0.0059939979489604675;0.7246280354657795;0.0052119748087697424;0.7246503059600199
89.005065;1.0351219237978226;0.8331641562626187;0.8048830650699064;-0.02184274562462902;-0.021101516163974734;1.035017572178878;9.999940793215506;0.8335139545314317;-0.005994001938446425;-0.005993997972250337;0.7246282327510336;0.005211974417040835;0.7246502267918661
89.015065;1.035122083331183;0.8331641151995749;0.8048831704912032;-0.02184274565080865;-0.02110151617646017;1.0350175567025082;9.99993901886038;0.8335138582627333;-0.005994001977419391;-0.005993997997169181;0.7246284278016906;0.005211974004221343;0.7246501491213696
89.025065;1.0351222349392284;0.8331640658276948;0.8048832755886431;-0.021842745676366522;-0.021101516185860373;1.03501754480129;9.999937226091085;0.8335137621323035;-0.005994002015657245;-0.005993998023805768;0.7246286205586622;0.0052119735728426;0.7246500728411672
89.035065;1.0351223784273382;0.8331640081263324;0.8048833801643982;-0.02184274570120178;-0.021101516192188446;1.0350175368748604;9.999935421766182;0.8335136660340632;-0.005994002053170711;-0.005993998052206911;0.7246288109549697;0.005211973125616712;0.724649997688002
89.045065;1.0351225135615463;0.8331639421404724;0.8048834841374047;-0.021842745725199272;-0.021101516195469995;1.0350175333449843;9.999933611559047;0.8335135699084955;-0.005994002089965741;-0.005993998082382266;0.7246289988979973;0.005211972665176645;0.7246499233062114
89.055065;1.035122639969555;0.8331638679523883;0.8048835874744381;-0.02184274574821115;-0.02110151619576072;1.0350175345966235;9.999931800274945;0.8335134737715573;-0.005994002126017702;-0.005993998114318433;0.7246291842700017;0.005211972193898967;0.7246498493007508
89.065065;1.0351227570813053;0.8331637856854663;0.804883690108515;-0.021842745770061;-0.021101516193150847;1.0350175409371567;9.999929992027486;0.8335133776668491;-0.005994002161263776;-0.0059939981479697245;0.7246293669196314;0.005211971713963208;0.7246497752699346
89.075065;1.035122864165298;0.833163695495452;0.8048837919065618;-0.021842745790566057;-0.021101516187751735;1.0350175526046397;9.999928190422532;0.8335132816265071;-0.005994002195609175;-0.005993998183234298;0.7246295466763784;0.0052119712273085;0.7246497008002792
89.085065;1.035122960452233;0.8331635975270728;0.8048838926531987;-0.02184274580955917;-0.021101516179676007;1.0350175698444264;9.999926399830883;0.8335131856777359;-0.005994002228937034;-0.005993998219943705;0.7246297233938697;0.0052119707351873075;0.7246496254111393
89.095065;1.0351230452922224;0.8331634919031558;0.8048839920246545;-0.021842745826893405;-0.021101516169016777;1.0350175930313814;9.999924626793987;0.8335130898756333;-0.005994002261127011;-0.005993998257879911;0.7246298969739229;0.00521197023800535;0.7246495485482418
89.105065;1.0351231182480243;0.8331633787335418;0.8048840896270901;-0.021842745842432985;-0.021101516155835037;1.0350176226993568;9.99992287949797;0.8335129943718215;-0.005994002292069224;-0.0059939982967998255;0.7246300673450544;0.005211969736038322;0.7246494696872917
89.115065;1.0351231790781894;0.8331632580686352;0.8048841851341939;-0.021842745856043195;-0.02110151614017257;1.035017659430146;9.999921165965171;0.8335128994781797;-0.005994002321653763;-0.005993998336447708;0.7246302344506803;0.0052119692301699485;0.7246493884665121
89.125065;1.0351232276800946;0.833163129883359;0.804884278438175;-0.02184274586758608;-0.021101516122075153;1.0350177037367925;9.999919493246882;0.8335128056330192;-0.005994002349759346;-0.0059939983765656055;0.724630398292117;0.00521196872177536;0.7246493047206858
89.135065;1.0351232640239938;0.8331629942138188;0.8048843696525193;-0.021842745876924693;-0.021101516101594588;1.0350177560192682;9.999917868013066;0.8335127133099237;-0.005994002376261972;-0.005993998416898938;0.7246305589465551;0.005211968212093293;0.7246492183892473
89.145065;1.0351232880826764;0.8331628513215138;0.8048844589591518;-0.021842745883940817;-0.02110151607876904;1.0350178165688098;9.999916297368456;0.8335126229604739;-0.005994002401049328;-0.005993998457189892;0.724630716485016;0.005211967701834041;0.7246491294220678
89.155065;1.0351232998413598;0.8331627016787733;0.8048845465239125;-0.021842745888565072;-0.02110151605360227;1.0350178855803316;9.999914789300663;0.833512534967184;-0.005994002424032493;-0.0059939984971820945;0.724630870849363;0.00521196719128672;0.7246490377831277
89.165065;1.0351232993785398;0.8331625458280227;0.804884632559797;-0.021842745890793762;-0.021101516026058927;1.0350179631510776;9.99991335266111;0.8335124496222384;-0.005994002445150381;-0.005993998536651797;0.7246310218000321;0.005211966680435626;0.7246489434911737
89.175065;1.0351232868861588;0.8331623843245407;0.8048847173604511;-0.021842745890681713;-0.021101515996071556;1.0350180493011945;9.999911996678119;0.8335123671585406;-0.005994002464359259;-0.005993998575431936;0.7246311689820045;0.005211966168798278;0.7246488466381892
89.185065;1.0351232626071654;0.8331622177888984;0.8048848012235799;-0.021842745888336998;-0.021101515963552434;1.0350181440161619;9.99991073038047;0.8335122877679692;-0.005994002481608048;-0.0059939986133853325;0.7246313120283404;0.005211965655440921;0.7246487474299833
89.195065;1.035123226780879;0.8331620469285379;0.8048848843635033;-0.02184274588391888;-0.02110151592841509;1.0350182472526837;9.999909562006765;0.8335122116298447;-0.0059940024968179;-0.005993998650349825;0.7246314505808861;0.005211965139241372;0.724648646241073
89.205065;1.035123179632738;0.8331618724655641;0.8048849668717557;-0.021842745877623502;-0.021101515890594624;1.0350183588993676;9.999908498417676;0.8335121389545564;-0.005994002509892779;-0.005993998686114076;0.7246315842546959;0.005211964619027994;0.7246485436036852
89.215065;1.0351231213881116;0.8331616950325257;0.8048850487340324;-0.021842745869674034;-0.02110151585005781;1.0350184787254157;9.999907544969181;0.8335120699307252;-0.005994002520745739;-0.00599399872044047;0.7246317126666556;0.00521196409352371;0.7246484400902354
89.225065;1.035123052302999;0.8331615151285101;0.8048851298980226;-0.021842745860325433;-0.021101515806807965;1.0350186063471776;9.999906705698244;0.8335120046138861;-0.005994002529297846;-0.005993998753104289;0.7246318355418888;0.0052119635613268964;0.7246483361636107
89.235065;1.0351229726649327;0.8331613331606676;0.8048852103060697;-0.021842745849864495;-0.02110151576088355;1.0350187412399514;9.999905983302721;0.8335119428919752;-0.005994002535466906;-0.0059939987839135464;0.7246319527921041;0.005211963021143324;0.7246482321441948
89.245065;1.0351228827524255;0.8331611495185702;0.8048852898598617;-0.02184274583859311;-0.021101515712351752;1.0350188827851377;9.999905379401806;0.8335118845439801;-0.005994002539184517;-0.005993998812719857;0.7246320644829682;0.005211962472009301;0.7246481282812338
89.255065;1.035122782870228;0.8331609646211626;0.8048853684221686;-0.021842745826800788;-0.021101515661296328;1.0350190302835445;9.999904895619183;0.8335118293201321;-0.00599400254041449;-0.005993998839431757;0.7246321707595506;0.005211961913409931;0.7246480247831097
89.265065;1.0351226734575527;0.8331607789069775;0.8048854458860661;-0.021842745814729732;-0.021101515607802806;1.0350191829347413;9.999904534114751;0.8335117769755844;-0.005994002539159783;-0.0059939988640100314;0.7246322718280512;0.005211961345424614;0.7246479218114166
89.275065;1.0351225551115064;0.8331605927978879;0.8048855222015476;-0.021842745802538917;-0.02110151555195745;1.0350193398689813;9.999904296463612;0.8335117272954815;-0.005994002535481385;-0.005993998886448361;0.7246323679421871;0.005211960768468656;0.7246478195369512
89.285065;1.0351224285318745;0.8331604066851516;0.8048855973227694;-0.021842745790296214;-0.021101515493862435;1.0350195001934746;9.999904182413879;0.8335116801621203;-0.005994002529506006;-0.005993998906749916;0.7246324593707718;0.005211960182759566;0.7246477182193367
89.295065;1.0351222945184484;0.8331602209223412;0.8048856711745169;-0.02184274577801017;-0.021101515433648327;1.0350196629889348;9.999904190006564;0.8335116355896659;-0.00599400252140864;-0.005993998924906125;0.7246325464215879;0.005211959588296698;0.7246476182095819
89.305065;1.0351221540080005;0.8331600357831594;0.8048857436824504;-0.02184274576567284;-0.021101515371470665;1.03501982737052;9.999904316554444;0.8335115936679873;-0.005994002511395877;-0.005993998940895041;0.7246326294917949;0.005211958985203948;0.7246475198951736
89.315065;1.0351220080429584;0.833159851399626;0.8048858147987002;-0.021842745753289167;-0.021101515307498403;1.035019992654349;9.999904558920305;0.833511554484756;-0.0059940024996775355;-0.005993998954693755;0.7246327090752382;0.005211958373826446;0.7246474236534706
89.325065;1.0351218576859982;0.8331596677510528;0.804885884486652;-0.021842745740888993;-0.021101515241900203;1.0350201584439283;9.999904912884416;0.8335115181340855;-0.005994002486411889;-0.005993998966285685;0.724632785748126;0.005211957754727982;0.7246473298309964
89.335065;1.035121703984819;0.8331594847282451;0.8048859527005989;-0.021842745728519252;-0.021101515174821256;1.0350203245291862;9.999905373523966;0.8335114848023818;-0.005994002471667155;-0.005993998975661083;0.7246328601560331;0.005211957128846286;0.7246472387638487
89.345065;1.0351215479903477;0.8331593022069635;0.8048860193948553;-0.02184274571622577;-0.021101515106362382;1.035020490731413;9.999905936548915;0.8335114548148026;-0.005994002455437082;-0.0059939989828116476;0.7246329329789567;0.005211956497485685;0.7246471508251537
89.355065;1.0351213907536385;0.8331591200975588;0.8048860845731007;-0.021842745704040847;-0.021101515036593278;1.0350206568439895;9.999906598566549;0.8335114286017622;-0.005994002437692989;-0.005993998987718689;0.7246330048794835;0.005211955862143084;0.7246470664435584
89.365065;1.035121233296954;0.8331589383746615;0.8048861483499659;-0.021842745691974995;-0.0211015149655948;1.0350208226379713;9.99990735685153;0.833511406608374;-0.005994002418430078;-0.005993998990348318;0.7246330764870629;0.0052119552245253635;0.7246469860694369
89.375065;1.0351210765869772;0.8331587570510717;0.8048862109638957;-0.021842745680015582;-0.021101514893475747;1.03502098787235;9.999908209690137;0.8335113891900745;-0.005994002397685572;-0.005993998990661523;0.7246331484027578;0.005211954586591817;0.7246469101188487
89.385065;1.035120921489465;0.8331585761412;0.8048862727236108;-0.02184274566812922;-0.021101514820341057;1.0350211523347637;9.999909156316503;0.8335113765909488;-0.005994002375532139;-0.0059939989886322485;0.7246332211507167;0.005211953950394966;0.7246468389224187
89.395065;1.035120768724652;0.8331583956802038;0.8048863339346376;-0.02184274565624987;-0.02110151474626307;1.0350213158533674;9.999910196282505;0.8335113690040572;-0.005994002352065734;-0.0059939989842702915;0.724633295094001;0.0052119533178662915;0.7246467726905028
89.405065;1.0351206188721687;0.8331582157392737;0.8048863948444924;-0.02184274564426788;-0.021101514671293772;1.0350214782036826;9.99991132885268;0.8335113666394746;-0.005994002327404342;-0.005993998977636199;0.7246333703996255;0.005211952690781467;0.7246467115121604
89.415065;1.0351204724119705;0.8331580364159293;0.804886455612444;-0.02184274563204547;-0.021101514595478217;1.0350216389917504;9.999912552355115;0.8335113697771294;-0.0059940023016834335;-0.005993998968836602;0.7246334471054109;0.005211952071030291;0.7246466553660112
89.425065;1.0351203297922074;0.8331578578527598;0.8048865163116101;-0.021842745619447206;-0.02110151451883506;1.0350217976316196;9.99991386387092;0.8335113787572689;-0.005994002275037364;-0.005993998958012941;0.7246335252501207;0.00521195146098849;0.72464660412531
89.435065;1.035120191497919;0.8331576802565681;0.804886576969885;-0.02184274560636453;-0.021101514441346805;1.0350219533942393;9.999915259572026;0.8335113938896903;-0.005994002247594613;-0.005993998945330413;0.7246336049624941;0.005211950863477647;0.7246465575775798
89.445065;1.0351200580295168;0.8331575038644633;0.8048866376105782;-0.021842745592722916;-0.021101514362993096;1.03502210547219;9.999916735115894;0.8335114153504503;-0.005994002219499862;-0.005993998930963025;0.7246336864526016;0.0052119502812434495;0.724646515434293
89.455065;1.0351199298161526;0.8331573288805656;0.8048866982376703;-0.02184274557846177;-0.02110151428378912;1.035022253104219;9.99991828576774;0.8335114431430014;-0.005994002190931018;-0.00599399891508527;0.7246337699136062;0.0052119497168294565;0.7246464773232507
89.465065;1.03511980721533;0.833157155433797;0.8048867587968419;-0.02184274556350895;-0.021101514203789643;1.035022395688468;9.999919906584088;0.8335114771493498;-0.005994002162084192;-0.005993998897874163;0.7246338554101314;0.005211949173068951;0.724646442807566
89.475065;1.0351196905923257;0.8331569835941763;0.8048868191702697;-0.021842745547772657;-0.02110151412305904;1.035022532775339;9.999921592722078;0.8335115172237428;-0.005994002133143138;-0.005993998879498077;0.724633942853155;0.005211948653226115;0.7246464114251444
89.485065;1.0351195803508841;0.8331568134471438;0.804886879187481;-0.021842745531129863;-0.021101514041637588;1.035022664023683;9.999923339613611;0.8335115632879333;-0.0059940021042709105;-0.005993998860090041;0.724634032033199;0.005211948160725934;0.7246463826929588
89.495065;1.0351194768945362;0.833156645154831;0.8048869386312124;-0.021842745513421736;-0.021101513959543784;1.0350227892063157;9.999925142808932;0.8335116154164041;-0.005994002075628923;-0.005993998839741914;0.7246341226399106;0.0052119476992022245;0.7246463560712204
89.505065;1.0351193805506633;0.8331564789509981;0.8048869972351457;-0.02184274549449122;-0.021101513876803906;1.0350229082529616;9.999926997489359;0.8335116738263331;-0.005994002047388592;-0.005993998818524644;0.7246342142963759;0.00521194727263109;0.7246463309394786
89.515065;1.0351192914786695;0.8331563151140535;0.8048870546664475;-0.021842745474226717;-0.02110151379346365;1.035023021270664;9.999928898271307;0.8335117387383318;-0.0059940020197194275;-0.00599399879649972;0.7246343066190941;0.0052119468847656916;0.7246463065867832
