time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.525065;1.0351192096220039;0.8331561539360227;0.8048871105076568;-0.02184274545256379;-0.02110151370959074;1.035023128487519;9.999930839535242;0.8335118102667142;-0.005994001992771612;-0.005993998773717434;0.7246343992621719;0.00521194653807022;0.7246462822306631
89.535065;1.0351191348129067;0.8331559956536311;0.8048871642634392;-0.021842745429457935;-0.021101513625288733;1.0350232301656996;9.99993281563846;0.833511888437075;-0.0059940019666719704;-0.005993998750218403;0.7246344919220082;0.0052119462333705645;0.7246462571080403
89.545065;1.0351190670038866;0.8331558403960952;0.8048872154075766;-0.02184274540486835;-0.02110151354068617;1.0350233265630793;9.999934821128239;0.8335119732310122;-0.005994001941538596;-0.005993998726024642;0.724634584302126;0.005211945970733128;0.7246462305648617
89.555065;1.0351190063837967;0.8331556881918345;0.8048872634425261;-0.021842745378774;-0.02110151345590446;1.035023417942186;9.999936851120667;0.8335120645763535;-0.0059940019175022665;-0.005993998701118042;0.7246346760840761;0.005211945750671919;0.7246462020666473
89.565065;1.035118953288171;0.8331555389938857;0.8048873079373456;-0.021842745351197984;-0.021101513371049364;1.0350235045519645;9.999938901388758;0.8335121623164982;-0.0059940018947273145;-0.0059939986754397;0.7246347669335879;0.00521194557466795;0.7246461711654174
89.575065;1.0351189080537;0.8331553927004941;0.8048873485536128;-0.02184274532220745;-0.021101513286211595;1.0350235865503088;9.999940968563987;0.8335122661926571;-0.005994001873423446;-0.005993998648915697;0.7246348565141296;0.005211945444836485;0.7246461374836052
89.585065;1.0351188709386432;0.8331552491412619;0.804887385049651;-0.021842745291896032;-0.02110151320145844;1.0350236639599995;9.99994305056058;0.8335123758160071;-0.005994001853825967;-0.005993998621479394;0.7246349445081127;0.005211945363305312;0.7246461007301394
89.595065;1.03511884212632;0.8331551080350974;0.8048874172376418;-0.021842745260379236;-0.02110151311684943;1.035023736731177;9.999945146471864;0.833512490641718;-0.0059940018361530805;-0.005993998593081858;0.724635030653954;0.005211945332013269;0.7246460607124098
89.605065;1.035118821711477;0.8331549689942446;0.8048874449000866;-0.02184274522780408;-0.021101513032483945;1.035023804836607;9.99994725596617;0.8335126099916774;-0.005994001820567278;-0.005993998563704095;0.7246351147608606;0.005211945352816664;0.7246460173353366
89.615065;1.0351188096237454;0.8331548316213303;0.8048874677000772;-0.021842745194334823;-0.021101512948529293;1.035023868288703;9.999949378331761;0.8335127331131065;-0.0059940018071475;-0.005993998533360047;0.7246351966832957;0.005211945427241427;0.7246459706028776
89.625065;1.0351188056139893;0.8331546956634955;0.8048874851762186;-0.02184274516011566;-0.021101512865186182;1.0350239270819055;9.999951511329012;0.8335128592209186;-0.005994001795889072;-0.0059939985020736695;0.7246352762875024;0.005211945556140744;0.724645920575375
89.635065;1.0351188093270114;0.8331545611099005;0.8048874968397657;-0.021842745125259723;-0.021101512782633017;1.0350239811680002;9.999953651068974;0.8335129874907796;-0.005994001786744044;-0.005993998469851549;0.7246353534443198;0.005211945739843444;0.7246458672857146
89.645065;1.0351188203556336;0.8331544281652438;0.8048875022331342;-0.02184274508986284;-0.02110151270103007;1.0350240305031242;9.999955793203402;0.833513117029412;-0.0059940017796648514;-0.005993998436679367;0.7246354280353146;0.005211945978571543;0.7246458107277047
89.655065;1.035118838270396;0.8331542971660083;0.8048875008980356;-0.021842745053998535;-0.021101512620567045;1.0350240750467403;9.99995793385408;0.8335132469051256;-0.005994001774615164;-0.005993998402536005;0.7246354999425623;0.0052119462726180925;0.7246457509169683
89.665065;1.0351188626462031;0.8331541685314157;0.8048874923740591;-0.021842745017693725;-0.02110151254147753;1.0350241146501746;9.99996006963615;0.8335133762554275;-0.005994001771563142;-0.005993998367400275;0.724635569034727;0.005211946621924132;0.7246456879063509
89.675065;1.0351188930812028;0.8331540427444557;0.8048874762780349;-0.021842744980922122;-0.021101512464024908;1.035024149020414;9.99996219740158;0.8335135043693889;-0.0059940017704822;-0.0059939983312499905;0.7246356351753791;0.00521194702544724;0.7246456217430489
89.685065;1.0351189292547185;0.8331539202993075;0.8048874523504339;-0.021842744943634973;-0.021101512388483804;1.0350241778521074;9.999964314141804;0.8335136306890756;-0.0059940017713587925;-0.005993998294068612;0.7246356982700981;0.005211947481090623;0.724645552444332
89.695065;1.0351189710230801;0.8331538016196953;0.8048874204177504;-0.021842744905799377;-0.021101512315103474;1.035024200920343;9.99996641713457;0.8335137547828638;-0.005994001774190597;-0.005993998255851501;0.72463575833495;0.005211947985985628;0.7246454800309526
89.705065;1.035119018456975;0.8331536870291639;0.8048873803795469;-0.021842744867402987;-0.021101512244073146;1.0350242180333993;9.999968503902327;0.8335138763069165;-0.005994001778969021;-0.005993998216602851;0.724635815523943;0.005211948536752853;0.7246454045701247
89.715065;1.0351190717942582;0.8331535767874544;0.8048873322511575;-0.021842744828442118;-0.021101512175509703;1.03502422894561;9.999970571870588;0.833513994949692;-0.005994001785665247;-0.00599399817632893;0.7246358700751947;0.005211949129904061;0.7246453261770059
89.725065;1.0351191313692332;0.8331534710969263;0.8048872761877626;-0.021842744788919285;-0.021101512109455902;1.035024233302097;9.999972618251885;0.8335141104177161;-0.005994001794228591;-0.005993998135025706;0.7246359222010756;0.005211949762241847;0.7246452449886118
89.735065;1.0351191975009082;0.8331533700539259;0.8048872124806384;-0.021842744748832115;-0.021101512045898354;1.0350242306752098;9.99997464037996;0.8335142224681495;-0.005994001804583561;-0.005993998092662924;0.7246359719965011;0.005211950430937788;0.7246451611096966
89.745065;1.0351192703693108;0.8331532736295824;0.8048871415309341;-0.021842744708169184;-0.021101511984813064;1.035024220658005;9.999976636364085;0.8335143309168831;-0.0059940018166322615;-0.00599399804918301;0.724636019435368;0.005211951133262365;0.7246450745741679
89.755065;1.0351193500536058;0.83315318170282;0.804887063767889;-0.02184274466695109;-0.021101511926187907;1.0350242028716976;9.999978605640196;0.8335144356235998;-0.00599400183027077;-0.005993998004519913;0.7246360644622958;0.005211951866342554;0.7246449854160348
89.765065;1.0351194366985836;0.8331530940887453;0.8048869795427566;-0.021842744625273934;-0.021101511869993265;1.035024176918139;9.999980549050523;0.8335145364870217;-0.005994001845399404;-0.005993997958609507;0.7246361071074306;0.00521195262745803;0.7246448937767958
89.775065;1.0351195305413565;0.8331530105291693;0.8048868891179585;-0.021842744583294736;-0.021101511816174322;1.035024142393359;9.99998246856245;0.8335146334296472;-0.005994001861914635;-0.005993997911385371;0.7246361475353914;0.005211953414524404;0.7246447999012009
89.785065;1.0351196317795008;0.8331529306785083;0.8048867927748463;-0.021842744541175685;-0.021101511764696296;1.0350240988951471;9.999984366557634;0.8335147263712777;-0.005994001879694097;-0.005993997862798685;0.7246361860058124;0.005211954226031341;0.7246447040602825
89.795065;1.0351197405015429;0.8331528541369901;0.8048866909048812;-0.021842744499040907;-0.021101511715565784;1.0350240460046882;9.99998624481496;0.8335148151891707;-0.005994001898598469;-0.005993997812851197;0.7246362228003307;0.00521195506073281;0.7246446065036459
89.805065;1.0351198567015225;0.8331527805137547;0.8048865839886985;-0.02184274445697763;-0.02110151166880415;1.035023983343861;9.999988104208878;0.8335148996674911;-0.0059940019184913955;-0.005993997761595978;0.7246362581685147;0.005211955917647909;0.7246445074263834
89.815065;1.0351199802957987;0.8331527094513339;0.804886472519714;-0.021842744415064844;-0.02110151162442714;1.0350239106320165;9.999989945540806;0.8335149795332711;-0.0059940019392423355;-0.00599399770912633;0.7246362922977119;0.005211956796243722;0.7246444069312565
89.825065;1.035120111182458;0.83315264060479;0.8048863569813808;-0.02184274437338583;-0.02110151158245315;1.0350238276503114;9.999991770522316;0.8335150545697183;-0.0059940019607175555;-0.0059939976555870795;0.724636325312125;0.005211957696437655;0.7246443050483231
89.835065;1.03512024931251;0.8331525736278483;0.8048862378777009;-0.021842744332016;-0.021101511542913173;1.0350237342348787;9.99999358168774;0.8335151246210637;-0.005994001982799916;-0.005993997601188508;0.7246363572835217;0.005211958618297152;0.7246442018259721
89.845065;1.0351203946735241;0.8331525081944937;0.8048861157414645;-0.021842744291017253;-0.021101511505842854;1.035023630351777;9.999995381203577;0.8335151895091096;-0.005994002005418085;-0.005993997546186817;0.7246363882435988;0.005211959561933209;0.7246440973830643
89.855065;1.0351205472060987;0.8331524440337372;0.8048859910994507;-0.02184274425045041;-0.02110151147126357;1.0350235161003634;9.999997169859636;0.8335152490438291;-0.005994002028541323;-0.005993997490833772;0.7246364182346174;0.005211960527959546;0.7246439918365191
89.865065;1.035120706733933;0.833152380926459;0.8048858644260433;-0.021842744210387528;-0.02110151143916962;1.0350233916205058;9.99999894680176;0.8335153030767034;-0.005994002052144842;-0.005993997435341409;0.7246364473529304;0.005211961517743707;0.7246438851968179
89.875065;1.035120872954935;0.8331523186794983;0.8048857361222284;-0.021842744170916507;-0.02110151140953665;1.0350232570750428;10.000000709435055;0.8335153514788168;-0.005994002076174253;-0.005993997379893135;0.7246364757211665;0.005211962532843622;0.7246437773828449
89.885065;1.0351210454965165;0.8331522571408346;0.804885606522363;-0.021842744132134904;-0.021101511382337054;1.0350231126835194;10.000002453536725;0.8335153941084362;-0.005994002100526787;-0.005993997324675925;0.7246365034436656;0.005211963574438802;0.7246436683321568
89.895065;1.035121223953127;0.8331521962366961;0.8048854758925166;-0.02184274409412825;-0.02110151135754481;1.035022958682281;10.000004174010616;0.8335154308289257;-0.005994002125055817;-0.005993997269893077;0.7246365305958956;0.0052119646433877965;0.7246435580734479
89.905065;1.0351214078504931;0.833152135982155;0.8048853444075071;-0.021842744056946438;-0.021101511335128765;1.0350227952994517;10.000005865499395;0.8335154615489656;-0.005994002149595824;-0.005993997215753969;0.7246365572242311;0.005211965740438764;0.7246434467170716
89.915065;1.0351215966339622;0.8331520764493835;0.8048852121767978;-0.021842744020600265;-0.021101511315028996;1.0350226227732813;10.000007521775899;0.8335154862598769;-0.005994002173991534;-0.005993997162456239;0.7246365833386532;0.005211966866382257;0.7246433344134257
89.925065;1.0351217897347054;0.8331520177156043;0.8048850793243849;-0.021842743985085098;-0.021101511297140337;1.0350224413376288;10.000009134663815;0.8335155050317246;-0.005994002198110433;-0.005993997110169379;0.7246366088944721;0.005211968022259848;0.724643221343499
89.935065;1.0351219866687724;0.833151959860195;0.8048849459880839;-0.02184274395040643;-0.02110151128132361;1.0350222512612064;10.000010693858918;0.8335155179630501;-0.005994002221837376;-0.005993997059031542;0.724636633758993;0.0052119692094225595;0.7246431077428935
89.945065;1.03512218714295;0.8331519030208325;0.804884812245624;-0.021842743916573353;-0.02110151126742214;1.0350220529374614;10.000012187797445;0.8335155251337464;-0.005994002245072265;-0.00599399700915848;0.7246366576979706;0.00521197042946235;0.7246429938985137
89.955065;1.0351223910699525;0.83315184744608;0.8048846780948297;-0.02184274388357254;-0.021101511255275773;1.0350218468616434;10.00001360477944;0.8335155265659662;-0.005994002267729545;-0.005993996960647477;0.7246366804304744;0.005211971684036151;0.7246428801115007
89.965065;1.035122598457115;0.8331517934548888;0.8048845434920023;-0.021842743851363512;-0.021101511244727457;1.0350216335357942;10.000014933687183;0.8335155222276489;-0.005994002289717343;-0.005993996913582842;0.7246367017187474;0.005211972974409602;0.724642766697033
89.975065;1.0351228093152876;0.8331517412836933;0.804884408375872;-0.02184274381990271;-0.021101511235616634;1.035021413450658;10.000016164680673;0.8335155121225523;-0.0059940023109161834;-0.005993996868049602;0.7246367213992583;0.005211974301162869;0.7246426540445938
89.985065;1.0351230236132911;0.8331516909949193;0.8048842726180918;-0.0218427437891705;-0.021101511227788153;1.0350211871219002;10.000017289925472;0.8335154963355758;-0.0059940023311806185;-0.005993996824132659;0.7246367393282381;0.005211975664545111;0.7246425426713001
89.995065;1.0351232411924862;0.833151642580866;0.8048841359861447;-0.02184274375917844;-0.02110151122111283;1.0350209550981129;10.000018303664525;0.8335154749429647;-0.00599400235033916;-0.0059939967819034315;0.7246367552806858;0.005211977064961084;0.7246424332057484
90.005065;1.035123461698913;0.8331515961345154;0.8048839982656513;-0.02184274372995558;-0.021101511215478635;1.035020717957243;10.000019201909751;0.833515447933427;-0.005994002368188021;-0.005993996741420339;0.7246367688869333;0.005211978502931726;0.7246423263253419
90.015065;1.035123684585259;0.8331515518855878;0.8048838594225689;-0.02184274370153304;-0.021101511210762796;1.0350204763374589;10.000019982069837;0.8335154152268708;-0.0059940023844988945;-0.005993996702734159;0.7246367797058523;0.005211979978695167;0.7246422227069403
90.025065;1.0351239091425664;0.8331515100965968;0.8048837195783797;-0.02184274367394842;-0.021101511206823378;1.0350202309760566;10.000020642460326;0.8335153767153552;-0.005994002399027414;-0.005993996665879004;0.7246367873587239;0.005211981491825674;0.7246421230126349
90.035065;1.0351241345520248;0.8331514709900083;0.8048835788595291;-0.021842743647255674;-0.021101511203517404;1.0350199826990476;10.000021182054795;0.833515332292902;-0.005994002411518054;-0.005993996630867192;0.7246367915784228;0.005211983041141433;0.7246420279011406
90.045065;1.0351243599130233;0.8331514347486638;0.8048834373355159;-0.02184274362150157;-0.021101511200736004;1.0350197323692032;10.000021600225017;0.8335152818966312;-0.00599400242172902;-0.005993996597703374;0.7246367922130086;0.005211984624949762;0.7246419380465646
90.055065;1.03512458421959;0.8331514015029884;0.8048832950761812;-0.021842743596682104;-0.02110151119843475;1.0350194808361104;10.000021896149544;0.8335152255351163;-0.005994002429470635;-0.00599399656639831;0.7246367892227716;0.0052119862411301515;0.724641854128792
90.065065;1.0351248064048608;0.8331513713423131;0.8048831522098714;-0.021842743572730437;-0.02110151119662775;1.0350192288968085;10.00002206817059;0.8335151632415426;-0.005994002434626281;-0.005993996536972665;0.724636782610851;0.005211987886928723;0.7246417767503943
90.075065;1.0351250254714532;0.833151344347167;0.8048830089144712;-0.021842743549542045;-0.021101511195350395;1.03501897727987;10.000022113084917;0.8335150949854524;-0.0059940024371485;-0.005993996509460191;0.7246367723279593;0.005211989559093707;0.7246417063218269
90.085065;1.0351252405431004;0.8331513205583257;0.804882865383811;-0.02184274352700914;-0.02110151119462376;1.0350187266569775;10.000022026029654;0.8335150206572662;-0.0059940024370520985;-0.005993996483907163;0.7246367582720626;0.005211991254369612;0.7246416430302357
90.095065;1.0351254508238275;0.833151299964483;0.8048827218238439;-0.02184274350504607;-0.02110151119443434;1.035018477654391;10.000021801809227;0.8335149401175052;-0.005994002434405143;-0.005993996460371738;0.7246367403757618;0.005211992969648802;0.7246415869008173
90.105065;1.0351256555926878;0.8331512825551481;0.8048825784446951;-0.02184274348359288;-0.021101511194735918;1.0350182308779714;10.000021436349368;0.8335148532415219;-0.0059940024292961455;-0.00599399643892489;0.7246367186381825;0.005211994701821575;0.7246415378641281
90.115065;1.0351258542469495;0.8331512683544956;0.804882435423915;-0.0218427434625981;-0.02110151119547517;1.0350179869625264;10.000020926861808;0.8335147599886578;-0.00599400242180466;-0.005993996419632126;0.7246366930793696;0.005211996447755133;0.7246414957912023
90.125065;1.0351260463174623;0.8331512574166056;0.8048822928927051;-0.021842743442012806;-0.021101511196612948;1.0350177466185115;10.000020271567328;0.8335146604863668;-0.005994002412017189;-0.005993996402519468;0.7246366637210455;0.005211998204308019;0.724641460508598
90.135065;1.035126231435986;0.8331512497833737;0.8048821509465031;-0.02184274342181056;-0.02110151119812224;1.03501751063851;10.000019469896708;0.8335145550127772;-0.005994002400058363;-0.00599399638755351;0.7246366305884532;0.005211999968311558;0.7246414317933267
90.145065;1.0351264093039207;0.8331512454382691;0.80488200962235;-0.02184274340199887;-0.021101511199969503;1.0350172798190633;10.00001852268712;0.83351444386522;-0.005994002386082413;-0.005993996374649364;0.7246365936969641;0.0052120017365767405;0.724641409341877
90.155065;1.0351265796964593;0.8331512442964534;0.8048818688837978;-0.02184274338261207;-0.021101511202090514;1.0350170548524762;10.000017431987708;0.833514327269684;-0.005994002370235176;-0.005993996363687938;0.7246365530553767;0.005212003505807304;0.7246413927512779
90.165065;1.035126742469294;0.8331512462137214;0.8048817287062012;-0.021842743363706108;-0.02110151120438632;1.0350168362807954;10.000016200998234;0.8335142054183919;-0.005994002352632834;-0.0059939963545156535;0.724636508687568;0.0052120052724861626;0.7246413815385754
90.175065;1.0351268975411323;0.8331512510152433;0.804881589194043;-0.021842743345346978;-0.021101511206751352;1.0350166244915964;10.000014834225794;0.8335140785506354;-0.005994002333361795;-0.005993996346937703;0.7246364606505853;0.005212007033023312;0.7246413751677016
90.185065;1.035127044874964;0.8331512585280234;0.8048814506001378;-0.021842743327588208;-0.021101511209104314;1.0350164197406042;10.00001333692915;0.8335139469874614;-0.005994002312479831;-0.005993996340725883;0.7246364090247074;0.005212008783844014;0.7246413730952407
90.195065;1.0351271844535002;0.8331512686007418;0.8048813132568364;-0.021842743310455718;-0.0211015112113887;1.0350162222335364;10.000011713901975;0.8335138111353985;-0.005994002290031116;-0.005993996335635749;0.7246363538776095;0.005212010521076048;0.7246413748731719
90.205065;1.035127316243896;0.833151281141748;0.8048811774650203;-0.021842743293944877;-0.021101511213553643;1.0350160322190989;10.000009969116567;0.8335136714902374;-0.005994002266093778;-0.005993996331425123;0.7246362952676176;0.0052120122405102205;0.7246413802240697
90.215065;1.0351274402007213;0.8331512961566424;0.8048810433728943;-0.02184274327802655;-0.021101511215540856;1.0350158500041173;10.000008106579028;0.8335135286003433;-0.00599400224081349;-0.005993996327865107;0.7246362332810682;0.005212013938072348;0.7246413889827236
90.225065;1.0351275563174465;0.8331513137176683;0.804880910941709;-0.02184274326265738;-0.021101511217273564;1.0350156758888591;10.000006131225327;0.8335133829818933;-0.005994002214367973;-0.005993996324742169;0.7246361680206673;0.005212015610127379;0.7246414009775927
90.235065;1.0351276646599707;0.8331513338470344;0.8048807800258496;-0.021842743247783722;-0.021101511218644113;1.035015510117907;10.000004049058358;0.8335132350655806;-0.0059940021869156;-0.005993996321865188;0.7246360995533655;0.005212017253498786;0.7246414159864236
90.245065;1.0351277653499458;0.8331513564004284;0.8048806504455387;-0.02184274323333614;-0.021101511219512155;1.03501535290356;10.000001866359785;0.833513085214318;-0.005994002158596939;-0.005993996319075447;0.7246360279044949;0.005212018865497069;0.7246414337825274
90.255065;1.0351278585345889;0.8331513810749757;0.804880522000922;-0.021842743219213936;-0.02110151121972192;1.0350152044432186;9.999999588871097;0.8335129337568904;-0.00599400212954642;-0.005993996316252795;0.7246359531121108;0.005212020443922748;0.7246414541721387
90.265065;1.0351279443555557;0.8331514075261227;0.8048803945132448;-0.021842743205275312;-0.02110151121913637;1.0350150648886727;9.999997222349894;0.8335127809601885;-0.005994002099870044;-0.0059939963133287906;0.7246358752444775;0.0052120219871010865;0.7246414769572408
90.275065;1.0351280229534765;0.8331514354749373;0.8048802678915505;-0.02184274319136919;-0.021101511217657822;1.0350149343443826;9.999994773654787;0.8335126269791231;-0.0059940020696255016;-0.005993996310303078;0.7246357943332891;0.0052120234942211905;0.724641501899075
90.285065;1.0351280945586185;0.8331514647536886;0.8048801421104812;-0.021842743177392456;-0.021101511215213437;1.0350148128828074;9.999992250589424;0.8335124718927536;-0.005994002038834975;-0.005993996307232063;0.7246357103427036;0.005212024965688664;0.7246415287327446
90.295065;1.035128159540862;0.8331514952696432;0.8048800171243208;-0.021842743163310422;-0.02110151121173524;1.0350147005255028;9.999989661329478;0.8335123157919884;-0.0059940020075194824;-0.005993996304183477;0.7246356232784078;0.005212026402999546;0.7246415571941739
90.305065;1.0351282182944297;0.8331515269077863;0.8048798928595898;-0.021842743149135205;-0.02110151120716512;1.035014597261526;9.999987014364692;0.8335121588525263;-0.005994001975725055;-0.00599399630119902;0.7246355333096735;0.005212027808435176;0.7246415870400328
90.315065;1.0351282710813514;0.8331515594645873;0.804879769277733;-0.021842743134914265;-0.02110151120147591;1.035014503119766;9.999984318142387;0.8335120014277219;-0.005994001943515409;-0.0059939962982956205;0.7246354407369066;0.0052120291848157235;0.7246416180578137
90.325065;1.0351283179997652;0.8331515926432141;0.8048796464165574;-0.02184274312075138;-0.02110151119468445;1.0350144181930985;9.999981580859304;0.833511844112586;-0.0059940019109383565;-0.005993996295490784;0.7246353458935423;0.005212030535005923;0.724641650076329
90.335065;1.0351283591022358;0.8331516260808736;0.8048795243938838;-0.02184274310682452;-0.021101511186840827;1.0350143425988292;9.9999788110481;0.8335116876905815;-0.005994001878001538;-0.005993996292822024;0.7246352491348365;0.005212031861265575;0.724641682983209
90.345065;1.0351283945474272;0.8331516593957611;0.8048794033842631;-0.02184274309336536;-0.021101511178015786;1.0350142764369965;9.999976017522552;0.8335115330273788;-0.005994001844682557;-0.005993996290352966;0.7246351508610434;0.005212033164979281;0.7246417167335858
90.355065;1.035128424602561;0.8331516922133284;0.8048792836049126;-0.0218427430806169;-0.0211015111683148;1.0350142197385823;9.999973208227098;0.8335113810277606;-0.005994001810945221;-0.005993996288175008;0.7246350514983161;0.005212034447031303;0.7246417513454542
90.365065;1.0351284495013418;0.8331517241613806;0.8048791653266829;-0.02184274306880189;-0.021101511157889632;1.0350141724222022;9.999970389848663;0.8335112326593572;-0.005994001776729384;-0.005993996286394925;0.7246349514814268;0.005212035708287145;0.7246417868764738
90.375065;1.0351284693926095;0.8331517548985827;0.8048790488448604;-0.02184274305810717;-0.021101511146913755;1.0350141343486408;9.999967568468126;0.8335110889463057;-0.005994001741944934;-0.0059939962851107455;0.7246348512409807;0.005212036949506548;0.7246418233974805
90.385065;1.0351284844740445;0.8331517841859856;0.8048789343786112;-0.021842743048679395;-0.02110151113553836;1.035014105401294;9.999964749182684;0.8335109508874865;-0.005994001706496547;-0.005993996284393581;0.7246347511553374;0.005212038170888059;0.7246418609986981
90.395065;1.0351284951328366;0.8331518119462986;0.8048788219957832;-0.021842743040626236;-0.021101511123868755;1.0350140854421137;9.999961934606414;0.8335108193726417;-0.005994001670314684;-0.005993996284283773;0.7246346515255273;0.005212039371612923;0.7246418997874322
90.405065;1.0351285019606506;0.8331518382785694;0.8048787116588103;-0.02184274303401005;-0.02110151111198412;1.0350140742270182;9.999959124606391;0.8335106951860123;-0.005994001633371427;-0.005993996284826322;0.7246345526299117;0.005212040549640348;0.7246419398290186
90.415065;1.0351285056805861;0.8331518634191913;0.8048786033230168;-0.021842743028844484;-0.02110151109997195;1.0350140714040887;9.999956317849831;0.8335105790592445;-0.0059940015956761565;-0.005993996286132871;0.7246344547875038;0.005212041702052724;0.7246419811070406
90.425065;1.0351285070396545;0.8331518876815402;0.8048784969776596;-0.02184274302511477;-0.02110151108793292;1.0350140765372213;9.999953513476578;0.8335104716433699;-0.005994001557249908;-0.005993996288391862;0.7246343583385828;0.005212042825509137;0.7246420235667397
90.435065;1.035128506717475;0.8331519114408382;0.8048783926472123;-0.02184274302280034;-0.021101511075962125;1.0350140891275654;9.999950712009845;0.8335103734152856;-0.005994001518104579;-0.005993996291810718;0.7246342635738257;0.005212043916374966;0.7246420671800307
90.445065;1.0351285052994077;0.8331519351630243;0.8048782904092643;-0.02184274302187324;-0.02110151106414146;1.0350141086895293;9.999947915705377;0.8335102846369135;-0.005994001478249983;-0.005993996296567223;0.7246341707055509;0.005212044970834882;0.7246421119605191
90.455065;1.0351285032676665;0.8331519594045248;0.8048781904217506;-0.021842743022290497;-0.021101511052556733;1.0350141348523014;9.999945128624447;0.8335102053730824;-0.005994001437709475;-0.005993996302814243;0.7246340798758535;0.005212045985308303;0.7246421579375268
90.465065;1.0351285009789115;0.833151984768929;0.8048780929134649;-0.021842743023997743;-0.0211015110413166;1.0350141673834945;9.99994235676377;0.8335101355125165;-0.0059940013965299145;-0.005993996310695074;0.7246339911477159;0.005212046957110335;0.7246422051350896
90.475065;1.0351284987080247;0.8331520118525536;0.8048779981469112;-0.021842743026927517;-0.021101511030535695;1.035014206137493;9.99993960756363;0.8335100747866813;-0.005994001354784616;-0.005993996320333475;0.724633904528014;0.005212047884611564;0.7246422535592153
90.485065;1.0351284967639705;0.8331520411881342;0.8048779064265484;-0.02184274303099231;-0.02110151102029154;1.0350142510277158;9.999936888288225;0.833510022842423;-0.005994001312563013;-0.005993996331828919;0.7246338200569147;0.005212048766560134;0.7246423031820086
90.495065;1.0351284955775504;0.8331520732450431;0.8048778181225144;-0.021842743036097824;-0.02110151101060614;1.0350143020147557;9.999934204851932;0.8335099793447928;-0.005994001269962289;-0.005993996345270063;0.7246337378574321;0.005212049601524698;0.7246423539368095
90.505065;1.0351284956945586;0.8331521084940061;0.8048777336041062;-0.02184274304215699;-0.021101511001474598;1.0350143590545253;9.999931561682807;0.8335099439738635;-0.005994001227085719;-0.005993996360738794;0.7246336580761537;0.005212050387896299;0.7246424057330128
90.515065;1.0351284976840198;0.8331521474094141;0.8048776531424661;-0.021842743049072123;-0.021101510992922876;1.03501442207863;9.99992896158806;0.8335099163419356;-0.0059940011840314104;-0.005993996378304677;0.7246335808006164;0.005212051123962978;0.7246424585004396
90.525065;1.0351285020410608;0.8331521903787651;0.8048775769147328;-0.02184274305672661;-0.021101510985041105;1.035014491035467;9.999926405923121;0.8335098959736845;-0.005994001140881058;-0.005993996398025238;0.7246335060592498;0.005212051807929219;0.7246425122338992
90.535065;1.035128509116861;0.8331522376272696;0.8048775050768257;-0.021842743065019102;-0.02110151097795629;1.0350145658970347;9.999923895437167;0.8335098823274029;-0.0059940010977039;-0.00599399641995655;0.7246334338837808;0.005212052438103553;0.7246425669680568
90.545065;1.0351285190822106;0.8331522892163241;0.8048774378037717;-0.021842743073886253;-0.02110151097179774;1.0350146466426309;9.999921430998828;0.8335098747847601;-0.0059940010545685134;-0.005993996444167412;0.724633364346864;0.005212053013397867;0.7246426227024159
90.555065;1.0351285319882162;0.8331523450798703;0.8048773752834311;-0.02184274308328338;-0.021101510966695165;1.0350147332550679;9.999919013560431;0.8335098726372836;-0.005994001011544111;-0.005993996470735175;0.7246332975663242;0.005212053533616387;0.7246426793800023
90.565065;1.0351285478917887;0.8331524050386343;0.8048773176993507;-0.021842743093159703;-0.02110151096276717;1.0350148256739458;9.999916643563344;0.833509875108244;-0.00599400096868946;-0.005993996499726709;0.7246332337170032;0.005212053999066549;0.7246427369413807
90.575065;1.0351285669488621;0.8331524687949716;0.8048772652348888;-0.021842743103443505;-0.021101510960097415;1.0350149237676716;9.999914320826658;0.8335098813988794;-0.005994000926057057;-0.005993996531203497;0.724633173047465;0.005212054410244266;0.7246427953611438
90.585065;1.0351285894274225;0.8331525359493035;0.8048772180933921;-0.02184274311403211;-0.021101510958731803;1.0350150274147505;9.999912045270856;0.8335098907235134;-0.005994000883716581;-0.005993996565252087;0.7246331158395991;0.005212054767812759;0.7246428546247936
90.595065;1.0351286156413835;0.8331526060288383;0.8048771764930739;-0.021842743124795668;-0.021101510958680014;1.0350151366022602;9.999909817443703;0.8335099023137029;-0.005994000841756176;-0.00599399660198982;0.7246330623139091;0.005212055072329984;0.7246429146879233
90.605065;1.0351286459085824;0.8331526785093064;0.8048771406577072;-0.021842743135586713;-0.02110151095991357;1.035015251396226;9.999907638391099;0.8335099154347985;-0.005994000800251426;-0.005993996641527469;0.7246330125806386;0.005212055324185242;0.7246429754484046
90.615065;1.035128680550052;0.8331527528487764;0.8048771108307947;-0.02184274314624093;-0.021101510962381047;1.035015371798638;9.999905509742044;0.8335099294769887;-0.005994000759245081;-0.005993996683928279;0.7246329666356895;0.005212055524055468;0.7246430367694692
90.625065;1.0351287197963561;0.8331528285248694;0.8048770872360254;-0.021842743156577676;-0.021101510966037764;1.035015497665663;9.999903434472401;0.8335099440454734;-0.0059940007187545535;-0.005993996729198326;0.7246329243600281;0.005212055673377838;0.7246430985335869
90.635065;1.0351287636657585;0.8331529050632878;0.8048770699780108;-0.021842743166405578;-0.02110151097086495;1.0350156287449244;9.999901417593719;0.8335099588944243;-0.005994000678784564;-0.005993996777304001;0.7246328855529549;0.005212055774475303;0.72464316063723
90.645065;1.0351288120087614;0.8331529820709559;0.8048770590046128;-0.021842743175531535;-0.021101510976854376;1.035015764723392;9.99989946587324;0.8335099737547905;-0.00599400063932975;-0.005993996828197356;0.7246328499735041;0.005212055830223618;0.7246432229639636
90.655065;1.0351288646761518;0.833153059225021;0.8048770541540492;-0.021842743183779358;-0.02110151098397308;1.0350159052738905;9.99989758653522;0.833509988256361;-0.005994000600365104;-0.005993996881844088;0.724632817361525;0.005212055843535368;0.7246432854133539
90.665065;1.0351289216462762;0.833153136187711;0.8048770552201036;-0.021842743191007728;-0.021101510992161555;1.0350160501351098;9.999895785802636;0.8335100019620065;-0.005994000561838072;-0.005993996938250507;0.7246327874546837;0.005212055817186564;0.724643347907555
90.675065;1.0351289830624497;0.8331532125353751;0.8048770620020693;-0.021842743197108012;-0.02110151100137646;1.0350161991318794;9.999894068296921;0.8335100143946593;-0.00599400052367546;-0.0059939969974654285;0.7246327599941766;0.005212055754071077;0.7246434103345588
90.685065;1.0351290491899534;0.8331532877619703;0.8048770742906374;-0.02184274320198906;-0.021101511011629645;1.0350163521043625;9.999892437487413;0.8335100250665944;-0.005994000485796529;-0.005993997059552156;0.7246327347258031;0.0052120556573485325;0.7246434725174805
90.695065;1.0351291203157837;0.833153361306416;0.8048770917910562;-0.021842743205567793;-0.02110151102299098;1.0350165088818801;9.99989089626077;0.833510033571584;-0.005994000448137194;-0.005993997124557985;0.7246327113940739;0.005212055530378053;0.7246435342340434
90.705065;1.0351291966674592;0.8331534325517663;0.8048771141021472;-0.02184274320776941;-0.021101511035562962;1.0350166693084792;9.999889447125739;0.8335100396597946;-0.005994000410683069;-0.005993997192490752;0.7246326897107115;0.0052120553769399195;0.7246435952346952
90.715065;1.0351292784288952;0.833153500785905;0.8048771408016185;-0.02184274320853667;-0.02110151104946195;1.0350168331907599;9.999888092470343;0.8335100432123869;-0.005994000373465663;-0.005993997263309266;0.7246326693271462;0.005212055201532972;0.7246436552330798
90.725065;1.0351293658595144;0.8331535651761669;0.8048771715208654;-0.021842743207842106;-0.02110151106482052;1.0350170002166827;9.999886834642512;0.8335100441822705;-0.005994000336527726;-0.005993997336943574;0.7246326498607011;0.005212055009182045;0.7246437138966514
90.735065;1.0351294594048424;0.8331536248664176;0.8048772059194786;-0.021842743205678132;-0.021101511081780575;1.0350171699734805;9.999885675754;0.8335100425856486;-0.005994000299915661;-0.005993997413320601;0.7246326309563988;0.005212054804906877;0.7246437708834051
90.745065;1.0351295596382268;0.8331536791545973;0.8048772436290789;-0.021842743202023566;-0.021101511100473865;1.0350173420639712;9.999884617602216;0.8335100385281186;-0.0059940002636882485;-0.005993997492365531;0.7246326123103939;0.005212054593201358;0.7246438259081392
90.755065;1.0351296670716277;0.833153727566101;0.8048772842335341;-0.02184274319682881;-0.021101511121004633;1.0350175162328008;9.999883661426997;0.8335100322084131;-0.00599400022791052;-0.005993997573998468;0.7246325936655332;0.005212054377757286;0.7246438787625298
90.765065;1.0351297820498004;0.8331537698051805;0.8048773272685329;-0.02184274319003713;-0.021101511143424876;1.0350176923588117;9.999882807424687;0.833510023909105;-0.005994000192642606;-0.00599399765813685;0.72463257481606;0.005212054161657305;0.7246439292501785
90.775065;1.0351299047691243;0.8331538057093377;0.8048773722705759;-0.021842743181615276;-0.02110151116771487;1.0350178703009147;9.999882054698633;0.8335100139924067;-0.00599400015792587;-0.005993997744687174;0.7246325555679314;0.0052120539477225536;0.7246439771386549
90.785065;1.0351300352746613;0.8331538352366824;0.8048774189056008;-0.02184274317156508;-0.02110151119378948;1.0350180497913852;9.999881401720117;0.8335100028648673;-0.005994000123763761;-0.005993997833541566;0.7246325356708855;0.005212053738469184;0.7246440222206948
90.795065;1.0351301733930702;0.8331538584369519;0.8048774670716867;-0.021842743159900268;-0.021101511221514067;1.0350182304318323;9.999880846619334;0.8335099909245812;-0.005994000090113156;-0.005993997924603337;0.724632514808263;0.0052120535357858;0.72464406438041
90.805065;1.0351303187079783;0.8331538753962738;0.8048775168603619;-0.02184274314661493;-0.02110151125071849;1.0350184116985224;9.99988038707952;0.8335099785327966;-0.005994000056902599;-0.005993998017822451;0.7246324926190549;0.005212053340867923;0.7246441035861052
90.815065;1.035130470622702;0.8331538861874288;0.8048775684154359;-0.021842743131690663;-0.021101511281221424;1.0350185930178915;9.999880019887023;0.8335099660220429;-0.005994000024064852;-0.005993998113201263;0.724632468698913;0.005212053154560055;0.724644139863745
90.825065;1.0351306284420567;0.8331538908345311;0.8048776218330989;-0.021842743115127364;-0.021101511312862906;1.0350187739182388;9.999879740413506;0.8335099537185201;-0.0059939999915566;-0.005993998210762253;0.7246324426058096;0.005212052977513165;0.7246441732823479
90.835065;1.0351307914429926;0.8331538893103422;0.8048776771719875;-0.021842743096957898;-0.0211015113455307;1.0350189540775032;9.999879542852543;0.8335099419393923;-0.005993999959360274;-0.005993998310517802;0.7246324138903836;0.005212052809771039;0.7246442039468752
90.845065;1.03513095893751;0.8331538815777813;0.8048777344692104;-0.02184274307725186;-0.021101511379162486;1.0350191332624754;9.999879421228488;0.833509931003805;-0.005993999927480672;-0.0059939984124743675;0.7246323821180048;0.005212052650588722;0.7246442319903932
90.855065;1.0351311303108564;0.8331538676195142;0.80487779369552;-0.021842743056110624;-0.021101511413718986;1.0350193112865091;9.99987937037953;0.8335099212629167;-0.005993999895949469;-0.0059939985166434315;0.7246323468515075;0.005212052499126888;0.7246442575709828
90.865065;1.035131305042621;0.8331538474513345;0.8048778547515266;-0.0218427430336326;-0.021101511449172192;1.035019487973237;9.999879386461457;0.8335099130648314;-0.0059939998648307685;-0.00599399862303066;0.7246323076400465;0.00521205235527884;0.7246442808708423
90.875065;1.0351314826982612;0.8331538211441727;0.8048779175288302;-0.02184274300986728;-0.021101511485531434;1.0350196630954318;9.999879466445496;0.8335099067004137;-0.005993999834205817;-0.005993998731617398;0.7246322640662958;0.005212052219828516;0.7246443020869111
90.885065;1.0351316628780138;0.8331537888204402;0.8048779819452986;-0.021842742984806242;-0.021101511522851186;1.0350198363437098;9.999879606640599;0.8335099024340036;-0.00599399980414381;-0.005993998842339417;0.72463221581408;0.005212052094160177;0.7246443214410752
90.895065;1.0351318452084126;0.8331537506378822;0.8048780479548064;-0.021842742958411737;-0.02110151156119252;1.0350200073759308;9.999879802012776;0.8335099005344447;-0.0059939997746872205;-0.005993998955069035;0.7246321627040133;0.005212051980045702;0.7246443392155563
90.905065;1.0351320293981978;0.8331537067708525;0.8048781155727921;-0.02184274293063784;-0.021101511600581716;1.0350201759354847;9.999880047253097;0.8335099012196048;-0.005993999745862212;-0.005993999069626327;0.7246321046744061;0.0052120518796438045;0.724644355769321
90.915065;1.0351322152196762;0.8331536573572181;0.8048781849074533;-0.02184274290143276;-0.021101511640989796;1.0350203419647723;9.999880338046799;0.8335099046253974;-0.005993999717695471;-0.005993999185806982;0.7246320417291479;0.0052120517954597784;0.7246443715182495
90.925065;1.0351324023894688;0.8331536024859599;0.8048782561666025;-0.021842742870760837;-0.021101511682330324;1.0350205056149613;9.999880671771793;0.8335099108485694;-0.0059939996902117244;-0.005993999303397903;0.7246319738984818;0.005212051730098613;0.7246443869045185
90.935065;1.0351325905042594;0.8331535422992883;0.8048783295952865;-0.021842742838634185;-0.02110151172449108;1.0350206671431224;9.999881047859882;0.8335099199843837;-0.005993999663420555;-0.005993999422184508;0.7246319012163901;0.005212051686082217;0.72464440237522
90.945065;1.0351327791013951;0.833153477094062;0.8048784053528959;-0.02184274280509011;-0.021101511767384708;1.035020826806152;9.999881467027862;0.8335099321389189;-0.005993999637307577;-0.005993999541958773;0.7246318237230998;0.005212051665831746;0.7246444183619049
90.955065;1.0351329677661365;0.8331534073125402;0.8048784834334941;-0.02184274277013414;-0.021101511810964202;1.0350209848115137;9.99988192972976;0.8335099474118124;-0.005993999611820508;-0.005993999662529182;0.7246317414843237;0.00521205167163333;0.7246444352417302
90.965065;1.0351331562029957;0.8331533334962226;0.8048785636801331;-0.021842742733732504;-0.021101511855203467;1.0350211413268653;9.999882435690969;0.8335099658788898;-0.0059939995868571;-0.005993999783725475;0.7246316545911905;0.005212051705648204;0.7246444533091438
90.975065;1.035133344215971;0.8331532562579986;0.8048786458388828;-0.021842742695855115;-0.021101511900095883;1.035021296505925;9.99988298470922;0.833509987624567;-0.005993999562277749;-0.005993999905385474;0.7246315631747494;0.0052120517699725645;0.7246444727993169
90.985065;1.0351335315952197;0.8331531762276227;0.804878729627828;-0.021842742656505574;-0.021101511945672217;1.0350214504381134;9.999883577021597;0.833510012767021;-0.005993999537943754;-0.0059940000273327335;0.7246314674433254;0.005212051866640126;0.724644493909011
90.995065;1.0351337180357736;0.8331530939780365;0.8048788148141768;-0.02184274261572364;-0.021101511991991055;1.0350216031201707;9.999884212751917;0.8335100414385619;-0.005993999513760057;-0.00599400014937778;0.7246313676721842;0.0052120519975320575;0.7246445167725393
91.005065;1.0351339031994258;0.8331530099667632;0.8048789012480997;-0.02184274257358777;-0.021101512039109885;1.0350217545799578;9.999884891584248;0.8335100737663218;-0.005993999489696508;-0.005994000271346299;0.72463126415318;0.005212052164171789;0.7246445414400989
91.015065;1.0351340868313745;0.8331529245304072;0.8048789888312491;-0.021842742530218916;-0.021101512087074288;1.03502190497838;9.999885612924373;0.8335101098667097;-0.00599399946577302;-0.00599400039309259;0.7246311571877032;0.005212052367443589;0.7246445678772587
91.025065;1.0351342687863472;0.8331528379706211;0.804879077439712;-0.02184274248576823;-0.02110151213590927;1.0350220545083009;9.999886376160417;0.8335101498574704;-0.00599399944202551;-0.005994000514489164;0.7246310471561694;0.005212052607438228;0.7246445959838549
91.035065;1.0351344489248846;0.8331527506197595;0.8048791668406535;-0.021842742440393147;-0.021101512185601693;1.035022203222048;9.999887180762489;0.8335101938537;-0.005993999418486352;-0.005994000635419384;0.724630934611754;0.00521205288377425;0.7246446256380046
91.045065;1.0351346269391417;0.8331526627784489;0.8048792566724341;-0.021842742394244438;-0.021101512236099792;1.0350223509979857;9.999888025926223;0.833510241879861;-0.00599399939518546;-0.0059940007557703155;0.7246308202971169;0.005212053196088865;0.7246446567386564
91.055065;1.0351348022493485;0.8331525746586019;0.8048793465399899;-0.02184274234746087;-0.021101512287328733;1.0350224976160327;9.999888910290203;0.8335102937778855;-0.005993999372162862;-0.005994000875419523;0.7246307050373078;0.005212053544042282;0.7246446892208123
91.065065;1.0351349740390747;0.8331524864322946;0.8048794361804258;-0.021842742300148477;-0.021101512339199796;1.035022642818097;9.999889832094013;0.833510349221763;-0.005993999349486298;-0.0059940009942275945;0.7246305895953075;0.005212053926962091;0.724644723022821
91.075065;1.035135141351298;0.8331523982637841;0.8048795255695861;-0.021842742252373277;-0.02110151239160612;1.0350227863586337;9.99989078934686;0.833510407779227;-0.005993999327244792;-0.005994001112034494;0.7246304746034284;0.005212054343534605;0.7246447580246391
91.085065;1.0351353031713442;0.8331523102651196;0.8048796149205122;-0.02184274220419486;-0.02110151244441333;1.0350229280580412;9.999891780002384;0.8335104689710104;-0.0059939993055064065;-0.005994001228662108;0.7246303605603894;0.005212054791898734;0.7246447940140102
91.095065;1.0351354584916523;0.8331522224627893;0.8048797046137891;-0.021842742155695167;-0.021101512497462283;1.0350230678085834;9.999892802067768;0.8335105323394152;-0.005993999284285122;-0.005994001343936854;0.7246302478374362;0.00521205527035954;0.7246448306406424
91.105065;1.0351356063837232;0.8331521347973733;0.8048797950638722;-0.021842742106977647;-0.021101512550586857;1.0350232055246813;9.999893853207764;0.833510597511396;-0.005993999263551087;-0.005994001457717521;0.7246301367145334;0.005212055778187227;0.7246448673610801
91.115065;1.0351357460889197;0.8331520471214277;0.8048798865876179;-0.02184274205816244;-0.02110151260362975;1.0350233411323597;9.999894930180076;0.8335106642565653;-0.0059939992432737005;-0.00599400156989711;0.7246300274495164;0.005212056315718834;0.7246449035096061
91.125065;1.0351358770856491;0.833151959202847;0.8048799793914495;-0.02184274200938593;-0.02110151265644683;1.0350234746380373;9.999896028947882;0.8335107325031456;-0.0059939992234637985;-0.005994001680388399;0.7246299203058595;0.005212056883720256;0.7246449384434325
91.135065;1.035135999048734;0.8331518707703369;0.8048800736609866;-0.021842741960802763;-0.021101512708897163;1.035023606156632;9.999897145430381;0.8335108022841556;-0.005993999204172313;-0.005994001789120938;0.7246298155187036;0.005212057482501931;0.7246449716044814
91.145065;1.0351361117538878;0.8331517816082964;0.80488016962526;-0.021842741912588833;-0.021101512760821332;1.0350237358485783;9.999898276106782;0.8335108736601164;-0.005993999185449401;-0.005994001896039158;0.7246297132551531;0.005212058111052549;0.7246450025247174
91.155065;1.0351362150665309;0.8331516916027504;0.8048802675104703;-0.021842741864927642;-0.021101512812036177;1.035023863817918;9.999899418249969;0.83351094664399;-0.00599399916731561;-0.005994002001096723;0.724629613590549;0.005212058766524611;0.7246450308162371
91.165065;1.0351363089306347;0.8331516006829582;0.8048803674623298;-0.02184274181798112;-0.021101512862358635;1.035023990008125;9.999900570194454;0.8335110211503507;-0.00599399914975975;-0.005994002104267331;0.7246295165020916;0.005212059444647755;0.7246450561347888
91.175065;1.0351363932639244;0.8331515087606579;0.8048804695547442;-0.021842741771874383;-0.021101512911609444;1.0350241142054586;9.999901731734619;0.8335110970034839;-0.005993999132742278;-0.0059940022055621845;0.72462942190075;0.005212060140797552;0.7246450781667179
91.185065;1.0351364678935422;0.8331514157257431;0.8048805738515196;-0.02184274172669901;-0.021101512959576824;1.0350242361789839;9.999902903978265;0.833511173980625;-0.005993999116206972;-0.0059940023050269325;0.7246293296686461;0.005212060850694012;0.7246450966661744
91.195065;1.035136532605502;0.8331513214841729;0.8048806804308634;-0.021842741682516726;-0.02110151300600133;1.03502435578705;9.999904088486616;0.8335112518415058;-0.005993999100100392;-0.005994002402719184;0.7246292396506867;0.005212061570450477;0.7246451115045075
91.205065;1.0351365872207363;0.8331512260177946;0.8048807893333234;-0.021842741639351237;-0.0211015130506129;1.0350244729622606;9.999905286920692;0.833511330363552;-0.005993999084379734;-0.005994002498702442;0.7246291516317752;0.00521206229649955;0.724645122684528
91.215065;1.0351366316371213;0.833151129376159;0.8048809004739261;-0.021842741597175575;-0.021101513093175542;1.0350245876272715;9.999906501346091;0.8335114093735726;-0.0059939990690151615;-0.005994002593073266;0.7246290653648566;0.005212063025611606;0.7246451302932625
91.225065;1.0351366658394232;0.8331510315783882;0.8048810136190849;-0.021842741555927695;-0.021101513133506403;1.0350246996133325;9.999907733898253;0.833511488699441;-0.005993999053999733;-0.0059940026859804105;0.7246289806382459;0.005212063754913942;0.7246451344203735
91.235065;1.0351366898746974;0.8331509325460901;0.8048811284298627;-0.02184274151555314;-0.02110151317148912;1.03502480868906;9.999908985816022;0.8335115681066622;-0.005993999039361306;-0.005994002777608364;0.7246288972962935;0.005212064481925193;0.7246451351082349
91.245065;1.0351367038455577;0.8331508321318545;0.8048812445052329;-0.02184274147602563;-0.021101513207085688;1.03502491472712;9.99991025700735;0.8335116473194377;-0.005993999025160255;-0.005994002868141595;0.7246288151959539;0.005212065204377085;0.7246451323707439
91.255065;1.035136707940327;0.8331507301944412;0.804881361406345;-0.021842741437336458;-0.021101513240317175;1.035025017848617;9.999911546601934;0.8335117260688887;-0.005993999011463264;-0.0059940029577379775;0.7246287341760134;0.00521206591966093;0.7246451262357773
91.265065;1.035136702371962;0.8331506266584809;0.8048814786349737;-0.021842741399486634;-0.02110151327122599;1.0350251184054662;9.999912853680295;0.833511804135879;-0.005993998998322224;-0.005994003046536533;0.7246286540790459;0.005212066624392831;0.7246451167496815
91.275065;1.0351366872680217;0.83315052153831;0.8048815955960061;-0.0218427413624851;-0.021101513299855948;1.0350252168873848;9.999914177409417;0.8335118814061493;-0.0059939989857787845;-0.005994003134671009;0.7246285747893333;0.005212067314655614;0.7246451039625539
91.285065;1.035136662703948;0.8331504149402019;0.804881711623986;-0.021842741326342643;-0.02110151332624048;1.0350253138798124;9.99991551709266;0.833511957886096;-0.005993998973865429;-0.0059940032222463024;0.7246284962207329;0.005212067986725043;0.7246450879347538
91.295065;1.0351366288085784;0.8331503070546122;0.8048818260548134;-0.021842741291074816;-0.021101513350390837;1.0350254100438512;9.999916872374456;0.8335120336603713;-0.005993998962591287;-0.005994003309308577;0.7246284182585352;0.005212068637502418;0.7246450687692594
91.305065;1.0351365858023867;0.8331501981423893;0.804881938272361;-0.021842741256704722;-0.021101513372312305;1.0350255060807987;9.999918242831557;0.8335121088347329;-0.0059939989519263255;-0.005994003395853022;0.7246283407437976;0.005212069264238016;0.7246450466545646
