time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.315065;1.0351365340042469;0.8331500885067518;0.8048820477099979;-0.021842741223240616;-0.021101513392036815;1.0350256027082028;9.999919627133115;0.8335121834858903;-0.0059939989417943556;-0.005994003481847217;0.7246282634986176;0.005212069863999218;0.7246450218749856
91.325065;1.0351364738181477;0.8331499784403704;0.8048821538500395;-0.021842741190653926;-0.021101513409622463;1.035025700631212;9.999921022810211;0.833512257638667;-0.0059939989320917635;-0.00599400356723254;0.7246281863371673;0.0052120704336334174;0.7246449947628547
91.335065;1.0351364056825738;0.8331498681802703;0.8048822562530401;-0.021842741158894372;-0.021101513425130967;1.0350258004876898;9.999922426492239;0.83351233127684;-0.005993998922732768;-0.005994003651921375;0.7246281090744673;0.005212070970134271;0.7246449656256287
91.345065;1.0351363300447334;0.8331497579249186;0.8048823545708862;-0.021842741127922553;-0.021101513438628167;1.0350259028057778;9.999923833840837;0.8335124043509459;-0.005993998913694283;-0.0059940037358235864;0.7246280315016776;0.0052120714707002075;0.7246449347102711
91.355065;1.035136247407263;0.8331496479157149;0.8048824485246968;-0.021842741097729556;-0.02110151345019263;1.035026007987042;9.999925239718017;0.8335124767786558;-0.005993998905010443;-0.005994003818877451;0.7246279533477907;0.005212071932585703;0.7246449022338531
91.365065;1.0351361583493464;0.8331495385033777;0.8048825379028444;-0.02184274106833886;-0.02110151345990891;1.0350261162798333;9.999926639257088;0.8335125484747882;-0.005993998896698913;-0.005994003901050437;0.7246278743262422;0.005212072353220039;0.7246448684160709
91.375065;1.0351360634204034;0.8331494301207504;0.8048826225909738;-0.02184274103979355;-0.021101513467864215;1.0350262277688795;9.999928028719184;0.8335126193840949;-0.005993998888699212;-0.005994003982322568;0.724627794184011;0.00521207273047095;0.7246448334591555
91.385065;1.0351359630270385;0.8331493231883778;0.8048827026133993;-0.021842741012149017;-0.021101513474143255;1.035026342451704;9.999929405071319;0.8335126894598309;-0.00599399888089613;-0.005994004062665077;0.7246277126409535;0.005212073062780248;0.7246447975225642
91.395065;1.035135857460105;0.8331492180508552;0.804882778146425;-0.02184274098548169;-0.021101513478813;1.0350264603679122;9.999930765362471;0.8335127586150135;-0.005993998873181402;-0.005994004142020023;0.7246276293556413;0.0052120733490847474;0.7246447607349539
91.405065;1.03513574700414;0.8331491149915353;0.8048828494470416;-0.021842740959891842;-0.021101513481915857;1.0350265816958737;9.999932107178486;0.8335128266940557;-0.005993998865477547;-0.005994004220301001;0.7246275440236204;0.0052120735886792904;0.7246447232359627
91.415065;1.0351356319821867;0.8331490142631696;0.8048829167611143;-0.021842740935495767;-0.021101513483471297;1.0350267067950043;9.999933429189173;0.8335128934943649;-0.005993998857726979;-0.005994004297414736;0.7246274564336521;0.005212073781224504;0.7246446852185752
91.425065;1.0351355126967667;0.8331489160759874;0.8048829802827209;-0.0218427409124172;-0.02110151348348861;1.0350268361495694;9.999934730575658;0.8335129588417274;-0.005993998849885563;-0.005994004373276577;0.7246273663938563;0.0052120739268806315;0.7246446469325977
91.435065;1.035135389405511;0.8331488205806888;0.804883040118429;-0.0218427408907833;-0.021101513481992174;1.0350269702269514;9.999936010293789;0.8335130226389881;-0.005993998841921818;-0.005994004447802043;0.7246272736978796;0.005212074026440638;0.7246446086453522
91.445065;1.035135262434324;0.8331487278956139;0.8048830962533531;-0.02184274087073785;-0.021101513479024545;1.035027109403566;9.99993726690757;0.8335130848600476;-0.005993998833800926;-0.00599400452088805;0.724627178173608;0.00521207408127941;0.7246445705810205
91.455065;1.035135132274288;0.8331486381627378;0.8048831485919712;-0.021842740852454325;-0.021101513474620658;1.0350272539607215;9.999938498302386;0.8335131455410648;-0.005993998825466887;-0.005994004592408186;0.7246270796907989;0.005212074093067394;0.7246445328647334
91.465065;1.0351349995117507;0.8331485516015052;0.804883197097803;-0.02184274083612067;-0.021101513468795827;1.0350274040211564;9.99993970136022;0.8335132047527144;-0.005993998816854226;-0.005994004662226423;0.7246269781364492;0.005212074063353147;0.724644495514703
91.475065;1.035134864716221;0.8331484685665154;0.8048832419221;-0.021842740821908492;-0.02110151346155796;1.0350275594896279;9.999940872194152;0.8335132625537632;-0.005993998807919125;-0.005994004730216978;0.7246268734533159;0.005212073993219488;0.7246444585108462
91.485065;1.0351347284261014;0.833148389555072;0.8048832833969779;-0.02184274080995047;-0.021101513452918746;1.0350277200775826;9.999942006654722;0.8335133189795124;-0.005993998798667233;-0.005994004796273629;0.7246267657100514;0.005212073883397748;0.724644421906676
91.495065;1.035134591185246;0.8331483150925646;0.8048833219283846;-0.02184274080034151;-0.021101513442899886;1.0350278853512356;9.999943100380547;0.8335133740411298;-0.005993998789171787;-0.0059940048603085;0.7246266550815391;0.0052120737348030355;0.7246443858804126
91.505065;1.0351344535728448;0.8331482456064588;0.8048833579007052;-0.02184274079316768;-0.021101513431543022;1.035028054811046;9.999944148127385;0.8335134277034404;-0.00599399877956736;-0.005994004922253154;0.7246265417266194;0.005212073548871165;0.7246443506671915
91.515065;1.035134316235212;0.8331481814059245;0.8048833916475642;-0.0218427407885398;-0.0211015134189156;1.0350282280093337;9.999945143257186;0.8335134799010316;-0.005993998770029141;-0.005994004982053583;0.7246264257001026;0.005212073327507425;0.7246443164676976
91.525065;1.0351341798919675;0.8331481226986681;0.8048834234593378;-0.02184274078660061;-0.021101513405100702;1.0350284046099667;9.999946078479738;0.833513530604194;-0.005993998760764875;-0.005994005039651679;0.7246263069801633;0.005212073072942698;0.7246442834274464
91.535065;1.0351340452931503;0.8331480696003122;0.8048834535602131;-0.021842740787507763;-0.02110151339017494;1.035028584372704;9.999946947561355;0.8335135798606247;-0.005993998752010756;-0.005994005094979383;0.7246261855145629;0.00521207278739149;0.7246442516367434
91.545065;1.0351339131893307;0.8331480221436046;0.8048834820504147;-0.02184274079142124;-0.02110151337419065;1.0350287671326759;9.99994774681364;0.8335136277918815;-0.005993998744021106;-0.0059940051479847375;0.7246260612009623;0.005212072472581307;0.7246442211128824
91.555065;1.0351337843440782;0.8331479802609644;0.8048835088861251;-0.021842740798498447;-0.02110151335717838;1.0350289527648011;9.999948475299513;0.8335136745614955;-0.005993998737055031;-0.005994005198660367;0.7246259338478761;0.005212072129828679;0.7246441918204783
91.565065;1.0351336595109486;0.8331479437825909;0.8048835339379745;-0.021842740808887838;-0.02110151333916908;1.0350291410985308;9.999949133534498;0.8335137203380373;-0.00599399873135382;-0.005994005247033985;0.7246258031642702;0.005212071760454929;0.7246441637246088
91.575065;1.035133539350431;0.8331479124949241;0.8048835570542809;-0.02184274082273102;-0.021101513320213823;1.0350293318919457;9.999949721790003;0.833513765291411;-0.005993998727120325;-0.005994005293130518;0.7246256687836358;0.005212071365774373;0.7246441368066333
91.585065;1.0351334243978698;0.8331478862033306;0.8048835780771814;-0.02184274084017175;-0.021101513300380247;1.0350295249286992;9.999950239143624;0.8335138096061468;-0.005993998724518628;-0.0059940053369459305;0.7246255303134737;0.005212070947037757;0.7246441110448224
91.595065;1.0351333151244357;0.8331478647549642;0.8048835968803775;-0.02184274086134602;-0.021101513279733232;1.0350297200807672;9.999950683563554;0.8335138534671573;-0.005993998723682299;-0.005994005378448482;0.7246253873559981;0.005212070505762713;0.7246440864172156
91.605065;1.0351332119788512;0.8331478480421229;0.80488361343989;-0.021842740886352276;-0.021101513258319646;1.0350299172721558;9.999951052855568;0.8335138970185381;-0.005993998724716495;-0.005994005417598681;0.7246252395128977;0.005212070043830776;0.7246440629282963
91.615065;1.0351331153589434;0.8331478359841165;0.8048836278439699;-0.021842740915232695;-0.021101513236160198;1.035030116464627;9.999951345427094;0.8335139403335039;-0.005993998727700603;-0.00599400545436677;0.7246250864445108;0.005212069563127472;0.7246440406272989
91.625065;1.0351330255731201;0.8331478285090156;0.8048836402054714;-0.02184274094797164;-0.0211015132132487;1.03503031768196;9.999951559984432;0.8335139834119188;-0.005993998732681567;-0.005994005488734729;0.7246249279097876;0.0052120690653718405;0.7246440196350779
91.635065;1.035132942825459;0.8331478256103683;0.8048836505824272;-0.02184274098450753;-0.021101513189566667;1.0350305209685753;9.999951694952872;0.8335140261444738;-0.005993998739645514;-0.005994005520697286;0.724624763731718;0.005212068552149186;0.7246440001719645
91.645065;1.0351328672116784;0.833147827448128;0.8048836590107649;-0.021842741024758267;-0.02110151316510167;1.0350307262466938;9.99995174837935;0.8335140682463624;-0.005993998748504211;-0.0059940055502674915;0.724624593778346;0.005212068024569992;0.7246439825402872
91.655065;1.0351327987144436;0.8331478343760087;0.804883665556433;-0.021842741068630874;-0.021101513139846168;1.0350309331866168;9.999951717731806;0.8335141092845584;-0.005993998759120529;-0.005994005577467328;0.7246244179977412;0.005212067482924665;0.7246439670872679
91.665065;1.0351327372055859;0.8331478468604818;0.8048836702739343;-0.021842741116017722;-0.02110151311377895;1.0350311412116229;9.999951599525605;0.8335141487853176;-0.005993998771347666;-0.005994005602297579;0.7246242364660453;0.0052120669269129895;0.7246439541748247
91.675065;1.0351326824624094;0.8331478653711996;0.8048836731461788;-0.021842741166815446;-0.021101513086852867;1.0350313496042263;9.999951389624421;0.8335141862780461;-0.005993998785064799;-0.005994005624708959;0.7246240493672252;0.005212066355821571;0.7246439441411844
91.685065;1.0351326342108076;0.8331478903296516;0.8048836741067406;-0.02184274122095057;-0.021101513059004578;1.0350315576327986;9.99995108379995;0.8335142212715579;-0.005993998800200539;-0.0059940056445911254;0.7246238569104633;0.005212065768138042;0.7246439372820944
91.695065;1.035132592165055;0.8331479221035397;0.8048836731177328;-0.021842741278380377;-0.02110151303017543;1.0350317646554419;9.999950677832429;0.8335142532713068;-0.005993998816732949;-0.005994005661779323;0.724623659345089;0.005212065161356816;0.724643933841017
91.705065;1.0351325560026494;0.8331479609841741;0.8048836702128374;-0.02184274133906508;-0.02110151300032962;1.0350319701668642;9.999950167786848;0.833514281846467;-0.005993998834670729;-0.005994005676075943;0.7246234570627444;0.005212064532488801;0.7246439339716587
91.715065;1.0351325253429577;0.8331480071424958;0.8048836654812583;-0.021842741402932016;-0.021101512969467093;1.0350321737961181;9.999949550398771;0.8335143066785236;-0.005993998854032867;-0.005994005687271738;0.7246232506144621;0.0052120638786306555;0.7246439377452878
91.725065;1.0351324997832967;0.8331480606163876;0.8048836590311811;-0.021842741469868737;-0.02110151293762006;1.0350323752980004;9.999948822956274;0.8335143275936572;-0.005993998874843635;-0.005994005695155122;0.7246230406270499;0.005212063197051307;0.7246439452380544
91.735065;1.0351324789258707;0.8331481213279494;0.8048836509498979;-0.021842741539741313;-0.021101512904838235;1.0350325745207423;9.999947983378943;0.8335143445860659;-0.005993998897136568;-0.005994005699518259;0.7246228276960559;0.0052120624850501085;0.7246439565847458
91.745065;1.035132462432872;0.8331481890772447;0.8048836412897886;-0.021842741612415208;-0.0211015128711904;1.0350327713284009;9.999947030832766;0.8335143578099788;-0.005993998920953641;-0.005994005700171983;0.7246226123342434;0.005212061739985168;0.7246439719513987
91.755065;1.0351324501091081;0.833148263529126;0.8048836300936097;-0.021842741687773743;-0.021101512836785536;1.0350329655667994;9.999945965989497;0.8335143675459047;-0.00599399894634522;-0.005994005696978157;0.7246223950154551;0.005212060959502723;0.7246439914956974
91.765065;1.0351324418988448;0.8331483442592792;0.8048836174135188;-0.021842741765715344;-0.021101512801781595;1.0350331570916467;9.99994479058129;0.8335143741230263;-0.005993998973364955;-0.005994005689876677;0.7246221762126144;0.005212060141642639;0.7246440153370972
91.775065;1.0351324378315074;0.8331484308526086;0.8048836033333701;-0.021842741846128205;-0.021101512766360853;1.0350333457375913;9.999943506639871;0.8335143778184779;-0.0059939990020456135;-0.00599400567888344;0.7246219563481051;0.005212059284587026;0.7246440435187754
91.785065;1.0351324379973188;0.8331485229754073;0.8048835880165142;-0.021842741928868255;-0.021101512730692416;1.035033531229775;9.999942116125183;0.833514378811243;-0.005993999032376157;-0.005994005664081996;0.7246217357428248;0.005212058386393588;0.7246440759880477
91.795065;1.0351324425513646;0.83314862038591;0.8048835717081274;-0.02184274201375409;-0.0211015126949064;1.0350337131719232;9.999940621614806;0.8335143771653885;-0.005993999064303784;-0.005994005645611837;0.7246215146468639;0.0052120574451555105;0.7246441126300963
91.805065;1.0351324517341476;0.8331487228966864;0.8048835546408287;-0.02184274210058737;-0.021101512659085702;1.0350338911231907;9.999939027221325;0.8335143727992731;-0.005993999097743833;-0.005994005623637245;0.7246212933135123;0.005212056459268389;0.7246441532946966
91.815065;1.0351324658838859;0.8331488303011491;0.8048835369231102;-0.021842742189180166;-0.021101512623284024;1.0350340646775467;9.999937338571353;0.8335143655292027;-0.005993999132585582;-0.005994005598316575;0.7246210720533764;0.005212055427395649;0.7246441977697052
91.825065;1.0351324854287909;0.8331489423022449;0.8048835185246931;-0.021842742279353587;-0.021101512587557967;1.0350342335165164;9.999935562513661;0.8335143552123417;-0.005993999168707171;-0.005994005569786367;0.7246208512396106;0.0052120543485839645;0.7246442457821259
91.835065;1.0351325108605596;0.8331490584733672;0.8048834993256462;-0.021842742370921528;-0.021101512551979066;1.035034397429125;9.999933707249697;0.8335143418498752;-0.005993999205993974;-0.005994005538157516;0.7246206312748676;0.005212053222637071;0.7246442970385697
91.845065;1.0351325426550007;0.8331491782444321;0.8048834791267049;-0.021842742463687885;-0.021101512516627553;1.0350345563093508;9.999931781831236;0.8335143255578256;-0.005993999244351764;-0.005994005503530971;0.724620412555632;0.0052120520499422006;0.724644351229963
91.855065;1.0351325811921774;0.8331493009187118;0.8048834576354403;-0.021842742557448423;-0.02110151248159358;1.035034710123724;9.999929794733093;0.8335143064713626;-0.005993999283719412;-0.005994005466022192;0.7246201954650733;0.005212050830869917;0.7246444080052498
91.865065;1.0351326268081908;0.83314942572786;0.8048834345099504;-0.021842742651983653;-0.02110151244697861;1.0350348588266054;9.999927753480238;0.833514284690529;-0.005993999324066267;-0.005994005425756655;0.7246199804077138;0.005212049565873347;0.724644466962606
91.875065;1.0351326798846472;0.8331495518988203;0.804883409477674;-0.021842742747051228;-0.021101512412883373;1.0350350023036419;9.999925665571451;0.8335142602698186;-0.0059939993653660975;-0.005994005382837575;0.724619767828589;0.005212048256135872;0.724644527692884
91.885065;1.0351327407937283;0.8331496786811741;0.8048833824242605;-0.021842742842390885;-0.021101512379401766;1.035035140371042;9.99992353857726;0.8335142332041725;-0.005993999407575188;-0.005994005337336537;0.7246195581529405;0.005212046903662999;0.7246445898428632
91.895065;1.0351328097836228;0.8331498053357227;0.8048833533499783;-0.021842742937730326;-0.021101512346625127;1.0350352727545191;9.999921379374877;0.8335142034158702;-0.0059939994506361125;-0.005994005289318012;0.7246193517061201;0.005212045510901756;0.7246446531105167
91.905065;1.0351328869436947;0.8331499311479145;0.8048833222725116;-0.02184274303277362;-0.021101512314633385;1.035035399076779;9.999919193856467;0.833514170750132;-0.005993999494506453;-0.005994005238857579;0.7246191486937292;0.005212044080528395;0.7246447172034219
91.915065;1.035132972226737;0.8331500554547956;0.8048832891914373;-0.021842743127187036;-0.021101512283479177;1.0350355188802671;9.999916987114602;0.8335141349831958;-0.005993999539183523;-0.005994005186032517;0.7246189492112839;0.005212042615287435;0.7246447818544939
91.925065;1.0351330655176412;0.8331501776186856;0.8048832540824712;-0.021842743220606333;-0.021101512253185566;1.0350356316442073;9.999914763948958;0.8335140958663297;-0.005993999584693897;-0.005994005130904068;0.7246187532634961;0.0052120411176141785;0.724644846862368
91.935065;1.0351331667580748;0.8331502969786999;0.8048832168814353;-0.02184274331266132;-0.02110151222375641;1.0350357368411138;9.999912529709862;0.833514053178345;-0.005993999631070315;-0.005994005073512206;0.724618560827205;0.0052120395894023125;0.7246449120864943
91.945065;1.0351332760053358;0.833150412873757;0.8048831774803992;-0.021842743402998757;-0.021101512195196452;1.0350358340426569;9.999910290387522;0.8335140067332925;-0.005993999678339197;-0.005994005013870071;0.7246183719006335;0.005212038032228194;0.7246449774090938
91.955065;1.0351333933458808;0.8331505247178895;0.8048831357532371;-0.02184274349128862;-0.02110151216752658;1.035035922968446;9.99990805167805;0.8335139563518557;-0.005993999726513656;-0.0059940049519521775;0.7246181864873186;0.005212036447648547;0.7246450426975781
91.965065;1.0351335187855926;0.8331506320200305;0.8048830916192412;-0.021842743577215527;-0.021101512140775665;1.0350360034317236;9.99990581863081;0.8335139018366775;-0.0059939997755944375;-0.005994004887692676;0.7246180045742341;0.0052120348374449605;0.724645107784948
91.975065;1.0351336522295458;0.8331507343448292;0.8048830450824632;-0.02184274366046762;-0.02110151211496397;1.0350360752511045;9.999903595965108;0.8335138429858566;-0.0059939998255680305;-0.005994004820999131;0.7246178261264962;0.005212033203963874;0.7246451724565357
91.985065;1.0351337935239182;0.8331508313058733;0.8048829961962575;-0.021842743740726495;-0.02110151209009708;1.0350361382252267;9.999901388003801;0.8335137796275331;-0.005993999876394742;-0.0059940047517873475;0.7246176510697417;0.005212031550315666;0.724645236422871
91.995065;1.0351339425166988;0.8331509226589272;0.8048829450583905;-0.02184274381767053;-0.021101512066171467;1.0350361921720028;9.999899198915255;0.8335137116538175;-0.0059939999280061666;-0.005994004680023849;0.7246174792751705;0.0052120298803225865;0.724645299339492
92.005065;1.0351340991286695;0.8331510084115494;0.8048828918916845;-0.021842743890994543;-0.02110151204319065;1.0350362369296773;9.999897033704006;0.8335136390737875;-0.005993999980326366;-0.005994004605738581;0.7246173105881197;0.005212028198266521;0.7246453609260506
92.015065;1.0351342633767981;0.8331510887656726;0.8048828370838995;-0.02184274396041334;-0.021101512021187836;1.0350362722926907;9.999894898817804;0.8335135620331425;-0.005994000033309476;-0.005994004529003457;0.7246171448740564;0.005212026508496689;0.7246454210747593
92.025065;1.0351344353106686;0.8331511639536486;0.8048827811019534;-0.021842744025644567;-0.021101512000250105;1.0350362980062842;9.999892801955093;0.8335134807641882;-0.005994000086964099;-0.0059940044499004665;0.7246169820430279;0.005212024815230561;0.7246454798017407
92.035065;1.035134614924572;0.8331512341753418;0.8048827243474815;-0.02184274408640033;-0.021101511980531684;1.035036313876049;9.999890751632964;0.8335133955448347;-0.005994000141340672;-0.005994004368505199;0.7246168220977124;0.005212023122703269;0.7246455371201574
92.045065;1.0351348021041358;0.8331512996301277;0.804882667093016;-0.021842744142393847;-0.021101511962236773;1.0350363198526695;9.999888756587541;0.8335133067197324;-0.005994000196500715;-0.005994004284892113;0.7246166651960465;0.005212021435319015;0.7246455930283128
92.055065;1.035134996628279;0.8331513605396982;0.8048826095466998;-0.02184274419335902;-0.02110151194558027;1.035036315980379;9.999886825024602;0.8335132147561848;-0.005994000252499532;-0.005994004199135391;0.7246165116692855;0.005212019757465934;0.7246456475876966
92.065065;1.0351351982064063;0.8331514171487606;0.8048825519289371;-0.02184274423907728;-0.021101511930764448;1.0350363022661049;9.999884964157944;0.8335131202602156;-0.005994000309377956;-0.005994004111311592;0.724616362008102;0.005212018093037551;0.7246457009420917
92.075065;1.0351354065049818;0.8331514697371446;0.8048824944863532;-0.02184274427938804;-0.02110151191798037;1.0350362785964724;9.999883180151487;0.8335130239208176;-0.005994000367140489;-0.005994004021520526;0.7246162168284921;0.005212016445169124;0.724645753264951
92.085065;1.035135621143501;0.833151518649855;0.8048824374839618;-0.02184274431417663;-0.021101511907401872;1.0350362447688541;9.999881478444204;0.8335129264421794;-0.005994000425723386;-0.005994003929897156;0.724616076803563;0.00521201481661356;0.72464580471981
92.095065;1.0351358416495842;0.8331515643239504;0.8048823812048771;-0.021842744343364816;-0.02110151189916529;1.0350362005905345;9.999879864332511;0.8335128284994673;-0.0059940004849866274;-0.005994003836614018;0.7246159425882173;0.005212013210269732;0.7246458554340458
92.105065;1.0351360674170882;0.8331516072954993;0.8048823259474651;-0.021842744366916838;-0.021101511893359588;1.0350361459688189;9.999878343268326;0.8335127307070701;-0.00599400054475122;-0.005994003741886218;0.7246158147832855;0.005212011629179885;0.7246459054374441
92.115065;1.0351362977011964;0.8331516481762651;0.8048822720028715;-0.02184274438484023;-0.021101511890028426;1.035036080939315;9.999876920415605;0.8335126335963995;-0.005994000604850779;-0.005994003645959541;0.7246156939227925;0.005212010076250111;0.7246459546421294
92.125065;1.035136531634072;0.8331516875892799;0.8048822196333475;-0.021842744397172258;-0.021101511889175917;1.0350360056027945;9.999875599717152;0.8335125376101533;-0.005994000665152416;-0.005994003549085177;0.724615580458088;0.005212008554227135;0.7246460029162217
92.135065;1.0351367682665595;0.8331517260689715;0.8048821690686994;-0.021842744403971305;-0.021101511890786972;1.0350359200123636;9.999874383573491;0.8335124431120864;-0.005994000725544559;-0.00599400345150115;0.7246154747596548;0.00521200706574122;0.7246460501407719
92.145065;1.0351370066052128;0.8331517639834447;0.8048821205315545;-0.02184274440532234;-0.021101511894858507;1.035035824135245;9.999873273411076;0.8335123503878439;-0.005994000785919805;-0.005994003353432882;0.724615377123443;0.005212005613300089;0.7246460961913844
92.155065;1.035137245645123;0.8331518015267477;0.8048820743202806;-0.021842744401351668;-0.02110151190140822;1.035035717936757;9.999872269875235;0.8335122596459332;-0.005994000846171051;-0.0059940032551164;0.7246152877769989;0.0052120041995921945;0.7246461409044229
92.165065;1.035137484426953;0.8331518387497712;0.8048820308632924;-0.021842744392243294;-0.02110151191044358;1.035035601458849;9.999871372303144;0.8335121710488334;-0.005994000906194522;-0.005994003156809033;0.7246152069371871;0.005212002827764917;0.7246461840660765
92.175065;1.0351377220788884;0.8331518755913367;0.8048819906526407;-0.02184274437825258;-0.02110151192192736;1.0350354747922326;9.999870578913015;0.8335120847366546;-0.005994000965894415;-0.005994003058759479;0.7246151348675914;0.005212001501199799;0.7246462254337727
92.185065;1.0351379578500783;0.8331519119128878;0.8048819541529486;-0.02184274435970499;-0.021101511935779478;1.0350353380092168;9.999869888256182;0.8335120008324528;-0.005994001025183904;-0.005994002961176911;0.724615071822288;0.005212000223179786;0.7246462647813506
92.195065;1.0351381911252382;0.8331519475367619;0.8048819217775963;-0.02184274433695274;-0.021101511951896013;1.035035191145091;9.999869300256124;0.8335119194918348;-0.0059940010839722386;-0.00599400286423888;0.7246150179607749;0.00521199899674637;0.7246463019444059
92.205065;1.0351384213467243;0.8331519822789173;0.8048818938837137;-0.021842744310310552;-0.0211015119701562;1.0350350342483114;9.99986881565198;0.8335118409261706;-0.0059940011421643225;-0.005994002768113017;0.7246149733772289;0.005211997824398468;0.7246463368519966
92.215065;1.0351386479227214;0.833152015962277;0.8048818707229124;-0.02184274428003705;-0.02110151199043327;1.0350348674581817;9.999868435186373;0.833511765312763;-0.005994001199684561;-0.005994002672961202;0.7246149381772906;0.0052119967076038835;0.7246463694863611
92.225065;1.0351388702448745;0.8331520483924492;0.804881852400629;-0.021842744246369918;-0.021101512012618995;1.0350346910054784;9.999868159840789;0.8335116927399664;-0.005994001256474345;-0.00599400257893456;0.7246149124802712;0.00521199564674623;0.7246463997881283
92.235065;1.0351390877518771;0.8331520793601744;0.8048818389375473;-0.021842744209562826;-0.021101512036628196;1.0350345051456273;9.999867991217098;0.8335116232461173;-0.005994001312456505;-0.005994002486172445;0.724614896358869;0.005211994641584854;0.724646427639519
92.245065;1.035139299966902;0.8331521087404817;0.8048818303589745;-0.02184274416989852;-0.021101512062375583;1.035034310124114;9.999867931375624;0.8335115568285612;-0.005994001367522169;-0.0059940023947991855;0.7246148898146395;0.005211993691560486;0.724646452922863
92.255065;1.0351395065250126;0.8331521365924033;0.8048818266912932;-0.02184274412768603;-0.021101512089765344;1.035034106143629;9.999867982552264;0.8335114934733558;-0.005994001421545044;-0.005994002304922803;0.724614892834693;0.005211992795754786;0.7246464755719388
92.265065;1.0351397071549566;0.8331521631334678;0.8048818279237201;-0.021842744083249623;-0.021101512118699286;1.0350338933507244;9.999868146655583;0.833511433258372;-0.0059940014743848965;-0.005994002216661478;0.724614905435161;0.005211991952838876;0.7246464955985581
92.275065;1.0351399016178768;0.8331521886400151;0.8048818340186266;-0.02184274403692156;-0.021101512149076334;1.0350336719423898;9.999868424907866;0.8335113763742101;-0.005994001525887823;-0.005994002130176304;0.724614927619679;0.005211991161030099;0.7246465130806186
92.285065;1.0351400896987977;0.8331522134124686;0.8048818449273434;-0.02184274398902996;-0.021101512180786416;1.0350334423065672;9.9998688181502;0.833511323007034;-0.005994001575913378;-0.005994002045657688;0.724614959335276;0.0052119904180035126;0.72464652813663
92.295065;1.0351402712262687;0.833152237794401;0.8048818605882895;-0.02184274393987212;-0.021101512213718098;1.0350332050257336;9.999869327017283;0.833511273234706;-0.005994001624371848;-0.00599400196328146;0.7246150004899868;0.005211989721026793;0.7246465409268859
92.305065;1.0351404460210651;0.8331522621357837;0.8048818809617185;-0.021842743889714376;-0.02110151224778189;1.035032960749307;9.999869951542328;0.8335112270379577;-0.005994001671238015;-0.0059940018831784354;0.724615050981501;0.005211989067112529;0.7246465516562485
92.315065;1.0351406138735204;0.8331522867285713;0.8048819060823308;-0.021842743838813444;-0.021101512282922955;1.0350327101049792;9.999870690966745;0.8335111843640547;-0.005994001716532686;-0.005994001805437115;0.7246151106768683;0.00521198845280236;0.7246465605499298
92.325065;1.035140774655309;0.8331523118256271;0.8048819360382247;-0.021842743787405194;-0.021101512319100395;1.0350324537470983;9.999871544086593;0.8335111451735894;-0.005994001760283101;-0.005994001730149754;0.7246151793746677;0.005211987874133054;0.7246465678407833
92.335065;1.0351409283893886;0.8331523377391852;0.804881970882128;-0.021842743735681003;-0.021101512356257117;1.0350321924477732;9.9998725093222;0.8335111094657958;-0.005994001802489191;-0.005994001657458592;0.7246152568217203;0.0052119873272062755;0.7246465738109527
92.345065;1.0351410751548695;0.833152364903846;0.804882010597002;-0.021842743683782733;-0.021101512394310698;1.0350319271014399;9.999873584289897;0.833511077255102;-0.005994001843115075;-0.005994001587542274;0.7246153427610265;0.00521198680869567;0.7246465788357441
92.355065;1.0351412149699164;0.8331523938621903;0.8048820551622553;-0.021842743631809432;-0.0211015124331644;1.0350316586793653;9.999874765920977;0.833511048531429;-0.005994001882103632;-0.0059940015205660075;0.7246154369513473;0.005211986315881248;0.724646583362523
92.365065;1.0351413477684985;0.8331524252258099;0.8048821046116109;-0.021842743579845888;-0.02110151247272778;1.0350313882179296;9.99987605117637;0.8335110232916326;-0.005994001919397623;-0.005994001456657195;0.7246155391609147;0.005211985846549155;0.7246465878471418
92.375065;1.0351414734417879;0.8331524596159107;0.804882159022745;-0.021842743527995288;-0.021101512512930968;1.0350311167971988;9.999877436989005;0.8335110015912025;-0.005994001954942321;-0.005994001395909022;0.7246156491609067;0.005211985398906705;0.7246465926733021
92.385065;1.0351415918766453;0.833152497574045;0.8048822184971665;-0.021842743476370205;-0.02110151255373028;1.0350308455233135;9.999878919141588;0.833510983535941;-0.005994001988675425;-0.005994001338386194;0.7246157667455111;0.005211984971702792;0.7246465980707633
92.395065;1.0351417029983727;0.833152539488105;0.804882283137911;-0.021842743425068884;-0.02110151259511346;1.035030575583904;9.999880491497422;0.8335109692521092;-0.005994002020533974;-0.005994001284128729;0.7246158917629948;0.005211984564793283;0.7246466041242039
92.405065;1.0351418068366345;0.833152585555047;0.8048823530097378;-0.021842743374186253;-0.021101512637087035;1.0350303082674999;9.99988214654296;0.8335109588592222;-0.005994002050468563;-0.005994001233145628;0.7246160241083607;0.005211984179705295;0.7246466108915653
92.415065;1.0351419035183;0.8331526357572182;0.8048824281345471;-0.021842743323819903;-0.02110151267964425;1.0350300448010072;9.999883876354415;0.8335109524333821;-0.005994002078438502;-0.0059940011853966925;0.7246161636986963;0.0052119838195372565;0.7246466185098849
92.425065;1.0351419931530579;0.8331526898504684;0.8048825085435248;-0.021842743274041287;-0.021101512722755535;1.0350297861463373;9.999885672677749;0.8335109500072904;-0.005994002104399917;-0.005994001140784395;0.7246163104689479;0.005211983487963394;0.7246466272337351
92.435065;1.035142075742108;0.8331527473795818;0.8048825943435267;-0.021842743224880792;-0.021101512766387123;1.0350295329994983;9.999887526641494;0.8335109516225304;-0.005994002128310413;-0.005994001099180207;0.7246164643525126;0.005211983187913848;0.7246466374091445
92.445065;1.0351421512020271;0.8331528077569524;0.8048826857712038;-0.021842743176349686;-0.021101512810506658;1.0350292859049544;9.999889429372763;0.8335109573415631;-0.0059940021501410975;-0.005994001060472849;0.7246166252327078;0.005211982921043927;0.7246466493700533
92.455065;1.035142219435893;0.8331528703894088;0.8048827832195369;-0.021842743128477875;-0.021101512855076682;1.035029045290347;9.999891372922045;0.8335109671568892;-0.00599400216986557;-0.00599400102458217;0.7246167929181373;0.005211982688088003;0.7246466633449591
92.465065;1.0351422803414194;0.8331529347282918;0.8048828871896737;-0.021842743081343947;-0.021101512900061212;1.0350288114562927;9.999893350757587;0.8335109808568205;-0.005994002187431833;-0.00599400099143682;0.7246169671618015;0.005211982489104613;0.7246466794715973
92.475065;1.03514233382131;0.8331530002101857;0.8048829981665001;-0.021842743035081463;-0.02110151294543959;1.0350285846255902;9.999895358229377;0.8335109979606654;-0.005994002202761218;-0.005994000960969154;0.7246171476888953;0.005211982323275779;0.7246466978374311
92.485065;1.0351423798928172;0.8331530661965967;0.8048831165306349;-0.021842742989868397;-0.021101512991213593;1.0350283650579528;9.99989739257773;0.8335110177695471;-0.005994002215777119;-0.005994000933118377;0.7246173342217423;0.005211982188813661;0.7246467184430273
92.495065;1.035142418773867;0.8331531320017631;0.8048832425686219;-0.02184274294590533;-0.02110151303739293;1.035028153108237;9.999899452494944;0.8335110394734456;-0.00599400222642444;-0.005994000907815042;0.7246175265057837;0.005211982083200236;0.7246467411675148
92.505065;1.0351424508795066;0.8331531969809058;0.8048833765039387;-0.021842742903386274;-0.021101513083956653;1.0350279491543153;9.999901537846338;0.8335110622679089;-0.005994002234669085;-0.005994000884965784;0.7246177243175339;0.005211982003399847;0.7246467658142444
92.515065;1.0351424767993311;0.8331532605486882;0.8048835185066979;-0.02184274286248766;-0.02110151313082702;1.035027753527481;9.999903648695671;0.8335110854744238;-0.005994002240491377;-0.005994000864436228;0.7246179274585648;0.005211981945757601;0.7246467921719782
92.525065;1.0351424972100252;0.8331533221135038;0.8048836686672224;-0.021842742823382413;-0.021101513177880036;1.0350275665502724;9.999905783631853;0.8335111085950823;-0.00599400224388367;-0.005994000846028439;0.7246181357509742;0.005211981905728137;0.7246468200473819
92.535065;1.0351425127175675;0.833153381059383;0.8048838269129187;-0.021842742786251475;-0.021101513224968966;1.0350273885950438;9.999907939381375;0.8335111312334542;-0.005994002244857571;-0.005994000829480822;0.7246183490214274;0.005211981878054871;0.7246468492936753
92.545065;1.0351425237657796;0.8331534367948733;0.8048839929930018;-0.021842742751271845;-0.0211015132719466;1.0350272200728143;9.999910112339576;0.8335111530030567;-0.005994002243447391;-0.005994000814493093;0.7246185670607275;0.005211981857554126;0.7246468798468534
92.555065;1.0351425306842064;0.833153488755015;0.8048841666233224;-0.021842742718594457;-0.02110151331867824;1.0350270613864174;9.999912300146065;0.8335111735814421;-0.005994002239698255;-0.005994000800749362;0.7246187895801156;0.005211981839650591;0.7246469117482361
92.565065;1.0351425337917477;0.8331535363395726;0.8048843476341954;-0.021842742688339842;-0.021101513365035535;1.0350269128883192;9.999914502019752;0.8335111928040791;-0.005994002233653084;-0.005994000787921767;0.7246190161983304;0.005211981820416942;0.7246469451230865
92.575065;1.0351425334258055;0.8331535788863809;0.8048845359501563;-0.021842742660607952;-0.021101513410899546;1.035026774853095;9.999916718233083;0.8335112106249796;-0.005994002225347842;-0.005994000775685076;0.7246192464564322;0.00521198179670114;0.7246469801241463
92.585065;1.0351425299111867;0.8331536156970978;0.8048847314515256;-0.021842742635474043;-0.021101513456180433;1.035026647533037;9.999918949028503;0.83351122699948;-0.005994002214813764;-0.005994000763771329;0.7246194798609495;0.005211981766244587;0.7246470168773426
92.595065;1.0351425235628022;0.8331536460823438;0.8048849339011853;-0.021842742612965937;-0.02110151350082542;1.035026531249065;9.999921193606623;0.8335112418081432;-0.005994002202082686;-0.005994000751998706;0.7246197159622612;0.005211981727482191;0.724647055448463
92.605065;1.0351425146927407;0.8331536694476785;0.8048851429817009;-0.021842742593053834;-0.021101513544807694;1.0350264263264752;9.99992344987977;0.8335112548140959;-0.00599400218719;-0.005994000740227398;0.7246199544326626;0.005211981679374345;0.7246470958249757
92.615065;1.0351425035710524;0.8331536853722997;0.8048853583204506;-0.021842742575674926;-0.02110151358809306;1.0350263329388885;9.999925714757088;0.8335112656559748;-0.005994002170186957;-0.005994000728317013;0.7246201950992784;0.005211981621445285;0.7246471379250776
92.625065;1.035142490411936;0.8331536935914998;0.8048855794909962;-0.021842742560771605;-0.021101513630601476;1.035026251081417;9.999927984525575;0.8335112739239949;-0.005994002151163524;-0.005994000716130784;0.7246204379119245;0.005211981553744801;0.7246471816482534
92.635065;1.0351424754065721;0.8331536939065719;0.804885806062689;-0.021842742548307672;-0.02110151367219786;1.0350261806474161;9.999930254808245;0.8335112792452463;-0.005994002130254995;-0.005994000703542776;0.7246206828689882;0.005211981476716031;0.7246472269174237
92.645065;1.03514245870913;0.8331536860869133;0.8048860376579227;-0.021842742538263977;-0.021101513712704276;1.0350261214963603;9.99993251989122;0.8335112812932284;-0.005994002107618245;-0.005994000690440667;0.7246209299505852;0.005211981391046199;0.7246472736771418
92.655065;1.0351424403703193;0.8331536698353992;0.804886273953524;-0.021842742530637088;-0.021101513751920282;1.0350260735093473;9.999934772317772;0.8335112797911202;-0.005994002083384921;-0.0059940006767473936;0.7246211791050051;0.005211981297295227;0.7246473218725156
92.665065;1.0351424203142991;0.8331536448649876;0.8048865146431922;-0.021842742525430104;-0.021101513789661467;1.0350260365895472;9.999937003446814;0.8335112745352883;-0.005994002057631994;-0.0059940006624402626;0.7246214302731303;0.005211981195392006;0.7246473714108241
92.675065;1.035142398401868;0.8331536110187914;0.8048867594160664;-0.021842742522623672;-0.021101513825793686;1.0350260105329325;9.999939203915622;0.8335112653703463;-0.00599400203041381;-0.005994000647552236;0.7246216833636185;0.005211981084503341;0.7246474221127687
92.685065;1.0351423745041888;0.8331535683405852;0.8048870079714793;-0.021842742522155973;-0.021101513860225157;1.0350259948621203;9.99994136352446;0.8335112521561034;-0.005994002001806077;-0.005994000632163809;0.7246219381892334;0.005211980963368078;0.7246474736993259
92.695065;1.0351423485122275;0.8331535170411829;0.8048872600475458;-0.02184274252393141;-0.021101513892881483;1.035025988813575;9.999943472025347;0.8335112347819305;-0.005994001971884872;-0.005994000616373541;0.7246221944604255;0.005211980830710846;0.7246475258141899
92.705065;1.0351423203390602;0.8331534573930566;0.804887515439061;-0.021842742527843184;-0.021101513923708164;1.0350259915034594;9.999945520558441;0.8335112131743565;-0.005994001940674192;-0.005994000600251642;0.7246224518258109;0.0052119806854815775;0.7246475780557444
92.715065;1.0351422899484268;0.8331533896649116;0.8048877739848653;-0.021842742533787478;-0.021101513952679573;1.035026002119009;9.999947502268999;0.8335111872756428;-0.0059940019081340876;-0.005994000583808611;0.7246227098813038;0.005211980526952543;0.724647630024008
92.725065;1.035142257363037;0.8331533141219245;0.8048880355365907;-0.021842742541662945;-0.021101513979793686;1.0350260199973476;9.999949412476802;0.8335111570397835;-0.005994001874187827;-0.00599400056698909;0.7246229681521633;0.005211980354718859;0.7246476813425605
92.735065;1.0351422226898357;0.8331532310409375;0.8048882999201439;-0.021842742551368068;-0.021101514005068708;1.0350260445999881;9.999951248298721;0.8335111224589282;-0.005994001838761067;-0.0059940005496793075;0.7246232261230862;0.0052119801686043386;0.7246477316145855
92.745065;1.0351421861888286;0.833153140716917;0.8048885668927228;-0.021842742562805904;-0.021101514028534225;1.035026075434481;9.999953007289633;0.8335110835738291;-0.005994001801818546;-0.005994000531718779;0.7246234832901068;0.005211979968545603;0.7246477803865444
92.755065;1.0351421483070469;0.8331530434803515;0.8048888361297646;-0.02184274257588603;-0.02110151405021959;1.0350261119423847;9.999954686426172;0.8335110404481303;-0.005994001763371461;-0.005994000512911283;0.7246237391372331;0.005211979754346075;0.7246478271853073
92.765065;1.0351421096224986;0.8331529397304327;0.8048891072225253;-0.021842742590512155;-0.021101514070149558;1.0350261534619145;9.999956282486682;0.8335109931522983;-0.005994001723453265;-0.005994000493042089;0.7246239930714364;0.005211979525436095;0.7246478715507142
92.775065;1.0351420707403285;0.8331528299588095;0.8048893796486571;-0.02184274260656752;-0.021101514088324395;1.0350261992952032;9.999957793076424;0.833510941758054;-0.005994001682097416;-0.0059940004719102975;0.724624244382962;0.005211979281055011;0.7246479130077814
92.785065;1.0351420322238507;0.8331527147762088;0.8048896527464346;-0.02184274262391107;-0.021101514104697714;1.0350262487209907;9.999959216846946;0.8335108863510519;-0.005994001639338431;-0.0059940004493551;0.7246244922370976;0.005211979020554371;0.7246479510658329
92.795065;1.0351419945461868;0.8331525949394057;0.8048899257404928;-0.021842742642385223;-0.021101514119198056;1.0350263009638891;9.999960553013212;0.8335108271199322;-0.005994001595234305;-0.005994000425253089;0.7246247357433425;0.0052119787434901565;0.7246479852683948
92.805065;1.0351419580108203;0.83315247133431;0.80489019782143;-0.02184274266184883;-0.021101514131784932;1.0350263552488916;9.999961801357097;0.8335107644244745;-0.005994001549884116;-0.005994000399496623;0.724624974083053;0.005211978449723222;0.7246480152239357
92.815065;1.035141922706293;0.833152344924999;0.8048904682140747;-0.02184274268222145;-0.021101514142486035;1.03502641088355;9.999962962508825;0.8335106987420932;-0.005994001503414709;-0.005994000371970137;0.7246252065686881;0.005211978139489128;0.7246480406024701
92.825065;1.0351418885440866;0.8331522167258172;0.8048907362258896;-0.02184274270348786;-0.02110151415138543;1.0350264672762493;9.999964037774406;0.8335106305958164;-0.0059940014559655;-0.005994000342540223;0.7246254326136842;0.00521197781337815;0.7246480611124242
92.835065;1.0351418553297846;0.8331520877834644;0.8048910013276512;-0.0218427427256579;-0.02110151415858509;1.0350265238833674;9.999965028404713;0.8335105605354121;-0.005994001407704693;-0.005994000311072563;0.724625651687076;0.005211977472510806;0.7246480765037873
92.845065;1.0351418228492364;0.8331519591372677;0.804891263223003;-0.021842742748722367;-0.021101514164182364;1.0350265801487175;9.999965934906115;0.8335104891490671;-0.005994001358849403;-0.005994000277461374;0.724625863269878;0.005211977118885445;0.7246480866173014
92.855065;1.035141790963943;0.833151831801284;0.8048915218277133;-0.02184274277263522;-0.02110151416828327;1.035026635502287;9.99996675760142;0.8335104170561167;-0.005994001309657206;-0.005994000241649316;0.7246260668291054;0.0052119767553606665;0.7246480913965003
92.865065;1.0351417596644137;0.8331517067546331;0.804891777175332;-0.02184274279733349;-0.0211015141710206;1.0350266893677467;9.999967497932392;0.8335103448384826;-0.005994001260392058;-0.005994000203637659;0.7246262618434486;0.005211976385310184;0.7246480908207927
92.875065;1.0351417290535307;0.8331515849016351;0.8048920293298845;-0.02184274282277305;-0.021101514172523865;1.0350267411203598;9.999968158615022;0.8335102729882968;-0.005994001211297385;-0.0059940001634835325;0.7246264478582958;0.0052119760125796865;0.7246480848410137
92.885065;1.0351416992714355;0.833151467055568;0.8048922783574776;-0.021842742848947192;-0.021101514172872007;1.0350267900363952;9.999968743067102;0.8335102019350104;-0.0059940011626000485;-0.0059940001212780225;0.7246266245283189;0.005211975641599179;0.7246480733998807
92.895065;1.0351416704324876;0.8331513539747546;0.8048925243665288;-0.021842742875890706;-0.021101514172105734;1.0350268353033925;9.999969255590948;0.8335101320904911;-0.005994001114509916;-0.005994000077123648;0.7246267916167156;0.005211975277260717;0.7246480564893601
92.905065;1.0351416426463218;0.8331512463974021;0.8048927675548003;-0.021842742903677076;-0.021101514170279077;1.0350268760918697;9.999969701294404;0.833510063867822;-0.005994001067185973;-0.005994000031124135;0.7246269489358604;0.005211974924649869;0.7246480341650636
92.915065;1.0351416160406295;0.8331511450351209;0.8048930081666823;-0.021842742932404045;-0.02110151416747641;1.0350269116197615;9.999970084591116;0.8335099976929007;-0.005994001020713845;-0.005993999983376454;0.7246270962720608;0.005211974588588008;0.7246480065333508
92.925065;1.0351415907207728;0.8331510505582727;0.8048932464157362;-0.021842742962180844;-0.021101514163791357;1.0350269411858064;9.999970407768966;0.8335099340068255;-0.005994000975128001;-0.005993999933970435;0.724627233358854;0.005211974273234182;0.7246479737145979
92.935065;1.035141566789985;0.8331509635975487;0.804893482468952;-0.021842742993117906;-0.021101514159301678;1.0350269642216274;9.999970670938238;0.8335098732304047;-0.005994000930442696;-0.005993999883002063;0.7246273599130063;0.005211973982191259;0.7246479357928396
92.945065;1.0351415444527146;0.833150884750737;0.8048937164257678;-0.02184274302531529;-0.021101514154049004;1.0350269803728436;9.999970872774101;0.833509815729059;-0.005994000886655074;-0.005993999830580419;0.7246274757016857;0.005211973718849569;0.7246478928160803
92.955065;1.0351415240538833;0.8331508145951371;0.8048939482538766;-0.021842743058864578;-0.021101514148038136;1.03502698952425;9.99997101167883;0.8335097618348696;-0.005994000843721874;-0.005993999776834139;0.7246275805974672;0.005211973486594737;0.7246478448309948
92.965065;1.0351415060221985;0.8331507536781795;0.8048941777491494;-0.021842743093842536;-0.02110151414125529;1.035026991710104;9.999971087137226;0.8335097118656717;-0.005994000801545382;-0.005993999721933723;0.7246276745943228;0.005211973288783575;0.7246477918987982
92.975065;1.0351414907680871;0.8331507024713825;0.8048944045419837;-0.02184274313028276;-0.021101514133669792;1.0350269869747377;9.999971100155987;0.8335096660684007;-0.005994000759996552;-0.005993999666091868;0.7246277578023033;0.005211973128370937;0.7246477341177863
92.985065;1.035141478599897;0.8331506613252229;0.8048946281435119;-0.021842743168166874;-0.021101514125225942;1.0350269752977954;9.999971052794455;0.8335096245608814;-0.00599400071894427;-0.00599399960952484;0.7246278304440997;0.00521197300740643;0.7246476716831202
92.995065;1.03514146973341;0.833150630423234;0.80489484801517;-0.021842743207456442;-0.02110151411585187;1.0350269566397943;9.999970947926386;0.8335095873353737;-0.0059940006782598435;-0.00599399955241854;0.7246278928336017;0.005211972926871722;0.7246476049193942
93.005065;1.0351414643390329;0.8331506097438321;0.8048950636359049;-0.02184274324814171;-0.021101514105468414;1.035026931051167;9.999970789036217;0.8335095542597268;-0.005994000637816752;-0.005993999494919102;0.7246279453324977;0.005211972886969526;0.7246475342360076
93.015065;1.0351414625470583;0.833150599119716;0.8048952745402225;-0.021842743290265344;-0.021101514093991518;1.0350268987261473;9.999970579518385;0.8335095250795582;-0.005994000597512348;-0.005993999437136348;0.7246279883399056;0.005211972887554033;0.724647460072544
93.025065;1.0351414644220784;0.8331505983938513;0.8048954802985349;-0.02184274333389435;-0.021101514081347073;1.0350268599565078;9.999970322376472;0.833509499485302;-0.005994000557304821;-0.005993999379151271;0.724628022325891;0.005211972928332247;0.7246473828545146
93.035065;1.0351414699216028;0.8331506075389254;0.8048956804772447;-0.02184274337907215;-0.021101514067484804;1.0350268150533781;9.99997002074564;0.8335094771813;-0.005994000517226947;-0.005993999321017655;0.7246280478157606;0.005211973008696663;0.7246473029373902
93.045065;1.0351414788516966;0.8331506266421057;0.8048958746273891;-0.02184274342580131;-0.021101514052371068;1.0350267643181368;9.999969678023641;0.8335094578709423;-0.005994000477355606;-0.005993999262758375;0.7246280652965711;0.005211973127484186;0.7246472206113557
93.055065;1.0351414908696943;0.8331506557830173;0.8048960622814648;-0.021842743474049433;-0.021101514035976102;1.0350267080333815;9.999969297385686;0.8335094412281001;-0.005994000437772205;-0.0059939992043645295;0.7246280751507927;0.0052119732829776005;0.7246471361957522
93.065065;1.0351415055821298;0.8331506949284064;0.8048962429420572;-0.021842743523756612;-0.021101514018280483;1.0350266463988012;9.999968881855269;0.8335094269554159;-0.005994000398553177;-0.005993999145796951;0.7246280776732588;0.005211973473138063;0.7246470501234998
93.075065;1.0351415226447513;0.8331507438811975;0.8048964160840262;-0.021842743574851078;-0.02110151399929317;1.035026579497885;9.999968434793796;0.8335094148523675;-0.00599400035977747;-0.005993999087000222;0.7246280731409742;0.005211973695954615;0.7246469629331712
93.085065;1.0351415417419354;0.8331508022254066;0.8048965811955062;-0.02184274362726073;-0.021101513979047075;1.035026507424259;9.999967959716598;0.8335094047662407;-0.005994000321526727;-0.005993999027932829;0.7246280619032921;0.005211973949511886;0.7246468752086386
93.095065;1.035141562532546;0.8331508693072396;0.8048967378471067;-0.02184274368090907;-0.021101513957579445;1.0350264304642605;9.999967459716556;0.8335093965210049;-0.005994000283888113;-0.0059939989685849505;0.7246280444562098;0.005211974231781462;0.7246467875387119
