time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.105065;1.0351415846472445;0.8331509443080759;0.8048968857336181;-0.021842743735706955;-0.021101513934930878;1.035026349115248;9.999966937349827;0.8335093899741401;-0.00599400024697268;-0.005993998908964344;0.7246280214737171;0.00521197454063061;0.7246467004965179
93.115065;1.0351416076860975;0.8331510263404451;0.8048970246727973;-0.02184274379154873;-0.02110151391115707;1.0350262639252852;9.999966394495253;0.8335093850909985;-0.0059940002109296646;-0.00599399884905931;0.7246279937751305;0.005211974873775727;0.7246466146206765
93.125065;1.035141631216871;0.83315111450162;0.8048971545970477;-0.021842743848322677;-0.02110151388634316;1.0350261753461896;9.999965832131918;0.8335093818856788;-0.005994000175935537;-0.0059939987888113265;0.7246279622356249;0.005211975228473747;0.7246465304136256
93.135065;1.035141654762399;0.8331512079084936;0.8048972755502556;-0.02184274390592194;-0.021101513860617968;1.0350260836659555;9.999965250942735;0.8335093802906365;-0.005994000142170535;-0.0059939987281269974;0.7246279277160464;0.005211975601352716;0.7246464483819424
93.145065;1.0351416777592513;0.8331513057307292;0.8048973876642832;-0.021842743964230655;-0.021101513834149307;1.0350259889490874;9.999964652430988;0.8335093801010097;-0.005994000109800174;-0.00599399866691019;0.7246278910408582;0.005211975988542438;0.7246463690960532
93.155065;1.0351416995715008;0.8331514072121387;0.8048974910959953;-0.021842744023117838;-0.02110151380711415;1.0350258910230214;9.99996403963659;0.8335093810626755;-0.005994000078968639;-0.0059939986050874085;0.7246278529726443;0.00521197638601967;0.7246462931853228
93.165065;1.035141719569732;0.8331515117009161;0.8048975859826856;-0.021842744082467315;-0.02110151377965808;1.0350257895670363;9.999963416946729;0.833509383004328;-0.005994000049804736;-0.005993998542633098;0.7246278141808723;0.005211976789819523;0.7246462212498789
93.175065;1.035141737190581;0.833151618665814;0.8048976724483992;-0.02184274414219953;-0.02110151375186329;1.0350256842223142;9.999962789428187;0.83350938589876;-0.005994000022425127;-0.005993998479589862;0.7246277752295074;0.005211977195947559;0.724646153771192
93.185065;1.0351417519511141;0.8331517276696885;0.8048977506039735;-0.021842744202267218;-0.02110151372374461;1.0350255746240737;9.999962162475269;0.833509389881437;-0.0059939999969323724;-0.005993998416051386;0.7246277365885851;0.005211977600377525;0.7246460910543476
93.195065;1.0351417634278934;0.8331518383754478;0.8048978205522039;-0.021842744262656887;-0.021101513695273758;1.035025460378366;9.9999615416253;0.8335093952271379;-0.005993999973419458;-0.005993998352110588;0.7246276986958585;0.005211977999402082;0.7246460331843132
93.205065;1.035141771215479;0.8331519505851583;0.8048978824251521;-0.02184274432339123;-0.021101513666410363;1.0350253410561432;9.99996093254689;0.8335094022712604;-0.005993999951976563;-0.0059939982878283475;0.7246276620240252;0.005211978390009958;0.724645980029023
93.215065;1.0351417748990221;0.8331520641687014;0.8048979363869071;-0.021842744384511448;-0.0211015136371159;1.0350252162110416;9.999960341239147;0.8335094113541435;-0.005993999932691266;-0.005993998223248075;0.724627627050042;0.0052119787699836315;0.7246459312921866
93.225065;1.035141774068876;0.8331521789057627;0.8048979826070122;-0.02184274444604728;-0.021101513607338362;1.0350250854201812;9.999959774141585;0.8335094228025552;-0.005993999915631555;-0.0059939981584225975;0.7246275941579899;0.005211979137952756;0.7246458865579049
93.235065;1.0351417683808724;0.8331522944893914;0.8048980212894882;-0.02184274450798886;-0.021101513576991717;1.0350249483452931;9.999959238329566;0.8335094369130972;-0.005993999900812942;-0.005993998093427277;0.7246275635934207;0.005211979493391008;0.7246458453374218
93.245065;1.0351417576090047;0.8331524106829016;0.8048980527074886;-0.021842744570271726;-0.021101513545966493;1.0350248047461508;9.999958741780825;0.8335094539370261;-0.00599399988818383;-0.005993998028358867;0.7246275354948613;0.005211979836444345;0.7246458071496977
93.255065;1.0351417416270305;0.8331525273604145;0.8048980771765327;-0.021842744632786935;-0.02110151351415876;1.035024654475661;9.999958293620999;0.8335094740443433;-0.0059939998776540266;-0.005993997963321077;0.7246275099391699;0.005211980167870888;0.7246457715769581
93.265065;1.035141720347255;0.8331526444431078;0.8048980950479432;-0.02184274469541239;-0.02110151348148433;1.0350244975435472;9.999957903880404;0.8335094972753941;-0.005993999869146903;-0.005993997898402118;0.7246274869534413;0.005211980489102309;0.7246457382667962
93.275065;1.0351416936765256;0.8331527618780337;0.8048981067291995;-0.021842744758044506;-0.021101513447880568;1.03502433413017;9.99995758179911;0.8335095235288433;-0.0059939998626327125;-0.00599399783365708;0.7246274665031397;0.0052119808021783;0.7246457069432722
93.285065;1.035141661526912;0.8331528795999273;0.8048981126392708;-0.021842744820617772;-0.021101513413311998;1.035024164470304;9.999957333768187;0.8335095526303421;-0.005993999858119881;-0.005993997769109712;0.7246274484749177;0.005211981109437922;0.7246456774178491
93.295065;1.035141623875577;0.8331529974640272;0.8048981131459348;-0.021842744883115467;-0.021101513377785132;1.0350239887869084;9.999957162960344;0.8335095844473609;-0.005993999855628847;-0.005993997704775422;0.7246274326626952;0.005211981413153294;0.7246456495443878
93.305065;1.0351415807992936;0.8331531152542689;0.8048981085626179;-0.021842744945569023;-0.021101513341358184;1.0350238073646614;9.999957070051606;0.8335096189193558;-0.005993999855181422;-0.005993997640684818;0.7246274187776832;0.00521198171539282;0.7246456231580233
93.315065;1.0351415324699813;0.8331532327437658;0.8048980991519624;-0.021842745008040038;-0.02110151330413212;1.0350236206383656;9.999957053370652;0.8335096560141882;-0.005993999856794307;-0.0059939975768930065;0.7246274065034982;0.005211982018137688;0.7246455980437586
93.325065;1.0351414791786124;0.833153349722454;0.8048980851078442;-0.02184274507059895;-0.02110151326623874;1.0350234291739586;9.99995710910809;0.833509695736639;-0.005993999860461499;-0.005993997513481357;0.7246273955600704;0.005211982323440119;0.7246455739342843
93.335065;1.0351414213944539;0.8331534659909501;0.8048980665510034;-0.021842745133318204;-0.02110151322782379;1.0350232335637035;9.999957232959696;0.8335097381577348;-0.005993999866139587;-0.005993997450551621;0.724627385727272;0.005211982633377118;0.7246455505508027
93.345065;1.0351413597692916;0.8331535813306089;0.8048980435214367;-0.021842745196262805;-0.021101513189021016;1.0350230343977689;9.999957421928086;0.8335097833678287;-0.005993999873747532;-0.005993997388206025;0.7246273768571554;0.005211982949892939;0.7246455276693523
93.355065;1.0351412949977816;0.8331536954702378;0.8048980159527149;-0.021842745259463732;-0.021101513149950995;1.0350228323345212;9.999957673978509;0.8335098313784893;-0.005993999883185499;-0.005993997326531381;0.7246273688859765;0.005211983274717835;0.7246455051492369
93.365065;1.0351412276216323;0.8331538080961494;0.8048979836791815;-0.021842745322907628;-0.02110151311074168;1.0350226280854395;9.999957986156069;0.833509882077461;-0.005993999894365231;-0.00599399726560584;0.7246273618230734;0.005211983609406511;0.724645482901082
93.375065;1.0351411579593852;0.8331539188829522;0.8048979465188157;-0.021842745386560856;-0.021101513071529226;1.0350224222610052;9.99995835384785;0.8335099352869879;-0.005993999907233147;-0.005993997205514607;0.7246273557279883;0.005211983955494828;0.724645460839298
93.385065;1.0351410861464707;0.8331540274887639;0.8048979043680379;-0.02184274545040046;-0.021101513032431483;1.0350222152408108;9.999958771884959;0.8335099908593461;-0.005993999921778912;-0.005993997146351504;0.724627350685181;0.005211984314529234;0.72464543886207
93.395065;1.0351410121751983;0.8331541335361449;0.804897857206502;-0.021842745514430828;-0.021101512993523714;1.0350220071889915;9.999959235943372;0.8335100487147871;-0.0059939999380296555;-0.005993997088201789;0.7246273467952935;0.005211984687851945;0.7246454168462377
93.405065;1.0351409359445274;0.8331542366391267;0.8048978050430801;-0.021842745578681808;-0.021101512954844533;1.0350217981366723;9.99995974344963;0.8335101088013994;-0.005993999956026834;-0.005993997031132695;0.7246273441756099;0.005211985076415743;0.724645394636883
93.415065;1.0351408573215681;0.8331543364527517;0.804897747885898;-0.021842745643196253;-0.021101512916420175;1.0350215880603124;9.999960293857836;0.8335101710443907;-0.005993999975796327;-0.005993996975216556;0.7246273429577322;0.005211985480900205;0.7246453720723249
93.425065;1.0351407761896725;0.8331544326850209;0.8048976857185606;-0.021842745708031516;-0.02110151287827148;1.0350213769783967;9.999960887877792;0.833510235341915;-0.0059939999973387175;-0.005993996920566339;0.7246273433059028;0.005211985901932407;0.7246453490571264
93.435065;1.0351406925118387;0.8331545251326609;0.8048976184602037;-0.02184274577327259;-0.021101512840405536;1.0350211649798526;9.999961526222755;0.8335103015578547;-0.0059940000206354736;-0.0059939968673456655;0.7246273454060513;0.005211986339999533;0.7246453255869598
93.445065;1.0351406063906237;0.8331546137683411;0.8048975459726903;-0.02184274583901341;-0.021101512802824608;1.0350209521383307;9.999962208935319;0.8335103694763132;-0.0059940000456491695;-0.00599399681574215;0.724627349406666;0.005211986795237449;0.7246453016778662
93.455065;1.035140518072634;0.8331546987211333;0.8048974681463422;-0.021842745905325634;-0.02110151276554781;1.0350207384683106;9.999962935554649;0.8335104387688567;-0.005994000072324722;-0.005993996765931634;0.7246273553847002;0.005211987267484082;0.7246452772925294
93.465065;1.0351404279044332;0.833154780127431;0.8048973849689082;-0.021842745972285214;-0.02110151272861572;1.0350205239885675;9.999963705801926;0.8335105090101669;-0.0059940001006029515;-0.005993996718065306;0.7246273633273047;0.00521198775656537;0.7246452523480046
93.475065;1.0351403362924259;0.833154858058463;0.804897296524469;-0.02184274604002647;-0.0211015126920743;1.035020308768291;9.999964519919763;0.8335105797492598;-0.005994000130442014;-0.0059939966722761945;0.7246273731250703;0.005211988262497966;0.7246452267723227
93.485065;1.0351402437140902;0.8331549325824978;0.8048972029914013;-0.02184274610874143;-0.02110151265595573;1.035020092908357;9.999965377913044;0.833510650572426;-0.0059940001618387145;-0.005993996628685071;0.7246273846355663;0.005211988785414704;0.724645200519537
93.495065;1.0351401507332587;0.8331550038090169;0.8048971046417617;-0.02184274617864032;-0.021101512620283362;1.0350198765266583;9.999966278173376;0.8335107210506343;-0.005994000194841656;-0.0059939965873968895;0.7246273977647953;0.005211989325546976;0.7246451735412519
93.505065;1.0351400579368075;0.8331550718240731;0.8048970018088248;-0.02184274624994147;-0.021101512585109238;1.035019659737261;9.999967216779705;0.8335107906397542;-0.005994000229535921;-0.005993996548496664;0.7246274124896385;0.005211989883489506;0.7246451457815156
93.515065;1.035139965812135;0.8331551365996286;0.8048968948625195;-0.021842746322876867;-0.02110151255054368;1.0350194425868742;9.999968187887136;0.8335108587030203;-0.005994000265992277;-0.00599399651205506;0.7246274288578863;0.005211990460406618;0.7246451171972631
93.525065;1.0351398746580787;0.8331551980015609;0.804896784190603;-0.021842746397662677;-0.021101512516738367;1.0350192250320491;9.999969184515859;0.8335109246551735;-0.005994000304226172;-0.005993996478129551;0.724627446983724;0.005211991057962594;0.7246450877865425
93.535065;1.0351397846110157;0.8331552558576097;0.8048966701554247;-0.021842746474453712;-0.021101512483839673;1.0350190069958047;9.999970199201165;0.8335109880574746;-0.00599400034420579;-0.005993996446752816;0.724627467012698;0.005211991678194734;0.7246450575948767
93.545065;1.0351396957416077;0.8331553099907597;0.8048965530588417;-0.02184274655332863;-0.021101512451951774;1.0350187883864979;9.999971224469975;0.8335110485529124;-0.005994000385879673;-0.0059939964179246364;0.7246274890933533;0.005211992323432212;0.7246450266654557
93.555065;1.0351396081025093;0.8331553602568281;0.8048964331604901;-0.02184274663431958;-0.021101512421127806;1.0350185690553029;9.999972253019934;0.8335111057694835;-0.005994000429184987;-0.005993996391612367;0.724627513378219;0.005211992995949828;0.7246449950089316
93.565065;1.0351395217356776;0.8331554065813281;0.8048963107350121;-0.02184274671744885;-0.021101512391381617;1.0350183488410927;9.999973277317087;0.8335111593251939;-0.005994000474045374;-0.005993996367753386;0.7246275400085327;0.005211993697440708;0.7246449626609563
93.575065;1.0351394367122102;0.8331554489526082;0.8048961860987017;-0.02184274680271986;-0.02110151236270084;1.0350181277113948;9.999974289296114;0.8335112088702943;-0.005994000520369149;-0.005993996346267455;0.7246275690628924;0.005211994428832734;0.7246449297606413
93.585065;1.0351393531865989;0.8331554874558695;0.8048960595882516;-0.02184274689006934;-0.021101512335051798;1.0350179058200517;9.999975280984565;0.8335112541242129;-0.005994000568041485;-0.005993996327090344;0.7246276004924459;0.005211995190316135;0.7246448965527581
93.595065;1.0351392713830745;0.8331555223604448;0.8048959315399197;-0.021842746979335626;-0.02110151230838664;1.0350176834605769;9.999976245421685;0.8335112949125084;-0.005994000616921673;-0.005993996310201389;0.7246276340977263;0.00521199598133214;0.7246448632991862
93.605065;1.035139191507157;0.8331555541318609;0.8048958022952186;-0.021842747070280468;-0.021101512282657366;1.0350174610159262;9.999977176759739;0.8335113311577772;-0.005994000666854107;-0.005993996295606765;0.7246276695762405;0.005211996801042527;0.7246448302095579
93.615065;1.035139113664209;0.8331555833515946;0.8048956722010898;-0.02184274716263981;-0.021101512257831655;1.0350172388832364;9.999978069064577;0.8335113628245274;-0.00599400071768637;-0.005993996283307297;0.7246277065749314;0.00521199764922135;0.7246447974739614
93.625065;1.035139037812453;0.8331556106446653;0.8048955415539665;-0.02184274725614737;-0.0211015122339093;1.0350170173823996;9.999978915012104;0.8335113898659101;-0.005994000769284765;-0.005993996273296646;0.7246277447265228;0.005211998526443356;0.7246447653313136
93.635065;1.035138963737904;0.8331556366179262;0.8048954105414308;-0.02184274735052426;-0.02110151221092875;1.0350167967388213;9.999979706073862;0.8335114122105548;-0.005994000821535274;-0.00599399626557597;0.7246277837074684;0.005211999433326491;0.7246447341054998
93.645065;1.0351388910617827;0.8331556617542658;0.8048952792506214;-0.02184274744548191;-0.021101512188958792;1.0350165771350488;9.999980433289064;0.8335114297753854;-0.00599400087433662;-0.005993996260155774;0.7246278232823515;0.0052120003699918606;0.7246447041804346
93.655065;1.0351388192812438;0.8331556863230071;0.804895147684131;-0.021842747540748726;-0.021101512168077402;1.035016358763992;9.999981087348601;0.8335114424665664;-0.005994000927598297;-0.005993996257032775;0.7246278633263529;0.005212001336539585;0.7246446759135865
93.665065;1.035138747831469;0.833155710399937;0.8048950157709879;-0.021842747636081475;-0.021101512148335975;1.0350161418531878;9.999981658889489;0.833511450211862;-0.005994000981243032;-0.005993996256159464;0.7246279038612826;0.005212002333850672;0.7246446495771925
93.675065;1.0351386761773504;0.8331557339876351;0.8048948834248814;-0.0218427477312597;-0.021101512129736665;1.035015926688725;9.999982139784295;0.8335114530071007;-0.005994001035205572;-0.005993996257443451;0.7246279450512854;0.005212003363555951;0.7246446253713691
93.685065;1.0351386039350863;0.8331557571181443;0.8048947506172275;-0.021842747826087854;-0.021101512112249723;1.0350157136852365;9.999982524533507;0.8335114508748485;-0.005994001089415587;-0.005993996260763978;0.7246279871288974;0.005212004427072376;0.724644603442417
93.695065;1.0351385309429577;0.8331557798362287;0.8048946174200033;-0.021842747920409012;-0.02110151209584928;1.0350155034421447;9.999982810855064;0.8335114438062322;-0.005994001143783678;-0.005993996265980671;0.7246280303311381;0.005212005524655694;0.7246445838846686
93.705065;1.035138457199386;0.8331558021440302;0.804894483997164;-0.0218427480141237;-0.021101512080530665;1.0350152966865256;9.999982999552794;0.8335114317927936;-0.005994001198218525;-0.005993996272950306;0.7246280748427457;0.005212006655296818;0.7246445667698589
93.715065;1.0351383827111118;0.8331558240244287;0.8048943505576102;-0.021842748107193687;-0.02110151206628952;1.0350150941498062;9.99998309403449;0.8335114148844814;-0.005994001252647904;-0.005993996281548395;0.724628120718835;0.005212007817146765;0.7246445521884872
93.725065;1.0351383074008487;0.8331558455045357;0.8048942173044856;-0.02184274819961732;-0.021101512053080976;1.0350148964732795;9.999983099578843;0.8335113931965853;-0.005994001307010777;-0.00599399629167785;0.7246281679009324;0.005212009007584664;0.7246445402329333
93.735065;1.0351382311658737;0.8331558666529432;0.8048940843698555;-0.021842748291398605;-0.021101512040820482;1.0350147041423454;9.999983022294863;0.8335113668962606;-0.0059940013612400245;-0.005993996303277042;0.7246282163366482;0.005212010223046887;0.724644530919076
93.745065;1.0351381539796496;0.8331558874891242;0.8048939517829615;-0.02184274838254343;-0.021101512029437035;1.0350145174641177;9.999982868076444;0.8335113362515381;-0.005994001415261002;-0.0059939963163307955;0.7246282660208695;0.0052120114593150225;0.7246445241235879
93.755065;1.0351380759264637;0.8331559079147007;0.8048938195208077;-0.02184274847308034;-0.02110151201889344;1.0350143366198088;9.99998264206017;0.8335113017172131;-0.005994001469001648;-0.005993996330870901;0.7246283169103511;0.0052120127119738;0.7246445195710487
93.765065;1.035137997181153;0.8331559277449496;0.8048936875222927;-0.021842748563063147;-0.021101512009149614;1.0350141617415272;9.999982348859742;0.8335112639259886;-0.005994001522402389;-0.005993996346972442;0.7246283688563206;0.005212013976403037;0.7246445168553997
93.775065;1.035137917915572;0.8331559467711629;0.8048935556091483;-0.021842748652539695;-0.021101512000142063;1.0350139929460682;9.999981993510868;0.8335112235882431;-0.005994001575420247;-0.005993996364745128;0.7246284216260794;0.005212015247537269;0.724644515513182
93.785065;1.0351378382003915;0.8331559647669521;0.8048934234908942;-0.021842748741525874;-0.02110151199179339;1.0350138303089351;9.999981582478835;0.8335111814341069;-0.005994001628026412;-0.005993996384305366;0.7246284749496578;0.005212016519875982;0.724644515099098
93.795065;1.0351377580183816;0.8331559814528088;0.8048932909098455;-0.021842748830004324;-0.021101511984025222;1.0350136738280769;9.99998112374344;0.833511138215453;-0.005994001680199147;-0.005993996405744734;0.724628528545243;0.005212017787785284;0.7246445151763755
93.805065;1.0351376773005705;0.8331559964994742;0.8048931577095227;-0.02184274891792756;-0.02110151197677771;1.0350135234246869;9.99998062577247;0.8335110946893387;-0.005994001731916571;-0.005993996429122047;0.7246285821433008;0.0052120190459032855;0.7246445152800443
93.815065;1.0351375959249631;0.833156009593586;0.8048930237832485;-0.021842749005218466;-0.02110151197002168;1.0350133789741747;9.999980096556266;0.833511051554291;-0.005994001783163523;-0.005993996454477917;0.7246286355250926;0.005212020289500288;0.7246445149087399
93.825065;1.0351375137486412;0.8331560205091438;0.8048928890571375;-0.02184274909176924;-0.02110151196375091;1.035013240346558;9.999979543518648;0.8335110093785454;-0.005994001833948893;-0.00599399648184848;0.7246286885548048;0.005212021514728701;0.7246445135098876
93.835065;1.035137430646912;0.8331560291417959;0.8048927534942998;-0.021842749177447104;-0.021101511957971327;1.0350131074234636;9.99997897359831;0.8335109686062735;-0.005994001884304717;-0.005993996511257151;0.7246287411725008;0.0052120227186213605;0.7246445104946557
93.845065;1.0351373465217983;0.8331560355162949;0.8048926170994873;-0.021842749262121777;-0.021101511952691995;1.035012980102412;9.99997839255989;0.8335109296122073;-0.005994001934276035;-0.005993996542702133;0.7246287933512952;0.005212023898739793;0.7246445052905625
93.855065;1.0351372613041954;0.8331560397895077;0.8048924799692027;-0.021842749345689628;-0.021101511947917595;1.0350128583169018;9.999977803755696;0.833510892654076;-0.00599400198392091;-0.005993996576171625;0.7246288450723346;0.005212025052774118;0.7246444973667573
93.865065;1.0351371749442675;0.8331560422148042;0.8048923423125407;-0.02184274942806595;-0.021101511943643243;1.0350127420378892;9.999977207868813;0.8335108577690127;-0.005994002033298914;-0.005993996611659187;0.7246288963289911;0.005212026178491744;0.7246444862738497
93.875065;1.035137087386547;0.833156043069515;0.8048922044005109;-0.021842749509167775;-0.021101511939851835;1.035012631274985;9.999976604226006;0.8335108248090554;-0.005994002082457995;-0.0059939966491464255;0.7246289471252559;0.005212027273802334;0.7246444717212156
93.885065;1.0351369985358012;0.8331560426207908;0.8048920665193101;-0.021842749588911796;-0.021101511936532966;1.035012526106696;9.999975992290802;0.8335107935780028;-0.005994002131448456;-0.005993996688587689;0.7246289974775063;0.005212028336560287;0.7246444535929591
93.895065;1.0351369082250625;0.8331560411264061;0.8048919289585118;-0.02184274966722603;-0.021101511933710237;1.0350124266721243;9.999975372661483;0.8335107639006037;-0.00599400218033242;-0.00599399672992753;0.7246290474349558;0.0052120293643323325;0.7246444318913419
93.905065;1.035136816246847;0.8331560388609152;0.8048917920118888;-0.021842749744060797;-0.021101511931439693;1.0350123331211327;9.999974748084178;0.8335107356385572;-0.005994002229154776;-0.005993996773117494;0.7246290971005049;0.005212030354243041;0.724644406667049
93.915065;1.03513672245532;0.8331560361665871;0.8048916559998341;-0.021842749819387944;-0.02110151192980014;1.0350122455540838;9.999974123727243;0.8335107087149863;-0.005994002277908756;-0.005993996818098394;0.724629146616823;0.005212031302793267;0.7246443779676442
93.925065;1.035136626821464;0.8331560334296046;0.8048915212855186;-0.021842749893205744;-0.021101511928895797;1.0350121639345637;9.999973505657334;0.8335106831118141;-0.005994002326545621;-0.005993996864777786;0.7246291961166492;0.0052120322058924595;0.7246443458518026
93.935065;1.03513652943458;0.8331560309770751;0.8048913882250074;-0.021842749965549656;-0.021101511928838617;1.0350120880430977;9.999972898998942;0.8335106588334424;-0.005994002375011867;-0.0059939969130341116;0.7246292457027458;0.00521203305927377;0.7246443104219923
93.945065;1.0351364305530064;0.8331560290162264;0.804891257101593;-0.021842750036471667;-0.02110151192971425;1.0350120175804256;9.999972307632497;0.8335106358728352;-0.005994002423259376;-0.005993996962730401;0.724629295450826;0.005212033859103783;0.7246442717635885
93.955065;1.0351363306194181;0.8331560276621455;0.8048911281201608;-0.021842750105994756;-0.0211015119315769;1.0350119523752959;9.999971734805788;0.8335106141919244;-0.005994002471224775;-0.005993997013722152;0.7246293453724548;0.005212034602414986;0.724644229828296
93.965065;1.0351362301532043;0.8331560270302117;0.8048910014186029;-0.021842750174097553;-0.021101511934471528;1.0350118924568974;9.99997118343617;0.8335105937274834;-0.005994002518818119;-0.005993997065857657;0.7246293953849846;0.005212035287108398;0.7246441843838486
93.975065;1.0351361296249117;0.833156027305149;0.8048908770592818;-0.021842750240750698;-0.021101511938447896;1.0350118379186226;9.999970656021297;0.8335105744455205;-0.005994002565934226;-0.005993997118970647;0.7246294453195027;0.005212035911760004;0.7246441350608438
93.985065;1.0351360293764935;0.8331560287260876;0.804890755044459;-0.021842750305966344;-0.021101511943561174;1.0350117888162262;9.999970154514017;0.8335105564242025;-0.005994002612462021;-0.005993997172880863;0.7246294949115577;0.005212036475673514;0.7246440814599414
93.995065;1.0351359295699398;0.8331560315713159;0.8048906353550288;-0.02184275036980904;-0.021101511949868465;1.0350117452013894;9.999969680417436;0.833510539891771;-0.005994002658277134;-0.005993997227411038;0.7246295438038406;0.005212036979019185;0.7246440232635566
94.005065;1.0351358301983185;0.8331560361621411;0.8048905179631503;-0.021842750432357283;-0.02110151195741083;1.0350117071713862;9.999969235502403;0.8335105251699254;-0.005994002703230215;-0.005993997282401158;0.7246295916151737;0.005212037422551473;0.7246439602851569
94.015065;1.0351357311918963;0.8331560428081588;0.8048904028219357;-0.021842750493658435;-0.02110151196619398;1.0350116748831517;9.999968822840044;0.8335105125851835;-0.005994002747149989;-0.005993997337705202;0.7246296379943213;0.005212037807053009;0.7246438924628854
94.025065;1.0351356325489325;0.8331560517511122;0.8048902898867181;-0.021842750553726094;-0.02110151197619824;1.0350116485297627;9.999968446855888;0.8335105024446343;-0.005994002789865665;-0.005993997393178867;0.7246296825986233;0.0052120381330406215;0.7246438198468477
94.035065;1.0351355343980755;0.8331560631972638;0.8048901791717988;-0.02184275061257277;-0.02110151198740499;1.035011628300028;9.999968111988917;0.8335104950266697;-0.0059940028312378615;-0.005993997448665063;0.7246297250974835;0.005212038400966069;0.7246437425785851
94.045065;1.0351354370173516;0.8331560773565944;0.8048900707917142;-0.021842750670234803;-0.02110151199981423;1.0350116143820893;9.999967821416831;0.8335104905121163;-0.005994002871181663;-0.005993997503982285;0.7246297652320476;0.005212038611627139;0.7246436608469278
94.055065;1.0351353408550865;0.8331560944193876;0.8048899649705213;-0.021842750726777042;-0.02110151201344865;1.0350116069750654;9.999967577072532;0.8335104889236161;-0.005994002909664015;-0.005993997558935746;0.7246298028303204;0.0052120387662089275;0.7246435748421332
94.065065;1.0351352464948242;0.8331561145522451;0.8048898620063122;-0.021842750782286497;-0.021101512028345818;1.0350116062146941;9.99996738001764;0.8335104901323575;-0.005994002946672953;-0.005993997613345479;0.7246298377768338;0.0052120388659849535;0.7246434847612215
94.075065;1.035135154570872;0.8331561379433036;0.8048897621817998;-0.02184275083685509;-0.02110151204454097;1.0350116120953572;9.999967230458797;0.8335104939156923;-0.005994002982181505;-0.005993997667055209;0.7246298700178361;0.00521203891220661;0.7246433908575913
94.085065;1.035135065725018;0.833156164834962;0.8048896656502675;-0.021842750890560494;-0.021101512062046166;1.0350116245326089;9.999967127885073;0.8335105000536907;-0.005994003016134203;-0.005993997719918411;0.7246298995788194;0.005212038906349275;0.7246432934761747
94.095065;1.03513498057748;0.8331561955078249;0.8048895723620719;-0.021842750943461546;-0.021101512080839154;1.0350116434700065;9.999967071367978;0.8335105083955235;-0.005994003048450562;-0.005993997771787595;0.7246299265047339;0.005212038850597761;0.7246431930276299
94.105065;1.0351348996591636;0.8331562302067559;0.8048894821064668;-0.0218427509956035;-0.02110151210086138;1.035011668876231;9.999967059777871;0.8335105188286781;-0.0059940030790179444;-0.005993997822518993;0.7246299507541908;0.00521203874804247;0.7246430898967045
94.115065;1.035134823359191;0.8331562690786484;0.8048893945879242;-0.021842751047018386;-0.021101512122017774;1.0350117007075865;9.999967091411996;0.8335105312318324;-0.00599400310767575;-0.005993997871995118;0.724629972175424;0.005212038602098038;0.7246429843907487
94.125065;1.035134751929556;0.8331563122024965;0.8048893094191977;-0.021842751097724603;-0.02110151214419315;1.0350117389385152;9.999967163156139;0.833510545485144;-0.005994003134206532;-0.00599399792015487;0.7246299905781296;0.005212038415918434;0.7246428767785342
94.135065;1.0351346855045094;0.8331563596381563;0.8048892261187627;-0.02184275114773912;-0.021101512167272168;1.0350117836160828;9.999967270490176;0.8335105615177129;-0.005994003158346619;-0.005993997966999269;0.7246300058013214;0.005212038192401054;0.7246427673106869
94.145065;1.0351346241008308;0.833156411422068;0.8048891441515468;-0.0218427511970954;-0.021101512191137903;1.035011834909827;9.999967408734486;0.8335105793697416;-0.00599400317982889;-0.005993998012565724;0.7246300177516021;0.005212037933893253;0.7246426562106393
94.155065;1.0351345676444401;0.8331564675401677;0.8048890629044255;-0.021842751245843;-0.021101512215681;1.0350118931494405;9.999967574157006;0.8335105992217807;-0.00599400319842497;-0.005993998056899486;0.7246300264497763;0.005212037641564598;0.7246425437234794
94.165065;1.0351345160478926;0.8331565278690284;0.8048889816455481;-0.02184275129402915;-0.021101512240828006;1.0350119587774589;9.999967764011343;0.8335106213694359;-0.0059940032139404594;-0.005993998100040289;0.7246300320477015;0.005212037315529507;0.7246424301684248
94.175065;1.0351344692544948;0.83315659208917;0.8048888995915718;-0.02184275134168638;-0.02110151226655736;1.0350120322237213;9.99996797640562;0.8335106461620607;-0.005994003226195554;-0.0059939981420237395;0.7246300347902574;0.005212036955372273;0.7246423159128357
94.185065;1.035134427214014;0.83315665962366;0.8048888160188212;-0.02184275138882892;-0.021101512292906525;1.0350121138228443;9.999968210551387;0.8335106739284917;-0.005994003235042939;-0.005993998182878023;0.7246300349808067;0.005212036560199506;0.7246422013239949
94.195065;1.0351343898525938;0.8331567296584881;0.8048887303171063;-0.021842751435451373;-0.021101512319958746;1.0350122038245877;9.999968466641468;0.8335107049433298;-0.005994003240393615;-0.005993998222596023;0.7246300329455411;0.005212036128717945;0.7246420867549525
94.205065;1.0351343570355607;0.8331568012605258;0.8048886419966131;-0.021842751481532776;-0.021101512347806155;1.0350123024125022;9.99996874512871;0.8335107394188278;-0.005994003242201369;-0.005993998261112553;0.7246300289494179;0.005212035659635443;0.7246419725519001
94.215065;1.0351343285476677;0.8331568734790931;0.8048885506573216;-0.02184275152703639;-0.02110151237653692;1.0350124096560382;9.999969045890877;0.8335107774931503;-0.00599400324041851;-0.0059939982983263935;0.7246300231238041;0.00521203515187921;0.7246418590503069
94.225065;1.0351343041560237;0.8331569453627191;0.8048884559370972;-0.021842751571905142;-0.021101512406240443;1.0350125254357645;9.999969367687017;0.8335108192448112;-0.005994003234965621;-0.0059939983341425725;0.7246300154857023;0.005212034604682734;0.7246417465298255
94.235065;1.0351342836568274;0.8331570159602536;0.8048883575030001;-0.021842751616065838;-0.02110151243700009;1.0350126494021485;9.999969708186198;0.8335108647044174;-0.005994003225739401;-0.005993998368488849;0.7246300059944669;0.005212034017608731;0.7246416351550594
94.245065;1.0351342668157424;0.8331570843419464;0.8048882550684215;-0.021842751659433023;-0.021101512468895137;1.0350127809728384;9.999970064406481;0.8335109138515507;-0.005994003212644904;-0.005993998401303803;0.7246299945777059;0.005212033390290452;0.7246415249813841
94.255065;1.0351342533183883;0.8331571496282384;0.8048881483836566;-0.02184275170190327;-0.021101512502014703;1.0350129193713087;9.999970433180371;0.833510966636758;-0.005994003195607076;-0.0059939984325186125;0.7246299811645002;0.005212032722379439;0.7246414160483954
94.265065;1.0351342428355819;0.8331572110027458;0.8048880372319188;-0.02184275174334438;-0.021101512536459102;1.035013063736554;9.999970811673798;0.8335110230299164;-0.005994003174549511;-0.005993998462055404;0.7246299657375533;0.005212032013960565;0.7246413084701578
94.275065;1.0351342351080648;0.8331572677344501;0.8048879214241026;-0.021842751783593985;-0.02110151257232897;1.0350132132617118;9.999971197756468;0.8335110830633762;-0.005994003149379946;-0.005993998489857523;0.7246299483752272;0.005212031265613766;0.7246412024441581
94.285065;1.0351342299257666;0.8331573192542157;0.8048878007748698;-0.021842751822482957;-0.02110151260971736;1.0350133672422819;9.999971589789517;0.8335111468093811;-0.0059940031199955095;-0.005993998515936934;0.7246299292791496;0.005212030477895267;0.7246410982040965
94.295065;1.0351342270618367;0.8331573652011501;0.8048876751270918;-0.02184275185986003;-0.021101512648707885;1.0350135250178873;9.99997198622445;0.8335112142998485;-0.0059940030862852935;-0.005993998540402853;0.7246299087514015;0.005212029650986223;0.7246409959751889
94.305065;1.0351342262718253;0.8331574053618859;0.8048875444050095;-0.02184275189559021;-0.02110151268936996;1.0350136858933052;9.999972385482737;0.8335112854789382;-0.005994003048132254;-0.005993998563445363;0.7246298871225672;0.005212028784752936;0.72464089596181
94.315065;1.0351342273396027;0.8331574396016319;0.8048874085969854;-0.021842751929544494;-0.0211015127317482;1.0350138491177476;9.999972785929103;0.833511360193872;-0.00599400300542594;-0.005993998585275016;0.7246298647036484;0.005212027878874045;0.7246407983318899
94.325065;1.035134230092073;0.8331574678727226;0.8048872676992133;-0.0218427519616;-0.02110151277585337;1.0350140139488977;9.999973186021522;0.8335114381719854;-0.005994002958080166;-0.0059939986060591486;0.7246298417760783;0.005212026933040229;0.7246407031692098
94.335065;1.0351342343751624;0.8331574902391713;0.8048871216998807;-0.021842751991644115;-0.021101512821667737;1.0350141797370553;9.999973584783014;0.8335115190184511;-0.005994002906049137;-0.005993998625903521;0.7246298185795491;0.005212025947522733;0.7246406104601231
94.345065;1.0351342400359769;0.8331575068619197;0.8048869705791193;-0.021842752019578106;-0.021101512869158276;1.0350143459683525;9.999973981986722;0.8335116022921243;-0.005994002849338226;-0.005993998644881795;0.7246297953119103;0.005212024923577499;0.7246405201486396
94.355065;1.0351342469099172;0.8331575179691451;0.8048868142900361;-0.02184275204531277;-0.021101512918277814;1.0350145122490124;9.999974377683355;0.8335116876120873;-0.005994002788007337;-0.005993998663073823;0.7246297721582217;0.005212023863041306;0.7246404321845051
94.365065;1.0351342547953195;0.833157523826256;0.8048866527569256;-0.021842752068752372;-0.021101512968959953;1.035014678216883;9.999974771750994;0.8335117747078598;-0.00599400272216553;-0.005993998680581001;0.7246297492769461;0.0052120227677656;0.7246403465153027
94.375065;1.0351342634115603;0.8331575247080134;0.8048864859124364;-0.021842752089792347;-0.021101513021121267;1.0350148434437605;9.9999751640373;0.8335118633723776;-0.005994002651952073;-0.005993998697526298;0.7246297267233143;0.005212021639647945;0.724640263057457
94.385065;1.0351342723536057;0.8331575209157348;0.8048863137224682;-0.021842752108334404;-0.02110151307466722;1.0350150074213762;9.999975555160791;0.8335119533450025;-0.005994002577512865;-0.005993998714051242;0.7246297044327411;0.005212020481092317;0.7246401816919648
94.395065;1.035134281106791;0.8331575128447352;0.8048861361679132;-0.021842752124283733;-0.02110151312948727;1.035015169613548;9.999975947678665;0.8335120442479075;-0.005994002498988485;-0.005993998730300064;0.7246296823117511;0.005212019295287146;0.7246401023005964
94.405065;1.0351342891264639;0.8331575010141695;0.8048859532139423;-0.021842752137523052;-0.02110151318544989;1.0350153295218798;9.999976346378897;0.8335121356630172;-0.005994002416512772;-0.0059939987463937675;0.7246296603240516;0.00521201808602431;0.7246400248152797
94.415065;1.0351342958788419;0.833157486002685;0.8048857648251979;-0.02184275214789074;-0.0211015132424252;1.0350154867879984;9.999976757056071;0.8335122272550118;-0.005994002330222429;-0.005993998762403371;0.7246296384874492;0.005212016857345115;0.7246399492230452
94.425065;1.0351343008178147;0.8331574683404692;0.8048855710526251;-0.02184275215517824;-0.021101513300310334;1.0350156412629763;9.999977185178514;0.8335123187945767;-0.005994002240275461;-0.005993998778331977;0.7246296168041582;0.0052120156132195285;0.7246398755095473
94.435065;1.035134303390067;0.8331574484351647;0.8048853720880575;-0.021842752159143764;-0.021101513359027504;1.0350157929107298;9.99997763566809;0.8335124100869398;-0.005994002146857048;-0.005993998794131612;0.7246295952044963;0.00521201435728079;0.724639803588322
94.445065;1.0351343030818327;0.8331574265532988;0.8048851682181039;-0.0218427521595283;-0.021101513418513292;1.0350159416867222;9.999978113185062;0.833512500904235;-0.005994002050167696;-0.005993998809751484;0.7246295735621566;0.005212013092597273;0.7246397332543142
94.455065;1.035134299427044;0.8331574028275682;0.8048849597871471;-0.02184275215606582;-0.021101513478713512;1.0350160875499117;9.999978622256005;0.8335125909635941;-0.005994001950409843;-0.0059939988251709935;0.7246295517491277;0.0052120118215408465;0.7246396641770247
94.465065;1.0351342919888393;0.8331573772793831;0.8048847472181402;-0.021842752148496455;-0.02110151353957846;1.0350162304621582;9.999979167371892;0.8335126799822392;-0.005994001847777632;-0.005993998840398885;0.7246295296626817;0.005212010545970515;0.7246395959636455
94.475065;1.0351342803863932;0.8331573499053214;0.8048845309916247;-0.021842752136588366;-0.021101513601055902;1.03501637032287;9.999979752821952;0.8335127678182377;-0.005994001742441731;-0.0059939988554642614;0.7246295072050878;0.00521200926748803;0.7246395282600778
94.485065;1.0351342643512662;0.8331573207968266;0.8048843115728367;-0.021842752120160253;-0.021101513663083462;1.0350165069617785;9.999980382262073;0.833512854558594;-0.005994001634531412;-0.005993998870410439;0.7246294842663358;0.00521200798753514;0.7246394607836198
94.495065;1.0351342437391688;0.8331572901541;0.8048840893651008;-0.021842752099087346;-0.02110151372557664;1.035016640172947;9.99998105853091;0.8335129404699483;-0.005994001524137438;-0.005993998885283787;0.7246294607423129;0.005212006707768087;0.7246393932670524
94.505065;1.0351342184628392;0.8331572581929799;0.8048838646885174;-0.02184275207328494;-0.02110151378842016;1.0350167697425061;9.999981783517525;0.8335130259368736;-0.005994001411347766;-0.005993998900123238;0.7246294365283639;0.005212005430554437;0.724639325399291
94.515065;1.035134188415459;0.8331572250580065;0.8048836378024232;-0.02184275204270104;-0.02110151385148693;1.0350168955041066;9.999982558137257;0.833513111427801;-0.005994001296288455;-0.005993998914955737;0.7246294114990098;0.005212004158853296;0.7246392568214437
94.525065;1.0351341534875091;0.8331571907912149;0.8048834089806549;-0.021842752007333373;-0.02110151391466153;1.0350170173505273;9.999983382904079;0.833513197399881;-0.005994001179140678;-0.0059939989297888305;0.7246293855577439;0.005212002895700719;0.7246391871653637
94.535065;1.0351341136504442;0.8331571553753082;0.8048831785249015;-0.02184275196723407;-0.021101513977820577;1.0350171351182502;9.99998425834309;0.8335132841918708;-0.005994001060135169;-0.0059939989446009005;0.7246293586894567;0.005212001644017363;0.724639116109068
94.545065;1.0351340689738926;0.8331571188327077;0.8048829467160856;-0.02184275192248843;-0.021101514040803345;1.035017248494442;9.99998518479555;0.8335133720136086;-0.005994000939531919;-0.005993998959335348;0.7246293309280676;0.005212000406831369;0.7246390434368527
94.555065;1.035134019549617;0.8331570812851635;0.8048827138232993;-0.02184275187318564;-0.021101514103423705;1.0350173570503074;9.999986162298818;0.8335134609874585;-0.0059940008175954195;-0.005993998973895184;0.7246293023142372;0.0052119991873624165;0.7246389690890609
94.565065;1.0351339654253935;0.8331570429086634;0.8048824801360803;-0.021842751819397488;-0.021101514165487723;1.035017460315974;9.999987190808476;0.8335135511774436;-0.005994000694580951;-0.005993998988140174;0.7246292729145293;0.005211997988769979;0.7246388931776343
94.575065;1.035133906571924;0.8331570038765032;0.8048822458912429;-0.02184275176118012;-0.02110151422678283;1.035017557834739;9.999988270034773;0.8335136425922903;-0.00599400057074173;-0.005993999001911192;0.7246292428407368;0.005211996813842913;0.7246388159382268
94.585065;1.035133842874683;0.8331569643969942;0.804882011180068;-0.0218427516985886;-0.021101514287062736;1.0350176491914165;9.999989399014655;0.8335137351213086;-0.00599400044632756;-0.005993999015073482;0.7246292122202076;0.005211995664953584;0.7246387376311364
94.595065;1.035133774168872;0.8331569247677894;0.8048817759907975;-0.021842751631687696;-0.021101514346050364;1.0350177340260882;9.999990576152653;0.8335138284650131;-0.0059940003215636865;-0.005993999027521026;0.7246291811642476;0.005211994544239492;0.7246386584775505
94.605065;1.035133700308163;0.833156885351764;0.8048815403348494;-0.021842751560571118;-0.021101514403458133;1.0350178120548095;9.999991799324583;0.8335139221836942;-0.005994000196654144;-0.005993999039141736;0.7246291497653784;0.0052119934534445925;0.7246385786776746
94.615065;1.0351336212575113;0.8331568464992127;0.8048813043617653;-0.02184275148537757;-0.02110151445901238;1.035017883094709;9.999993065763656;0.8335140158118391;-0.0059940000718072895;-0.005993999049812691;0.724629118094579;0.005211992393475038;0.7246384984643827
94.625065;1.0351335371529096;0.8331568084666542;0.8048810684244605;-0.021842751406281224;-0.021101514512466345;1.0350179470848764;9.999994372270573;0.833514108919782;-0.0059939999472357845;-0.005993999059425575;0.7246290862003654;0.005211991364526762;0.7246384181295379
94.635065;1.035133448219928;0.8331567714002307;0.804880833046206;-0.02184275132347638;-0.0211015145635985;1.0350180040642412;9.999995715613581;0.8335142010923413;-0.00599399982313259;-0.005993999067890385;0.7246290541281373;0.005211990366705479;0.7246383379976613
94.645065;1.0351333545690802;0.833156735402674;0.8048805988163922;-0.021842751237181848;-0.021101514612198207;1.0350180540720397;9.999997092769393;0.8335142918867421;-0.005993999699657716;-0.0059939990751320905;0.7246290219295374;0.005211989400232943;0.7246382583864321
94.655065;1.0351332560567756;0.8331567006000568;0.8048803663028269;-0.02184275114766624;-0.02110151465805197;1.035018097043722;9.999998500987058;0.8335143808679711;-0.005993999576955619;-0.005993999081098022;0.7246289896428154;0.005211988465032387;0.7246381795932122
94.665065;1.0351331523400438;0.8331566671669284;0.8048801360439053;-0.02184275105525995;-0.021101514700962658;1.0350181327949504;9.999999937333897;0.8335144676776866;-0.0059939994551912595;-0.005993999085750396;0.724628957273049;0.005211987560254599;0.7246381018698727
94.675065;1.0351330430448509;0.8331566353412666;0.8048799086183405;-0.021842750960325126;-0.021101514740767935;1.0350181610654574;10.000001397976689;0.8335145520547484;-0.005993999334570304;-0.005993999089059192;0.7246289247993881;0.005211986684271039;0.7246380253667063
94.685065;1.0351329278911476;0.8331566054161927;0.8048796846706513;-0.021842750863224524;-0.02110151477730057;1.0350181815860433;10.000002878518092;0.8335146338619013;-0.0059939992153280304;-0.005993999091013845;0.72462889219627;0.0052119858352149915;0.7246379501024478
94.695065;1.0351328067352474;0.8331565776658333;0.8048794648239075;-0.021842750764328997;-0.021101514810351673;1.035018194153925;10.000004375303192;0.8335147131024861;-0.00599399909771125;-0.005993999091630768;0.7246288594423977;0.005211985011495498;0.7246378760086859
94.705065;1.0351326795909004;0.8331565522414852;0.8048792495880995;-0.02184275066403555;-0.021101514839689414;1.0350181986432132;10.000005885722047;0.833514789845934;-0.005993998981977142;-0.005993999090954488;0.7246288265307355;0.0052119842118304675;0.7246378030104713
94.715065;1.0351325466511547;0.8331565291214525;0.8048790393177662;-0.02184275056276745;-0.021101514865090168;1.0350181949689494;10.000007407019615;0.8335148641130251;-0.005993998868391831;-0.0059939990890618775;0.7246287934805324;0.005211983435023895;0.7246377310653015
94.725065;1.0351324082915654;0.8331565081388747;0.8048788341731529;-0.021842750460965923;-0.021101514886361798;1.0350181830749088;10.000008935277135;0.8335149358195468;-0.005993998757209083;-0.005993999086059393;0.7246287603360195;0.005211982679545637;0.724637660168802
94.735065;1.0351322650422141;0.833156489049294;0.8048786341344708;-0.02184275035907647;-0.021101514903359847;1.0350181629317332;10.000010465632256;0.833515004818939;-0.005993998648643274;-0.005993999082071446;0.7246287271936963;0.005211981943095879;0.7246375903552009
94.745065;1.0351321175222032;0.8331564715774397;0.804878439094193;-0.021842750257519385;-0.02110151491598636;1.0350181345646017;10.000011993153882;0.8335150709851262;-0.005993998542855889;-0.0059939990772330904;0.7246286942631489;0.0052119812226054186;0.7246375216653964
94.755065;1.0351319663644836;0.8331564554060104;0.8048782489016875;-0.021842750156653115;-0.021101514924176883;1.0350180981066515;10.000013513248238;0.8335151342433257;-0.005993998439966852;-0.005993999071681863;0.7246286618857103;0.005211980514576368;0.7246374541056112
94.765065;1.0351318122140083;0.8331564401573017;0.8048780633330277;-0.021842750056750303;-0.021101514927893326;1.0350180537963816;10.000015021304844;0.8335151945767033;-0.005993998340082812;-0.005993999065537034;0.7246286304845827;0.005211979815610153;0.7246373876636094
94.775065;1.0351316557981824;0.8331564254531383;0.8048778821026691;-0.021842749957993332;-0.02110151492712957;1.0350180019492603;10.000016512188157;0.833515252058247;-0.00599399824330338;-0.005993999058885788;0.7246286005132109;0.005211979123019189;0.7246373223570003
94.785065;1.035131497924979;0.8331564110123425;0.8048777049452892;-0.02184274986048137;-0.02110151492190238;1.0350179429596393;10.000017980234396;0.8335153068507443;-0.005993998149692743;-0.005993999051791759;0.7246285724568923;0.005211978435022242;0.7246372582009323
94.795065;1.0351313393653698;0.8331563966695142;0.8048775316739417;-0.021842749764255136;-0.021101514912226227;1.0350178772848881;10.000019419952537;0.8335153591460217;-0.0059939980592603696;-0.005993999044311687;0.72462854682801;0.005211977750330324;0.7246371951134394
94.805065;1.035131180722826;0.8331563823105517;0.8048773621503202;-0.021842749669342236;-0.021101514898127647;1.0350178054537842;10.000020826834968;0.8335154091179268;-0.005993997971986859;-0.005993999036512832;0.7246285241067743;0.005211977067651081;0.7246371329075312
94.815065;1.035131022363956;0.8331563677760834;0.8048771962704486;-0.021842749575777195;-0.021101514879694125;1.0350177281532313;10.000022197544299;0.8335154569641965;-0.0059939978878681;-0.005993999028493861;0.724628504688586;0.005211976385608954;0.7246370713724934
94.825065;1.0351308644491404;0.8331563527854944;0.8048770340568916;-0.02184274948358181;-0.021101514857093013;1.035017646292733;10.000023529633582;0.8335155030162706;-0.0059939978069211905;-0.005993999020399221;0.7246284888772351;0.005211975702962944;0.7246370103225226
94.835065;1.035130707001004;0.8331563369659397;0.8048768757300848;-0.02184274939276238;-0.021101514830552448;1.0350175610165873;10.000024821498537;0.8335155477719358;-0.005993997729152583;-0.005993999012406848;0.724628476911596;0.005211975018878814;0.7246369495803864
94.845065;1.03513054992177;0.8331563199551241;0.8048767216639894;-0.021842749303326744;-0.021101514800326942;1.0350174736942594;10.000026072568865;0.8335155917827503;-0.005993997654539639;-0.005993999004681421;0.7246284689919701;0.005211974333018584;0.7246368889418939
94.855065;1.03513039304426;0.8331563014574916;0.804876572305528;-0.021842749215277433;-0.021101514766660348;1.035017385811078;10.000027283269922;0.8335156355601596;-0.005993997583042763;-0.005993998997322708;0.7246284652834347;0.005211973645119266;0.7246368281785731
94.865065;1.03513023623675;0.8331562812417732;0.804876428106886;-0.021842749128600996;-0.021101514729766825;1.0350172988012836;10.000028454832675;0.8335156795830957;-0.005993997514627535;-0.0059939989903549425;0.7246284659216229;0.005211972954571561;0.7246367671143068
94.875065;1.0351300794397118;0.8331562591133403;0.8048762894566946;-0.021842749043288746;-0.021101514689840922;1.0350172139579477;10.000029589029104;0.8335157242766627;-0.005993997449274717;-0.005993998983758549;0.7246284710359269;0.005211972260617756;0.7246367056986158
94.885065;1.0351299226474115;0.8331562348524875;0.8048761566419562;-0.021842748959367556;-0.021101514647088725;1.0350171323794786;10.000030688079033;0.8335157699280333;-0.005993997386973624;-0.0059939989775037806;0.7246284807949996;0.005211971562653128;0.7246366439929752
