time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.895065;1.0351297659216112;0.8331562081666487;0.8048760298787945;-0.021842748876900218;-0.021101514601745884;1.0350170549401425;10.000031755085194;0.8335158166397952;-0.005993997327712348;-0.005993998971558131;0.7246284954133053;0.005211970860326859;0.7246365821204043
94.905065;1.0351296094212563;0.8331561787224674;0.8048759093471252;-0.021842748795956757;-0.02110151455404276;1.0350169823784405;10.00003279431972;0.8335158643641684;-0.0059939972714694425;-0.005993998965871339;0.7246285150468461;0.005211970153705488;0.7246365202278544
94.915065;1.0351294533946038;0.8331561461970545;0.8048757951640728;-0.021842748716604302;-0.021101514504141678;1.0350169154360223;10.000033811037447;0.8335159129600332;-0.005993997218210313;-0.005993998960365288;0.724628539701495;0.005211969443394921;0.7246364584624329
94.925065;1.0351292981616664;0.8331561102680861;0.8048756873653529;-0.0218427486389433;-0.021101514452112752;1.0350168548896355;10.00003481138261;0.8335159621967335;-0.00599399716788899;-0.005993998954944559;0.7246285692409544;0.005211968730563332;0.7246363969561824
94.935065;1.0351291440971764;0.8331560705983365;0.8048755859230391;-0.021842748563143763;-0.021101514397958345;1.0350168014480348;10.000035802476924;0.8335160117486945;-0.005993997120439703;-0.005993998949513212;0.7246286033938132;0.005211968016785234;0.7246363358222817
94.945065;1.035128991567266;0.8331560268863247;0.804875490752345;-0.0218427484894218;-0.021101514341642903;1.0350167556145644;10.000036792655118;0.8335160612679473;-0.005993997075760139;-0.005993998943984966;0.7246286417602966;0.005211967303561247;0.7246362752060368
94.955065;1.035128840854213;0.8331559789164243;0.8048754017431113;-0.021842748417984635;-0.021101514283117708;1.0350167176527518;10.000037791497494;0.8335161104587836;-0.005993997033705635;-0.005993998938281663;0.7246286838948506;0.005211966592082326;0.7246362153591148
94.965065;1.035128692116279;0.833155926526304;0.8048753188244464;-0.021842748349001243;-0.021101514222351448;1.0350166876876197;10.000038808981568;0.833516159029516;-0.005993996994102917;-0.005993998932331099;0.7246287294170739;0.005211965883605031;0.7246361566375505
94.975065;1.0351285453750834;0.8331558695578827;0.8048752420097112;-0.02184274828260187;-0.0211015141593423;1.0350166658038806;10.000039854206666;0.8335162065702805;-0.005993996956776662;-0.005993998926082081;0.7246287780537222;0.005211965179681387;0.7246360994359526
94.985065;1.0351284005473302;0.8331558078958693;0.8048751714120537;-0.021842748218895584;-0.021101514094101;1.0350166520063298;10.00004093461992;0.8335162525234519;-0.005993996921574732;-0.00599399891950165;0.7246288295891268;0.005211964481868181;0.7246360441428289
94.995065;1.0351282575241258;0.8331557415831207;0.8048751072350524;-0.021842748157979965;-0.02110151402662781;1.0350166461429902;10.00004205570644;0.8335162963014503;-0.005993996888386324;-0.005993998912533032;0.7246288837975636;0.005211963791501367;0.7246359911289494
95.005065;1.035128116222032;0.8331556708938734;0.804875049766858;-0.02184274809992628;-0.021101513956899035;1.0350166479537617;10.000043220641116;0.8335163374347134;-0.005993996857138293;-0.005993998905069349;0.72462894043572;0.005211963109640373;0.7246359407221145
95.015065;1.0351279765456163;0.8331555962848505;0.804874999386995;-0.021842748044776924;-0.021101513884880366;1.0350166571786175;10.000044430302392;0.8335163756179177;-0.005993996827763209;-0.005993998896973664;0.724628999270068;0.005211962436935966;0.7246358931617543
95.025065;1.0351278383075189;0.8331555182940054;0.804874956533112;-0.021842747992570855;-0.021101513810566446;1.0350166736188784;10.000045684103853;0.8335164106202992;-0.005993996800178517;-0.005993998888121465;0.7246290600904207;0.005211961773644135;0.724635848584284
95.035065;1.0351277012132083;0.8331554374328248;0.8048749216293621;-0.02184274794335463;-0.021101513734013918;1.035016697170176;10.000046980532755;0.8335164421440103;-0.005993996774293199;-0.005993998878435674;0.7246291227123172;0.005211961119762024;0.7246358070739918
95.045065;1.035127564947735;0.8331553540724108;0.8048748950338238;-0.021842747897152653;-0.021101513655358704;1.0350167278397193;10.000048316832116;0.8335164697479263;-0.005993996750019738;-0.005993998867895966;0.7246291869419543;0.005211960475020485;0.7246357687280744
95.055065;1.0351274292465993;0.8331552684131557;0.8048748770379014;-0.021842747853928937;-0.021101513574819587;1.035016765725657;10.000049688916162;0.8335164928770755;-0.005993996727294364;-0.005993998856525744;0.7246292525076706;0.005211959838934363;0.7246357336540797
95.065065;1.0351272938509872;0.8331551805387997;0.804874867908577;-0.021842747813588803;-0.02110151349267213;1.0350168109500328;10.000051091896712;0.8335165109581489;-0.005993996706099213;-0.005993998844371504;0.7246293190455025;0.005211959211013726;0.724635701909563
95.075065;1.0351271584211656;0.8331550904667724;0.8048748679198913;-0.021842747776008146;-0.021101513409213925;1.0350168635933505;10.0000525207016;0.8335165234989655;-0.0059939966864641725;-0.005993998831493764;0.7246293861405106;0.005211958590936394;0.7246356734670178
95.085065;1.0351270225276392;0.833154998197236;0.8048748773611206;-0.02184274774104041;-0.021101513324766084;1.0350169237095086;10.000053970645448;0.8335165301670967;-0.005993996668458004;-0.005993998817970765;0.7246294533432215;0.005211957978695214;0.7246356482494586
95.095065;1.0351268857218883;0.8331549037649839;0.8048748965313361;-0.021842747708505163;-0.021101513239686114;1.035016991396574;10.000055437742462;0.8335165308276028;-0.005993996652182422;-0.005993998803901007;0.7246295201803814;0.005211957374597145;0.7246356261900182
95.105065;1.0351267475859964;0.8331548072682226;0.8048749257098237;-0.021842747678179005;-0.02110151315434151;1.0350170668034588;10.00005691874241;0.8335165254902571;-0.005993996637770043;-0.005993998789411812;0.7246295862038119;0.005211956779174955;0.7246356072487697
95.115065;1.0351266077465309;0.8331547088719039;0.8048749651337561;-0.021842747649791577;-0.021101513069067525;1.0350171500492047;10.000058411210851;0.8335165141898238;-0.005993996625377509;-0.00599399877466832;0.7246296510040761;0.005211956193364498;0.7246355913977486
95.125065;1.0351264659389967;0.8331546087778848;0.8048750149577488;-0.021842747623043102;-0.02110151298415215;1.0350172411519407;10.000059913033635;0.8335164968873718;-0.005993996615159589;-0.005993998759856081;0.7246297141483896;0.005211955618558742;0.7246355786189581
95.135065;1.0351263220816875;0.833154507164655;0.8048750751702161;-0.021842747597624668;-0.021101512899852196;1.0350173400147562;10.000061421104489;0.8335164734244839;-0.005993996607247265;-0.005993998745137431;0.7246297751368596;0.0052119550563200735;0.7246355689145207
95.145065;1.0351261762100012;0.8331544041475721;0.8048751455396113;-0.021842747573214437;-0.021101512816416333;1.0350174464582944;10.000062930445152;0.8335164435697164;-0.005993996601758323;-0.005993998730607714;0.7246298334367489;0.005211954508208451;0.7246355622870894
95.155065;1.035126028312329;0.8331542998078486;0.8048752256231054;-0.02184274754949166;-0.0211015127340766;1.0350175603146439;10.000064434805322;0.8335164071622531;-0.00599399659881166;-0.0059939987162827965;0.7246298885397939;0.005211953975686736;0.7246355586889527
95.165065;1.0351258782363586;0.8331541942415356;0.8048753148540962;-0.02184274752617944;-0.021101512653012314;1.0350176815504728;10.000065928500696;0.8335163641962889;-0.005993996598519048;-0.0059939987021321636;0.7246299399912302;0.005211953460126646;0.7246355580136868
95.175065;1.0351257256513091;0.8331540875543921;0.8048754126868327;-0.02184274750304909;-0.021101512573336548;1.035017810311023;10.00006740800759;0.833516314753276;-0.005993996600970001;-0.005993998688121463;0.7246299874051236;0.005211952963101447;0.7246355601562686
95.185065;1.0351255700236173;0.8331539798286745;0.804875518665459;-0.02184274747988491;-0.02110151249511627;1.035017946843522;10.000068872090653;0.8335162589127362;-0.005993996606219707;-0.005993998674219247;0.7246300304707616;0.005211952486506452;0.7246355650646094
95.195065;1.0351254107064702;0.8331538711388055;0.8048756323756855;-0.021842747456468838;-0.02110151241838627;1.035018091397665;10.000070320580347;0.8335161967708297;-0.005993996614295663;-0.005993998660388101;0.72463006895415;0.005211952032327303;0.7246355727400959
95.205065;1.0351252471098986;0.8331537616215235;0.8048757533886985;-0.02184274743258478;-0.02110151234313948;1.0350182441803903;10.000071752500167;0.8335161285153763;-0.005993996625228274;-0.005993998646594477;0.7246301027350439;0.00521195160256046;0.7246355832321713
95.215065;1.0351250787446837;0.8331536514991289;0.8048758812590731;-0.021842747408028215;-0.0211015122693213;1.0350184053208364;10.000073164849086;0.8335160544398599;-0.005993996639055643;-0.0059939986328166476;0.7246301318309281;0.005211951199276858;0.7246355966344946
95.225065;1.0351249051216167;0.8331535410262562;0.8048760155546548;-0.02184274738262634;-0.02110151219684257;1.035018574832441;10.000074553148782;0.8335159748776375;-0.005993996655784347;-0.005993998619026964;0.7246301563365246;0.005211950824284747;0.7246356130496193
95.235065;1.0351247257149572;0.8331534304680274;0.8048761558999363;-0.021842747356246427;-0.021101512125591446;1.0350187525894305;10.000075912908617;0.8335158901045747;-0.005993996675357172;-0.00599399860517045;0.7246301763616767;0.005211950478679783;0.7246356325489814
95.245065;1.0351245400381222;0.8331533201327085;0.8048763020139591;-0.021842747328776706;-0.02110151205543447;1.035018938259768;10.000077240485346;0.8335158002584191;-0.005993996697653791;-0.005993998591170717;0.7246301920402728;0.005211950162917413;0.7246356551501678
95.255065;1.035124347691405;0.8331532103935473;0.8048764536987058;-0.021842747300098966;-0.021101511986224734;1.0350191312154189;10.000078532931507;0.8335157053390885;-0.005993996722509017;-0.005993998576953527;0.7246302035476352;0.0052119498770917426;0.7246356808117539
95.265065;1.035124148387131;0.8331531017051816;0.8048766107570416;-0.021842747270070937;-0.02110151191782628;1.0350193305493003;10.000079787409362;0.8335156053215587;-0.00599399674973355;-0.005993998562455266;0.7246302110753692;0.0052119496210347475;0.7246357094729274
95.275065;1.0351239420101606;0.8331529946240338;0.804876772904337;-0.021842747238530205;-0.02110151185013925;1.0350195352052978;10.000081001146675;0.833515500302627;-0.0059939967791325524;-0.005993998547614498;0.7246302147785988;0.005211949394407426;0.724635741102439
95.285065;1.035123728632519;0.8331528897930355;0.8048769397407964;-0.021842747205329142;-0.02110151178311593;1.0350197441081488;10.000082171759463;0.8335153905604699;-0.005993996810521296;-0.005993998532376781;0.7246302147486164;0.005211949196821531;0.7246357757013706
95.295065;1.0351235084496255;0.8331527878885004;0.8048771107804925;-0.021842747170366716;-0.021101511716759145;1.0350199562438034;10.00008329649397;0.8335152764909566;-0.0059939968437383966;-0.00599399851672089;0.7246302110629373;0.0052119490278083;0.7246358132932169
95.305065;1.0351232817276397;0.8331526895457789;0.8048772855223537;-0.021842747133579626;-0.021101511651100975;1.0350201706897098;10.000084370807638;0.8335151584626114;-0.0059939968786562265;-0.005993998500675244;0.7246302038548688;0.005211948886629515;0.7246358539486015
95.315065;1.0351230488139025;0.8331525952910729;0.8048774635173956;-0.021842747094915113;-0.02110151158618533;1.0350203866048493;10.000085388525784;0.8335150366887861;-0.005993996915173285;-0.005993998484308968;0.7246301932944151;0.005211948772091124;0.7246358978314626
95.325065;1.0351228101426313;0.8331525055235482;0.8048776443780646;-0.021842747054312456;-0.021101511522060672;1.0350206032398148;10.000086343601767;0.8335149112073115;-0.0059939969531949844;-0.005993998467719915;0.7246301795128682;0.0052119486822871965;0.7246359452016484
95.335065;1.0351225661573227;0.8331524205472166;0.8048778277636908;-0.021842747011708644;-0.021101511458772346;1.0350208200064672;10.000087231682999;0.8335147819176647;-0.005993996992633921;-0.005993998451024761;0.7246301625642125;0.005211948614242147;0.7246359963734862
95.345065;1.0351223172450696;0.8331523406179233;0.804878013384529;-0.02184274696707137;-0.021101511396362165;1.0350210365547468;10.00008805076133;0.8335146485967747;-0.005993997033413101;-0.005993998434340944;0.7246301424071064;0.0052119485638698814;0.7246360517194341
95.355065;1.0351220638340204;0.8331522659617092;0.8048782010070995;-0.02184274692042009;-0.021101511334872213;1.0350212527999498;10.000088800945468;0.833514510920718;-0.005993997075455051;-0.005993998417778362;0.7246301188826598;0.005211948526390436;0.7246361116753762
95.365065;1.0351218065275398;0.8331521967613336;0.8048783904450486;-0.021842746871811584;-0.021101511274344523;1.0350214688995616;10.000089483764995;0.8335143685306372;-0.005993997118682441;-0.005993998401449571;0.7246300917379643;0.005211948496794467;0.7246361766481251
95.375065;1.035121546061441;0.833152133126137;0.804878581536166;-0.021842746821314422;-0.02110151121482871;1.035021685177711;10.000090101656985;0.8335142211226799;-0.005993997163020121;-0.005993998385477425;0.724630060716138;0.005211948470092114;0.7246362469141403
95.385065;1.03512128316424;0.8331520750525484;0.8048787740932412;-0.02184274676899561;-0.021101511156399442;1.0350219020256568;10.000090657522758;0.8335140685166753;-0.005993997208382637;-0.005993998369991868;0.7246300256463469;0.0052119484412826685;0.7246363226174636
95.395065;1.0351210184707804;0.8331520224386526;0.804878967846062;-0.0218427467149219;-0.021101511099165284;1.0350221198521286;10.000091154269914;0.8335139106928096;-0.00599399725467235;-0.0059939983551211065;0.7246299864582803;0.005211948405362011;0.7246364038216765
95.405065;1.0351207525007948;0.8331519751819453;0.8048791624263154;-0.021842746659170336;-0.02110151104325346;1.035022339074653;10.000091594910735;0.8335137478127941;-0.005993997301786948;-0.005993998340972818;0.7246299431608167;0.005211948357861824;0.7246364905326924
95.415065;1.0351204856785403;0.8331519333024515;0.8048793573939922;-0.02184274660183965;-0.021101510988775468;1.035022560082768;10.000091982869304;0.8335135802297667;-0.005993997349614125;-0.005993998327615313;0.7246298958543006;0.005211948295488809;0.7246365826940149
95.425065;1.0351202183448018;0.8331518970208684;0.8048795522723313;-0.021842746543048738;-0.021101510935803845;1.0350227832119734;10.000092321319647;0.8335134084792222;-0.0059939973980245205;-0.005993998315086957;0.7246298447233577;0.005211948216133918;0.7246366801961741
95.435065;1.0351199507648836;0.833151866727291;0.8048797465842383;-0.021842746482920963;-0.02110151088437404;1.0350230087605115;10.00009261224093;0.8335132332021725;-0.005993997446884419;-0.005993998303414011;0.7246297899789534;0.005211948118460224;0.7246367828850871
95.445065;1.0351196831909908;0.8331518428597641;0.8048799398964858;-0.02184274642157785;-0.021101510834488746;1.0350232369551366;10.000092856810998;0.8335130550113318;-0.005993997496087938;-0.005993998292601464;0.7246297318346386;0.005211948001685363;0.7246368905389827
95.455065;1.0351194159361385;0.8331518258221539;0.8048801318501744;-0.02184274635915334;-0.021101510786117005;1.0350234678945374;10.000093056399722;0.8335128744356066;-0.005993997545588214;-0.005993998282642058;0.7246296705470952;0.005211947865492095;0.7246370028347868
95.465065;1.035119149390457;0.8331518159698963;0.8048803221487861;-0.021842746295809096;-0.021101510739200583;1.0350237015892636;10.000093212807137;0.8335126919625486;-0.005993997595395537;-0.005993998273566558;0.724629606449748;0.005211947709647715;0.7246371193560812
95.475065;1.0351188839695749;0.8331518135783947;0.8048805105375806;-0.02184274623173176;-0.021101510693667266;1.0350239380507844;10.000093327893792;0.833512508071994;-0.005993997645545861;-0.005993998265464047;0.7246295399445015;0.005211947533679578;0.7246372396612245
95.485065;1.0351186200266476;0.833151818830014;0.8048806967985336;-0.021842746167115693;-0.021101510649443395;1.0350241773033309;10.000093403219363;0.833512323252719;-0.005993997696085271;-0.00599399825845475;0.7246294714709353;0.005211947336994192;0.724637363361167
95.495065;1.0351183578079823;0.8331518318504403;0.8048808807517216;-0.021842746102155124;-0.02110151060645466;1.035024419285299;10.000093440127323;0.8335121380055334;-0.005993997747069873;-0.0059939982526738406;0.7246294014343229;0.005211947118997232;0.7246374901309593
95.505065;1.0351180974846454;0.8331518527039652;0.8048810622785785;-0.0218427460370579;-0.021101510564616396;1.0350246637813163;10.000093440022765;0.8335119528024694;-0.005993997798551972;-0.005993998248282037;0.7246293301017332;0.005211946879012042;0.7246376196382549
95.515065;1.0351178392080875;0.8331518813645359;0.8048812413352233;-0.021842745972056207;-0.02110151052383094;1.0350249104914793;10.000093404290405;0.83351176804318;-0.005993997850571058;-0.005993998245461471;0.7246292575582962;0.005211946616324585;0.724637751462921
95.525065;1.0351175831179174;0.8331519177311372;0.8048814179177617;-0.021842745907388245;-0.02110151048399579;1.0350251590926127;10.000093333796023;0.8335115840198124;-0.005993997903151846;-0.005993998244376838;0.7246291837562647;0.0052119463303905746;0.7246378851199197
95.535065;1.035117329306604;0.8331519616453738;0.8048815920204999;-0.021842745843271106;-0.021101510445016337;1.0350254091757387;10.000093228283802;0.8335114008695346;-0.005993997956284782;-0.005993998245148714;0.7246291086054785;0.00521194602106585;0.7246380201955503
95.545065;1.035117077822115;0.8331520128983291;0.8048817636205162;-0.02184274577990058;-0.021101510406814943;1.0350256601799952;10.000093086310965;0.8335112185548709;-0.005993998009915262;-0.005993998247861985;0.7246290320539083;0.005211945688750828;0.7246381564294317
95.555065;1.0351168287089985;0.8331520712639294;0.8048819326936337;-0.02184274571746499;-0.021101510369330292;1.035025911468071;10.000092905977661;0.8335110368888947;-0.0059939980639611996;-0.005993998252573574;0.7246289541120484;0.005211945334249497;0.7246382936644598
95.565065;1.035116582020545;0.8331521365255944;0.8048820992399468;-0.021842745656137554;-0.021101510332514572;1.0350261624833819;10.000092685887239;0.8335108555570243;-0.005993998118336142;-0.005993998259318369;0.7246288748282048;0.005211944958524415;0.7246384317947001
95.575065;1.0351163378090495;0.8331522084650147;0.804882263261562;-0.0218427455960562;-0.02110151029633337;1.0350264128107203;10.000092425691381;0.8335106740930707;-0.0059939981729772345;-0.005993998268119357;0.7246287942722651;0.0052119445628003485;0.7246385707506803
95.585065;1.0351160961648216;0.833152286845345;0.8048824246984656;-0.021842745537320626;-0.021101510260773997;1.0350266621026838;10.000092125748747;0.833510491858629;-0.005993998227869427;-0.005993998278982112;0.7246287125311418;0.005211944148852582;0.7246387104607334
95.595065;1.035115857292635;0.8331523714003334;0.8048825834091975;-0.02184274548000385;-0.021101510225859526;1.0350269099869511;10.000091786175831;0.8335103081239996;-0.0059939982830341815;-0.005993998291897529;0.7246286296952494;0.005211943719064751;0.7246388508259092
95.605065;1.0351156215148707;0.8331524618233737;0.8048827392388836;-0.021842745424151527;-0.021101510191634344;1.035027156025944;10.000091406135972;0.833510122219659;-0.0059939983384995985;-0.005993998306875226;0.7246285458622056;0.0052119432762882485;0.7246389917458903
95.615065;1.0351153891877138;0.8331525577660712;0.8048828920828044;-0.021842745369770197;-0.02110151015811737;1.0350273997128783;10.000090983465535;0.8335099336370259;-0.0059939983942902935;-0.00599399832396193;0.7246284611532328;0.005211942823477676;0.7246391331389676
95.625065;1.0351151606285087;0.8331526588313695;0.8048830418383397;-0.021842745316838552;-0.021101510125279607;1.035027640496011;10.000090514877318;0.8335097420579439;-0.00599399845043016;-0.005993998343217518;0.7246283756996186;0.005211942363210834;0.7246392749302053
95.635065;1.0351149361011613;0.8331527645512458;0.8048831883185684;-0.021842745265345152;-0.021101510093063516;1.0350278778118374;10.000089997075227;0.8335095473598015;-0.005993998506936341;-0.005993998364683755;0.7246282896254654;0.005211941897647648;0.7246394170269295
95.645065;1.0351147158498297;0.833152874361541;0.8048833312762953;-0.021842745215314145;-0.021101510061408476;1.0350281110974509;10.00008942788064;0.833509349605536;-0.005993998563811378;-0.005993998388371015;0.7246282030750223;0.005211941429109471;0.7246395592790427
95.655065;1.0351145001467466;0.8331529875841678;0.8048834705028989;-0.02184274516680013;-0.021101510030272854;1.0350283398057845;10.000088806592354;0.8335091489891046;-0.0059939986210545615;-0.005993998414257028;0.7246281162518271;0.0052119409608712185;0.7246397014488009
95.665065;1.0351142893003098;0.8331531034340752;0.8048836058837383;-0.021842745119874184;-0.021101509999643595;1.0350285634584706;10.000088133429049;0.8335089457124057;-0.0059939986786751295;-0.005993998442283698;0.7246280294135788;0.00521194049739451;0.7246398432205905
95.675065;1.0351140835842363;0.8331532210565951;0.8048837374077422;-0.02184274507462434;-0.021101509969520257;1.0350287816757784;10.000087408378738;0.8335087398692353;-0.005993998736667093;-0.005993998472341519;0.7246279428315676;0.005211940043769862;0.7246399842164183
95.685065;1.0351138831225428;0.833153339589423;0.804883865153994;-0.02184274503116674;-0.021101509939903496;1.0350289940808632;10.000086630766699;0.833508531447028;-0.005993998794971311;-0.005993998504258455;0.7246278567452484;0.00521193960517485;0.7246401239902706
95.695065;1.0351136878449938;0.8331534582370714;0.8048839892693443;-0.02184274498963651;-0.02110150991080456;1.035029200213051;10.000085799773844;0.8335083204051632;-0.005993998853471895;-0.005993998537814033;0.7246277713202967;0.005211939186538745;0.724640262041068
95.705065;1.0351134975176457;0.8331535763444218;0.8048841099530054;-0.02184274495014394;-0.021101509882253087;1.0350293996294495;10.000084914797302;0.8335081067179252;-0.005993998912007003;-0.0059939985727607914;0.7246276866496295;0.005211938792050889;0.7246403978608674
95.715065;1.0351133117137832;0.8331536934549247;0.8048842274104746;-0.0218427449127406;-0.021101509854294497;1.0350295919930184;10.000083975732995;0.8335078903802072;-0.005993998970376549;-0.005993998608830523;0.7246276028013371;0.0052119384249471115;0.7246405309833421
95.725065;1.035113129766303;0.833153809303236;0.8048843417860332;-0.02184274487743093;-0.021101509826981307;1.0350297769911605;10.000082983332238;0.8335076714215218;-0.005993999028365534;-0.005993998645729628;0.7246275198377325;0.005211938087777098;0.7246406610428804
95.735065;1.035112950878645;0.8331539237357322;0.8048844531503098;-0.021842744844195214;-0.02110150980035919;1.0350299542740367;10.00008193894931;0.8335074499083777;-0.0059939990857761334;-0.005993998683145569;0.7246274377775686;0.005211937782687996;0.7246407878838582
95.745065;1.0351127743164186;0.8331540366516458;0.804884561530618;-0.021842744813001455;-0.021101509774453405;1.035030123502527;10.000080844198875;0.833507225902831;-0.0059939991424529685;-0.005993998720770383;0.7246273565380539;0.005211937511517194;0.7246409116455601
95.755065;1.0351125994902888;0.8331541479927678;0.8048846669330625;-0.02184274478381257;-0.021101509749264887;1.0350302844084027;10.000079701045758;0.8335069994215837;-0.005993999198298213;-0.005993998758317809;0.7246272759199273;0.005211937275809323;0.7246410326896345
95.765065;1.0351124259586186;0.8331542577109675;0.80488476938599;-0.02184274475656757;-0.021101509724786322;1.035030436810389;10.000078511588098;0.8335067704508926;-0.005993999253265678;-0.00599399879553259;0.7246271956803649;0.005211937076799395;0.7246411514201782
95.775065;1.035112253427048;0.8331543657315866;0.8048848689718487;-0.021842744731160466;-0.02110150970102507;1.0350305806122542;10.000077277968973;0.8335065389817151;-0.005993999307339396;-0.0059939988322006135;0.7246271156308519;0.0052119369150964955;0.7246412681772633
95.785065;1.0351120817288983;0.8331544719834209;0.8048849657580303;-0.021842744707471953;-0.021101509677999272;1.0350307157886312;10.00007600333549;0.8335063050398166;-0.005993999360514891;-0.005993998868145752;0.7246270356731948;0.005211936790161899;0.7246413832327396
95.795065;1.0351119107724152;0.8331545764823804;0.8048850597172321;-0.02184274468542355;-0.021101509655723168;1.0350308423232586;10.000074692724779;0.8335060687458293;-0.005993999412786981;-0.005993998903215049;0.7246269558053332;0.005211936700245118;0.7246414968109361
95.805065;1.0351117404655887;0.8331546794027037;0.8048851507528911;-0.021842744664992017;-0.02110150963421574;1.035030960132522;10.00007335257842;0.8335058303634695;-0.005993999464144607;-0.005993998937267147;0.7246268761466549;0.005211936642848499;0.724641609125679
95.815065;1.0351115706429477;0.8331547810658263;0.8048852387655208;-0.02184274464616921;-0.021101509613506614;1.035031069057989;10.000071989548333;0.8335055902636382;-0.005993999514570981;-0.0059939989701640614;0.7246267969198866;0.005211936615285185;0.7246417203915664
95.825065;1.0351114010112736;0.8331548818524824;0.8048853236910049;-0.021842744628892904;-0.0211015095936199;1.0350311689547456;10.00007061002998;0.8335053488334535;-0.0059939995640442625;-0.00599399900176314;0.7246267183463102;0.005211936615129892;0.7246418307556789
95.835065;1.0351112311514352;0.8331549821216907;0.8048854055054373;-0.02184274461300229;-0.02110150957456283;1.0350312598024525;10.000069220283228;0.8335051064122748;-0.005993999612532301;-0.005993999031914966;0.7246266405556545;0.005211936640342259;0.724641940251472
95.845065;1.0351110606169467;0.833155082177345;0.8048854842248082;-0.021842744598253756;-0.021101509556327742;1.0350313417273456;10.000067825813773;0.8335048633164878;-0.005993999659988393;-0.005993999060476108;0.7246265636066709;0.005211936689140137;0.7246420488680162
95.855065;1.0351108890152216;0.8331551822540622;0.8048855599283676;-0.021842744584372728;-0.021101509538892678;1.035031414923979;10.000066430394787;0.8335046199250117;-0.005993999706370279;-0.005993999087326588;0.7246264875497328;0.005211936760086267;0.7246421566403417
95.865065;1.0351107159615194;0.8331552824849556;0.8048856327522711;-0.021842744571094076;-0.021101509522214606;1.0350314796206452;10.000065036244447;0.8335043766755168;-0.005993999751666407;-0.005993999112370947;0.7246264124176963;0.005211936852352252;0.7246422636581317
95.875065;1.035110541037745;0.8331553828745079;0.8048857028370228;-0.021842744558175184;-0.02110150950623297;1.0350315361405051;10.000063644997418;0.8335041339363066;-0.005993999795889643;-0.0059939991355316595;0.7246263381730703;0.00521193696556475;0.7246423700175151
95.885065;1.0351103638379429;0.8331554833358525;0.8048857703010104;-0.021842744545400142;-0.02110150949089692;1.0350315848901546;10.000062258043537;0.833503891946994;-0.005993999839042472;-0.005993999156744363;0.7246262647179847;0.005211937099131823;0.7246424757604755
95.895065;1.035110183998477;0.8331555837434803;0.804885835245853;-0.02184274453259015;-0.021101509476189297;1.0350316262497379;10.000060876487535;0.8335036508895631;-0.0059939998810940144;-0.005993999175947462;0.7246261919637811;0.005211937251907052;0.7246425808435277
95.905065;1.0351100012048133;0.8331556839179741;0.8048858977493366;-0.021842744519609856;-0.02110150946212943;1.0350316605444012;10.000059501364717;0.8335034109354689;-0.005993999921983024;-0.005993999193077743;0.7246261198574535;0.00521193742247694;0.7246426851890557
95.915065;1.0351098152264422;0.8331557835828612;0.8048859578451013;-0.021842744506359892;-0.02110150944876956;1.0350316881092818;10.000058133555967;0.8335031722332495;-0.0059939999616193595;-0.005993999208076582;0.7246260483378366;0.005211937609289269;0.724642788772513
95.925065;1.0351096259534818;0.8331558823664533;0.8048860155158147;-0.02184274449276796;-0.021101509436195386;1.03503170930462;10.00005677341719;0.8335029349236176;-0.005993999999873923;-0.0059939992209002415;0.7246259773176068;0.005211937810446977;0.7246428916479455
95.935065;1.0351094333906554;0.8331559798896753;0.8048860707322864;-0.02184274447879384;-0.021101509424522016;1.0350317244804161;10.000055420490332;0.8335026991985997;-0.005994000036561932;-0.005993999231525331;0.7246259067320353;0.005211938023696866;0.7246429939311705
95.945065;1.035109237619769;0.833156075875701;0.8048861235086708;-0.021842744464441267;-0.021101509413867115;1.0350317339798527;10.000054073232981;0.8335024653437427;-0.005994000071416636;-0.00599399923993445;0.7246258365666078;0.005211938246724037;0.7246430958061595
95.955065;1.035109038804133;0.8331561701583368;0.8048861739046204;-0.021842744449758686;-0.02110150940431205;1.0350317381385006;10.00005272913445;0.8335022337017401;-0.0059940001040901395;-0.005993999246106842;0.7246257668406949;0.005211938477308351;0.7246431975204558
95.965065;1.0351088372350696;0.833156262656633;0.8048862219943822;-0.021842744434829506;-0.021101509395881658;1.0350317372524223;10.000051385244948;0.8335020046051401;-0.00599400013420227;-0.005993999250033983;0.724625697602341;0.005211938713244743;0.7246432993362757
95.975065;1.0351086333479445;0.8331563533906164;0.8048862678413631;-0.021842744419754596;-0.02110150938855224;1.0350317316164535;10.000050038437294;0.8335017783823165;-0.005994000161393958;-0.0059939992517252716;0.724625628921636;0.005211938952469029;0.724643401499972
95.985065;1.0351084277132925;0.8331564424492466;0.8048863114794103;-0.021842744404621285;-0.021101509382282474;1.0350317215882698;10.000048685294765;0.8335015554003012;-0.005994000185368647;-0.005993999251195564;0.7246255608630972;0.005211939193339677;0.7246435042416502
95.995065;1.035108221014008;0.8331565299144413;0.8048863529315657;-0.021842744389475505;-0.02110150937704681;1.0350317075432818;10.000047322051675;0.8335013360521849;-0.005994000205926979;-0.005993999248462038;0.7246254934681184;0.005211939434685976;0.7246436077540872
96.005065;1.0351080139542685;0.833156615820339;0.8048863922668683;-0.02184274437432074;-0.02110150937284609;1.0350316898248464;10.000045944763814;0.8335011207114335;-0.005994000222979173;-0.005993999243554147;0.7246254267439026;0.0052119396756137295;0.7246437121734257
96.015065;1.0351078071606719;0.833156700168578;0.8048864296438675;-0.021842744359137155;-0.02110150936969788;1.0350316687760166;10.000044549768662;0.8335009096967183;-0.005994000236531848;-0.005993999236523423;0.7246253606281643;0.005211939915221832;0.7246438175998101
96.025065;1.035107601234248;0.833156782982608;0.8048864653282436;-0.021842744343910186;-0.021101509367618322;1.0350316447240222;10.000043134148417;0.8335007032602336;-0.005994000246653917;-0.005993999227436247;0.7246252949694226;0.005211940152367272;0.7246439241416619
96.035065;1.0351073969089186;0.8331568643309655;0.8048864997077922;-0.021842744328671813;-0.02110150936659226;1.0350316179243007;10.000041695785285;0.8335005016055703;-0.005994000253440669;-0.005993999216350699;0.7246252295759221;0.005211940385786202;0.7246440319424317
96.045065;1.0351071950775148;0.8331569443112143;0.8048865332813455;-0.021842744313526615;-0.021101509366548754;1.035031588544088;10.00004023321382;0.8335003048959669;-0.005994000257004584;-0.005993999203303942;0.7246251642795547;0.005211940614654505;0.7246441411565807
96.055065;1.0351069965894462;0.8331570230679165;0.8048865665807464;-0.02184274429862653;-0.021101509367359075;1.0350315566658777;10.000038745572063;0.8335001132336489;-0.005994000257480997;-0.0059939991883164075;0.7246250989187834;0.005211940838904135;0.7246442519017424
96.065065;1.0351068019980807;0.8331571008106208;0.8048866000748754;-0.02184274428412007;-0.02110150936883609;1.035031522344145;10.000037232587406;0.8334999266632772;-0.005994000255019707;-0.005993999171406962;0.724625033282795;0.005211941058805623;0.724644364246971
96.075065;1.035106611470521;0.8331571777774162;0.8048866341464553;-0.021842744270125856;-0.021101509370741452;1.0350314857076979;10.00003569428772;0.8334997452288692;-0.005994000249774308;-0.005993999152617818;0.7246249671364167;0.005211941274275523;0.7246444782356763
96.085065;1.0351064249041964;0.8331572542338048;0.8048866691324678;-0.021842744256740404;-0.021101509372824904;1.0350314470136441;10.000034130570583;0.8334995690267449;-0.005994000241902642;-0.005993999132028563;0.7246249002775244;0.005211941484715182;0.7246445939002072
96.095065;1.0351062421604535;0.8331573305248838;0.8048867053451287;-0.021842744244064505;-0.021101509374867995;1.0350314066378745;10.000032541227318;0.8334993981988686;-0.005994000231560927;-0.00599399910975143;0.7246248325183574;0.00521194168968827;0.7246447112777291
96.105065;1.03510606323766;0.8331574070672854;0.8048867430506275;-0.02184274423222411;-0.021101509376701664;1.035031365022;10.000030926129677;0.8334992329109829;-0.005994000218895066;-0.005993999085915879;0.724624763653212;0.005211941889656972;0.7246448304670688
96.115065;1.0351058882334694;0.8331574843009691;0.8048867824311152;-0.021842744221363716;-0.02110150937821112;1.0350313225710432;10.000029285086455;0.8334990733839657;-0.005994000204032888;-0.005993999060639482;0.7246246934885257;0.005211942086012024;0.7246449516881801
96.125065;1.0351057171969642;0.8331575626676538;0.8048868235541945;-0.02184274421163599;-0.021101509379336924;1.0350312795599592;10.000027617903696;0.8334989199359127;-0.005994000187071417;-0.005993999034004469;0.7246246218737905;0.005211942280689251;0.7246450752378872
96.135065;1.0351055501116828;0.8331576425853277;0.8048868664054616;-0.02184274420321107;-0.021101509380053746;1.035031236122304;10.000025924811846;0.8334987729460139;-0.005994000168088857;-0.005993999006073175;0.724624548690963;0.0052119424757817905;0.7246452013389637
96.145065;1.0351053869960365;0.8331577244367373;0.8048869109780028;-0.021842744196278817;-0.021101509380335767;1.035031192300764;10.000024206731423;0.8334986327538911;-0.005994000147184304;-0.005993998976921982;0.7246244738411703;0.005211942673149394;0.7246453300609776
96.155065;1.0351052279647108;0.8331578085982497;0.8048869572930937;-0.021842744191026;-0.021101509380145097;1.0350311481037529;10.000022465471755;0.8334984995938908;-0.005994000124497455;-0.005993998946635131;0.7246243972452928;0.0052119428740649565;0.7246454614105076
96.165065;1.0351050732296863;0.8331578954660436;0.8048870053213413;-0.02184274418759609;-0.02110150937944765;1.0350311035182755;10.000020704130081;0.8334983736419602;-0.005994000100191874;-0.005993998915263019;0.7246243188426181;0.0052119430789967745;0.7246455954236825
96.175065;1.0351049230448341;0.8331579854505438;0.8048870549332691;-0.02184274418606534;-0.021101509378237293;1.035031058479334;10.000018927357228;0.8334982551258376;-0.005994000074425414;-0.005993998882812407;0.7246242385894123;0.005211943287626052;0.7246457321495215
96.185065;1.035104777655131;0.8331580789354224;0.8048871059314714;-0.021842744186459262;-0.0211015093765457;1.0350310128727336;10.000017141053982;0.8334981443663231;-0.005994000047322891;-0.00599399884928891;0.7246241564789775;0.005211943499235707;0.724645871634069
96.195065;1.0351046373393882;0.8331581762352259;0.804887158107134;-0.02184274418876704;-0.021101509374421838;1.0350309665792479;10.000015351683178;0.8334980417279524;-0.005994000018955098;-0.005993998814735522;0.7246240725749172;0.005211943713102079;0.72464601393551
96.205065;1.0351045024729346;0.8331582775866239;0.804887211292218;-0.021842744192937906;-0.021101509371898676;1.0350309194956833;10.000013565771146;0.8334979475715331;-0.005993999989344862;-0.005993998779231018;0.7246239870035674;0.005211943928345877;0.7246461591035207
96.215065;1.0351043735246683;0.8331583831482491;0.8048872653998651;-0.021842744198897816;-0.02110150936897491;1.035030871534663;10.000011789574549;0.8334978622694009;-0.0059939999585078875;-0.005993998742881179;0.7246238999048753;0.005211944143691166;0.7246463071569916
96.225065;1.035104251003812;0.8331584930247137;0.8048873204245242;-0.0218427442065806;-0.021101509365617263;1.0350308226297094;10.00001002865783;0.8334977862546393;-0.005993999926477282;-0.005993998705817662;0.724623811432855;0.005211944357780399;0.7246464580916672
96.235065;1.0351041353938153;0.8331586073345268;0.8048873763926168;-0.021842744215933664;-0.021101509361779822;1.0350307727277157;10.000008287676351;0.8334977200003346;-0.005993999893280469;-0.005993998668187089;0.7246237218151809;0.005211944569837527;0.7246466118764504
96.245065;1.035104027169601;0.8331587262394033;0.8048874333306175;-0.021842744226891905;-0.021101509357428782;1.0350307217686763;10.000006570609342;0.8334976638912809;-0.0059939998589191665;-0.005993998630138009;0.7246236313646031;0.00521194478017032;0.7246467684271558
96.255065;1.0351039269419207;0.83315884991004;0.8048874912897046;-0.021842744239352965;-0.02110150935254238;1.0350306696859841;10.000004881358876;0.8334976181410725;-0.005993999823382204;-0.005993998591808005;0.7246235403921378;0.005211944990074308;0.7246469275858245
96.265065;1.0351038355324738;0.8331589785058806;0.8048875503587253;-0.021842744253181123;-0.021101509347090867;1.0350306164330485;10.000003224605454;0.8334975828539692;-0.0059939997866488934;-0.005993998553303906;0.7246234490836615;0.005211945201218089;0.7246470891252481
96.275065;1.035103753842018;0.833159112190022;0.8048876106269361;-0.02184274426822741;-0.021101509341046952;1.035030561990143;10.000001606118044;0.8334975580909145;-0.005993999748675298;-0.005993998514689867;0.7246233574767739;0.005211945415195625;0.7246472527623908
96.285065;1.0351036827023836;0.8331592511234306;0.8048876721366575;-0.02184274428434118;-0.021101509334421058;1.0350305063236995;10.000000031535716;0.8334975438524823;-0.00599399970941212;-0.005993998475993972;0.7246232655666908;0.005211945633481787;0.7246474181612144
96.295065;1.035103622835475;0.8331593953752607;0.8048877348564255;-0.021842744301376196;-0.02110150932726199;1.035030449357085;9.999998504577968;0.8334975400891466;-0.005993999668843308;-0.005993998437225838;0.7246231733698666;0.0052119458575176055;0.7246475849475447
96.305065;1.0351035748132282;0.8331595447862857;0.804887798678024;-0.02184274431920012;-0.021101509319624748;1.0350303909761573;9.999997026319086;0.8334975467825203;-0.0059939996269935325;-0.005993998398395216;0.7246230808874952;0.0052119460888901984;0.7246477527265851
96.315065;1.035103539010853;0.8331596989272316;0.8048878634478814;-0.021842744337695726;-0.021101509311558266;1.035030331016313;9.99999559565044;0.8334975639810281;-0.00599399958391915;-0.005993998359522356;0.7246229881008139;0.005211946329485578;0.7246479210805998
96.325065;1.035103515634158;0.8331598572082115;0.8048879290234273;-0.021842744356751407;-0.021101509303128492;1.0350302692429578;9.999994210428113;0.8334975917464371;-0.005993999539713993;-0.005993998320640204;0.7246228950085569;0.005211946581403457;0.7246480895762341
96.335065;1.0351035048451955;0.8331600190304105;0.8048879953062594;-0.021842744376257543;-0.0211015092944478;1.0350302053694884;9.999992868434335;0.8334976301078142;-0.005993999494513888;-0.005993998281798543;0.7246228016110113;0.0052119468467166155;0.7246482577753408
96.345065;1.0351035068807135;0.8331601838595867;0.8048880622466897;-0.021842744396121848;-0.021101509285682808;1.0350301391160404;9.999991567610211;0.8334976790711841;-0.00599399944847698;-0.005993998243066682;0.724622707855491;0.005211947127214494;0.7246484252263302
96.355065;1.035103521986503;0.8331603512253417;0.8048881298637759;-0.0218427444162933;-0.021101509277037033;1.0350300702842237;9.99999030623043;0.8334977386533827;-0.005993999401746381;-0.005993998204529353;0.7246226136065065;0.005211947424438294;0.7246485914537021
96.365065;1.035103550268468;0.8331605206919591;0.8048881982707834;-0.02184274443676194;-0.021101509268714975;1.0350299987812084;9.999989083083882;0.8334978088923717;-0.005993999354417638;-0.005993998166283261;0.7246225186604413;0.005211947739950549;0.7246487559515553
96.375065;1.0351035916907407;0.8331606918106067;0.8048882676441007;-0.021842744457524484;-0.02110150926088333;1.0350299245703538;9.99998789733743;0.8334978897790505;-0.00599399930652467;-0.005993998128428853;0.7246224228091557;0.005211948075339378;0.724648918179816
96.385065;1.0351036461531928;0.8331608640765467;0.8048883381262881;-0.021842744478555536;-0.021101509253660427;1.0350298476151778;9.999986748681996;0.8334979811453491;-0.005993999258061351;-0.0059939980910529095;0.7246223259239069;0.005211948432081243;0.7246490775961737
96.395065;1.035103713517048;0.833161036920477;0.8048884097403018;-0.021842744499820026;-0.021101509247139633;1.035029767874361;9.999985637601837;0.8334980826376298;-0.005993999209024961;-0.005993998054218774;0.7246222280015047;0.005211948811450129;0.7246492337336462
96.405065;1.0351037936301084;0.8331612097571103;0.8048884824122421;-0.021842744521297332;-0.02110150924141858;1.0350296853385452;9.999984564985644;0.8334981938164685;-0.005993999159423637;-0.005993998017968521;0.7246221291644386;0.005211949214353839;0.724649386260423
96.415065;1.035103886390135;0.8331613820915016;0.8048885560870287;-0.02184274454298157;-0.021101509236614604;1.035029600060708;9.999983531499689;0.8334983142616242;-0.005993999109254528;-0.005993997982316786;0.7246220296581697;0.005211949641391108;0.7246495349756178
96.425065;1.0351039918011398;0.8331615536064527;0.8048886307893186;-0.021842744564876;-0.02110150923286575;1.0350295121742341;9.999982537314226;0.8334984435750252;-0.00599399905851467;-0.005993997947239111;0.7246219298477063;0.005211950093124434;0.7246496797723354
96.435065;1.0351041099696192;0.8331617241432275;0.804888706567955;-0.021842744586985624;-0.021101509230323504;1.035029421874083;9.99998158221267;0.8334985813448047;-0.00599399900723597;-0.005993997912690509;0.7246218301878298;0.005211950570061252;0.7246498205981693
96.445065;1.0351042410423172;0.833161893592818;0.8048887834174583;-0.02184274460929432;-0.021101509229133716;1.0350293293095358;9.999980665854348;0.8334987271555172;-0.005993998955487009;-0.005993997878646519;0.7246217311515353;0.005211951072457188;0.7246499574065561
96.455065;1.0351043851669608;0.8331620617716441;0.8048888612642159;-0.02184274463174506;-0.021101509229407196;1.0350292345074132;9.99997978749598;0.8334988806282675;-0.0059939989033428644;-0.005993997845115566;0.7246216331349451;0.005211951600281803;0.7246500901456069
96.465065;1.035104542483412;0.8331622283362963;0.8048889400028761;-0.02184274465423463;-0.021101509231206576;1.0350291374295468;9.9999789453861;0.8334990414553165;-0.005993998850869295;-0.005993997812117276;0.7246215364271733;0.005211952153202433;0.7246502188145141
96.475065;1.0351047130723359;0.8331623927861301;0.8048890194858479;-0.02184274467662388;-0.02110150923455558;1.0350290380122138;9.99997813682935;0.8334992093969162;-0.005993998798129293;-0.005993997779665577;0.7246214412281573;0.005211952730475163;0.7246503434821092
96.485065;1.035104896899431;0.8331625545137634;0.8048890994739314;-0.02184274469876678;-0.021101509239446616;1.0350289360967708;9.999977358536318;0.8334993842341533;-0.0059939987451864685;-0.005993997747771222;0.7246213476094744;0.00521195333077553;0.7246504642280608
96.495065;1.0351050938325284;0.833162712843933;0.8048891796681029;-0.02184274472053634;-0.02110150924585129;1.0350288313871465;9.999976606603814;0.833499565725496;-0.005993998692103457;-0.005993997716448496;0.7246212554973102;0.005211953952096494;0.7246505811096032
96.505065;1.0351053036886864;0.8331628671278245;0.8048892597914967;-0.02184274474183363;-0.0211015092537445;1.0350287235052091;9.99997587692663;0.8334997536080616;-0.005993998638951724;-0.005993997685721986;0.7246211647719932;0.005211954591869184;0.7246506941599846
96.515065;1.0351055262359024;0.8331630168585673;0.8048893396164115;-0.02184274476259776;-0.021101509263115114;1.0350286120640089;9.999975166181871;0.833499947624831;-0.005993998585825049;-0.005993997655635294;0.7246210753860224;0.005211955247149195;0.7246508033556076
96.525065;1.0351057611801178;0.8331631616778424;0.8048894189590362;-0.02184274478281881;-0.02110150927395752;1.0350284967165844;9.999974471951273;0.8335001475386973;-0.005993998532837764;-0.00599399762625772;0.724620987405563;0.005211955914845373;0.7246509085873746
96.535065;1.0351060082130308;0.8331633013174434;0.8048894976838455;-0.021842744802534127;-0.021101509286262244;1.035028377206009;9.999973791623706;0.8335003531558532;-0.005993998480115148;-0.00599399759768606;0.7246209009864207;0.005211956592146356;0.7246510096780487
96.545065;1.0351062670798152;0.833163435554057;0.8048895756879273;-0.021842744821812476;-0.021101509300007863;1.0350282534253665;9.999973121421764;0.8335005643596526;-0.005993998427792263;-0.005993997570031276;0.7246208163133624;0.005211957276954299;0.7246511064220411
96.555065;1.0351065375530795;0.8331635641957901;0.8048896528330433;-0.021842744840736887;-0.02110150931516011;1.0350281254473503;9.999972456729223;0.8335007810934288;-0.0059939983760062595;-0.005993997543394342;0.7246207335211305;0.005211957968055534;0.7246511986194417
96.565065;1.035106819332275;0.8331636871006761;0.8048897288688165;-0.021842744859385463;-0.021101509331673426;1.0350279934643138;9.999971793309827;0.8335010033132343;-0.005993998324861247;-0.005993997517848291;0.7246206526340544;0.005211958664881769;0.7246512861026775
96.575065;1.0351071119980808;0.8331638041522182;0.8048898034436642;-0.021842744877825695;-0.021101509349483658;1.035027857689365;9.999971128014817;0.833501230953543;-0.005993998274398267;-0.005993997493417965;0.7246205735593403;0.005211959366972237;0.7246513687471857
96.585065;1.0351074150558084;0.8331639152160024;0.8048898762075487;-0.021842744896120207;-0.021101509368497945;1.0350277183324947;9.999970458732605;0.8335014638931795;-0.0059939982246118625;-0.0059939974700537356;0.7246204961405796;0.0052119600736592235;0.7246514464465097
96.595065;1.0351077279825658;0.8331640202064549;0.8048899468834442;-0.021842744914317713;-0.021101509388579666;1.0350275756312841;9.999969784150526;0.8335017019256798;-0.00599399817548748;-0.005993997447638931;0.7246204202351183;0.0052119607841549075;0.7246515190896657
96.605065;1.0351080501987784;0.8331641191891588;0.8048900152368774;-0.021842744932443387;-0.021101509409535063;1.0350274298125306;9.999969103244085;0.8335019447227708;-0.005993998127022084;-0.00599399742605067;0.7246203457494602;0.0052119614976648635;0.7246515865802048
96.615065;1.0351083809686714;0.8331642123626702;0.8048900810167349;-0.021842744950522387;-0.021101509431125275;1.0350272809786638;9.999968414520795;0.8335021918185684;-0.00599399807923751;-0.005993997405217168;0.7246202726415828;0.005211962213523205;0.7246516488593199
96.625065;1.035108719335004;0.8331642999771405;0.8048901439432984;-0.02184274496861403;-0.021101509453091492;1.0350271290860977;9.999967715341459;0.8335024426932308;-0.005993998032192785;-0.005993997385117864;0.7246202009341803;0.0052119629314283395;0.724651705872468
96.635065;1.0351090641595986;0.833164382279383;0.8048902037287686;-0.021842744986808892;-0.021101509475172472;1.0350269740604683;9.999967001407436;0.8335026969108659;-0.005993997985978204;-0.005993997365739896;0.7246201307037394;0.005211963651382047;0.7246517575000468
96.645065;1.03510941419283;0.83316445944618;0.8048902600897486;-0.02184274500519702;-0.02110150949711569;1.035026815910848;9.999966266904364;0.8335029541861338;-0.005993997940688937;-0.0059939973470385785;0.724620062031557;0.005211964373297219;0.7246518035666777
96.655065;1.0351097681237313;0.833164531531511;0.8048903127400636;-0.02184274502384383;-0.02110150951867154;1.0350266547941451;9.999965505831554;0.8335032143538359;-0.005993997896398721;-0.005993997328932798;0.724619994981808;0.005211965096853183;0.7246518439473122
96.665065;1.035110124634367;0.8331645985225803;0.8048903613983792;-0.02184274504278249;-0.021101509539585974;1.0350264910363627;9.999964713761974;0.8335034773047845;-0.005993997853161367;-0.005993997311316401;0.724619929625258;0.005211965821940426;0.7246518786481773
