time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.675065;1.0351104824431137;0.8331646604551367;0.8048904058415153;-0.021842745062006813;-0.021101509559622634;1.0350263251051637;9.999963888625105;0.8335037429253382;-0.005993997811044817;-0.005993997294068855;0.7246198660455855;0.0052119665492580515;0.7246519077898906
96.685065;1.0351108403390692;0.8331647174575227;0.8048904459246542;-0.021842745081458066;-0.021101509578592123;1.0350261575769377;9.99996303020634;0.8335040110541478;-0.005993997770155236;-0.005993997277076687;0.7246198043237899;0.005211967280401251;0.7246519315154587
96.695065;1.035111197193528;0.8331647697247909;0.8048904814707599;-0.021842745101028474;-0.02110150959636205;1.0350259891047489;9.999962139094375;0.8335042814865943;-0.005993997730612457;-0.005993997260252208;0.7246197445614551;0.005211968017446125;0.7246519498951979
96.705065;1.0351115519508538;0.833164817500271;0.8048905121376184;-0.02184274512058276;-0.021101509612849983;1.0350258203505547;9.999961215761687;0.8335045540172049;-0.005993997692502767;-0.005993997243539772;0.7246196869094628;0.005211968762527539;0.7246519628943853
96.715065;1.0351119036471206;0.8331648610511825;0.8048905374536653;-0.02184274513996391;-0.021101509627999244;1.0350256519141072;9.999960260210758;0.8335048284584217;-0.00599399765585292;-0.005993997226925053;0.7246196315540536;0.005211969517682581;0.7246519704112002
96.725065;1.0351122514187645;0.833164900607037;0.8048905569732905;-0.02184274515897994;-0.021101509641744558;1.0350254843043916;9.9999592720384;0.8335051046004437;-0.005993997620629783;-0.005993997210428946;0.7246195787284672;0.005211970284786462;0.7246519723700663
96.735065;1.0351125945091693;0.8331649363132322;0.8048905703581851;-0.021842745177404328;-0.021101509653991952;1.0350253179257505;9.999958250187547;0.8335053821705841;-0.0059939975867569825;-0.0059939971940752975;0.7246195287657988;0.00521197106531827;0.7246519687971646
96.745065;1.035112932321143;0.8331649682512684;0.8048905773187931;-0.021842745194996273;-0.021101509664630595;1.035025153064896;9.999957192639089;0.8335056608641737;-0.005993997554147424;-0.005993997177871375;0.7246194821000307;0.005211971860199511;0.7246519597935811
96.755065;1.0351132644503085;0.8331649965201565;0.8048905774985669;-0.021842745211517425;-0.02110150967355798;1.0350249898868489;9.999956097086905;0.8335059404074663;-0.005993997522739277;-0.005993997161809743;0.7246194392224192;0.0052119726702947785;0.7246519454796232
96.765065;1.035113590684315;0.8331650213191297;0.8048905704501103;-0.021842745226743777;-0.02110150968069842;1.035024828447251;9.999954962102246;0.8335062205765097;-0.0059939974925050776;-0.005993997145858469;0.7246194006544682;0.00521197349716087;0.724651926001487
96.775065;1.0351139110037493;0.8331650429728146;0.804890555747727;-0.02184274524047985;-0.02110150968603353;1.0350246687814348;9.999953787430691;0.8335065011680118;-0.005993997463427563;-0.0059939971299301145;0.7246193668944654;0.005211974342913259;0.7246519015470938
96.785065;1.0351142255696242;0.8331650619086656;0.8048905331207434;-0.02184274525257164;-0.021101509689637952;1.0350245110303051;9.999952573859654;0.8335067819637211;-0.005993997435480018;-0.0059939971138684356;0.7246193383482679;0.005211975209495108;0.724651872323556
96.795065;1.0351145346721022;0.8331650786051371;0.8048905025160802;-0.021842745262917036;-0.021101509691667072;1.035024355445788;9.999951323756683;0.8335070627122003;-0.005993997408622557;-0.0059939970974859265;0.7246193153109663;0.005211976098327068;0.724651838528253
96.805065;1.0351148386399411;0.8331650934998619;0.8048904640731567;-0.021842745271473018;-0.021101509692307834;1.0350242022853664;9.999950041364034;0.8335073431176013;-0.005993997382791785;-0.005993997080617795;0.7246192979571401;0.005211977010280953;0.7246518003409279
96.815065;1.0351151377778083;0.833165106913935;0.8048904180581544;-0.021842745278257726;-0.021101509691751633;1.0350240517217233;9.999948731788246;0.8335076228385686;-0.005993997357892294;-0.005993997063151635;0.7246192863452515;0.005211977945648809;0.7246517579270575
96.825065;1.0351154323385505;0.8331651190625687;0.8048903648441862;-0.02184274528333567;-0.0211015096901854;1.035023903812392;9.99994739976449;0.8335079015297538;-0.005993997333804177;-0.0059939970450381295;0.7246192804973355;0.00521197890421227;0.7246517114442879
96.835065;1.0351157224583574;0.833165130081794;0.8048903049277897;-0.02184274528678747;-0.021101509687781163;1.0350237585085373;9.999946049554207;0.8335081789086366;-0.005993997310395926;-0.005993997026290097;0.7246192804716665;0.0052119798855213145;0.7246516610456514
96.845065;1.0351160080924544;0.8331651400383184;0.8048902389301787;-0.0218427452886944;-0.021101509684690475;1.0350236156381496;9.999944685966035;0.8335084547841922;-0.0059939972875365805;-0.005993997006975923;0.7246192863544493;0.005211980889011445;0.724651606848822
96.855065;1.0351162890216763;0.8331651489932018;0.8048901675620205;-0.021842745289145257;-0.021101509681045252;1.0350234748807938;9.999943315264298;0.833508729046052;-0.005993997265105975;-0.005993996987210186;0.724619298234099;0.005211981913866673;0.7246515488913676
96.865065;1.0351165649076663;0.8331651570604873;0.8048900915663741;-0.02184274528824932;-0.02110150967696738;1.0350233358157446;9.999941944863167;0.8335090016241177;-0.005993997242993788;-0.005993996967135662;0.7246193161775508;0.005211982959172696;0.7246514871281835
96.875065;1.0351168353221554;0.8331651644020711;0.8048900117326512;-0.02184274528615407;-0.021101509672575226;1.035023197993826;9.999940582256272;0.833509272377149;-0.005993997221088169;-0.0059939969469152785;0.7246193401682819;0.00521198402412644;0.7246514214670796
96.885065;1.0351170997304446;0.8331651712204818;0.8048899289494906;-0.02184274528305369;-0.02110150966797155;1.0350230609780584;9.999939234111489;0.8335095409696828;-0.005993997199269345;-0.0059939969267312375;0.7246193700421858;0.00521198510788005;0.7246513518322515
96.895065;1.035117357516353;0.8331651777350273;0.8048898441512874;-0.021842745279167023;-0.021101509663225892;1.0350229244055025;9.999937906010043;0.8335098068741379;-0.005993997177425958;-0.005993996906759907;0.7246194054718517;0.005211986209473562;0.7246512782244824
96.905065;1.035117608085604;0.8331651841201038;0.8048897582277991;-0.021842745274705887;-0.021101509658365644;1.0350227880698029;9.999936602908662;0.8335100694887637;-0.005993997155494681;-0.005993996887141697;0.7246194459872124;0.005211987327878373;0.7246512007121956
96.915065;1.0351178509893038;0.8331651904788604;0.8048896720242554;-0.021842745269865616;-0.02110150965338231;1.0350226519543502;9.999935329819532;0.8335103282554577;-0.005993997133482023;-0.0059939968679831685;0.7246194910139333;0.005211988461828782;0.7246511193877694
96.925065;1.0351180860070692;0.8331651968573289;0.8048895863412742;-0.02184274526482951;-0.021101509648252924;1.0350225161939528;9.999934092087296;0.833510582700311;-0.005993997111448386;-0.005993996849373372;0.7246195399333167;0.005211989609804601;0.7246510343477802
96.935065;1.03511831312982;0.8331652032489826;0.8048895018525708;-0.021842745259762486;-0.021101509642959117;1.0350223810057317;9.999932895043196;0.8335108323717826;-0.00599399708948567;-0.005993996831376089;0.7246195921682793;0.005211990770322366;0.7246509456632811
96.945065;1.0351185324554502;0.8331652096009002;0.8048894190288293;-0.021842745254797093;-0.02110150963749475;1.0350222466374717;9.999931743728016;0.8335110767556174;-0.005993997067687344;-0.005993996814010329;0.7246196472715133;0.005211991942234484;0.7246508533431754
96.955065;1.0351187441196972;0.8331652158263715;0.804889338117583;-0.021842745250025913;-0.021101509631867552;1.0350221133468576;9.999930643269801;0.833511315291062;-0.00599399704610812;-0.005993996797250746;0.7246197049570111;0.005211993124982035;0.7246507573469854
96.965065;1.0351189483294565;0.8331652218146411;0.8048892591493053;-0.021842745245501317;-0.021101509626092245;1.0350219813950845;9.999929598936525;0.8335115474442466;-0.005993997024756667;-0.005993996781034171;0.724619765046405;0.005211994318646554;0.724650657630786
96.975065;1.0351191453863111;0.8331652274765665;0.8048891820109485;-0.021842745241249344;-0.021101509620184214;1.0350218510298541;9.999928615324825;0.8335117727307573;-0.0059939970036252755;-0.005993996765256495;0.724619827372637;0.005211995523642861;0.7246505541691143
96.985065;1.0351193355975725;0.8331652328052251;0.8048891065849644;-0.021842745237297626;-0.021101509614176294;1.0350217224622464;9.99992769607857;0.8335119907293254;-0.005993996982711372;-0.005993996749780863;0.7246198917031987;0.005211996740304913;0.7246504469604953
96.995065;1.0351195192032168;0.8331652378875799;0.8048890328294704;-0.021842745233694127;-0.02110150960813451;1.0350215958954523;9.999926844489572;0.8335122011182735;-0.005993996962005968;-0.005993996734464013;0.7246199577343219;0.005211997968705319;0.7246503360623986
97.005065;1.0351196964122638;0.8331652429037872;0.8048889607640932;-0.021842745230502118;-0.02110150960213864;1.0350214715914425;9.999926063547754;0.8335124036508779;-0.005993996941460673;-0.00599399671917169;0.7246200251520027;0.005211999208850497;0.7246502216344555
97.015065;1.0351198674064437;0.8331652481331779;0.8048888904185141;-0.021842745227782;-0.021101509596263144;1.0350213498634873;9.999925355670694;0.8335125980928366;-0.005993996920973978;-0.005993996703774147;0.7246200936834747;0.005212000460917596;0.7246501039093732
97.025065;1.0351200323018588;0.8331652539166312;0.8048888217786256;-0.021842745225575704;-0.0211015095905957;1.0350212310047793;9.999924723182383;0.8335127842511175;-0.005993996900418483;-0.005993996688152188;0.7246201631053547;0.005212001725073199;0.7246499830965695
97.035065;1.0351201912201469;0.833165260575635;0.8048887547875048;-0.021842745223897515;-0.021101509585268324;1.0350211152607085;9.999924168894148;0.833512962039776;-0.00599399687968141;-0.005993996672218728;0.7246202332447813;0.005212003001178921;0.7246498593489762
97.045065;1.0351203444330332;0.8331652683068116;0.8048886894133089;-0.02184274522273938;-0.0211015095804684;1.0350210028302733;9.999923696126388;0.8335131314456186;-0.005993996858686409;-0.005993996655930435;0.7246203039842769;0.005212004288768882;0.7246497328224282
97.055065;1.0351204924454265;0.833165277112139;0.8048886256995837;-0.02184274522209002;-0.021101509576421467;1.0350208938520078;9.99992330841784;0.8335132924563823;-0.005993996837391467;-0.005993996639278455;0.7246203752393404;0.005212005586926546;0.7246496036872141
97.065065;1.0351206359753427;0.8331652868330671;0.8048885637422527;-0.02184274522194772;-0.021101509573356013;1.0350207884440001;9.99992300915856;0.833513445050202;-0.00599399681577616;-0.005993996622262148;0.7246204468995318;0.005212006893965237;0.7246494720600244
97.075065;1.0351207758605507;0.8331652972112321;0.8048885036132647;-0.021842745222330637;-0.021101509571481974;1.0350206868366771;9.999922801356034;0.8335135891947214;-0.005993996793824118;-0.005993996604881148;0.7246205187684812;0.005212008207404241;0.7246493379694703
97.085065;1.0351209129389571;0.8331653079216312;0.8048884452680172;-0.021842745223284776;-0.02110150957099553;1.0350205894591842;9.99992268783506;0.8335137248083551;-0.00599399677149961;-0.005993996587162906;0.7246205905487689;0.005212009524347921;0.7246492013937109
97.095065;1.0351210479684234;0.8331653186368717;0.8048883884964012;-0.021842745224870053;-0.021101509572073122;1.0350204968305445;9.999922671628271;0.8335138517192868;-0.005993996748733322;-0.005993996569169634;0.7246206618876907;0.005212010841801788;0.7246490623296924
97.105065;1.035121181666948;0.8331653290958736;0.8048883329726625;-0.021842745227144734;-0.021101509574838025;1.0350204093711353;9.999922755617524;0.8335139696378389;-0.005993996725424444;-0.005993996550970598;0.7246207324289468;0.0052120121567408965;0.7246489208494687
97.115065;1.0351213147944103;0.83316533910097;0.8048882783365776;-0.02184274523017413;-0.021101509579341295;1.0350203273616414;9.999922941736136;0.8335140781770412;-0.00599399670144853;-0.005993996532624294;0.724620801816062;0.005212013466313116;0.7246487771070057
97.125065;1.0351214481222535;0.8331653484794982;0.8048882242017585;-0.02184274523403476;-0.021101509585581362;1.035020251020015;9.99992323110122;0.8335141769736768;-0.005993996676669676;-0.005993996514175405;0.7246208696894647;0.0052120147681447935;0.7246486312782545
97.135065;1.0351215823579545;0.8331653571082098;0.8048881701293951;-0.02184274523879054;-0.021101509593536672;1.0350201805453865;9.999923624487836;0.8335142658168155;-0.005993996650963648;-0.005993996495666695;0.7246209357155341;0.00521201606033659;0.7246484834532095
97.145065;1.0351217181446242;0.8331653649669517;0.8048881156522447;-0.021842745244463464;-0.02110150960318659;1.0350201161443457;9.999924121941515;0.8335143446517719;-0.005993996624245735;-0.005993996477155064;0.7246209996308132;0.0052120173413084;0.7246483335725131
97.155065;1.03512185611082;0.8331653720915061;0.8048880603296731;-0.021842745251013308;-0.02110150961450974;1.035020058056298;9.999924722216013;0.8335144135054634;-0.005993996596486663;-0.005993996458704618;0.7246210612753917;0.005212018609846986;0.7246481814635902
97.165065;1.03512199688238;0.8331653784509561;0.8048880037622297;-0.021842745258336925;-0.021101509627453573;1.0350200065160642;9.999925422908648;0.833514472450023;-0.005993996567711206;-0.005993996440381791;0.724621120574226;0.00521201986525284;0.7246480269215242
97.175065;1.0351221410286984;0.833165383908938;0.8048879455631248;-0.021842745266304045;-0.02110150964190912;1.0350199617025302;9.999926221324692;0.8335145216123939;-0.005993996537982884;-0.005993996422264684;0.7246211774798689;0.0052120211073338535;0.7246478697839938
97.185065;1.0351222890172302;0.8331653883080443;0.8048878853664317;-0.021842745274798125;-0.021101509657728102;1.0350199237322424;9.999927115348559;0.8335145611946103;-0.005993996507391293;-0.005993996404431845;0.724621231950742;0.005212022336188991;0.72464770996195
97.195065;1.0351224412005315;0.8331653915687066;0.8048878228804291;-0.02184274528372232;-0.02110150967474182;1.0350198926526422;9.99992810321697;0.8335145914805738;-0.005993996476049699;-0.0059939963869373915;0.7246212839613988;0.005212023551960101;0.7246475474306151
97.205065;1.0351225978195506;0.8331653937116886;0.8048877578730196;-0.021842745292993376;-0.021101509692750733;1.0350198684411047;9.999929182603074;0.8335146127863233;-0.005993996444080081;-0.005993996369813081;0.72462133349606;0.005212024754872366;0.724647382233466
97.215065;1.0351227590467373;0.8331653947996656;0.8048876900941714;-0.021842745302550166;-0.021101509711532646;1.0350198510282482;9.999930350036342;0.8335146253868558;-0.005993996411590861;-0.005993996353090366;0.7246213805654531;0.005212025945489362;0.7246472144773408
97.225065;1.035122925039693;0.833165394876401;0.8048876192739913;-0.021842745312353497;-0.02110150973088763;1.035019840302287;9.999931600519588;0.8335146294994172;-0.00599399637867422;-0.005993996336805553;0.724621425248498;0.005212027124632147;0.7246470442925975
97.235065;1.035123095936359;0.8331653939543799;0.8048875452011834;-0.021842745322366467;-0.021101509750677823;1.0350198361117093;9.99993292735512;0.8335146253133537;-0.005993996345419513;-0.0059939963209928795;0.7246214676724597;0.005212028293141581;0.7246468718092607
97.245065;1.0351232717964791;0.8331653920074711;0.8048874678037917;-0.021842745332546362;-0.021101509770829797;1.0350198382674387;9.999934322446014;0.8335146130408526;-0.005993996311926551;-0.0059939963056946;0.7246215079540552;0.005212029452205278;0.7246466971538987
97.255065;1.0351234525560968;0.8331653889543942;0.8048873871898422;-0.021842745342853652;-0.021101509791306126;1.0350198465256217;9.99993577711405;0.8335145930019656;-0.005993996278309219;-0.00599399629097675;0.7246215461864733;0.005212030603624938;0.7246465204250365
97.265065;1.0351236380545776;0.8331653846448706;0.8048873035872504;-0.021842745353247664;-0.02110150981207395;1.0350198606096201;9.999937283171187;0.8335145656632694;-0.0059939962446886805;-0.005993996276922105;0.7246215824796619;0.005212031749176772;0.7246463416575261
97.275065;1.0351238281522628;0.8331653788605594;0.8048872172147535;-0.02184274536367662;-0.021101509833083232;1.0350198802533217;9.999938833275213;0.8335145315558408;-0.005993996211181491;-0.0059939962636163776;0.7246216169981707;0.005212032890031395;0.7246461608225554
97.285065;1.0351240228025311;0.833165371393173;0.8048871282202352;-0.02184274537409968;-0.021101509854263904;1.035019905230835;9.99994042081234;0.8335144911894025;-0.005993996177898024;-0.005993996251149611;0.7246216499297664;0.005212034026896669;0.7246459779086764
97.295065;1.035124221936835;0.8331653621879644;0.8048870367224854;-0.0218427453845215;-0.021101509875548572;1.035019935397605;9.999942040176883;0.8335144450558977;-0.005993996144957395;-0.005993996239615911;0.7246216814053598;0.00521203515998269;0.7246457930418473
97.305065;1.0351244253224914;0.833165351407835;0.804886942878831;-0.021842745394990676;-0.021101509896888526;1.0350199707079337;9.999943686883789;0.8335143936855537;-0.005993996112491804;-0.0059939962290974395;0.7246217114742333;0.005212036288565544;0.7246456065317294
97.315065;1.035124632583497;0.8331653393649908;0.8048868469078341;-0.021842745405570345;-0.021101509918240523;1.035020011201572;9.999945357455543;0.8335143377296723;-0.005993996080636292;-0.005993996219654946;0.7246217401865548;0.005212037410807769;0.7246454188310277
97.325065;1.035124843252986;0.8331653264362145;0.8048867490766578;-0.021842745416321648;-0.02110150993956288;1.0350200569944852;9.99994704941007;0.8335142779903909;-0.0059939960495247035;-0.005993996211347751;0.7246217677170766;0.005212038523964497;0.7246452304510586
97.335065;1.0351250567420116;0.8331653130183208;0.8048866497156361;-0.021842745427307447;-0.021101509960840613;1.0350201082831183;9.999948760821418;0.8335142153215345;-0.0059939960192747065;-0.005993996204252535;0.7246217943917004;0.005212039624686573;0.7246450418617171
97.345065;1.0351252723518352;0.8331652994684114;0.8048865492388146;-0.021842745438598633;-0.02110150998209717;1.0350201653422222;9.999950489648972;0.8335141504994203;-0.005993995989956178;-0.005993996198448019;0.7246218205973906;0.005212040709236948;0.7246448534633403
97.355065;1.0351254893265083;0.8331652860571002;0.8048864481268568;-0.021842745450278565;-0.021101510003368067;1.0350202284915517;9.999952233233007;0.8335140841606696;-0.00599399596158198;-0.005993996193997291;0.7246218467362798;0.005212041773696767;0.7246446656462732
97.365065;1.0351257068354704;0.8331652730290997;0.8048863468894184;-0.02184274546244069;-0.02110151002466732;1.0350202981077703;9.999953987800405;0.8335140167774615;-0.005993995934141987;-0.00599399619095689;0.7246218732588637;0.005212042814146074;0.7246444788016543
97.375065;1.035125923924253;0.8331652607015541;0.8048862459916791;-0.021842745475173647;-0.021101510045974468;1.035020374706183;9.99995574834984;0.833513948674801;-0.005993995907655931;-0.005993996189386816;0.7246219006476856;0.0052120438265358315;0.7246442932688851
97.385065;1.0351261394903666;0.8331652494529631;0.8048861457846919;-0.021842745488553313;-0.0211015100672324;1.0350204589229481;9.999957508841325;0.833513880097278;-0.005993995882194433;-0.005993996189338076;0.7246219293667235;0.005212044806449473;0.7246441093378551
97.395065;1.0351263523271452;0.8331652396543132;0.8048860465293647;-0.021842745502648784;-0.02110151008835656;1.0350205513537714;9.999959262214436;0.8335138112473877;-0.00599399585785467;-0.0059939961908414535;0.7246219598693863;0.005212045749287775;0.7246439272860407
97.405065;1.0351265612430127;0.8331652316590955;0.8048859484879897;-0.0218427455175271;-0.021101510109260764;1.035020652417103;9.999961000838388;0.8335137422933427;-0.005993995834738088;-0.0059939961939218765;0.7246219926370517;0.005212046650823506;0.7246437474015043
97.415065;1.0351267651620644;0.8331652258230233;0.804885851983357;-0.021842745533260186;-0.02110151012986727;1.0350207623174665;9.999962717553021;0.8335136733904528;-0.005993995812955629;-0.005993996198623366;0.7246220281700759;0.005212047507775876;0.7246435700250717
97.425065;1.0351269631152336;0.8331652225180326;0.8048857573690744;-0.02184274554993734;-0.021101510150090465;1.0350208811047108;9.999964406347095;0.8335136046768358;-0.005993995792633319;-0.005993996205020898;0.7246220669142168;0.005212048317988664;0.7246433955835482
97.435065;1.0351271541542624;0.8331652221413385;0.8048856649678499;-0.02184274556767014;-0.021101510169831087;1.0350210087880805;9.999966062055808;0.8335135362474915;-0.005993995773902158;-0.005993996213206957;0.7246221091835174;0.0052120490799008575;0.7246432245788664
97.445065;1.0351273373171304;0.8331652250774249;0.8048855750387024;-0.021842745586583234;-0.021101510188991618;1.0350211453610147;9.999967679287955;0.8335134681505317;-0.0059939957568950816;-0.005993996223260787;0.7246221551384534;0.005212049791966886;0.7246430575416073
97.455065;1.0351275116569194;0.8331652316205895;0.8048854877439273;-0.021842745606797255;-0.02110151020748963;1.0350212907079006;9.999969251752978;0.8335134004082191;-0.005993995741754751;-0.005993996235233648;0.7246222048299868;0.0052120504527123955;0.7246428949659995
97.465065;1.0351276762565202;0.8331652419170018;0.8048854031207329;-0.02184274562841674;-0.02110151022525899;1.0350214445202566;9.99997077281854;0.8335133330592985;-0.005993995728618287;-0.005993996249170234;0.7246222582777981;0.005212051060918064;0.7246427372853089
97.475065;1.0351278302401075;0.8331652559631266;0.8048853211209487;-0.021842745651521632;-0.02110151024224088;1.035021606299457;9.999972236267807;0.8335132661956679;-0.00599399571758914;-0.005993996265138089;0.7246223155176827;0.005212051615547902;0.7246425848904403
97.485065;1.0351279728174083;0.8331652736670556;0.8048852417200959;-0.02184274567615002;-0.021101510258379853;1.0350217754176367;9.999973636047738;0.8335131999626447;-0.005993995708736134;-0.0059939962832213185;0.724622376612241;0.005212052115878141;0.7246424381446059
97.495065;1.035128103347074;0.8331652948951819;0.8048851649876232;-0.02184274570228891;-0.02110151027363571;1.0350219511512555;9.999974965769583;0.8335131345366001;-0.00599399570209968;-0.005993996303481061;0.7246224416558922;0.0052120525619032965;0.7246422974062701
97.505065;1.0351282213487982;0.8331653194567973;0.8048850910441895;-0.021842745729888945;-0.021101510287985216;1.0350221326691649;9.999976219042882;0.8335130701210528;-0.00599399569768201;-0.005993996325923195;0.7246225107517692;0.0052120529546014534;0.7246421630591254
97.515065;1.0351283264421811;0.8331653471181879;0.8048850199812188;-0.021842745758880216;-0.021101510301394632;1.0350223190592183;9.999977390407153;0.8335130069458091;-0.005993995695455392;-0.005993996350502198;0.7246225839619377;0.005212053295892905;0.7246420355237556
97.525065;1.0351284182931713;0.8331653776662867;0.8048849518288488;-0.02184274578917147;-0.02110151031378665;1.0350225094242194;9.99997847625721;0.8335129452136428;-0.005993995695388695;-0.00599399637715197;0.7246226612873544;0.005212053588217301;0.7246419152444138
97.535065;1.0351284966000762;0.8331654109557196;0.8048848865542114;-0.02184274582063618;-0.021101510325048596;1.0350227029611923;9.999979474917847;0.8335128850430598;-0.005993995697441362;-0.005993996405803201;0.7246227426990125;0.005212053833996714;0.7246418026520507
97.545065;1.0351285610987857;0.8331654469491552;0.8048848240594011;-0.021842745853097912;-0.021101510335087188;1.035022898964428;9.999980386033254;0.8335128264794287;-0.005993995701532716;-0.005993996436383297;0.7246228281728048;0.005212054035603135;0.7246416981338737
97.555065;1.0351286115679792;0.8331654857487196;0.8048847641823004;-0.02184274588633765;-0.021101510343859594;1.035023096793531;9.999981210572834;0.8335127695339067;-0.005993995707544801;-0.0059939964688353045;0.7246229176636332;0.005212054195567589;0.7246416020070068
97.565065;1.035128647822773;0.8331655275536854;0.8048847067168153;-0.02184274592012543;-0.021101510351347365;1.0350232958388965;9.999981950814291;0.8335127142005483;-0.005993995715360154;-0.005993996503142217;0.7246230110438355;0.005212054316519766;0.7246415144817898
97.575065;1.0351286697792454;0.833165572553691;0.8048846514855044;-0.021842745954247712;-0.02110151035752986;1.0350234954646105;9.99998260945814;0.8335126604540243;-0.005993995724888166;-0.005993996539322559;0.7246231081214121;0.005212054401252875;0.7246414356513264
97.585065;1.0351286775981503;0.8331656208656338;0.8048845984212011;-0.02184274598851234;-0.021101510362393987;1.035023694941189;9.99998318913762;0.833512608233767;-0.005993995736064321;-0.005993996577416541;0.7246232087277084;0.005212054452945084;0.7246413654783649
97.595065;1.0351286717367871;0.8331656725478067;0.8048845475746497;-0.021842746022745194;-0.02110151036594593;1.0350238934424352;9.999983692618324;0.8335125574300715;-0.005993995748836587;-0.00599399661748026;0.7246233127290239;0.005212054475039627;0.7246413037817298
97.605065;1.0351286528845922;0.8331657276309541;0.8048844990669486;-0.021842746056791477;-0.021101510368200092;1.0350240901313963;9.999984123104632;0.8335125078821329;-0.005993995763153129;-0.00599399665958243;0.7246234199514291;0.005212054470889884;0.7246412503277923
97.615065;1.0351286218924236;0.833165786140205;0.8048844530419309;-0.02184274609052175;-0.02110151036916694;1.0350242842476247;9.999984485021521;0.8335124593719865;-0.005993995778963945;-0.005993996703802967;0.7246235301199813;0.0052120544436283535;0.7246412049613953
97.625065;1.0351285796892398;0.833165848099587;0.8048844096577545;-0.021842746123845368;-0.021101510368842516;1.0350244751084492;9.999984784672774;0.8335124116321967;-0.005993995796228238;-0.0059939967502162066;0.7246236428613226;0.0052120543963923545;0.7246411676106267
97.635065;1.0351285272107205;0.8331659134943877;0.8048843691472183;-0.02184274615672139;-0.021101510367196537;1.035024662052881;9.999985029893148;0.8335123644065998;-0.005993995814911285;-0.0059939967988610525;0.7246237577725161;0.0052120543324259624;0.7246411381873613
97.645065;1.0351284654027817;0.8331659821945108;0.80488433187285;-0.021842746189153547;-0.021101510364174764;1.0350248444310066;9.999985229505148;0.8335123175341305;-0.005993995834982076;-0.005993996849733264;0.7246238745053015;0.005212054254819371;0.7246411164976072
97.655065;1.0351283952119124;0.8331660539085575;0.804884298265455;-0.021842746221174495;-0.021101510359696856;1.0350250216278931;9.99998539279041;0.8335122709945245;-0.005993995856415638;-0.005993996902797;0.7246239927891881;0.0052120541663157735;0.7246411022261651
97.665065;1.0351283175120412;0.8331661282274505;0.8048842687093901;-0.021842746252823626;-0.021101510353647965;1.0350251930439718;9.999985528304446;0.8335122249028147;-0.005993995879185311;-0.005993996957991502;0.7246241123882614;0.005212054069206535;0.7246410949941486
97.675065;1.03512823310256;0.8331662046822299;0.8048842434995059;-0.02184274628412824;-0.021101510345910467;1.0350253580901914;9.999985643109707;0.8335121794593432;-0.005993995903256881;-0.005993997015236434;0.7246242330491091;0.005212053965118782;0.7246410944235707
97.685065;1.0351281427916046;0.8331662827101654;0.8048842228495517;-0.021842746315111516;-0.021101510336411416;1.0350255162466153;9.999985743403562;0.8335121348470417;-0.005993995928601983;-0.0059939970744369905;0.7246243544618005;0.005212053855061342;0.7246411001609572
97.695065;1.0351280473799895;0.8331663615799625;0.8048842069137935;-0.021842746345801765;-0.021101510325117073;1.0350256671092464;9.999985835219505;0.833512091112831;-0.005993995955209168;-0.005993997135483188;0.7246244762365881;0.005212053739888599;0.7246411118576015
97.705065;1.0351279475212338;0.8331664404144198;0.8048841958132611;-0.021842746376199578;-0.021101510312008267;1.0350258103774175;9.999985924338171;0.8335120481513331;-0.005993995983079722;-0.005993997198254425;0.7246245979197572;0.005212053620540929;0.7246411291467576
97.715065;1.0351278436508755;0.8331665183270995;0.8048841896160438;-0.021842746406251088;-0.021101510297095602;1.0350259458153932;9.999986016174681;0.8335120058021728;-0.005993996012222734;-0.00599399726263762;0.7246247190313022;0.005212053497849637;0.7246411516747632
97.725065;1.0351277360794355;0.8331665945402016;0.8048841882902682;-0.021842746435880998;-0.021101510280426;1.0350260732319922;9.999986115734023;0.8335119639152881;-0.005993996042638041;-0.005993997328545451;0.7246248390899149;0.005212053372591304;0.724641179159439
97.735065;1.0351276251229922;0.8331666683991865;0.8048841916993906;-0.02184274646503738;-0.0211015102620375;1.035026192479157;9.999986227230565;0.8335119223642475;-0.005993996074294429;-0.005993997395912973;0.724624957613662;0.005212053245748123;0.72464121140158
97.745065;1.0351275111530331;0.8331667393430247;0.8048841996160321;-0.021842746493698106;-0.02110151024191815;1.0350263034530822;9.999986353871101;0.8335118810787192;-0.005993996107135752;-0.0059939974646851255;0.7246250741000473;0.005212053118218524;0.7246412482361078
97.755065;1.0351273945777477;0.8331668068859075;0.8048842117156285;-0.021842746521859954;-0.02110151022001541;1.035026406094645;9.999986498176387;0.8335118400440145;-0.005993996141093671;-0.005993997534814357;0.7246251880314003;0.00521205299021803;0.7246412894883677
97.765065;1.035127275779659;0.8331668705826802;0.8048842275870037;-0.021842746549539403;-0.021101510196273952;1.0350265003839916;9.999986662473473;0.833511799240067;-0.005993996176087287;-0.005993997606240552;0.7246252989442139;0.005212052861322348;0.7246413349960907
97.775065;1.0351271550650711;0.8331669299779699;0.8048842467904195;-0.02184274657677504;-0.021101510170669628;1.0350265863285912;9.999986849222502;0.8335117585921837;-0.005993996212035348;-0.005993997678862578;0.724625406513078;0.005212052731112512;0.7246413846493164
97.785065;1.0351270326684987;0.8331669846178249;0.8048842689546636;-0.02184274660362029;-0.021101510143226986;1.0350266639630323;9.999987060928593;0.8335117179545444;-0.005993996248868856;-0.005993997752549168;0.7246255105424193;0.005212052599395216;0.7246414383776781
97.795065;1.0351269087227408;0.8331670341370303;0.804884293855843;-0.021842746630135006;-0.02110151011401507;1.0350267333891139;9.999987299736139;0.833511677116225;-0.0059939962865032306;-0.005993997827163937;0.7246256108509864;0.005212052465777753;0.7246414961052204
97.805065;1.0351267831887543;0.8331670783183655;0.8048843213865194;-0.02184274665637817;-0.021101510083125163;1.0350267948345715;9.999987567342925;0.833511635844241;-0.005993996324804595;-0.005993997902554999;0.7246257071924932;0.005212052329330607;0.7246415577119305
97.815065;1.0351266559085526;0.8331671170776797;0.8048843514494048;-0.021842746682401985;-0.021101510050647063;1.035026848643193;9.999987865344233;0.8335115939204656;-0.00599399636361097;-0.005993997978526164;0.724625799301621;0.005212052188658266;0.724641623024678
97.825065;1.03512652677777;0.8331671504375224;0.8048843839009064;-0.021842746708253775;-0.021101510016662113;1.035026895225201;9.999988195166697;0.8335115511352928;-0.0059939964027759165;-0.0059939980548330525;0.7246258869608886;0.005212052042340689;0.7246416918623342
97.835065;1.0351263958388746;0.8331671785275145;0.8048844185195628;-0.021842746733978364;-0.021101509981259217;1.0350269350641585;9.999988557271559;0.8335115072937133;-0.0059939964421858154;-0.005993998131204626;0.7246259699977461;0.00521205188953201;0.7246417640949934
97.845065;1.035126263223128;0.8331672015582636;0.8048844549372925;-0.02184274675961113;-0.021101509944555914;1.0350269687214841;9.999988950726104;0.8335114622545411;-0.005993996481767183;-0.005993998207371257;0.7246260482536143;0.005212051730235802;0.7246418396561234
97.855065;1.0351261290598541;0.8331672197368162;0.8048844926354961;-0.021842746785167077;-0.02110150990669405;1.0350269967948833;9.99998937364203;0.833511415962048;-0.005993996521494702;-0.005993998283098212;0.7246261215623923;0.005212051565140214;0.7246419184911463
97.865065;1.0351259934494772;0.8331672332151527;0.804884531057953;-0.021842746810635305;-0.021101509867806675;1.0350270198645914;9.999989823588855;0.8335113684460131;-0.005993996561391233;-0.005993998358215563;0.7246261897378241;0.005212051395270009;0.7246420004453632
97.875065;1.0351258564640018;0.8331672421097593;0.8048845697479974;-0.021842746835983896;-0.02110150982798414;1.0350270384109024;9.999990297783034;0.8335113197957666;-0.005993996601522766;-0.005993998432621174;0.724626252593816;0.0052120512217044244;0.724642085180134
97.885065;1.0351257181580815;0.8331672465277221;0.8048846084293285;-0.021842746861173365;-0.021101509787260254;1.0350270527337273;9.99999079351854;0.8335112701597933;-0.005993996641982973;-0.005993998506254629;0.7246263099908458;0.005212051045481079;0.7246421722202905
97.895065;1.0351255786286677;0.8331672465995289;0.8048846469976763;-0.02184274688618354;-0.021101509745615504;1.035027062935634;9.999991308596737;0.8335112198009915;-0.005993996682874102;-0.00599399857906772;0.7246263618506833;0.005212050867674191;0.7246422610772674
97.905065;1.0351254380807635;0.8331672425071647;0.8048846854595418;-0.021842746911047824;-0.021101509702993418;1.035027068974659;9.999991841423704;0.8335111691221841;-0.005993996724309086;-0.0059939986510060324;0.7246264081210986;0.0052120506896759745;0.7246423513345224
97.915065;1.0351252968019997;0.833167234456785;0.8048847238636094;-0.021842746935854897;-0.021101509659327878;1.0350270707556852;9.999992391113235;0.8335111185723736;-0.005993996766418897;-0.005993998721996971;0.7246264487356635;0.005212050513500336;0.7246424426785624
97.925065;1.0351251550289529;0.8331672226251698;0.804884762212887;-0.02184274696071859;-0.02110150961456684;1.0350270682044942;9.999992957851383;0.833511068513043;-0.005993996809335431;-0.005993998791944103;0.7246264836259445;0.005212050341720104;0.7246425348811232
97.935065;1.0351250128514056;0.8331672071448699;0.8048848003839848;-0.02184274698575762;-0.021101509568688823;1.0350270613222636;9.9999935431557;0.8335110191926429;-0.005993996853164369;-0.005993998860739484;0.7246265127700366;0.0052120501768871275;0.724642627705108
97.945065;1.0351248702738922;0.8331671881392462;0.8048848381360042;-0.021842747011084837;-0.021101509521726083;1.0350270502215002;9.999994149528709;0.833510970829242;-0.00599399689796748;-0.00599399892829425;0.7246265362146437;0.005212050020526451;0.7246427208041022
97.955065;1.0351247273157618;0.8331671657409966;0.8048848752159397;-0.02184274703679611;-0.02110150947378179;1.035027035073847;9.999994779752617;0.8335109236605591;-0.00599399694375734;-0.005993998994556706;0.7246265540588447;0.005212049872227538;0.7246428137468928
97.965065;1.0351245840006058;0.8331671400570669;0.8048849114373148;-0.021842747062963803;-0.02110150942500818;1.0350270160076034;9.99999543667816;0.8335108778933066;-0.005993996990503954;-0.005993999059509451;0.7246265664001333;0.005212049729734375;0.7246429061404026
97.975065;1.0351244403145463;0.8331671111748117;0.8048849466503721;-0.021842747089632648;-0.021101509375562703;1.0350269930780605;9.999996123298166;0.833510833658743;-0.005993997038139496;-0.005993999123177255;0.7246265732777876;0.0052120495901653765;0.7246429976998704
97.985065;1.0351242962810407;0.8331670792253002;0.8048849806734679;-0.02184274711682094;-0.02110150932558864;1.0350269663119236;9.999996842461425;0.8335107910742947;-0.00599399708655905;-0.005993999185638336;0.7246265746854471;0.0052120494512368516;0.7246430882075753
97.995065;1.0351241520695025;0.833167044373674;0.8048850132491074;-0.021842747144528798;-0.021101509275214345;1.0350269357407833;9.999997596798957;0.8335107503537502;-0.0059939971356391085;-0.0059939992470094;0.7246265706185681;0.00521204931162719;0.7246431774398062
98.005065;1.0351240079761381;0.8331670067469272;0.8048850440197288;-0.021842747172749297;-0.021101509224550945;1.0350269013855136;9.999998389013134;0.8335107118397915;-0.0059939971852710815;-0.005993999307427829;0.7246265610968772;0.005212049170705426;0.7246432651394735
98.015065;1.0351238643204703;0.8331669664009709;0.804885072514198;-0.021842747201474104;-0.021101509173693658;1.0350268632430328;9.999999221958094;0.8335106759340223;-0.005993997235375515;-0.0059939993670438466;0.724626546190823;0.005212049028001565;0.7246433510014548
98.025065;1.035123721368818;0.8331669233557597;0.804885098127842;-0.021842747230691673;-0.021101509122718548;1.0350268213196134;10.000000098533462;0.8335106430198409;-0.005993997285882425;-0.005993999425995959;0.7246265260308957;0.005212048882918366;0.7246434346306141
98.035065;1.0351235792969737;0.8331668776767976;0.804885120108103;-0.021842747260393147;-0.021101509071679778;1.0350267757006224;10.000001021218987;0.8335106134423075;-0.005993997336710733;-0.00599399948438759;0.7246265007560596;0.005212048735023846;0.7246435155243621
98.045065;1.0351234381695789;0.8331668294815733;0.8048851375736543;-0.02184274729056973;-0.02110150902062566;1.0350267266253532;10.000001990975486;0.8335105875431046;-0.005993997387773602;-0.0059939995422967395;0.7246264704780484;0.005212048584205604;0.7246435931080119
98.055065;1.0351232979726968;0.8331667788213324;0.8048851495718284;-0.021842747321176748;-0.021101508969616756;1.03502667447703;10.000003005908715;0.8335105657114377;-0.005993997438978427;-0.005993999599791235;0.724626435318549;0.005212048430213748;0.7246436667769564
98.065065;1.035123158753437;0.8331667255839165;0.8048851551777879;-0.021842747352109636;-0.02110150891872904;1.0350266196658366;10.00000406056119;0.8335105483865347;-0.005993997490209229;-0.005993999656918413;0.7246263954494375;0.005212048272320237;0.724643735926688
98.075065;1.0351230207630655;0.8331666695075589;0.8048851535728959;-0.021842747383229662;-0.021101508868036776;1.0350265625455173;10.000005146467931;0.8335105360262516;-0.005993997541330749;-0.005993999713692806;0.7246263510947903;0.0052120481095715016;0.7246437999697554
98.085065;1.0351228844302018;0.8331666102619352;0.8048851440657353;-0.021842747414404735;-0.021101508817588106;1.0350265034396549;10.000006253582063;0.8335105290963075;-0.005993997592208385;-0.005993999770102555;0.7246263025173099;0.00521204794122527;0.7246438583165994
98.095065;1.0351227501906894;0.8331665475472135;0.8048851261176764;-0.021842747445532777;-0.021101508767416254;1.0350264426796985;10.00000737163031;0.8335105280589789;-0.005993997642715065;-0.005993999826120498;0.7246262499929725;0.005212047766786303;0.7246439103684169
98.105065;1.0351226183446707;0.833166481148399;0.8048850993387748;-0.021842747476533864;-0.021101508717580608;1.0350263805566469;10.000008490887035;0.8335105333480768;-0.0059939976927479485;-0.005993999881720062;0.7246261937970935;0.005212047585522704;0.7246439555856401
98.115065;1.0351224890281936;0.833166410914095;0.8048850634366345;-0.021842747507308313;-0.021101508668187656;1.0350263172215834;10.000009602383422;0.8335105453810007;-0.00599399774226408;-0.005993999936891228;0.7246261342067117;0.005212047396019489;0.7246439935628161
98.125065;1.0351223622651713;0.8331663367404742;0.8048850182164536;-0.021842747537698177;-0.021101508619381155;1.0350262526461724;10.000010697767221;0.8335105645736229;-0.0059939977912913155;-0.00599399999163284;0.7246260714927739;0.005212047196230687;0.7246440240484451
98.135065;1.0351222380432794;0.8331662586067888;0.8048849635869468;-0.021842747567494922;-0.02110150857132213;1.0350261866522734;10.000011769332048;0.833510591281004;-0.005993997839890184;-0.005994000045935112;0.7246260059473486;0.005212046983842935;0.7246440469495123
98.145065;1.0351221163621782;0.8331661766214211;0.8048848994774443;-0.021842747596489225;-0.0211015085241757;1.0350261189369638;10.000012810606018;0.8335106257369156;-0.0059939978881011725;-0.005994000099787306;0.7246259379541111;0.005212046756668963;0.7246440623119461
98.155065;1.035121997242445;0.8331660910473656;0.8048848257590702;-0.021842747624523855;-0.021101508478104342;1.0350260491360865;10.000013816836393;0.833510668044062;-0.005993997935923615;-0.005994000153207534;0.7246258679906536;0.005212046512963973;0.7246440702564689
98.165065;1.0351218807379383;0.8331660022695688;0.8048847422792302;-0.021842747651514435;-0.021101508433253;1.0350259769435688;10.000014784824472;0.8335107181572566;-0.005993997983322159;-0.005994000206258691;0.7246257965254649;0.00521204625146353;0.7246440709266205
98.175065;1.0351217669286548;0.8331659106899615;0.8048846489488436;-0.021842747677434406;-0.021101508389728945;1.035025902163541;10.000015712852884;0.833510775901483;-0.00599399803022833;-0.00599400025903099;0.72462572393571;0.005212045971017753;0.7246440644730006
98.185065;1.03512165588081;0.8331658166191742;0.8048845457885383;-0.021842747702285715;-0.021101508347607528;1.0350258247044175;10.000016601045184;0.8335108410684791;-0.005993998076540223;-0.005994000311621327;0.7246256505349393;0.005212045670177943;0.7246440510443994
98.195065;1.0351215476489224;0.8331657202523368;0.8048844329239736;-0.021842747726065963;-0.0211015083069629;1.0350257445975681;10.000017451184972;0.833510913508204;-0.0059939981221307885;-0.005994000364146846;0.7246255766173697;0.005212045347261302;0.7246440307833929
98.205065;1.035121442293772;0.8331656217337411;0.8048843105360276;-0.021842747748737252;-0.021101508267867945;1.0350256620140985;10.00001826594175;0.8335109931425065;-0.005993998166858313;-0.005994000416770149;0.7246255024215119;0.0052120450008255855;0.7246440038595398
98.215065;1.0351213398633017;0.8331655212194687;0.8048841788266405;-0.021842747770222652;-0.021101508230365856;1.0350255772778982;10.000019048616542;0.8335110798819027;-0.005993998210583667;-0.005994000469687551;0.7246254280888291;0.0052120446299684;0.7246439705359177
98.225065;1.035121240406578;0.8331654188704489;0.8048840380421737;-0.021842747790436306;-0.021101508194474636;1.0350254908568968;10.000019803217613;0.8335111735105292;-0.005993998253179989;-0.005994000523081897;0.7246253537236665;0.005212044234233375;0.7246439311887442
98.235065;1.0351211440155927;0.8331653148088366;0.804883888455935;-0.021842747809303006;-0.02110150816021287;1.0350254032621353;10.00002053426434;0.8335112736580347;-0.0059939982945240436;-0.005994000577081454;0.7246252794780478;0.005212043813452856;0.7246438862314607
98.245065;1.0351210508249868;0.8331652091076711;0.8048837303184575;-0.021842747826738732;-0.021101508127594714;1.035025314918322;10.00002124657907;0.8335113798392353;-0.0059939983344996575;-0.0059940006317517934;0.7246252055133667;0.005212043367739633;0.724643835985825
98.255065;1.0351209610060426;0.8331651018657601;0.8048835638947185;-0.02184274784263201;-0.0211015080966033;1.0350252261157609;10.000021944838327;0.8335114914621434;-0.005993998373016949;-0.005994000687117368;0.7246251318945698;0.005212042897504186;0.7246437805992499
98.265065;1.0351208747848848;0.8331649933143704;0.8048833895156868;-0.021842747856859992;-0.021101508067190834;1.0350251370324186;10.000022632833087;0.8335116078138516;-0.005993998410021684;-0.0059940007431921825;0.724625058571332;0.005212042403402299;0.7246437200891414
98.275065;1.0351207924360886;0.8331648838266297;0.804883207528779;-0.021842747869323942;-0.021101508039315806;1.0350250478071255;10.00002331302971;0.833511728082557;-0.0059939984454945765;-0.005994000799993533;0.724624985444329;0.005212041886266808;0.7246436544577863
98.285065;1.0351207142239651;0.833164773844292;0.8048830182474795;-0.02184274787998519;-0.021101508012985905;1.0350249586349485;10.000023986425516;0.8335118513974968;-0.00599399847945077;-0.005994000857529591;0.7246249124317711;0.005212041347076505;0.7246435837522001
98.295065;1.0351206403360804;0.8331646638575011;0.8048828220108429;-0.02184274788886896;-0.021101507988282055;1.035024869780226;10.000024652620626;0.833511976846873;-0.005993998511940713;-0.005994000915793371;0.7246248395068571;0.005212040786958228;0.7246435080401502
98.305065;1.0351205708767648;0.833164554451893;0.8048826192595678;-0.021842747896022387;-0.021101507965351173;1.0350247815057738;10.000025310191322;0.8335121034988638;-0.005993998543045497;-0.005994000974796984;0.7246247667123449;0.00521204020713273;0.7246434273673216
98.315065;1.0351205059198592;0.8331644462882728;0.8048824105253252;-0.02184274790147588;-0.021101507944367378;1.0350246940483738;10.000025956897941;0.8335122304242177;-0.0059939985728542;-0.005994001034617566;0.7246246941415517;0.005212039608919711;0.7246433417634641
98.325065;1.0351204455636691;0.8331643399833152;0.804882196384027;-0.021842747905233488;-0.02110150792549608;1.0350246076808183;10.00002658954421;0.8335123566625356;-0.005993998601430034;-0.005994001095395281;0.7246246219059441;0.0052120389939266645;0.7246432512889166
98.335065;1.0351203899908579;0.8331642360143877;0.8048819774321768;-0.021842747907265543;-0.02110150790889244;1.0350245227512247;10.000027204112767;0.8335124811841702;-0.005993998628792991;-0.005994001157275206;0.7246245501504313;0.0052120383639364986;0.7246431560609805
98.345065;1.0351203395437474;0.833164134723252;0.8048817542622679;-0.02184274790750684;-0.021101507894704802;1.035024439619825;10.000027796298182;0.8335126029611554;-0.0059939986549341455;-0.005994001220359246;0.724624479074755;0.005212037720256833;0.7246430562434542
98.355065;1.0351202946989135;0.8331640363864686;0.8048815274320651;-0.02184274790588618;-0.021101507883050163;1.0350243585734231;10.000028361797163;0.8335127210997357;-0.005993998679850925;-0.005994001284717357;0.7246244088669995;0.005212037063363351;0.7246429520082852
98.365065;1.035120255876695;0.8331639412439247;0.8048812974734937;-0.021842747902363315;-0.02110150787398716;1.0350242798286278;10.000028896064592;0.83351283489284;-0.0059939987035716345;-0.005994001350418373;0.7246243395914881;0.005212036393335289;0.7246428434897014
98.375065;1.0351202232678427;0.8331638494463299;0.8048810649385226;-0.021842747896934175;-0.021101507867522604;1.0350242035973565;10.000029393978851;0.833512943761559;-0.005993998726148382;-0.005994001417538542;0.7246242711523426;0.0052120357101883225;0.7246427307930609
98.385065;1.0351201968487753;0.8331637609984519;0.8048808304052695;-0.02184274788961757;-0.02110150786364742;1.0350241300983407;10.00002984988214;0.8335130471465207;-0.005993998747639865;-0.005994001486159435;0.7246242033749991;0.0052120350135261215;0.7246426140501021
98.395065;1.0351201765237708;0.8331636757251675;0.8048805944184849;-0.021842747880449404;-0.021101507862361545;1.0350240595009264;10.000030257736764;0.8335131444310857;-0.005993998768110758;-0.005994001556364303;0.7246241361134398;0.005212034302294563;0.7246424934341253
98.405065;1.0351201622660517;0.8331635932876326;0.8048803574511376;-0.0218427478694757;-0.021101507863667872;1.0350239919044353;10.000030611406604;0.8335132349636215;-0.005993998787645474;-0.005994001628232517;0.7246240692702288;0.005212033575189584;0.7246423691517287
98.415065;1.0351201541856712;0.8331635133126895;0.804880119914839;-0.02184274785673366;-0.021101507867564553;1.0350239273711281;10.000030905165664;0.833513318118701;-0.00599399880635842;-0.00599400170183636;0.7246240027960464;0.005212032831225912;0.7246422414626605
98.425065;1.0351201525107083;0.8331634355687846;0.8048798821440312;-0.02184274784223812;-0.02110150787405611;1.0350238659388942;10.000031133807973;0.833513393315088;-0.005993998824393675;-0.005994001777226835;0.7246239367714595;0.00521203206981306;0.7246421106813201
98.435065;1.0351201575338427;0.8331633600282725;0.8048796443934297;-0.021842747825989366;-0.021101507883154846;1.0350238075848;10.000031292718838;0.8335134600565549;-0.005993998841927358;-0.005994001854401619;0.7246238714654953;0.00521203129039586;0.7246419771491147
98.445065;1.0351201695889174;0.8331632868349907;0.8048794069143078;-0.021842747807989067;-0.021101507894842116;1.0350237521838523;10.000031378481157;0.8335135180125925;-0.005993998859167442;-0.005994001933287226;0.7246238072708656;0.00521203049229989;0.7246418412165317
