time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.455065;1.03512018906394;0.833163216296155;0.8048791700128725;-0.02184274778825068;-0.021101507909024868;1.0350236995334683;10.000031389189951;0.8335135670150846;-0.005993998876334329;-0.005994002013757347;0.7246237446014624;0.005212029674988957;0.7246417032032018
98.465065;1.0351202163903925;0.8331631487948403;0.8048789340469182;-0.02184274776680151;-0.021101507925546024;1.035023649423941;10.000031323887148;0.8335136069514412;-0.005993998893634959;-0.005994002095661942;0.7246236838530455;0.005212028838302298;0.7246415633224377
98.475065;1.0351202519936356;0.8331630845923641;0.8048786994075813;-0.02184274774366967;-0.02110150794422959;1.035023601663225;10.000031181600608;0.8335136376964731;-0.0059939989112473965;-0.005994002178836882;0.7246236254196194;0.005212027982421218;0.7246414216508941
98.485065;1.0351202962812696;0.8331630237528307;0.8048784664619113;-0.02184274771887865;-0.02110150796491483;1.035023556064305;10.000030961307381;0.8335136591862472;-0.005993998929322878;-0.005994002263093438;0.7246235696858496;0.005212027107710037;0.7246412782069214
98.495065;1.0351203496663213;0.8331629661980724;0.8048782354935373;-0.021842747692463405;-0.02110150798746837;1.0350235124285538;10.000030663495926;0.833513671545616;-0.005993998947991382;-0.005994002348208551;0.7246235169517379;0.00521202621443161;0.7246411330632037
98.505065;1.0351204125138158;0.8331629117072666;0.8048780067119862;-0.021842747664478867;-0.02110150801177905;1.0350234704979717;10.00003029127568;0.8335136750974581;-0.005993998967349158;-0.005994002433934317;0.7246234673363751;0.005212025302347466;0.7246409863588903
98.515065;1.0351204850130922;0.8331628598962523;0.8048777802903431;-0.021842747634999084;-0.0211015080377605;1.0350234299436145;10.000029849147761;0.8335136702710715;-0.005993998987459468;-0.005994002520023046;0.7246234207572844;0.005212024370727106;0.724640838242235
98.525065;1.0351205671056392;0.83316281027336;0.8048775563940163;-0.021842747604123993;-0.02110150806536113;1.0350233904175412;10.000029341129816;0.8335136575636946;-0.005993999008389237;-0.005994002606247037;0.7246233770260951;0.005212023419071446;0.7246406888663972
98.535065;1.0351206585438792;0.8331627622846284;0.8048773351887977;-0.02184274757198802;-0.021101508094563546;1.0350233515530984;10.000028770118357;0.8335136375434463;-0.005993999030239208;-0.005994002692402839;0.724623335941881;0.005212022447788575;0.7246405384341277
98.545065;1.0351207589928195;0.8331627152971367;0.8048771168316221;-0.02184274753875661;-0.02110150812538868;1.0350233129262345;10.000028138033125;0.8335136107839561;-0.005993999053137348;-0.005994002778314945;0.7246232972744097;0.005212021457954393;0.7246403872143906
98.555065;1.0351208679992816;0.833162668616135;0.8048769014775666;-0.02184274750459972;-0.021101508157909;1.0350232740535275;10.000027446418912;0.8335135777588252;-0.0059939990772041995;-0.005994002863837759;0.724623260722433;0.00521202045050377;0.7246402355093536
98.565065;1.0351209848622007;0.8331626215334337;0.804876689286811;-0.021842747469654335;-0.021101508192254603;1.0350232343909338;10.000026697153015;0.8335135387820238;-0.005993999102524524;-0.0059940029488278835;0.7246232259222406;0.0052120194257074415;0.7246400836445491
98.575065;1.0351211086662215;0.8331625733555352;0.8048764804118058;-0.021842747434011857;-0.021101508228603027;1.0350231933304452;10.00002589227789;0.8335134940316775;-0.005993999129156786;-0.005994003033106771;0.7246231924841374;0.005212018383262258;0.7246399320281827
98.585065;1.0351212385219652;0.8331625234630126;0.804876274997161;-0.02184274739773807;-0.02110150826715272;1.035023150227092;10.000025033302306;0.8335134436569028;-0.005993999157146934;-0.005994003116467504;0.7246231600675878;0.005212017322727369;0.7246397811820706
98.595065;1.035121373701751;0.8331624713830778;0.8048760731829943;-0.021842747360897516;-0.02110150830809463;1.035023104427591;10.000024120926117;0.8335133878816349;-0.005993999186504883;-0.005994003198708186;0.7246231284713098;0.005212016243679722;0.724639631666355
98.605065;1.035121513516864;0.8331624167884721;0.8048758750471825;-0.021842747323577227;-0.02110150835159306;1.0350230552902244;10.000023155300399;0.833513327005286;-0.005993999217182603;-0.005994003279645338;0.7246230976540677;0.005212015145651494;0.7246394839906877
98.615065;1.0351216571849766;0.8331623594341361;0.8048756805414441;-0.02184274728591191;-0.021101508397781212;1.035023002249;10.000022136498018;0.8335132613199897;-0.0059939992491023384;-0.005994003359113056;0.7246230676707599;0.005212014028385286;0.7246393386099454
98.625065;1.0351218038812784;0.833162299113842;0.8048754895620867;-0.021842747248077003;-0.02110150844676884;1.0350229449151807;10.000021064902072;0.8335131910378623;-0.005993999282207122;-0.005994003436957274;0.7246230385934975;0.005212012892117571;0.7246391959666417
98.635065;1.0351219528452993;0.8331622356665647;0.804875302080283;-0.02184274721024612;-0.02110150849864548;1.0350228830859398;10.000019941251995;0.8335131162981984;-0.005993999316475969;-0.005994003513018789;0.7246230104620214;0.005212011737334146;0.7246390565347945
98.645065;1.0351221033951745;0.8331621689691985;0.8048751181293495;-0.021842747172567494;-0.02110150855348373;1.0350228166220161;10.00001876618393;0.8335130372231713;-0.00599399935189499;-0.005994003587117713;0.7246229832393197;0.005212010564249219;0.7246389208550101
98.655065;1.0351222548660182;0.8331620988853218;0.8048749377102049;-0.021842747135176817;-0.021101508611346284;1.0350227453387577;10.00001753976015;0.8335129539269779;-0.005993999388434098;-0.005994003659065279;0.7246229567882282;0.005212009372734603;0.7246387895166052
98.665065;1.0351224065354196;0.8331620252259107;0.8048747608125818;-0.021842747098208184;-0.02110150867227514;1.0350226689825872;10.000016261410744;0.8335128664857453;-0.005993999426060811;-0.005994003728708093;0.7246229308842673;0.005212008162678545;0.7246386630877526
98.675065;1.0351225575958478;0.8331619477895186;0.804874587513082;-0.021842747061789815;-0.021101508736270383;1.0350225872421746;10.000014929970888;0.8335127749512902;-0.005993999464748315;-0.0059940037959637735;0.7246229051936351;0.005212006934158879;0.7246385420729682
98.685065;1.0351227072091602;0.833161866506135;0.804874418012937;-0.021842747026036613;-0.021101508803280294;1.0350224997853905;10.000013543858623;0.8335126794159554;-0.005993999504445136;-0.005994003860812488;0.7246228792497181;0.005212005687364497;0.7246384269341349
98.695065;1.0351228546129918;0.8331617815809769;0.8048742526143219;-0.021842746991044597;-0.021101508873209232;1.0350224062992852;10.000012101673686;0.8335125800480105;-0.0059939995450440315;-0.005994003923274545;0.7246228525292767;0.005212004422527166;0.7246383181123449
98.705065;1.035122999215911;0.8331616935099914;0.8048740916756117;-0.02184274695689811;-0.021101508945947582;1.035022306470828;10.000010602704009;0.8335124770600094;-0.0059939995863799705;-0.005994003983400975;0.7246228245466815;0.005212003140006702;0.7246382160080784
98.715065;1.0351231406199317;0.8331616029588541;0.804873935559493;-0.02184274692367965;-0.021101509021402502;1.0350221999736666;10.000009046882285;0.8335123706776293;-0.005993999628239361;-0.005994004041260879;0.72462279484385;0.005212001840637333;0.7246381209839413
98.725065;1.0351232785867066;0.8331615105749818;0.8048737845839387;-0.021842746891458077;-0.02110150909949784;1.035022086548876;10.000007434609469;0.8335122611459731;-0.005993999670369452;-0.005994004096925388;0.7246227629363989;0.005212000526199378;0.7246380334081503
98.735065;1.035123413064039;0.8331614168778815;0.8048736389591044;-0.02184274686028031;-0.021101509180153164;1.0350219660902662;10.000005766808025;0.8335121487424915;-0.005993999712506113;-0.005994004150451935;0.7246227283360843;0.005211999199490853;0.7246379536581699
98.745065;1.035123544248033;0.8331613223178171;0.8048734987318827;-0.02184274683018335;-0.021101509263271496;1.035021838626994;10.000004044861258;0.8335120337657814;-0.005993999754412694;-0.005994004201868317;0.7246226906073759;0.005211997863623509;0.7246378820739053
98.755065;1.0351236725048856;0.833161227390842;0.8048733638216979;-0.02184274680118816;-0.021101509348743885;1.0350217042627456;10.000002270251468;0.8335119164964018;-0.005993999795890575;-0.00599400425116261;0.7246226493487824;0.005211996521010498;0.7246378189055817
98.765065;1.035123798214349;0.8331611326199369;0.8048732341346605;-0.021842746773277775;-0.021101509436458242;1.0350215631645354;10.000000444368444;0.8335117971766365;-0.005993999836758675;-0.0059940042982671;0.7246226041607368;0.00521199517296346;0.7246377642694944
98.775065;1.035123921706711;0.8331610383886182;0.804873109659121;-0.021842746746394522;-0.02110150952629452;1.0350214155550517;9.999998568556622;0.8335116760224576;-0.005993999876838374;-0.0059940043430455935;0.7246225547051584;0.005211993820144419;0.7246377181499097
98.785065;1.0351240432290665;0.8331609448549175;0.8048729904947257;-0.021842746720446362;-0.021101509618103198;1.0350212616519185;9.999996644158209;0.8335115532262961;-0.005993999915958747;-0.005994004385304408;0.7246225007930007;0.005211992463296798;0.7246376804881546
98.795065;1.0351241628875951;0.8331608520433781;0.8048728768169305;-0.021842746695307832;-0.021101509711686773;1.0350211016123962;9.999994672499906;0.8335114289270146;-0.005993999953957246;-0.005994004424815827;0.7246224424085965;0.005211991103647908;0.7246376512828852
98.805065;1.0351242806425485;0.8331607599405036;0.8048727688202845;-0.021842746670828975;-0.021101509806803895;1.03502093554056;9.9999926547332;0.8335113031670079;-0.0059939999906584015;-0.005994004461350278;0.7246223796823447;0.0052119897429047865;0.724637630599378
98.815065;1.0351243963491061;0.833160668490036;0.8048726666611784;-0.021842746646849404;-0.021101509903181048;1.0350207635594395;9.999990591810898;0.8335111758911212;-0.005994000025864051;-0.0059940044947082265;0.7246223128453807;0.005211988383316151;0.7246376185128055
98.825065;1.0351245098311148;0.8331605775538332;0.8048725703914764;-0.021842746623193993;-0.02110151000050444;1.035020585919929;9.999988484873585;0.8335110469941847;-0.005994000059387547;-0.005994004524729436;0.7246222421924283;0.005211987027924564;0.7246376150227134
98.835065;1.0351246210216247;0.8331604869122167;0.8048724799383173;-0.02184274659965333;-0.021101510098413313;1.0350204030594192;9.999986335834159;0.8335109163721903;-0.005994000091096551;-0.005994004551287323;0.7246221680319325;0.005211985680449315;0.7246376199806506
98.845065;1.0351247300586166;0.8331603963312866;0.8048723951603028;-0.021842746575976662;-0.021101510196530084;1.035020215537073;9.9999841478982;0.833510783934641;-0.005994000120923428;-0.0059940045742807885;0.7246220906033544;0.0052119843447577035;0.7246376331245997
98.855065;1.0351248372416053;0.8331603056593578;0.8048723158926997;-0.02184274655188513;-0.02110151029450296;1.0350200239121188;9.999981925792165;0.833510649583349;-0.005994000148859159;-0.00599400459362028;0.7246220100537597;0.005211983024541143;0.7246376541834421
98.865065;1.0351249429960463;0.8331602148617444;0.8048722419139439;-0.021842746527094732;-0.021101510392016746;1.0350198286849028;9.99997967530909;0.8335105132194762;-0.005994000174946834;-0.005994004609219576;0.7246219265097149;0.0052119817233934294;0.7246376829405288
98.875065;1.0351250478956984;0.8331601239711157;0.804872172904158;-0.021842746501353313;-0.021101510488780298;1.0350196302932646;9.999977402252128;0.8335103747909166;-0.005994000199269263;-0.005994004621004291;0.7246218401317203;0.005211980444878005;0.724637719236432
98.885065;1.0351251525764946;0.833160033013064;0.8048721084832816;-0.0218427464744881;-0.02110151058452096;1.0350194291087857;9.999975111652406;0.8335102343392283;-0.005994000221931978;-0.005994004628926643;0.7246217511015715;0.005211979192175442;0.7246377629449667
98.895065;1.0351252575858276;0.8331599419656543;0.8048720482850532;-0.021842746446428998;-0.021101510678996037;1.035019225470521;9.999972807952034;0.8335100920330171;-0.005994000243053103;-0.005994004632975727;0.7246216596227348;0.005211977967557308;0.7246378139613607
98.905065;1.0351253633891184;0.8331598507852195;0.8048719919742152;-0.02184274641719356;-0.021101510772011955;1.0350190197383804;9.999970495737974;0.833509948164625;-0.0059940002627770165;-0.005994004633180724;0.7246215659457265;0.005211976772311558;0.7246378722042024
98.915065;1.0351254704669248;0.8331597594885424;0.804871939222045;-0.021842746386858763;-0.02110151086342587;1.0350188122701725;9.999968179996005;0.8335098030791678;-0.005994000281289833;-0.005994004629616492;0.7246214703524103;0.005211975607104851;0.7246379376156833
98.925065;1.0351255792823566;0.8331596682247514;0.8048718897288827;-0.02184274635554063;-0.02110151095312419;1.0350186033922686;9.999965865867006;0.833509657088145;-0.005994000298799956;-0.005994004622417904;0.7246213731233587;0.005211974472339079;0.7246380101459984
98.935065;1.0351256901634227;0.833159577247777;0.8048718432906913;-0.021842746323370504;-0.021101511041001587;1.0350183934695962;9.999963558461413;0.8335095104368461;-0.005994000315503193;-0.0059940046117831205;0.7246212745451787;0.00521197336832672;0.7246380896995167
98.945065;1.0351258032516073;0.8331594868236756;0.8048717998181301;-0.021842746290458907;-0.021101511126959387;1.0350181829390068;9.999961262751937;0.8335093633267902;-0.005994000331563561;-0.005994004597959583;0.7246211749425912;0.005211972295415168;0.7246381760802814
98.955065;1.0351259185307717;0.8331593972011271;0.8048717592954373;-0.02184274625687777;-0.021101511210922356;1.0350179721916222;9.999958983571018;0.8335092159718758;-0.005994000347120208;-0.0059940045812374365;0.7246210746836969;0.005211971254254102;0.7246382689890752
98.965065;1.035126035899709;0.8331593086285061;0.804871721731596;-0.021842746222677754;-0.021101511292851437;1.0350177614309566;9.999956725534418;0.833509068636447;-0.005994000362309353;-0.0059940045619454735;0.7246209741489992;0.005211970245747233;0.7246383680368997
98.975065;1.0351261552453743;0.8331592213452678;0.8048716871059014;-0.02184274618791912;-0.021101511372741955;1.0350175506236883;9.999954492678285;0.8335089216109535;-0.005994000377264631;-0.005994004540415042;0.7246208736998235;0.005211969270428184;0.7246384727605458
98.985065;1.0351262764514453;0.8331591356077885;0.8048716553253661;-0.021842746152695096;-0.021101511450620867;1.0350173395653706;9.999952288164753;0.8335087751568336;-0.005994000392101891;-0.005994004516926592;0.7246207736679183;0.005211968328099195;0.7246385826747325
98.995065;1.0351263993405073;0.8331590517684607;0.8048716262252487;-0.021842746117133705;-0.0211015115265395;1.0350171280285763;9.999950114266088;0.8335086294761488;-0.005994000406923215;-0.005994004491682262;0.7246206743735866;0.005211967417941663;0.7246386973054636
99.005065;1.0351265236544285;0.8331589702576565;0.8048715995811067;-0.02184274608138196;-0.0211015116005543;1.0350169158617504;9.999947972685135;0.833508484723668;-0.005994000421825114;-0.005994004464803546;0.7246205761575236;0.005211966538599669;0.7246388161708496
99.015065;1.0351266491206146;0.8331588914135627;0.804871575136119;-0.021842746045587433;-0.021101511672709045;1.0350167029628687;9.999945865145426;0.8335083410330304;-0.005994000436886676;-0.005994004436351498;0.7246204794030892;0.005211965688366031;0.724638938791977
99.025065;1.0351267754949944;0.8331588153562636;0.80487155265244;-0.02184274600988118;-0.02110151174302596;1.0350164892399012;9.99994379326801;0.833508198534037;-0.005994000452157609;-0.005994004406366513;0.7246203845370045;0.005211964865633375;0.7246390647455245
99.035065;1.0351269025166472;0.8331587420290157;0.8048715319186398;-0.021842745974365183;-0.02110151181150171;1.0350162746841136;9.999941757741851;0.8335080573538532;-0.005994000467672687;-0.005994004374890725;0.7246202920089323;0.005211964069262969;0.724639193687269
99.045065;1.035127029873538;0.8331586712928043;0.8048715127156076;-0.021842745939102768;-0.02110151187810297;1.0350160594820008;9.999939758440185;0.833507917582733;-0.005994000483476225;-0.005994004341971625;0.7246202022815451;0.005211963298439701;0.7246393253448892
99.055065;1.0351271572408336;0.833158602958891;0.8048714948051087;-0.02184274590411014;-0.021101511942755637;1.0350158440085406;9.99993779504669;0.8335077792329603;-0.005994000499630255;-0.005994004307669741;0.7246201158361885;0.005211962552168633;0.7246394594996236
99.065065;1.0351272842848436;0.8331585367691909;0.8048714779102959;-0.02184274586937055;-0.02110151200533773;1.035015628718349;9.99993586638779;0.8335076422649151;-0.005994000516215682;-0.005994004272062907;0.7246200331570858;0.005211961829125591;0.7246395959636269
99.075065;1.0351274105976476;0.8331584723766041;0.8048714616675151;-0.02184274583487165;-0.02110151206569831;1.0350154140700751;9.999933969366946;0.8335075066737769;-0.0059940005333343075;-0.005994004235234569;0.7246199546812269;0.005211961128035404;0.7246397345925797
99.085065;1.0351275356847491;0.8331584093457243;0.8048714456620896;-0.021842745800628605;-0.02110151212369394;1.0350152005237852;9.999932099322798;0.8335073725458115;-0.005994000551108673;-0.005994004197254724;0.7246198807532539;0.005211960447972416;0.724639875312854
99.095065;1.0351276589835534;0.8331583472037786;0.804871429584024;-0.021842745766678332;-0.02110151217921854;1.0350149885531967;9.999930251454376;0.8335072400636611;-0.005994000569682672;-0.005994004158180439;0.7246198116268925;0.005211959788147134;0.7246400181043127
99.105065;1.035127779827994;0.8331582855364542;0.8048714133290905;-0.021842745733059797;-0.021101512232224912;1.0350147786387716;9.99992842193099;0.8335071094787624;-0.005994000589204392;-0.005994004118073979;0.7246197475122657;0.005211959147402188;0.724640162938313
99.115065;1.0351278975031557;0.8331582240378842;0.8048713969245496;-0.02184274569980318;-0.021101512282724288;1.035014571234043;9.999926607753311;0.8335069810293084;-0.005994000609784995;-0.00599400407700573;0.7246196886354869;0.005211958524090194;0.7246403097052485
99.125065;1.0351280114545482;0.8331581624838535;0.804871380406971;-0.02184274566694097;-0.02110151233074668;1.035014366694095;9.999924805898917;0.8335068548689016;-0.005994000631479856;-0.005994004035038817;0.7246196352268504;0.005211957916644412;0.7246404582125888
99.135065;1.0351281214029942;0.833158100680118;0.8048713638140846;-0.02184274563452898;-0.021101512376292823;1.0350141652211036;9.99992301320835;0.8335067310813895;-0.005994000654322126;-0.005994003992219016;0.7246195874220182;0.005211957324038636;0.7246406082653098
99.145065;1.0351282272543967;0.8331580384169426;0.8048713472654413;-0.02184274560266776;-0.021101512419319488;1.0350139669069627;9.999921226794417;0.8335066097480512;-0.00599400067837189;-0.005994003948584194;0.7246195451927963;0.005211956745511298;0.7246407597071085
99.155065;1.0351283289996145;0.8331579754598535;0.8048713310096559;-0.021842745571515085;-0.021101512459762814;1.0350137718163233;9.99991944413327;0.8335064910004522;-0.005994000703729867;-0.005994003904186639;0.724619508374223;0.00521195618017935;0.724640912395982
99.165065;1.0351284266755263;0.8331579115668535;0.8048713153591631;-0.02184274554127125;-0.021101512497578623;1.0350135800056635;9.99991766316717;0.8335063749910403;-0.005994000730512266;-0.0059940038591106875;0.724619476762446;0.005211955626948548;0.7246410662011753
99.175065;1.0351285202564158;0.8331578464670288;0.8048713005545541;-0.021842745512146437;-0.02110151253276171;1.0350133915118096;9.999915882623224;0.8335062618140188;-0.005994000758821788;-0.005994003813478482;0.7246194502074403;0.005211955084542967;0.7246412210459067
99.185065;1.0351286094951195;0.8331577798393675;0.804871286702081;-0.02184274548433134;-0.021101512565325532;1.0350132063333064;9.999914102200545;0.8335061514838911;-0.005994000788743799;-0.0059940037674334;0.7246194286112086;0.0052119545515188544;0.7246413769318548
99.195065;1.0351286939054465;0.8331577113600808;0.804871273817626;-0.02184274545796922;-0.021101512595275592;1.0350130243734548;9.999912322175849;0.8335060439641604;-0.005994000820352363;-0.005994003721095078;0.7246194118674393;0.005211954025940296;0.724641533876738
99.205065;1.0351287729009742;0.8331576407473535;0.8048712618673483;-0.021842745433127492;-0.021101512622610275;1.0350128454402057;9.999910542536085;0.833505939186003;-0.005994000853692332;-0.005994003674529707;0.7246193998465715;0.005211953504989559;0.7246416918344497
99.215065;1.0351288459223071;0.8331575677824212;0.8048712507730448;-0.021842745409782094;-0.02110151264733109;1.0350126693297383;9.999908762658404;0.8335058370588586;-0.005994000888759197;-0.005994003627766454;0.7246193924233998;0.005211952985261481;0.7246418507198045
99.225065;1.035128912484965;0.8331574923979804;0.8048712404242727;-0.02184274538782857;-0.021101512669432786;1.035012495825109;9.999906982009932;0.83350573747309;-0.005994000925508419;-0.005994003580821241;0.7246193894904269;0.005211952463369314;0.7246420104969173
99.235065;1.0351289721572698;0.8331574147543147;0.8048712306838701;-0.021842745367118475;-0.021101512688898743;1.0350123245752083;9.99990520109283;0.833505640272115;-0.005994000963872935;-0.005994003533710176;0.7246193909398784;0.005211951936130575;0.7246421712274617
99.245065;1.0351290245030993;0.8331573351696573;0.8048712213777874;-0.02184274534750085;-0.021101512705736816;1.0350121550396518;9.999903421425593;0.8335055452484552;-0.005994001003768234;-0.005994003486463862;0.7246193966449096;0.005211951400521054;0.7246423330611336
99.255065;1.035129069062915;0.8331572540455234;0.8048712123038094;-0.021842745328843987;-0.021101512720013427;1.0350119865938;9.99990164428827;0.8335054522145497;-0.005994001045093037;-0.005994003439131769;0.7246194064879934;0.0052119508534513295;0.7246424961633542
99.265065;1.0351291053851945;0.8331571718912738;0.8048712032932183;-0.021842745311022364;-0.021101512731831213;1.0350118186725914;9.999899869736788;0.8335053610335414;-0.005994001087743211;-0.005994003391778893;0.7246194203995338;0.0052119502911975235;0.7246426605960833
99.275065;1.0351291330967813;0.833157089298583;0.8048711943164114;-0.021842745293885406;-0.021101512741283003;1.0350116508364982;9.999898097070247;0.8335052715409732;-0.0059940011316368625;-0.005994003344474961;0.7246194383391824;0.005211949709003253;0.7246428262459378
99.285065;1.0351291519691161;0.8331570068541228;0.804871185535331;-0.02184274527724503;-0.021101512748430935;1.0350114827663917;9.999896326196104;0.8335051834961242;-0.005994001176724057;-0.00599400329727539;0.724619460264363;0.005211949101225714;0.7246429928403814
99.295065;1.035129161896166;0.833156925100895;0.8048711772408152;-0.02184274526089052;-0.02110151275330606;1.0350113141993766;9.999894558648196;0.833505096642858;-0.005994001222973963;-0.005994003250218478;0.7246194861335861;0.00521194846191728;0.7246431600090998
99.305065;1.035129162801569;0.8331568445179618;0.8048711697745324;-0.02184274524460728;-0.021101512755917286;1.035011144851324;9.999892796980998;0.8335050107667613;-0.005994001270359207;-0.005994003203336369;0.7246195158888646;0.005211947785679252;0.7246433273740998
99.315065;1.03512915455827;0.8331567654899996;0.8048711635278804;-0.02184274522818065;-0.021101512756263697;1.0350109744288372;9.99989104299397;0.8335049256675008;-0.005994001318849207;-0.005994003156660926;0.7246195493902728;0.005211947068296409;0.7246434946402999
99.325065;1.0351291369704352;0.8331566883177208;0.8048711589606328;-0.021842745211396147;-0.021101512754337574;1.0350108026828269;9.999889296869206;0.833504841130761;-0.005994001368404873;-0.005994003110225818;0.7246195863883462;0.005211946306950267;0.724643661614654
99.335065;1.0351291098191215;0.833156613268504;0.804871156555549;-0.02184274519404913;-0.021101512750132886;1.0350106294063433;9.999887557759275;0.8335047569662315;-0.0059940014189829765;-0.005994003064067242;0.7246196265857421;0.00521194550026767;0.7246438281353161
99.345065;1.03512907290914;0.8331565406054189;0.8048711567274096;-0.021842745175948235;-0.02110151274367217;1.0350104544444598;9.999885824907942;0.8335046730801594;-0.005994001470560487;-0.005994003018232065;0.7246196696932417;0.005211944648056298;0.7246439939875164
99.355065;1.0351290260771189;0.8331564705671153;0.8048711597624439;-0.02184274515691034;-0.02110151273500285;1.0350102777671621;9.99988409850551;0.8335045895611015;-0.005994001523149304;-0.005994002972786861;0.7246197154204272;0.005211943750893586;0.7246441588982193
99.365065;1.0351289692095067;0.8331564033320903;0.804871165789006;-0.021842745136761946;-0.021101512724143744;1.035010099517146;9.99988237978727;0.833504506705225;-0.005994001576789202;-0.005994002927812339;0.7246197634776459;0.0052119428101989424;0.7246443226089676
99.375065;1.0351289022676244;0.8331563390192795;0.8048711747490358;-0.021842745115350278;-0.02110151271105461;1.0350099199533302;9.999880670651715;0.8335044249259718;-0.005994001631543593;-0.0059940028834103935;0.724619813593644;0.005211941828535845;0.7246444849311905
99.385065;1.0351288252535777;0.8331562777158965;0.8048711864283207;-0.021842745092565525;-0.02110151269567196;1.0350097393634192;9.999878973251692;0.833504344654485;-0.0059940016874984806;-0.0059940028397287145;0.7246198654924169;0.005211940809598817;0.7246446457311146
99.395065;1.0351287381533227;0.8331562194840426;0.8048712005669088;-0.021842745068355717;-0.02110151267796924;1.0350095580584373;9.999877289287166;0.8335042662957355;-0.005994001744744244;-0.005994002796963517;0.7246199189030259;0.005211939757945294;0.7246448048721615
99.405065;1.03512864093163;0.8331561643640327;0.8048712169602265;-0.02184274504271659;-0.021101512657979254;1.0350093763907553;9.999875618823038;0.8335041902083631;-0.00599400180334267;-0.005994002755341836;0.7246199736260489;0.005211938678650791;0.7246449621647308
99.415065;1.0351285335915552;0.8331561124056732;0.8048712354911657;-0.021842745015673824;-0.021101512635769086;1.0350091946916247;9.999873959579388;0.8335041167074679;-0.005994001863314106;-0.00599400271509989;0.7246200295338644;0.005211937577059542;0.7246451173834413
99.425065;1.0351284162339096;0.8331560636869109;0.8048712561051088;-0.021842744987265496;-0.021101512611412142;1.0350090131975545;9.99987230760142;0.8335040460568256;-0.005994001924657057;-0.005994002676465138;0.7246200865128652;0.005211936458569734;0.7246452703370935
99.435065;1.0351282890186544;0.8331560182755811;0.804871278765925;-0.021842744957524793;-0.021101512584975595;1.035008832088438;9.999870658567334;0.8335039784333031;-0.005994001987367576;-0.005994002639661029;0.7246201444534792;0.005211935328328174;0.7246454209089925
99.445065;1.0351281520808537;0.8331559761757015;0.8048713034299477;-0.02184274492647867;-0.021101512556518143;1.035008651588184;9.999869008611013;0.8335039139204186;-0.0059940020514477116;-0.005994002604919435;0.7246202032597464;0.005211934191085904;0.7246455690592579
99.455065;1.0351280055222891;0.8331559373123861;0.8048713300380488;-0.021842744894162328;-0.02110151252609627;1.0350084720018142;9.999867354636736;0.8335038525233746;-0.005994002116906674;-0.0059940025724687035;0.7246202627996964;0.005211933051258341;0.724645714823318
99.465065;1.035127849463954;0.8331559015355571;0.8048713585196462;-0.021842744860637506;-0.02110151249375347;1.0350082936967835;9.99986569455383;0.8335037941505863;-0.005994002183748327;-0.005994002542501234;0.7246203228346214;0.005211931913030652;0.7246458582711764
99.475065;1.0351276841126476;0.8331558686223681;0.8048713887936713;-0.021842744826007152;-0.021101512459501887;1.0350081171015169;9.999864027564353;0.8335037386052928;-0.00599400225196251;-0.005994002515141859;0.7246203830179132;0.005211930780459802;0.7246459994207832
99.485065;1.035127509824773;0.8331558382888425;0.8048714207255806;-0.021842744790406037;-0.02110151242334126;1.035007942716325;9.999862354047213;0.8335036856544221;-0.005994002321522322;-0.005994002490441762;0.724620442948374;0.0052119296573863005;0.7246461381953164
99.495065;1.035127327106691;0.8331558102024966;0.8048714541069387;-0.02184274475395878;-0.02110151238529943;1.0350077710921755;9.999860675042838;0.8335036351071523;-0.005994002392370472;-0.005994002468409479;0.7246205022087642;0.005211928547155047;0.7246462744400686
99.505065;1.035127136551584;0.8331557840207019;0.80487148871355;-0.02184274471674947;-0.02110151234545122;1.0350076027984758;9.999858992184114;0.8335035868254465;-0.0059940024644152155;-0.005994002449041628;0.7246205603964413;0.005211927452471581;0.7246464079311078
99.515065;1.0351269388034137;0.8331557594789645;0.804871524335691;-0.021842744678839898;-0.02110151230392174;1.0350074384389798;9.999857307737441;0.8335035407092519;-0.005994002537551337;-0.005994002432313963;0.7246206171708676;0.0052119263755903865;0.7246465383678244
99.525065;1.0351267345349136;0.8331557364335077;0.8048715607851172;-0.021842744640304588;-0.021101512260892134;1.0350072786698836;9.999855624123777;0.8335034966902541;-0.005994002611679155;-0.005994002418158114;0.7246206722894649;0.005211925318701115;0.72464666538874
99.535065;1.0351265243727859;0.8331557148257168;0.8048715979429039;-0.021842744601242508;-0.021101512216603977;1.035007124111475;9.999853943891035;0.8335034547074257;-0.005994002686701144;-0.00599400240646938;0.7246207256059529;0.005211924284189109;0.7246467886209584
99.545065;1.0351263088177558;0.8331556946557147;0.8048716357503516;-0.021842744561764698;-0.021101512171351148;1.0350069752172588;9.99985227073546;0.8335034146315764;-0.00599400276250854;-0.005994002397134921;0.7246207770431643;0.005211923274523163;0.7246469077408136
99.555065;1.0351260882400202;0.8331556759525326;0.804871674155465;-0.021842744521971835;-0.021101512125445795;1.035006832255742;9.999850610360223;0.8335033761346425;-0.005994002838979566;-0.005994002390046328;0.7246208265792622;0.005211922291843934;0.7246470225112943
99.565065;1.035125862969249;0.8331556587341271;0.8048717131259991;-0.021842744481938868;-0.021101512079173095;1.0350066953508652;9.999848969861093;0.8335033385980992;-0.005994002915997909;-0.005994002385099542;0.7246208742487491;0.005211921337731471;0.724647132746551
99.575065;1.0351256334251826;0.8331556430148188;0.8048717526474848;-0.021842744441715366;-0.021101512032765352;1.035006564485649;9.99984735617907;0.8335033011746045;-0.005994002993468766;-0.005994002382192416;0.724620920103237;0.005211920413498434;0.7246472382290914
99.585065;1.0351254001863843;0.833155628838692;0.8048717926459448;-0.02184274440133214;-0.021101511986391906;1.035006439549927;9.999845775025356;0.8335032629496048;-0.0059940030713042545;-0.0059940023812178975;0.7246209641454672;0.005211919520736354;0.7246473386843653
99.595065;1.035125163930221;0.8331556162972226;0.804871832946249;-0.021842744360809418;-0.021101511940156102;1.0350063204233408;9.999844230667449;0.8335032230468211;-0.005994003149396679;-0.005994002382065732;0.7246210063083234;0.005211918661660319;0.7246474338252358
99.605065;1.0351249253145933;0.833155605535666;0.8048718732975244;-0.021842744320171078;-0.02110151189411289;1.0350062069679595;9.999842726473496;0.8335031806396295;-0.005994003227602015;-0.005994002384641887;0.7246210464786659;0.005211917838932841;0.7246475233920701
99.615065;1.0351246849559357;0.8331555967718273;0.8048719134056752;-0.02184274427945018;-0.02110151184830773;1.0350060989577425;9.999841265641576;0.8335031349640338;-0.005994003305722362;-0.005994002388887691;0.7246210845161033;0.005211917054857763;0.7246476071498877
99.625065;1.0351244434734286;0.83315559029261;0.8048719529537919;-0.02184274423867381;-0.02110151180281413;1.0350059960374658;9.999839851170409;0.8335030853710744;-0.0059940033835025955;-0.005994002394761043;0.7246211202643117;0.005211916310538416;0.7246476848867826
99.635065;1.0351242014658701;0.8331555863904228;0.8048719916016013;-0.02184274419785383;-0.021101511757751518;1.0350058977541685;9.999838485647961;0.8335030313607266;-0.0059940034606678315;-0.005994002402185745;0.7246211535802031;0.005211915605794116;0.7246477564544986
99.645065;1.0351239595062882;0.8331555853485045;0.8048720289828891;-0.02184274415700042;-0.021101511713280507;1.0350058036721512;9.999837171815317;0.8335029725917595;-0.005994003536965486;-0.005994002411030971;0.7246211843447775;0.005211914939615835;0.7246478217642488
99.655065;1.0351237182387494;0.8331555874963937;0.8048720647378128;-0.021842744116139647;-0.021101511669589436;1.03500571346554;9.999835913021098;0.8335029088783732;-0.005994003612167684;-0.005994002421138413;0.7246212124309553;0.005211914310552097;0.7246478807011367
99.665065;1.0351234784201002;0.8331555931536323;0.804872098562475;-0.02184274407532487;-0.02110151162689501;1.03500562691593;9.999834712720405;0.8335028401410031;-0.005994003686050179;-0.0059940024323498625;0.724621237677469;0.005211913717085489;0.724647933086961
99.675065;1.0351232407960744;0.8331556024691115;0.8048721302402364;-0.021842744034648382;-0.021101511585450147;1.035005543898245;9.999833573594541;0.8335027663530294;-0.0059940037583768304;-0.005994002444502954;0.7246212598890821;0.005211913157994655;0.7246479787267589
99.685065;1.0351230059162984;0.8331556153591971;0.804872159652856;-0.021842743994250853;-0.021101511545522582;1.0350054643776105;9.999832496874081;0.8335026875358943;-0.0059940038288986;-0.005994002457427004;0.7246212788761525;0.005211912632268038;0.7246480174653291
99.695065;1.0351227740466395;0.8331556315742127;0.8048721868039524;-0.021842743954317526;-0.021101511507353315;1.0350053883618204;9.999831482095672;0.8335026037507854;-0.005994003897364697;-0.005994002470970796;0.7246212945378999;0.005211912138696746;0.7246480492346086
99.705065;1.0351225452496515;0.8331556507793825;0.8048722118669017;-0.021842743915067617;-0.021101511471147194;1.0350053158481856;9.9998305275141;0.8335025150846551;-0.005994003963535361;-0.005994002485028519;0.7246213068891528;0.00521191167573346;0.7246480740711304
99.715065;1.0351223195562933;0.8331556726127429;0.8048722351651342;-0.02184274387674869;-0.021101511437091044;1.0350052468273008;9.999829630877732;0.8335024216876399;-0.005994004027195507;-0.005994002499539774;0.724621315989382;0.0052119112416236886;0.724648092111708
99.725065;1.0351220970970876;0.8331556967259286;0.8048722570200435;-0.021842743839620246;-0.021101511405350583;1.0350051812982348;9.999828789641318;0.8335023238022364;-0.005994004088174614;-0.0059940025144776315;0.7246213218781008;0.005211910834614264;0.7246481035964337
99.735065;1.0351218781440872;0.8331557227737247;0.8048722776085291;-0.02184274380391475;-0.02110151137604878;1.035005119259569;9.999828000467389;0.8335022217261596;-0.005994004146364184;-0.0059940025298296975;0.7246213245330523;0.005211910453318415;0.7246481088520363
99.745065;1.0351216630776856;0.8331557503753035;0.804872296960165;-0.021842743769809936;-0.021101511349256537;1.035005060735491;9.999827259303895;0.833502115782991;-0.0059940042017205784;-0.0059940025455902;0.724621323831813;0.005211910096940739;0.7246481082635673
99.755065;1.0351214523023144;0.8331557791213168;0.8048723150483209;-0.02184274373743687;-0.021101511324994642;1.0350050058498625;9.99982656260453;0.833502006332182;-0.005994004254246996;-0.005994002561776572;0.7246213196019319;0.0052119097650173635;0.7246481022558214
99.765065;1.0351212461439383;0.833155808588604;0.8048723319169976;-0.021842743706899103;-0.021101511303244645;1.035004954869451;9.999825908155252;0.8335018937597859;-0.005994004303973668;-0.005994002578439621;0.7246213117247388;0.005211909456885101;0.724648091286755
99.775065;1.0351210447899735;0.8331558383092539;0.804872347770916;-0.021842743678282303;-0.021101511283975513;1.035004908150745;9.999825294186257;0.8335017784442775;-0.005994004350964978;-0.00599400259564559;0.7246213001780712;0.00521190917131829;0.7246480758601183
99.785065;1.0351208483250778;0.8331558677771871;0.8048723629425393;-0.02184274365165305;-0.02110151126716128;1.035004865987773;9.999824717923733;0.833501660737088;-0.005994004395332923;-0.0059940026134430195;0.7246212850547656;0.005211908906665283;0.7246480565000689
99.795065;1.0351206568152629;0.833155896524496;0.80487237778945;-0.021842743627052616;-0.021101511252762092;1.0350048284450475;9.999824175442127;0.8335015409747912;-0.005994004437224723;-0.005994002631831896;0.7246212665937106;0.005211908661248792;0.7246480336610326
99.805065;1.0351204703380243;0.8331559241695528;0.8048723926286012;-0.021842743604500257;-0.02110151124069944;1.0350047953162436;9.999823662689717;0.8335014195103917;-0.005994004476791633;-0.005994002650752089;0.7246212451570052;0.005211908433492514;0.7246480076905661
99.815065;1.0351202889391422;0.8331559504205897;0.8048724076957404;-0.02184274358399868;-0.02110151123086805;1.0350047662332313;9.999823176338777;0.8335012967207547;-0.005994004514166947;-0.0059940026700946785;0.724621221146664;0.005211908221892374;0.724647978912035
99.825065;1.0351201125662588;0.8331559750883428;0.8048724231310416;-0.02184274356553099;-0.02110151122316173;1.035004740754288;9.99982271407934;0.8335011729892237;-0.005994004549474366;-0.005994002689724128;0.724621194935589;0.005211908025116269;0.7246479476977831
99.835065;1.0351199410550556;0.8331559980709354;0.8048724390404005;-0.02184274354906448;-0.021101511217474955;1.0350047183241446;9.99982227465127;0.8335010487048088;-0.005994004582852077;-0.005994002709497851;0.7246211668512073;0.0052119078418906934;0.7246479144491894
99.845065;1.0351197742276452;0.8331560192835983;0.8048724555646526;-0.021842743534560786;-0.021101511213689427;1.0350046982527503;9.999821857310563;0.8335009242576819;-0.005994004614457944;-0.005994002729282514;0.7246211372062471;0.005211907670764465;0.7246478795652278
99.855065;1.0351196120163977;0.8331560386134111;0.8048724728950288;-0.02184274352198106;-0.021101511211664637;1.035004679834607;9.999821460669427;0.8335008000245663;-0.005994004644448093;-0.005994002748975623;0.7246211063354429;0.005211907510475382;0.7246478434359849
99.865065;1.0351194544707132;0.8331560559677762;0.8048724912452969;-0.021842743511295313;-0.02110151121123643;1.0350046625026486;9.999821082073943;0.8335006763769159;-0.005994004672953151;-0.005994002768519252;0.7246210745728673;0.005211907360507511;0.7246478064273439
99.875065;1.0351193016834173;0.8331560713676807;0.8048725107648774;-0.021842743502483393;-0.021101511212219915;1.0350046458590014;9.999820718225118;0.8335005536896665;-0.005994004700078761;-0.005994002787897269;0.7246210421941701;0.005211907220874077;0.7246477688823294
99.885065;1.0351191537681428;0.8331560849765708;0.8048725314432778;-0.021842743495506505;-0.021101511214414177;1.0350046295643724;9.999820365941867;0.8335004323413915;-0.0059940047259221035;-0.0059940028071344895;0.7246210094312542;0.005211907091507645;0.7246477311639604
99.895065;1.0351190108752015;0.8331560970468682;0.8048725531085128;-0.02184274349028472;-0.021101511217615703;1.0350046132246156;9.999820022267057;0.8335003127229805;-0.005994004750570539;-0.005994002826299165;0.7246209765714416;0.005211906972051853;0.7246476936788364
99.905065;1.035118873209584;0.833156107847885;0.8048725755269526;-0.021842743486705493;-0.021101511221629947;1.0350045963986356;9.999819684857032;0.8335001952509494;-0.0059940047740922;-0.005994002845492467;0.7246209440156159;0.005211906862003104;0.7246476568420294
99.915065;1.0351187411152765;0.8331561176117925;0.8048725985034358;-0.02184274348463106;-0.021101511226270585;1.0350045786951285;9.999819352988867;0.8335000803856949;-0.005994004796549644;-0.005994002864812104;0.72462091222863;0.005211906760939846;0.7246476210205763
99.925065;1.0351186151022693;0.8331561265140335;0.8048726218855339;-0.021842743483891546;-0.021101511231360667;1.0350045598622633;9.999819027799614;0.8334999686186373;-0.0059940048180106885;-0.005994002884294411;0.7246208816510696;0.005211906668726261;0.7246475864999901
99.935065;1.0351184956479935;0.8331561346859458;0.8048726454733516;-0.021842743484285818;-0.021101511236738296;1.035004539848748;9.999818711389384;0.8334998604187508;-0.00599400483853064;-0.005994002903877991;0.7246208526418023;0.005211906585482967;0.724647553491
99.945065;1.0351183829965493;0.8331561422292176;0.8048726689334539;-0.0218427434856055;-0.021101511242262838;1.035004518850513;9.999818406158186;0.8334997562286021;-0.005994004858132263;-0.005994002923417181;0.724620825472826;0.005211906511399611;0.7246475221538411
99.955065;1.0351182771895902;0.833156149222715;0.8048726918391859;-0.021842743487666603;-0.02110151124782246;1.0350044972928938;9.999818114568129;0.8334996565086129;-0.005994004876801924;-0.005994002942707624;0.724620800335441;0.005211906446569925;0.7246474926020471
99.965065;1.035118178157789;0.8331561557316864;0.8048727138263283;-0.0218427434903147;-0.021101511253332417;1.0350044756930925;9.999817838397075;0.8334995617321351;-0.0059940048944969754;-0.005994002961503073;0.7246207773101743;0.005211906390716701;0.7246474648854133
99.975065;1.0351180857129656;0.8331561618117779;0.804872734701139;-0.02184274349340297;-0.02110151125871851;1.0350044544995964;9.999817578141155;0.833499472310836;-0.005994004911162959;-0.005994002979561673;0.7246207563441941;0.005211906342953219;0.7246474390028427
99.985065;1.035117999558227;0.8331561675039104;0.8048727544077305;-0.021842743496771636;-0.021101511263901866;1.0350044340554392;9.99981733350136;0.8334993884739503;-0.005994004926751371;-0.005994002996706874;0.7246207372730447;0.005211906301867251;0.7246474149325497
99.995065;1.0351179193729867;0.8331561728341742;0.8048727729350433;-0.02184274350024249;-0.021101511268807355;1.0350044146371333;9.999817104156548;0.8334993102116424;-0.005994004941238042;-0.005994003012837971;0.7246207198642025;0.005211906265830488;0.7246473926149515
100.0;1.0351178448581042;0.8331561778170289;0.8048727902670774;-0.02184274350364267;-0.021101511273389894;1.0350043964354108;9.99981688999625;0.8334992373644681;-0.0059940049546503265;-0.005994003027907445;0.7246207038716423;0.005211906233393055;0.7246473719374452
