time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.358368;1.0439943623251882;0.9256133608413419;0.8866034184182692;-0.004101852954879028;-0.003936635926486045;1.0446972618226666;9.999872146120294;0.8335056437815025;0.015561973899010427;0.015562049946675933;0.7978522165916669;-0.013933000246790945;0.7979704572566222
1.368368;1.043993286297153;0.9256128754475532;0.886603768361772;-0.004106427689747713;-0.003940891011336071;1.0446962728272489;9.99987305808195;0.8335056631655317;0.015561974959109192;0.015562048958859332;0.7978522069430489;-0.01392900026100812;0.7979704708192052
1.378368;1.0439932044490277;0.9256132739217005;0.8866041163359254;-0.004111096989507139;-0.003945235940638531;1.0446962887063873;9.999873986010178;0.8335056808374675;0.015561976114682926;0.015562047930256086;0.7978531943377312;-0.013925000272368008;0.7979714849381767
1.388368;1.0439921276610666;0.9256127932902746;0.8866044635893766;-0.004115671586412182;-0.003949496568538399;1.0446953096409184;9.999874922581121;0.833505696767101;0.015561977359214097;0.015562046857313095;0.7978531789945086;-0.01392200028084413;0.7979715177444103
1.398368;1.0439920457635852;0.9256131967471403;0.8866048097704278;-0.004120341089257496;-0.00395384661892022;1.0446943357929088;9.999875860342293;0.8335057109281495;0.015561978686111602;0.015562045734910412;0.7978541611840944;-0.01391800028642481;0.7979725344797277
1.408368;1.0439909695423861;0.925612721263452;0.8866051560152846;-0.004124916196708009;-0.003958111756998704;1.0446943672968863;9.999876792326777;0.8335057232708588;0.015561980088766145;0.0155620445589975;0.7978541412037444;-0.01391400028908268;0.7979725533682892
1.418368;1.0439908886789402;0.9256131299902194;0.8866055018722354;-0.004129586520875564;-0.003962465419795317;1.0446934042187435;9.99987771234226;0.8335057337060409;0.015561981561388192;0.01556204332801045;0.7978551193129598;-0.013910000288798068;0.797973574583609
1.428368;1.0439898138635693;0.925612659845795;0.8866058484171548;-0.004134162726503984;-0.003966733057709856;1.0446934465483937;9.999878615520013;0.8335057421239734;0.015561983100260935;0.015562042041785625;0.7978550957149076;-0.013906000285589106;0.7979735988208201
1.438368;1.0439897347545062;0.925613073925496;0.8866061951825213;-0.004138834378110022;-0.003971088035285304;1.0446924942286382;9.999879498988973;0.8335057484118545;0.015561984703410399;0.015562040700023368;0.7978560706124417;-0.013903000279493125;0.7979746434371063
1.448368;1.043988662069589;0.9256126091192652;0.8866065433183588;-0.004143412028102026;-0.00397535579179479;1.0446915471610518;9.999880362316189;0.8335057524884729;0.015561986368708683;0.015562039302192092;0.7978560442716793;-0.01389900027052867;0.7979746740405947
1.458368;1.04398858551371;0.9256130285026016;0.886606892536662;-0.004148085247854043;-0.003979709667606352;1.0446916051961852;9.999881207761803;0.8335057543459133;0.015561988093311658;0.015562037847612542;0.7978570170210397;-0.013895000258690842;0.7979757078918481
1.468368;1.0439875158061622;0.9256124501189764;0.8866071303803215;-0.004151510795394248;-0.0039828699140336925;1.0446906681439245;9.999882039878974;0.8335057540705093;0.01556198987480841;0.015562036334357536;0.797856989175934;-0.01389200024397143;0.7979757627903966
1.478368;1.0439874425772897;0.925612874601206;0.8866074841471924;-0.004156186130477245;-0.003987220685604703;1.0446907358061246;9.999882863983283;0.8335057518640054;0.01556199171185764;0.015562034758275783;0.7978579609572305;-0.013888000226352623;0.7979768036209204
1.488368;1.043986376423238;0.9256124199848604;0.8866078411043435;-0.004160767962035934;-0.003991482541584407;1.0446898080028229;9.999883684558306;0.8335057480435617;0.015561993603265786;0.015562033114086982;0.797857932475672;-0.013884000205783911;0.7979768480212464
1.498368;1.043986306861635;0.9256128493513508;0.8866082005619625;-0.004165445852555993;-0.003995829301833064;1.0446888845653848;9.999884505319615;0.8335057429755428;0.01556199554630471;0.015562031397697726;0.7978579037703687;-0.013881000182190668;0.7979769129890183
1.508368;1.0439852444475748;0.9256123996064288;0.8866085632636831;-0.004170030224007405;-0.00400008688424787;1.0446889653308051;9.99988533015919;0.8335057369933958;0.015561997535774573;0.01556202960730318;0.7978588748452209;-0.013877000155498963;0.7979779631227045
1.518368;1.0439851787105907;0.9256127150324318;0.8866088145124167;-0.004173556693773532;-0.004003323804084969;1.0446880501808693;9.999886162803538;0.8335057303890155;0.015561999564170328;0.015562027743136869;0.7978588456771485;-0.01387300012565495;0.7979780155816484
1.528368;1.0439841201777489;0.9256122700934722;0.8866091825382677;-0.004178143452540231;-0.004007576424245564;1.0446881390901002;9.99988700545975;0.8335057234967788;0.015562001622351558;0.015562025806727723;0.797859816215593;-0.013870000092649019;0.7979790869559407
1.538368;1.0439841606977527;0.9256128038280166;0.8866095564556961;-0.004181944591736461;-0.004011068482185215;1.044687232117532;9.99988785815189;0.8335057167690083;0.015562003700553821;0.015562023799976333;0.7978597864009286;-0.013866000056522039;0.7979791423451507
1.548368;1.043983105865808;0.9256123635286876;0.8866099293885634;-0.004186533510789166;-0.004015315572248005;1.0446863293642354;9.999888719431677;0.8335057107362444;0.015562005789433852;0.015562021725242446;0.7978607561767654;-0.013863000017340029;0.7979802157912587
1.558368;1.0439830474985783;0.9256126882575854;0.8866101906248184;-0.004190064172567515;-0.00401854162551181;1.0446864309474246;9.999889588083157;0.8335057059321306;0.015562007880438733;0.015562019586779125;0.7978607254802793;-0.013858999975173428;0.7979802724542431
1.568368;1.043981996014912;0.9256122524946894;0.886610568714909;-0.004194654593861868;-0.00402278332319682;1.0446855369486574;9.99989046413899;0.8335057028935418;0.015562009965473791;0.015562017390818939;0.7978616942466173;-0.01385499993010588;0.7979813289741778
1.578368;1.0439819407716708;0.925612700462577;0.8866109493036193;-0.004199340431174244;-0.004027109524622635;1.0446856473383617;9.999891347865296;0.8335057022057857;0.015562012036484912;0.015562015143432932;0.7978616624181437;-0.01385199988225927;0.7979814024608354
1.588368;1.0439808921565352;0.9256121501604125;0.8866112196221161;-0.004202778227558714;-0.0040302411905000805;1.0446847619788577;9.999892238227243;0.8335057045405604;0.01556201408573245;0.015562012849875987;0.7978626299426134;-0.013847999831805945;0.7979824572367096
1.598368;1.043980839544766;0.9256126022204134;0.8866116067234715;-0.004207465415177236;-0.004034563079065017;1.044683880684351;9.999893132715512;0.8335057106531082;0.015562016106829644;0.01556201051602277;0.7978625967906062;-0.013844999778953935;0.7979825275798145
1.608368;1.0439797933678103;0.9256120558914702;0.8866118840375962;-0.004210904657047319;-0.004037691128151583;1.044684003228211;9.999894028115463;0.8335057213148026;0.015562018095645638;0.015562008148283122;0.7978625629553027;-0.01384099972392065;0.7979825778224141
1.618368;1.0439797430387905;0.9256125118832135;0.8866122785597438;-0.004215593381159609;-0.004042010487878903;1.0446831293102559;9.999894921407574;0.8335057372143007;0.015562020050679904;0.015562005752143846;0.7978635283952669;-0.013837999666918321;0.7979836416876825
1.628368;1.043978699041334;0.925612088339061;0.8866126774053015;-0.004220188127335181;-0.004046242630885329;1.0446832585570445;9.999895810442869;0.833505758870938;0.015562021972413478;0.015562003332240214;0.7978634929970069;-0.013834999608158335;0.7979837013974476
1.638368;1.043978650870486;0.9256124296268664;0.8866129661225121;-0.004223724719573557;-0.0040494568122354975;1.0446823905499114;9.999896693851452;0.8335057865768509;0.015562023861686317;0.01556200089395699;0.7978644566047217;-0.013830999547849665;0.7979847386914786
1.648368;1.04397760907378;0.9256120103263321;0.8866133733314467;-0.004228321308517917;-0.004053689961329858;1.0446825248485816;9.999897570620018;0.8335058203837281;0.015562025718889644;0.015561998444421722;0.7978644190555889;-0.01382799948618572;0.7979847879457431
1.658368;1.0439775631554908;0.9256123559969752;0.8866136709319998;-0.004231859874259942;-0.004056905730873504;1.044681661006665;9.999898440188508;0.8335058601256481;0.015562027544145401;0.015561995991961468;0.7978653801752326;-0.013823999423354171;0.7979858135830025
1.668368;1.0439765236515306;0.9256119412279058;0.8866140875665338;-0.004236458586974155;-0.0040611408444564435;1.0446807985708237;9.999899302324572;0.8335059054591968;0.015562029336975126;0.015561993544785985;0.7978653397601462;-0.013820999359551058;0.7979858499114645
1.678368;1.043976480068449;0.9256122916086452;0.8866143949389922;-0.004239999467908222;-0.004064358889160368;1.044680937084541;9.999900156237425;0.8335059559072373;0.015562031095394394;0.01556199110999848;0.7978662975753452;-0.013816999294975443;0.7979868613175024
1.688368;1.043975442955273;0.9256118817548394;0.8866148213890395;-0.004244600659312232;-0.004068596635775541;1.0446800761154302;9.999901000141826;0.833506010898206;0.015562032815800469;0.015561988693602473;0.7978662533553997;-0.013813999229841018;0.7979868820508502
1.698368;1.0439754018366008;0.9256122372586616;0.8866151383643669;-0.0042481441559681305;-0.004071817726462506;1.0446802152717884;9.999901831625934;0.8335060698384306;0.015562034494806833;0.015561986301339493;0.7978662068015491;-0.013810999164385529;0.7979868939793601
1.708368;1.0439743672775303;0.9256118327234496;0.8866155740511458;-0.004252748032162561;-0.004076058981813307;1.0446793542002355;9.999902647739527;0.8335061322122145;0.015562036131471797;0.015561983939570216;0.7978671575935605;-0.013806999098838283;0.7979878791117012
1.718368;1.0439743287889913;0.925612193744474;0.8866158998519712;-0.004256294292108276;-0.0040792842031719696;1.0446794925652236;9.999903444690757;0.8335061976270721;0.015562037727506061;0.015561981615946664;0.7978671054219987;-0.013803999033383522;0.7979878720956732
1.728368;1.0439742916066808;0.9256126765106961;0.886616343645646;-0.004260995904435942;-0.0040836173879756615;1.044678630007577;9.999904217956631;0.8335062657855831;0.015562039286537377;0.015561979340108105;0.7978680500161783;-0.013800998968147443;0.7979888554310115
1.738368;1.0439732609099908;0.9256121620128936;0.8866166781719748;-0.0042644503584409795;-0.004086761412111952;1.04467876612726;9.999904963019922;0.833506336432108;0.015562040813753054;0.015561977123351677;0.7978679911466233;-0.013797998903202328;0.7979888298026776
1.748368;1.0439733285030859;0.9256127459688301;0.8866171340093429;-0.004268273671812588;-0.004090256269383282;1.044677900506358;9.999905676470378;0.8335064092872169;0.015562042315002206;0.015561974976390936;0.797868928620759;-0.013793998838584553;0.7979897781140194
1.758368;1.0439722999925365;0.9256122380209234;0.886617476315799;-0.004271731516892343;-0.004093407313540808;1.0446780327414082;9.999906356729149;0.8335064839746323;0.015562043796118774;0.01556197290723982;0.7978688622769048;-0.013790998774306019;0.7979897357575577
1.768368;1.0439722672755904;0.9256126149997761;0.8866178215811384;-0.004275285995861647;-0.004096649063322073;1.0446771624620874;9.999907003542893;0.8335065599808498;0.015562045263873163;0.015561970920898092;0.7978687919599277;-0.01378799871035246;0.7979896858671196
1.778368;1.0439712409397075;0.9256122326571805;0.8866182839484563;-0.004279901264432881;-0.0041009127733908565;1.0446762893277093;9.999907616877728;0.8335066366949848;0.015562046727370247;0.015561969019426232;0.7978697175290302;-0.013784998646692127;0.7979906289608119
1.788368;1.043971210586911;0.9256126165052734;0.8866186345483471;-0.00428345935981914;-0.004104161750035922;1.0446764130193926;9.99990819655678;0.8335067135308404;0.015562048197963477;0.015561967201894128;0.797869638918627;-0.013780998583304055;0.7979905488245511
1.798368;1.0439701868518303;0.9256121222229247;0.8866189875807258;-0.0042869243092399905;-0.00410732723699163;1.044675533234078;9.999908742717462;0.8335067900315348;0.015562049687373049;0.015561965465300965;0.7978705561722718;-0.01377799852020691;0.7979914804978394
1.808368;1.0439701592918;0.925612631637921;0.8866194557353456;-0.004291639584440897;-0.004111688621639478;1.044675649668006;9.99990925660061;0.833506865878899;0.015562051205504714;0.0155619638059798;0.7978704694349722;-0.013774998457467408;0.7979914077359528
1.818368;1.0439691384575325;0.925612143942063;0.8866198119781223;-0.004295107409008436;-0.004114861647119017;1.044674762020053;9.999909741225082;0.8335069408589912;0.015562052759424658;0.01556196222092002;0.7978703789498022;-0.013771998395190325;0.7979913309884267
1.828368;1.0439691138346388;0.9256125409696362;0.8866201691083598;-0.0042986711573258386;-0.004118125685469052;1.0446748700411008;9.99991020075485;0.8335070148441467;0.015562054353543048;0.015561960709275522;0.7978712850327402;-0.013768998333503858;0.7979922505544735
1.838368;1.0439690906672476;0.9256129411559594;0.8866205273851911;-0.0043022357164170365;-0.004121393678924639;1.044673973577008;9.999910638694088;0.8335070878014202;0.015562055990687539;0.015561959273397766;0.7978711880174556;-0.013764998272550113;0.7979921498177565
1.848368;1.0439680741940869;0.9256125817867021;0.8866210009266337;-0.004306859949144486;-0.004125683600000544;1.0446740725607102;9.999911057073088;0.8335071598047189;0.015562057673275164;0.01556195791841131;0.7978720882330984;-0.01376199821249479;0.7979930632994252
1.858368;1.0439680538673575;0.9256129883676918;0.8866213612761322;-0.004310425940270816;-0.004128958304992169;1.0446731669922353;9.999911456984895;0.8335072310275525;0.015562059403525206;0.015561956650097861;0.7978719860186098;-0.013758998153546271;0.7979929743645964
1.868368;1.0439670401520216;0.925612516573572;0.886621723048541;-0.004313897788969605;-0.004132148383289435;1.0446732569252275;9.999911838835171;0.8335073017188064;0.015562061182777672;0.015561955472216355;0.7978718817225386;-0.013755998095936698;0.7979928831473383
1.878368;1.0439670224575914;0.9256129294465504;0.8866220854983766;-0.004317465388896261;-0.004135427185221214;1.0446723424308428;9.99991220213992;0.8335073721587174;0.015562063010551566;0.015561954385199174;0.7978727756962741;-0.013752998039866987;0.7979937897600764
1.888368;1.043966011217006;0.925612582621469;0.8866225633598875;-0.004322092806044817;-0.004139725474061943;1.044672423569433;9.99991254624215;0.8335074426031643;0.015562064884326352;0.015561953386824695;0.7978726683089371;-0.0137499979854828;0.7979936948006213
1.898368;1.0439659958288334;0.9256130014898507;0.8866229283700311;-0.004325662131341495;-0.004143006150793249;1.0446715004055889;9.999912871739124;0.8335075132450911;0.01556206680087176;0.015561952473568268;0.7978735599581558;-0.013746997932892224;0.7979945982684679
1.908368;1.043965981492004;0.9256134231784547;0.8866232948589388;-0.004329232206965028;-0.0041462869880463295;1.0446715730144396;9.999913180785404;0.8335075842210833;0.01556206875796803;0.015561951641298472;0.797873451045621;-0.013743997882174806;0.7979945006203993
1.918368;1.04396497342569;0.9256129659912189;0.8866236633187994;-0.004332707899991528;-0.004149480634722204;1.0446706414408837;9.999913476076815;0.8335076556682312;0.015562070754408767;0.015561950885236937;0.7978733419093657;-0.013740997833370665;0.7979944017045546
1.928368;1.0439649610788146;0.925613392873314;0.8866240330251163;-0.004336278791397141;-0.004152760892545051;1.044670705646913;9.999913760054824;0.8335077277948411;0.015562072788590552;0.015561950199641973;0.7978742327440733;-0.01373799778647745;0.7979953013457516
1.938368;1.0439639549503819;0.9256129405542395;0.8866244048793969;-0.004339754701547093;-0.004155953748441422;1.044669765490583;9.999914035426189;0.8335078009153258;0.015562074857911355;0.015561949577779413;0.7978741235894351;-0.013734997741471326;0.7979951999094351
1.948368;1.04396394451055;0.9256134907497137;0.8866248919255995;-0.004344479048127365;-0.00416033852106944;1.0446698207689065;9.999914306102529;0.8335078754038321;0.015562076959492936;0.015561949012248747;0.7978750143906007;-0.013731997698333167;0.7979960972339333
1.958368;1.0439639349741392;0.9256139240893586;0.8866252669754114;-0.004348048808427946;-0.004163617962004081;1.0446688713067442;9.999914576613604;0.8335079516201116;0.015562079090789101;0.015561948495328966;0.7978749050496685;-0.013728997657044236;0.7979959936982106
1.968368;1.0439629314868681;0.92561347759866;0.8866256441853041;-0.004351522479794691;-0.004166810789041304;1.0446689170008268;9.9999148508745;0.8335080299172872;0.0155620812488263;0.015561948019966703;0.7978747954513837;-0.01372599761755774;0.7979958891068302
1.978368;1.0439629233545187;0.9256139141340773;0.8866260225975849;-0.004355089512311522;-0.0041700913761448175;1.044667957787175;9.9999151324193;0.8335081106627543;0.015562083428919767;0.01556194758141814;0.797875685495746;-0.01372299757978234;0.7979967832035052
1.988368;1.0439620233570537;0.9256135653011636;0.8866264067780112;-0.004357677950150914;-0.004172441148148323;1.0446679936106678;9.999915424937718;0.8335081941881483;0.015562085624644732;0.015561947178253042;0.7978755751433314;-0.01371999754358892;0.797996676276059
1.998368;1.0439620160808476;0.9256140040208514;0.8866267877124225;-0.00436124024585733;-0.004175723872828842;1.0446670244430913;9.999915731546912;0.833508280738902;0.015562087828757806;0.015561946812366674;0.7978754644725637;-0.013716997508831067;0.7979965683160392
2.008368;1.0439620092794228;0.9256144434266468;0.8866271695237341;-0.004364799301944655;-0.004179007790451634;1.0446670503123991;9.999916054265041;0.833508370455033;0.01556209003420409;0.015561946487995807;0.7978763537061015;-0.013713997475362933;0.7979974593247763
2.018368;1.0439610083493993;0.9256140017191193;0.8866275523850726;-0.00436825958175943;-0.004182205860892335;1.0446660713069142;9.99991639481415;0.8335084633657831;0.015562092234825273;0.015561946209681255;0.797876243147976;-0.01371099744304502;0.7979973496123317
2.028368;1.043961002935325;0.9256144417660511;0.8866279352683353;-0.004371810539280839;-0.004185491865671838;1.044666087549296;9.999916755229037;0.8335085594052931;0.015562094424884985;0.015561945980186984;0.7978771330994429;-0.013707997411738455;0.7979982387659581
2.038368;1.0439600037329233;0.9256140002229599;0.8866283188175382;-0.004375261861572009;-0.004188691549193643;1.044665099151728;9.999917137656748;0.8335086584435707;0.015562096598106962;0.01556194579918822;0.7978770238515952;-0.013704997381288206;0.7979981268882966
2.048368;1.0439600004032488;0.9256144399215546;0.8866287020348294;-0.004378803191515726;-0.004191978614009683;1.0446651062118302;9.999917544305381;0.8335087603048429;0.015562098747688293;0.015561945662849073;0.7978769157171977;-0.013702997351508022;0.7979980307647083
2.058368;1.0439599983705787;0.9256148790287827;0.8866290851038068;-0.004382339294904195;-0.004195265847246031;1.044664108894928;9.999917977135263;0.8335088647535667;0.015562100866505833;0.015561945564403963;0.7978778090268436;-0.013699997322186245;0.7979989156885176
2.068368;1.043959003041755;0.9256144357091657;0.8866294681777146;-0.004385774921009074;-0.004198466086604839;1.0446641074897307;9.999918437294836;0.8335089714757119;0.015562102946521423;0.015561945495291036;0.7978777041068246;-0.013696997293117503;0.7979987990104813
2.078368;1.043959004029888;0.925614872776263;0.8866298502094537;-0.004389299750891693;-0.004201753214797224;1.0446631023222972;9.99991892566219;0.8335090800823202;0.015562104978389281;0.015561945446109142;0.7978776012889048;-0.013693997264141467;0.79799868050179
2.088368;1.0439580119628975;0.9256144268407596;0.886630231870631;-0.0043927235701900266;-0.004204953273316997;1.044663093649507;9.99991944362311;0.8335091901450826;0.015562106952379104;0.015561945407259501;0.7978785009227035;-0.013690997235155931;0.797999559858547
2.098368;1.0439580164187885;0.925614741930436;0.8866304984584013;-0.004395082335812696;-0.004207135024621287;1.044663081668944;9.999919992448744;0.833509301285302;0.015562108859755059;0.015561945369590078;0.7978784033667418;-0.01368799720609448;0.7979994371354044
2.108368;1.0439580227608307;0.9256151739008094;0.8866308779343649;-0.00439858860848413;-0.004210421985743693;1.0446620665695678;9.999920572439457;0.8335094132785629;0.015562110693208281;0.015561945325493638;0.7978783089813111;-0.01368599717689077;0.7979993291186251
2.118368;1.0439570363645367;0.9256147222375559;0.8866312567777487;-0.004401993322606718;-0.004213621853877491;1.0446620485378275;9.99992118286489;0.8335095260808406;0.015562112446808747;0.015561945270199785;0.797879218099665;-0.013682997147458952;0.798000201259939
2.128368;1.0439570468299784;0.925615149896894;0.8866316339950948;-0.004405486256236564;-0.004216908653458456;1.044661027762004;9.99992182201872;0.8335096397723917;0.01556211411632809;0.015561945202603924;0.7978791309981871;-0.013679997117702025;0.798000071053353
2.138368;1.0439560647742496;0.925614693618224;0.8866320103206662;-0.004408877278541333;-0.0042201084648237075;1.044661004461814;9.999922487567275;0.8335097545271606;0.015562115699130442;0.015561945126059438;0.7978790479203615;-0.013676997087532835;0.7979999384943515
2.148368;1.043956079732246;0.9256151163077421;0.8866323849204465;-0.004412356435026018;-0.00422339522835849;1.0446599788895092;9.999923177164336;0.8335098706331112;0.015562117193362566;0.015561945048625887;0.7978799691115261;-0.013674997056894097;0.7980008207261085
2.158368;1.0439560969671944;0.9256155361857601;0.8866327582294331;-0.004415828934420271;-0.004226681856852316;1.044659951294136;9.999923888215307;0.8335099884856352;0.015562118597982314;0.015561944981003115;0.797879894827429;-0.013671997025777151;0.7980006839014353
2.168368;1.043955121705156;0.9256149526405725;0.8866330169124008;-0.004418046241881893;-0.004228776027626005;1.0446589219095617;9.999924616975486;0.833510108521868;0.015562119914148466;0.01556194493346392;0.7978808253342567;-0.013668996994232295;0.7980015449939568
2.178368;1.0439551433671093;0.9256153661305849;0.8866333878816973;-0.004421506454154191;-0.0042320622694058466;1.044658890969633;9.999925358302411;0.8335102311397761;0.015562121146621633;0.015561944914431235;0.7978807608829548;-0.01366699696235857;0.7980014215176636
2.188368;1.0439551671336362;0.9256157760739961;0.8866337579805956;-0.004424961056897407;-0.004235348427959601;1.0446588587123409;9.999926106458368;0.8335103566858815;0.015562122303493152;0.01556194493033191;0.797880701649559;-0.01366399693026484;0.7980012791029448
2.198368;1.0439541981683178;0.9256153007364731;0.8866341279112879;-0.004428315330896592;-0.004238547681131719;1.0446578253644707;9.99992685606575;0.8335104854942997;0.015562123394157698;0.01556194498606294;0.7978816476857331;-0.01366099689801949;0.7980021347287768
2.208368;1.0439542258301788;0.925615703069067;0.8866344970567172;-0.0044317595357492405;-0.004241834194441798;1.044657791114368;9.999927602523961;0.8335106178821099;0.015562124427653964;0.015561945085955223;0.7978815989094921;-0.013658996865633957;0.798002005844118
2.218368;1.0439532604759107;0.9256151010490821;0.8866347524621769;-0.004433949902005372;-0.004243928906353073;1.0446567560885136;9.999928342447596;0.8335107541326542;0.015562125412078225;0.015561945233898623;0.7978815551277088;-0.013655996833090912;0.7980018581720466
2.228368;1.043953291365027;0.9256154953053946;0.8866351207352908;-0.004437384353897914;-0.004247216526677812;1.0446567203429158;9.999929074173991;0.8335108945087312;0.015562126353542833;0.015561945432860715;0.7978825160826108;-0.013652996800381376;0.7980027087242518
2.238368;1.0439533234534377;0.9256158854166867;0.8866354882242288;-0.004440814289547882;-0.004250504949900783;1.0446556838844956;9.9999297974342;0.8335110392439816;0.015562127254828093;0.015561945684910587;0.7978824814954987;-0.013650996767524397;0.7980025748041287
2.248368;1.0439524640470927;0.9256153660122667;0.8866357452316127;-0.004442109638512494;-0.004251757134536974;1.0446556467279797;9.999930512348556;0.8335111885190076;0.015562128115750386;0.015561945990660285;0.7978824510717605;-0.013647996734576017;0.7980024220025657
2.258368;1.0439524973699525;0.9256157476933087;0.886636109904397;-0.004445531697428826;-0.004255047364209782;1.0446546089425808;9.999931218555565;0.83351134246824;0.015562128935244793;0.015561946348152842;0.7978834244902658;-0.013645996701640784;0.7980032845688508
2.268368;1.0439525307389212;0.9256161251292434;0.8866364722045064;-0.004448950505087825;-0.004258338669195231;1.0446545706513046;9.999931915050643;0.8335115012057183;0.01556212971240256;0.015561946753273213;0.7978834014103197;-0.013642996668873024;0.7980031289431511
2.278368;1.043951569123371;0.9256154979722578;0.8866367180121689;-0.0044511177162186825;-0.004260438925549973;1.0446545320045035;9.99993260098323;0.8335116648219473;0.015562130445760842;0.015561947201381435;0.7978833814900151;-0.013639996636452913;0.7980029723986367
2.288368;1.043951601758616;0.9256158669761018;0.8866370734116434;-0.004454531783813875;-0.004263732680274567;1.0446534931539546;9.99993327645505;0.8335118333771109;0.015562131132830332;0.015561947688463341;0.797884364389963;-0.013637996604557367;0.798003832079378
2.298368;1.0439516336832997;0.9256162318700673;0.8866374243837912;-0.004457944578795993;-0.004267027565803049;1.0446534542386339;9.999933942319428;0.8335120069645525;0.015562131769824095;0.015561948211325833;0.7978843497427197;-0.01363499657333963;0.798003674297091
2.308368;1.0439506699907148;0.9256155924355043;0.8866376569637144;-0.004460108005899945;-0.004269131098756577;1.0446524153977188;9.999934599626329;0.8335121857689773;0.015562132351024488;0.01556194876676726;0.7978843371207722;-0.013632996542903916;0.79800353342569
2.318368;1.0439507000697597;0.9256159495613845;0.8866379973779404;-0.0044635206828453336;-0.004272427526446041;1.0446523767893716;9.999935249873804;0.8335123700246568;0.015562132869200947;0.015561949350561845;0.797884326049234;-0.013629996513292584;0.7980033757227221
2.328368;1.0439507291545627;0.9256163030794219;0.8866383317128236;-0.004466934476485662;-0.004275724302272012;1.0446523385731572;9.999935895664485;0.8335125599260024;0.015562133317050836;0.015561949957458918;0.7978853160593758;-0.013627996484512647;0.7980042355734721
2.338368;1.0439497625307539;0.9256156528344168;0.8866385460732767;-0.00446910114678109;-0.004277828869067161;1.04465130088583;9.999936540468354;0.8335127555546128;0.01556213368810321;0.015561950581556641;0.7978853067566567;-0.01362499645657532;0.7980040793656287
2.348368;1.043949789724315;0.9256159997801057;0.8866388667391762;-0.004472519113709532;-0.004281125451412816;1.0446512638542003;9.99993718781969;0.8335129568602349;0.01556213397708604;0.015561951215839963;0.7978852978804444;-0.013622996429507745;0.7980039412272305
2.358368;1.0439498160075371;0.9256162250420886;0.8866390660642777;-0.004474786224652084;-0.004283316109445596;1.044650227619768;9.999937841269265;0.8335131636831346;0.015562134180474106;0.015561951851837424;0.7978862893244373;-0.01361999640333058;0.7980047868193985
2.368368;1.0439488465850837;0.9256156850079886;0.8866393716743421;-0.004478115702321997;-0.004286523705177765;1.044650192347683;9.99993850507365;0.8335133757644767;0.01556213429701662;0.015561952480701493;0.7978862810939042;-0.013617996378036396;0.7980046503905567
2.378368;1.0439488708127687;0.9256159054825903;0.8866395547284759;-0.0044803905433570875;-0.00428871083710653;1.0446501582192813;9.999939184455151;0.8335135927636268;0.015562134327767955;0.015561953094851526;0.7978862732120365;-0.013615996353608323;0.7980045145311059
2.388368;1.0439488937773125;0.9256162428391563;0.8866398428811971;-0.0044838237506240166;-0.0042920002811703065;1.0446491254035302;9.999939884799927;0.8335138143285893;0.015562134275421174;0.015561953689131236;0.7978872656507948;-0.01361299633006409;0.7980053619585503
2.398368;1.0439479205659588;0.9256155781980062;0.8866400086391363;-0.004486012778909133;-0.0042940940020870936;1.0446490940265623;9.99994061044228;0.8335140401820436;0.015562134142808586;0.015561954261347056;0.7978872583598012;-0.013610996307479832;0.7980052271786995
2.408368;1.043947940527633;0.9256159125167958;0.8866402786604671;-0.0044894555632666215;-0.004297376237233542;1.0446480641844496;9.999941363857092;0.8335142701213845;0.015562133931495704;0.015561954811769464;0.7978872513157501;-0.013607996285982533;0.7980050761744016
2.418368;1.0439479588314724;0.925616126817405;0.8866404258955187;-0.004491749324919683;-0.004299549173489965;1.044648035986758;9.99994214536982;0.8335145039357424;0.01556213364196888;0.015561955341431037;0.7978882444854871;-0.013605996265731076;0.7980059432605765
2.428368;1.0439469806839785;0.9256155773021935;0.8866406787337944;-0.0044951066137657834;-0.004302735887468198;1.0446480095786386;9.99994295340817;0.8335147413611537;0.015562133274546634;0.015561955850411048;0.7978882377571862;-0.013603996246897076;0.798005812095599
2.438368;1.0439469955543748;0.9256157895605835;0.886640809208147;-0.004497409925798158;-0.004304899240808895;1.0446469851574571;9.999943785223575;0.8335149821180555;0.015562132829577222;0.015561956337534662;0.7978882309298149;-0.01360099622965497;0.7980056659404494
2.448368;1.0439470087243743;0.9256161197706474;0.8866410459185398;-0.004500871899812509;-0.00430816217345347;1.0446469630077386;9.99994463749606;0.8335152259875492;0.01556213230768089;0.015561956801175602;0.7978892237690537;-0.013598996214192858;0.7980065391865149
2.458368;1.043946025472259;0.9256154489041156;0.8866411622774588;-0.004503089816283204;-0.004310226584723554;1.0446459435148299;9.999945506435331;0.833515472847836;0.01556213171054573;0.015561957240217656;0.7978892160655909;-0.013596996200716461;0.7980064155213673
2.468368;1.0439460352433763;0.9256157778188228;0.8866413856463006;-0.004506561627438872;-0.004313476576062163;1.044645927115222;9.999946387754104;0.833515722610739;0.015562131041732583;0.015561957655573468;0.7978892076310854;-0.013593996189414958;0.798006278182865
2.478368;1.0439460432180008;0.9256159874918347;0.8866414894034843;-0.0045088846369759905;-0.004315614496543188;1.0446459141832227;9.999947277014273;0.8335159751299592;0.015562130307260155;0.015561958051813886;0.7978891982487839;-0.013591996180425173;0.7980061615630794
2.488368;1.0439450545986717;0.925615315343563;0.8866415883646919;-0.004511117643098786;-0.004317658681537201;1.0446449049424453;9.999948170423611;0.8335162301662116;0.015562129515596103;0.01556195843708966;0.7978901876325335;-0.0135899961738315;0.7980070486186172
2.498368;1.043945058860645;0.9256156434642959;0.8866417961522686;-0.004514604713150865;-0.004320888354744771;1.0446448994879445;9.99994906575904;0.8335164873704837;0.0155621286765166;0.01556195882107744;0.797890175442799;-0.013586996169683434;0.7980069225421879
2.508368;1.0439450612948806;0.9256158528615207;0.8866418863463463;-0.004516942995622434;-0.0043230057514054045;1.0446438978513437;9.999949962632193;0.8335167462551195;0.01556212779932007;0.01556195921191567;0.7978901613508935;-0.013584996168015954;0.7980068170302926
2.518368;1.043944067212185;0.9256151809306157;0.8866419740441633;-0.004519191056052513;-0.004325028791091306;1.044643900014609;9.999950861606363;0.8335170061987724;0.01556212689159087;0.015561959613779243;0.7978911450798686;-0.01358299616886051;0.7980077146891951
2.528368;1.0439440661542465;0.925615509679298;0.8866421731209541;-0.004522692741966871;-0.004328236388563538;1.0446439058879318;9.999951763047932;0.8335172664701526;0.015562125959179699;0.0155619600271196;0.7978911264014759;-0.013579996172233193;0.7980075986487691
2.538368;1.0439440634630852;0.9256157200126072;0.8866422573294469;-0.004525045012858377;-0.004330330773611086;1.0446429153099148;9.999952666954563;0.8335175262400507;0.01556212500665222;0.015561960451021128;0.7978911050937069;-0.013577996178120614;0.7980075026444159
2.548368;1.04394316693889;0.9256151443536116;0.8866423460325875;-0.004526424760265893;-0.004331485224043832;1.0446429280729213;9.999953573586916;0.8335177846324324;0.015562124036931944;0.015561960884909297;0.7978910808757755;-0.013575996186477906;0.7980074092982217
2.558368;1.0439431613132837;0.9256154743724346;0.88664254502811;-0.004529938876495855;-0.004334668671401629;1.0446429439195355;9.999954484079076;0.8335180407884965;0.015562123051345937;0.015561961328440847;0.7978920534048524;-0.01357399619723232;0.7980083178466048
2.568368;1.0439431543168114;0.925615685995166;0.8866426323051324;-0.004532302707942677;-0.0043367386907479915;1.044641962524082;9.999955400676189;0.8335182939063719;0.015562122051422975;0.015561961780759762;0.7978920223586247;-0.013571996210304468;0.7980082277873587
2.578368;1.0439421511951898;0.9256150164557932;0.8866427229675747;-0.004534574643017181;-0.004338713554941529;1.0446419835326395;9.999956326541623;0.8335185432894864;0.01556212104040427;0.015561962240537422;0.7978919875067564;-0.013568996225652998;0.7980081211436424
2.588368;1.0439421413908951;0.9256153476746021;0.886642930613089;-0.0045380984950916135;-0.004341872560270941;1.044642006634322;9.999957265613041;0.8335187883289241;0.015562120022930982;0.015561962706814295;0.7978929486952997;-0.013566996243304364;0.798009031037921
2.598368;1.0439421301574996;0.9256155605322444;0.8866430285225663;-0.004540471235140488;-0.0043439181922480885;1.044641031568084;9.99995822248103;0.8335190284189204;0.0155621190039457;0.015561963179857197;0.7978929057961626;-0.013564996263331098;0.7980089401968943
2.608368;1.0439421175513421;0.9256157739337171;0.8866431308516777;-0.004542846499569565;-0.004345955630763353;1.0446410580689076;9.999959201656829;0.8335192629387739;0.015562117987823617;0.015561963661595752;0.7978928586978333;-0.013562996285800707;0.7980088481642157
2.618368;1.0439411088960449;0.9256151064938055;0.8866432382282521;-0.004545128946615783;-0.004347897746233065;1.044640085846265;9.999960206948124;0.8335194912702267;0.015562116977966658;0.015561964155229494;0.7978928072976799;-0.013560996310745331;0.7980087548077507
2.628368;1.043941093675729;0.9256154403271888;0.8866434636417426;-0.004548662481709666;-0.004351023759521711;1.0446401146149695;9.99996124160657;0.8335197127837511;0.015562115976708162;0.015561964664087045;0.797893751476751;-0.013558996338169512;0.7980096599483477
2.638368;1.0439410770755446;0.9256156564691053;0.886643579854747;-0.004551044111370887;-0.00435303622512681;1.0446401441181226;9.999962308467293;0.8335199268471494;0.015562114985615568;0.01556196519114751;0.797893691143246;-0.013555996368069534;0.798009546947411
2.648368;1.0439400642108478;0.9256149923844349;0.8866437011031993;-0.00455333238733084;-0.0043549535004645526;1.0446391741275385;9.999963409603222;0.833520132865733;0.015562114006489157;0.015561965739845307;0.7978936263245731;-0.01355399640043468;0.7980094497411284
2.658368;1.0439400443832518;0.9256152114020124;0.886643826622531;-0.0045557175112541275;-0.004356949555387856;1.0446392044544512;9.999964546054914;0.8335203303142238;0.015562113042658778;0.015561966314730022;0.7978945571674217;-0.013551996435235634;0.7980103512496656
2.668368;1.0439400227072397;0.9256154322198384;0.8866439569948364;-0.004558104256647743;-0.004358937253095587;1.0446392349660611;9.999965718299885;0.833520518752063;0.015562112099780891;0.015561966921254703;0.797894483853225;-0.013549996472421541;0.7980102518365442
2.678368;1.0439390043762258;0.9256148923582397;0.8866442066509795;-0.0045615512459080635;-0.004361934673074246;1.044638265578416;9.999966926856699;0.8335206978112116;0.015562111185439988;0.015561967565554223;0.7978944065590544;-0.01354799651193085;0.7980101516000672
2.688368;1.0439389788805855;0.9256151175550033;0.8866443472909041;-0.0045639411550478385;-0.004363905120133622;1.0446382962369904;9.99996817200449;0.833520867146437;0.01556211030741318;0.015561968254582167;0.7978943254698373;-0.013545996553697455;0.7980100509896192
2.698368;1.0439389515506585;0.9256153452770688;0.8866444932189689;-0.004566332840451651;-0.004365866826161188;1.044638326896937;9.99996945279933;0.8335210264005912;0.015562109471501282;0.015561968995684326;0.7978952407804685;-0.013543996597642475;0.7980109504242545
2.708368;1.0439389224988174;0.9256155756654749;0.8866446444126622;-0.004568726640173915;-0.004367819934543202;1.0446373575042647;9.999970766252423;0.8335211752220384;0.015562108680424779;0.015561969795341432;0.7978951526807954;-0.013541996643679638;0.7980108507520599
2.718368;1.0439378971037032;0.9256149272648077;0.8866448012630125;-0.004571027847562126;-0.004369677844158773;1.0446373880135222;9.99997210737449;0.8335213132945257;0.015562107934607569;0.015561970658318113;0.7978950613267543;-0.013539996691737473;0.7980107523534007
2.728368;1.0439378649558795;0.9256151632574715;0.8866449628788736;-0.004573427292399039;-0.004371615198916232;1.0446374184339178;9.999973469774925;0.8335214403814675;0.01556210723401772;0.015561971587701628;0.7978949668242075;-0.013537996741767212;0.7980106556851579
2.738368;1.0439378314329373;0.9256154021853117;0.8866451296676644;-0.004575830271506587;-0.004373545835851985;1.0446364488427407;9.999974846321832;0.8335215563617482;0.015562106579642373;0.015561972585502506;0.7978958692567751;-0.01353599679374344;0.7980115608945549
2.748368;1.0439377966743375;0.9256156441534671;0.8866453016625511;-0.004578237148206071;-0.004375470701348727;1.044636479350248;9.99997622998281;0.833521661162284;0.015562105973680683;0.015561973653618496;0.797895768719913;-0.013533996847660778;0.7980114683319907
2.758368;1.0439367660654346;0.9256150077345855;0.8866454793605134;-0.004580552984003519;-0.004377303827924278;1.0446365100550123;9.999977614247355;0.833521754659164;0.015562105418203987;0.01556197479509162;0.797895665305967;-0.013531996903514127;0.7980113776690619
2.768368;1.0439367291283226;0.9256153749797024;0.8866457757365345;-0.004584122038564763;-0.004380325538983859;1.0446355410413928;9.99997899262526;0.8335218366999136;0.015562104913515624;0.015561976015301534;0.7978955590607557;-0.0135299969612886;0.7980112885260202
2.778368;1.0439366910584849;0.9256156268540338;0.8866459635403952;-0.004586541399653754;-0.004382239363765133;1.0446355724172443;9.99998035821204;0.8335219071940152;0.015562104457893983;0.015561977321606994;0.7978964499733787;-0.013527997020960317;0.798012200340731
2.788368;1.0439356570209934;0.9256150006951658;0.886646156847856;-0.0045888695067923205;-0.004384064581785781;1.0446356043269662;9.999981704049553;0.8335219661381679;0.015562104048550681;0.015561978721091923;0.7978963379934153;-0.013525997082477438;0.7980121129860072
2.798368;1.0439356164600437;0.9256152596149229;0.8866463545550919;-0.004591296454577275;-0.004385976062813955;1.0446346368969117;9.999983023572083;0.8335220135730632;0.015562103682648975;0.015561980218656119;0.7978962230477783;-0.013523997145746511;0.7980120257475554
2.808368;1.0439355746702002;0.9256155220297165;0.8866465568056753;-0.004593726791191074;-0.004387887518832863;1.0446346701504032;9.999984310738105;0.8335220495258856;0.015562103357952838;0.015561981817151535;0.7978961050916343;-0.013521997210653265;0.7980119378110501
2.818368;1.0439355317201435;0.925615787864284;0.886646763285453;-0.004596160250341791;-0.004389799533005582;1.044634703980691;9.999985559867829;0.833522073966184;0.01556210307301379;0.015561983518283456;0.7978969841856528;-0.013519997277079894;0.7980128480650533
2.828368;1.0439344929337355;0.9256151754196834;0.8866469741035192;-0.004598501373543475;-0.004391625646761722;1.0446337382015176;9.999986765168632;0.833522086829215;0.015562102826873068;0.015561985322451486;0.7978968605099211;-0.013517997344890672;0.7980127557356546
2.838368;1.0439344478168422;0.9256154475596927;0.8866471881209965;-0.00460094029673653;-0.004393540423260287;1.0446337726118062;9.99998792076731;0.8335220881095013;0.015562102618731094;0.015561987228393134;0.7978967343072494;-0.0135159974139191;0.7980126595537564
2.848368;1.0439344016006489;0.9256157224463283;0.8866474055766451;-0.004603381647284267;-0.004395457486358591;1.0446338070487706;9.99998902139157;0.8335220778970736;0.01556210244785702;0.015561989233537183;0.797896605868024;-0.013513997483985558;0.7980125584851241
2.858368;1.0439343542295527;0.9256159997764833;0.8866476263379056;-0.0046058252847051;-0.004397377479434318;1.0446328414349957;9.999990062755638;0.8335220563021781;0.015562102312931548;0.01556199133403137;0.7978974755687622;-0.013511997554919886;0.7980134515770946
2.868368;1.0439333109203142;0.9256153976834481;0.886647850720431;-0.0046081758166820735;-0.004399214114405759;1.0446328757846506;9.999991041569618;0.8335220233781003;0.015562102210896406;0.01556199352471877;0.7978973438601021;-0.013510997626563246;0.7980133554206886
2.878368;1.0439332611524308;0.9256156789327341;0.8866480777467768;-0.0046106233032824386;-0.004401142241109948;1.0446329101420329;9.99999195548204;0.8335219791158452;0.015562102137073633;0.015561995800323228;0.7978972112188608;-0.013508997698771966;0.7980132355007789
2.888368;1.0439332102332228;0.9256158428402671;0.8866481939106503;-0.004611918260234959;-0.00440197059876522;1.0446329444977738;9.999992802957367;0.8335219234839798;0.015562102086790715;0.015561998156877971;0.797897078134002;-0.013506997771431764;0.7980131083667157
2.898368;1.0439322659470813;0.9256153404022589;0.8866484312701287;-0.004613391116901783;-0.004402978931700921;1.0446319787488045;9.999993583546772;0.8335218564897509;0.01556210205688155;0.015562000591459338;0.7978979450868595;-0.013504997844463058;0.7980139736474786
2.908368;1.0439322130686421;0.9256156252671336;0.8866486664598455;-0.004615841146390546;-0.0044049268251908375;1.0446320127276065;9.999994298387069;0.8335217782452201;0.015562102045624776;0.015562003100532261;0.7978978125003044;-0.01350299791782205;0.7980138315624561
2.918368;1.0439321594720865;0.9256159108397932;0.8866489037305192;-0.004618291236365239;-0.004406883438522922;1.044632046273486;9.999994949975175;0.833521688990076;0.015562102051046491;0.015562005678793324;0.797897680707277;-0.013500997991497777;0.7980136820198045
2.928368;1.0439321053225814;0.925616196811826;0.886649142643834;-0.004620741056788971;-0.0044088497838191635;1.0446310792697682;9.999995541286616;0.833521589057346;0.015562102069689982;0.015562008318903904;0.797897549943445;-0.013498998065491338;0.7980135251034994
2.938368;1.0439310559950743;0.925615601294208;0.8866493831600812;-0.0046230950879430814;-0.004410739859790097;1.0446311116161129;9.999996074797538;0.833521478823178;0.015562102097258107;0.015562011011633476;0.7978984203483047;-0.0134979981397845;0.7980143775864248
2.948368;1.0439310010720648;0.925615887079165;0.8866496239114415;-0.004625543484195052;-0.0044127285731796065;1.0446311431954824;9.999996551988962;0.8335213586484062;0.015562102129504629;0.015562013746969264;0.7978982920076482;-0.013495998214317234;0.7980142057995878
2.958368;1.0439309459379535;0.9256161723593024;0.8866498648102763;-0.004627990822194199;-0.004414729731274139;1.04463017387626;9.999996973735232;0.8335212288350549;0.015562102162429238;0.015562016515270975;0.7978981650224828;-0.013493998288990578;0.7980140264029952
2.968368;1.0439308907432074;0.925616456923086;0.8866501053234856;-0.0046304369791308995;-0.004416744102071668;1.0446302035302688;9.999997341087967;0.8335210896358057;0.015562102192880194;0.01556201930699437;0.7978980395281237;-0.013491998363686645;0.7980138394928964
2.978368;1.04392984093673;0.9256157402563635;0.8866502315424606;-0.0046316328381106895;-0.004417580122268286;1.0446302320559717;9.9999976560744;0.8335209412820381;0.015562102219207263;0.015562022112639434;0.7978979156452846;-0.013490998438281047;0.7980136623211967
2.988368;1.043929786241226;0.9256160229964329;0.8866504697288009;-0.004634076397445598;-0.004419622809439292;1.044630259397685;9.999997921744578;0.8335207840330598;0.015562102240864625;0.01556202492323338;0.7978987934216353;-0.013488998512649321;0.7980144614432905
2.998368;1.0439297321840433;0.9256163047726051;0.8866507060865301;-0.004636518461467035;-0.004421680052920849;1.044629285521242;9.999998140761674;0.8335206182407551;0.015562102258212404;0.015562027729495177;0.7978986728270712;-0.013486998586675231;0.7980142546963486
3.008368;1.0439296789978394;0.9256165856248526;0.8866509402540029;-0.0046389587904898215;-0.004423751705446913;1.04462931036229;9.999998314272162;0.8335204443422982;0.015562102273431761;0.015562030520980014;0.7978985538179628;-0.013484998660251605;0.7980140428048825
3.018368;1.043929626827781;0.9256168656199905;0.8866511719300025;-0.00464139701872783;-0.0044258375312637805;1.0446293338293413;9.999998442367007;0.8335202627935132;0.015562102290483869;0.015562033286584068;0.7978984364236421;-0.01348399873327624;0.7980138438375302
3.028368;1.0439285809709773;0.9256161444971464;0.886651287487346;-0.004642583628171997;-0.00442674514376461;1.0446283558662033;9.999998524909874;0.8335200740245686;0.015562102313098774;0.015562036014975125;0.7978993207971716;-0.01348199880565642;0.7980146252284345
3.038368;1.0439285308416137;0.925616423117879;0.8866515134369775;-0.004645016214792644;-0.004428859042271712;1.0446283764813116;9.99999856220428;0.8335198784302189;0.015562102342976553;0.015562038694582421;0.7978992072157188;-0.0134799988773143;0.7980144055427111
3.048368;1.0439284815602574;0.9256167013010902;0.8866517362064086;-0.004647445145915873;-0.004430986864897331;1.044628395709561;9.999998555495067;0.8335196763575909;0.01556210237978431;0.015562041314362509;0.7978990960439588;-0.013477998948169524;0.798014185931879
3.058368;1.0439284329539535;0.9256169792554485;0.886651955713169;-0.004649869774730677;-0.004433128365353407;1.0446284135826849;9.999998506615668;0.8335194680765329;0.01556210242230874;0.015562043865166648;0.7978989876717457;-0.01347699901811517;0.7980139844334064
3.068368;1.0439273900825046;0.9256163756458308;0.88665217245103;-0.004652194201693981;-0.004435196186648438;1.044627430159124;9.99999841717994;0.8335192537911608;0.01556210246976087;0.01556204634034044;0.7978988824374983;-0.013474999087020285;0.798013768215371
3.078368;1.0439273422120734;0.925616534951477;0.886652271906002;-0.004653454453632123;-0.00443625868431507;1.0446274455762337;9.999998288152218;0.8335190337017507;0.01556210252202726;0.015562048735274574;0.7978997805838651;-0.013472999154730688;0.7980145548180656
3.088368;1.0439272944148505;0.9256168133933171;0.8866524823590765;-0.004655862353459011;-0.004438439023889862;1.0446274600509735;9.999998119903427;0.8335188080303108;0.015562102578325252;0.015562051047083558;0.7978996822646871;-0.013471999221056805;0.7980143621690226
3.098368;1.0439272465457858;0.9256170922760595;0.8866526902434336;-0.004658263621321975;-0.0044406315120086165;1.0446264738006055;9.999997912820927;0.8335185770233101;0.0155621026366315;0.015562053274743994;0.7978995875500144;-0.013469999285802638;0.7980141571027958
3.108368;1.0439262037463843;0.9256163713327269;0.8866527824636969;-0.004659408905679307;-0.004441643352269493;1.0446264869769155;9.999997667999;0.8335183410087195;0.015562102695637528;0.015562055418715656;0.7978994964223857;-0.013467999348817586;0.7980139571641048
3.118368;1.0439261554063815;0.9256166513616092;0.8866529861128051;-0.004661796187853398;-0.0044438584044704105;1.0446264996792471;9.999997387189909;0.8335181004475252;0.015562102756611863;0.015562057480467765;0.7978994088033547;-0.01346699940999966;0.7980137797780514
3.128368;1.0439261067448158;0.9256169320415588;0.8866531882025638;-0.004664176292893643;-0.0044460835345233795;1.044626511949864;9.999997072122005;0.8335178558992677;0.01556210282241481;0.015562059462533957;0.7979003246013701;-0.013464999469265557;0.7980145914448457
3.138368;1.0439260577817218;0.9256170945551256;0.886653275275359;-0.004665395333022735;-0.004447212467753973;1.0446255237321018;9.999996723782976;0.8335176079423672;0.01556210289455738;0.015562061368350723;0.7979002437222338;-0.01346399952652969;0.7980144264322514
3.148368;1.043926008589189;0.9256173765180598;0.8866534752311519;-0.004667760946631411;-0.004449454718174458;1.044625534917794;9.999996342569931;0.8335173570961346;0.015562102971417678;0.015562063201816708;0.7979001660244214;-0.013461999581690346;0.7980142510399771
