time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.158368;1.0439249645341768;0.9256167776236598;0.8866536749159248;-0.004670024091334332;-0.004451617024410761;1.0446255454535034;9.999995929682584;0.8335171037702415;0.015562103049316428;0.01556206496690553;0.7979000913124993;-0.013459999634627145;0.7980140823998166
3.168368;1.0439249152132428;0.9256169422824457;0.8866537598376413;-0.0046712214863378855;-0.0044527671526262;1.0446255553445531;9.999995487977063;0.833516848265554;0.015562103124454737;0.015562066667117345;0.7979010194071491;-0.013458999685217111;0.798014937540252
3.178368;1.0439248659953457;0.9256172267275663;0.8866539582571556;-0.00467356550048204;-0.004455027723455943;1.044624564573678;9.999995021345978;0.8335165908044404;0.015562103193860774;0.015562068304651244;0.7979009501811238;-0.013456999733350532;0.7980147832071919
3.188368;1.043924816967081;0.9256175123316037;0.886654156618708;-0.004675902236036548;-0.004457292602655438;1.0446245730761372;9.99999453445115;0.8335163315886319;0.015562103255492604;0.015562069880710088;0.7979008834948045;-0.01345599977892004;0.7980146529722119
3.198368;1.043923773417639;0.9256167989246517;0.8866542419217588;-0.004676982453847752;-0.004458368734172733;1.0446245807744812;9.999994033230925;0.8335160708670543;0.0155621033068624;0.01556207139810917;0.7979008191316281;-0.013453999821799486;0.7980145129478283
3.208368;1.043923724802817;0.925617087403254;0.886654441446837;-0.004679304104070918;-0.004460640023012909;1.0446245875801252;9.999993524496594;0.833515808942346;0.015562103343156062;0.015562072862775719;0.7979007568497047;-0.013452999861855608;0.7980143966009701
3.218368;1.04392367634728;0.9256173775533795;0.8866546425234998;-0.004681617863558125;-0.0044629137417530875;1.0446235933668726;9.999993014691864;0.8335155461160135;0.015562103357619499;0.015562074281287575;0.797901696462394;-0.01345099989897386;0.7980152697490916
3.228368;1.0439236280301527;0.9256175506843569;0.8866547321752623;-0.004682769682807101;-0.004464084215664673;1.0446235979613463;9.999992509304018;0.8335152826133504;0.015562103343560386;0.015562075658043148;0.7979016378292395;-0.0134499999330482;0.798015166082132
3.238368;1.043923579853522;0.9256178444988681;0.8866549388927227;-0.004685067001916166;-0.004466361504353863;1.0446236011482868;9.99999201302362;0.833515018544299;0.015562103295736764;0.015562076994833125;0.7979015808224171;-0.0134479999639474;0.7980150515231873
3.248368;1.043922537116557;0.9256171398484869;0.886655036262297;-0.004686106758274532;-0.004467447516715067;1.0446236027010969;9.999991530255494;0.8335147539600961;0.015562103211124828;0.015562078290749678;0.797901525292475;-0.013445999991516031;0.7980149427360144
3.258368;1.0439224893760006;0.9256174374161659;0.8866552516161992;-0.004688387045797409;-0.004469726239494917;1.0446226024243561;9.999991065823991;0.8335144889247307;0.015562103088878903;0.015562079541919573;0.7979014710174401;-0.01344500001561952;0.7980148562971636
3.268368;1.0439224419726139;0.9256176179667569;0.886655358191978;-0.0046895049752587355;-0.00447089970258525;1.0446226001645054;9.9999906248944;0.8335142235288704;0.015562102929543705;0.015562080742764281;0.7979024177310216;-0.013444000036178103;0.7980157747860683
3.278368;1.0439223949701282;0.925617919066551;0.8866555839404633;-0.0046917682647488156;-0.004473178130897133;1.044622595803197;9.999990211956359;0.8335139579299948;0.015562102734938724;0.015562081888266521;0.7979023652280853;-0.013442000053162338;0.798015681008765
3.288368;1.0439223484285751;0.9256181030830043;0.8866557015668106;-0.004692869342890132;-0.0044743508050951826;1.044622589266295;9.999989830041944;0.83351369240878;0.015562102508013185;0.015562082975009401;0.7979023134142487;-0.013441000066580128;0.7980156076820002
3.298368;1.0439213076674323;0.9256175260950888;0.8866559394776349;-0.004695020541202093;-0.004476541202895735;1.0446215805428893;9.999989480263366;0.8335134273233635;0.01556210225166831;0.015562084000164006;0.7979022622530493;-0.013439000076483552;0.7980155201999176
3.308368;1.0439212622090623;0.9256178323406582;0.8866561833158298;-0.004697258519905804;-0.004478818070535073;1.0446215696955796;9.999989161476643;0.8335131630258686;0.015562101968172667;0.015562084960301535;0.7979022116968322;-0.013438000082983554;0.7980154513620822
3.318368;1.043921217320382;0.9256180212767774;0.8866563200234804;-0.004698334090689973;-0.004479989148001953;1.044621556854167;9.999988870706403;0.833512899876323;0.01556210165944325;0.015562085851569069;0.7979021616893672;-0.013436000086247945;0.7980153666292586
3.328368;1.0439211729614644;0.9256183302383563;0.8866565775043591;-0.0047005548099064995;-0.004482264965098411;1.044621542202357;9.99998860402433;0.8335126382780857;0.015562101326603026;0.01556208667012521;0.7979031122154908;-0.013435000086494576;0.7980162986183456
3.338368;1.043921231489826;0.9256186165978187;0.8866567326339189;-0.00470073142011445;-0.004482590079064124;1.0446205259689991;9.999988357105265;0.8335123786247263;0.015562100969347159;0.015562087412179876;0.797903063332282;-0.013433000083995996;0.7980162129764836
3.348368;1.043920193237324;0.9256179267810108;0.8866568912980017;-0.0047016854742838515;-0.004483672539163245;1.0446205084136837;9.99998812562156;0.8335121212001753;0.015562100586601601;0.01556208807395147;0.7979030151701519;-0.013432000079068978;0.7980161423427322
3.358368;1.043920150076294;0.9256182377623188;0.8866571709370409;-0.004703879809521842;-0.004485946714818896;1.044620489794334;9.999987905696528;0.8335118661246012;0.015562100177715841;0.015562088651016055;0.7979029679228044;-0.01343100007203171;0.7980160691741084
3.368368;1.043920107262083;0.925618430173311;0.8866573445937592;-0.004704911631475727;-0.004487114958614708;1.044620470345626;9.999987694107867;0.8335116134049916;0.015562099742460016;0.015562089137651648;0.7979029218505008;-0.013429000063168132;0.7980159761093436
3.378368;1.0439200648230627;0.9256187414770336;0.8866576399932315;-0.004707088807676744;-0.004489387384774161;1.0446194502885349;9.999987488218745;0.8335113630454877;0.01556209928021423;0.015562089527567933;0.7979038772752772;-0.013428000052733058;0.798016896250948
3.388368;1.0439200228275582;0.9256189339221271;0.8866578294505009;-0.004708103983645111;-0.004490552777348522;1.0446194298410523;9.999987285955287;0.8335111150858696;0.015562098790097248;0.015562089814780435;0.7979038345124237;-0.013426000040964567;0.7980167959000067
3.398368;1.0439189866709544;0.9256183634498105;0.8866581408776957;-0.004710169731044419;-0.004492733982766571;1.0446194092193375;9.999987085684431;0.833510869551438;0.015562098272020923;0.015562089992931795;0.7979037937717672;-0.013425000028067558;0.798016708292747
3.408368;1.0439189460543081;0.925618555373917;0.886658345597956;-0.004711169201336283;-0.004493893923447146;1.0446193886432482;9.999986885743096;0.8335106264547417;0.015562097727260147;0.015562090054233308;0.7979037551026623;-0.013424000014197166;0.7980166163380742
3.418368;1.0439189065184515;0.925618865568422;0.8866586715018355;-0.0047133148593473;-0.004496155754179429;1.0446193683217755;9.999986683847032;0.8335103858451317;0.015562097158272057;0.01556208998936323;0.7979037183968166;-0.01342199999947068;0.7980165029977192
3.428368;1.043918868365388;0.925619056195571;0.8866588907658246;-0.004714299187050183;-0.004497308789411072;1.0446183484114457;9.999986476707223;0.8335101477670106;0.015562096569074398;0.015562089787841571;0.7979036834442651;-0.013420999983983021;0.7980164018577238
3.438368;1.0439188318984438;0.9256192458599432;0.8866591169794134;-0.0047152761007262685;-0.004498458355038566;1.0446183290125843;9.99998625996916;0.8335099122067694;0.015562095966311603;0.01556208943848844;0.7979046499969363;-0.013419999967803513;0.798017296118785
3.448368;1.0439178026672336;0.9256186716594859;0.886659464159477;-0.004717304216386804;-0.004500622850303821;1.0446183102067568;9.999986028481853;0.8335096791426972;0.015562095358866438;0.015562088930554026;0.7979046178137783;-0.013417999950975368;0.7980171695532522
3.458368;1.0439177703984894;0.92561885896301;0.8866597035230332;-0.0047182666309368085;-0.004501765768016909;1.0446182920585145;9.999985776734299;0.8335094485919207;0.015562094755946842;0.015562088255202135;0.7979045867454002;-0.013416999933532238;0.798017055891016
3.468368;1.0439177405172317;0.9256190449653405;0.8866599489698135;-0.004719221945185349;-0.0045029051973189925;1.044617274590797;9.999985499116425;0.8335092206139101;0.015562094166377974;0.015562087406071378;0.7979045568086874;-0.013415999915504427;0.7980169382992316
3.478368;1.0439177130806738;0.925619348455889;0.8866603138849888;-0.004721324031955228;-0.004505146106216831;1.0446172578121988;9.999985189991456;0.8335089953203808;0.015562093599256192;0.015562086379523898;0.7979045281452467;-0.01341399989691443;0.798016799691842
3.488368;1.0439176880385277;0.9256195318539647;0.8866605702122111;-0.004722265311608532;-0.004506277614892244;1.0446172417736694;9.999984844153909;0.8335087728297124;0.015562093063749866;0.015562085175134834;0.7979045009443226;-0.013412999877786306;0.7980166732497772
3.498368;1.0439176652609774;0.9256198329029005;0.8866609451814347;-0.004724353479581407;-0.004508509845664818;1.0446172265511302;9.99998445770839;0.8335085531878783;0.015562092568185788;0.015562083795205827;0.7979054754269937;-0.013411999858146837;0.7980175414771347
3.508368;1.0439166498354369;0.9256191326206482;0.8866612112367304;-0.0047251857328330866;-0.004509544770253963;1.0446172121816502;9.999984028301135;0.833508336377677;0.015562092119678907;0.015562082243717893;0.7979054518373829;-0.013409999838010082;0.7980173872790312
3.518368;1.0439166310552148;0.9256193131290258;0.8866614809111427;-0.004726106715853182;-0.004510661154374818;1.044616198675811;9.999983554523306;0.8335081223810377;0.015562091723734598;0.015562080526154537;0.7979054304211018;-0.01340899981737274;0.7980172436028982
3.528368;1.043916614000215;0.925619611868818;0.8866618680269938;-0.004728175133627524;-0.00451287687813371;1.0446161860758938;9.999983035258778;0.8335079112410516;0.015562091383412536;0.015562078650020109;0.797905411437979;-0.013407999796221065;0.7980170931844395
3.538368;1.0439165985052004;0.9256197913624451;0.8866621445209328;-0.004729083504212098;-0.004513981256933949;1.044616174446824;9.999982469120305;0.8335077031276444;0.015562091098827122;0.015562076624530024;0.7979053951805254;-0.013406999774550862;0.7980169355974748
3.548368;1.0439165844078888;0.9256199705730196;0.8866624238370949;-0.0047299856727445995;-0.004515079675681667;1.0446161638273608;9.999981854699646;0.8335074983016412;0.015562090867348754;0.015562074458486274;0.7979053819580012;-0.013404999752402188;0.798016753634412
3.558368;1.0439155767989687;0.9256192681416211;0.8866627061365436;-0.004730786254664403;-0.004516085460523441;1.0446161542162684;9.99998119172742;0.8335072969828738;0.015562090684242594;0.015562072158017923;0.7979063720749696;-0.013403999729873503;0.7980175803944892
3.568368;1.0439155649932348;0.9256195661822902;0.8866631040866108;-0.004732829593746458;-0.004518278321989009;1.044615145565898;9.999980480990128;0.8335070992978355;0.01556209054354878;0.015562069726831721;0.7979063658016119;-0.013402999707097081;0.7980173991199077
3.578368;1.0439155541091325;0.925619745681425;0.8866633902681211;-0.004733712641132407;-0.00451936120308457;1.0446151377612674;9.999979723174695;0.8335069053011308;0.015562090439230873;0.015562067168732869;0.7979063633193644;-0.013401999684206111;0.7980172095759621
3.588368;1.0439155440206493;0.925619925544562;0.8866636783545554;-0.004734589138057058;-0.00452043986920733;1.0446151306120348;9.999978919111305;0.8335067149561259;0.015562090365931822;0.015562064489442348;0.797906364687679;-0.01339999966131471;0.7980169949889303
3.598368;1.043915534558802;0.9256202246240632;0.8866640821641047;-0.004736612901407896;-0.004522620133568317;1.0446151238363317;9.999978070898532;0.8335065281118224;0.015562090318643444;0.015562061696095955;0.7979063698527428;-0.01339899963849622;0.798016789028401
3.608368;1.043915525455588;0.9256204053035908;0.8866643741901513;-0.004737476374705875;-0.004523692079303645;1.0446141170318923;9.99997718211388;0.8335063445618969;0.015562090292054093;0.01556205879577045;0.7979063787002415;-0.013397999615755007;0.7980165750137123
3.618368;1.0439145216216514;0.925619704847385;0.8866646688478876;-0.004738238087039453;-0.004524674639268311;1.0446141096930541;9.999976256928589;0.8335061641425333;0.015562090280419893;0.01556205579463373;0.797907391124258;-0.013396999593017517;0.7980173529231556
3.628368;1.0439145121864775;0.9256198863832074;0.8866649653595552;-0.00473908871109197;-0.004525742464534407;1.0446141012729824;9.99997529878376;0.8335059867762631;0.015562090277954929;0.015562052697792688;0.7979074070173874;-0.013395999570153713;0.7980171231831529
3.638368;1.0439145021318488;0.9256200684093461;0.8866652641862239;-0.00473993292845551;-0.004526809069751798;1.0446140912511217;9.99997430967;0.833505812487418;0.01556209027978179;0.015562049509389306;0.7979074262064222;-0.013393999547005708;0.7980168690914435
3.648368;1.0439144912697615;0.9256203697870204;0.8866656790857401;-0.004741924635811128;-0.004528980098836216;1.0446140792035739;9.999973290464997;0.8335056414165587;0.015562090283055826;0.015562046232837117;0.7979074484272576;-0.0133929995234164;0.7980166245369683
3.658368;1.0439144794663862;0.9256205529385758;0.8866659823672031;-0.0047427564599428805;-0.00453004536518226;1.0446140648517634;9.99997224171796;0.8335054738062309;0.015562090287137374;0.01556204287091438;0.7979074733351658;-0.013391999499262853;0.7980163730762725
3.668368;1.0439144666009375;0.9256207367125644;0.8866662878288134;-0.004743582626497697;-0.004531110509874606;1.044613048049422;9.999971164354243;0.8335053099905265;0.015562090292506665;0.015562039425945959;0.7979075005395563;-0.013390999474471898;0.7980161150371026
3.678368;1.0439144525493318;0.9256209211400056;0.8866665955361281;-0.0047444036703057114;-0.004532175871726859;1.0446130287245505;9.99997006035158;0.8335051503820107;0.015562090299773939;0.015562035901434472;0.7979075296434387;-0.013389999449014669;0.7980158508228666
3.688368;1.0439134424524212;0.9256202247064217;0.8866669060395215;-0.004745124850916825;-0.00453315469522523;1.044613006839156;9.999968933021332;0.8335049954278114;0.01556209030970176;0.015562032304833566;0.7979085602557806;-0.013388999422895795;0.7980165808662415
3.698368;1.0439134256948388;0.9256205293633936;0.8866673323430919;-0.00474709128312966;-0.004535326369205251;1.0446129823832682;9.99996778623007;0.8335048455801258;0.015562090322819591;0.015562028648598151;0.7979085919831007;-0.013387999396129616;0.7980163061860671
3.708368;1.0439134074754444;0.9256207159611014;0.8866676473227434;-0.004747900620204742;-0.0045363932801632334;1.0446129553568582;9.999966622961118;0.8335047012825155;0.015562090338062471;0.01556202494811963;0.7979086244124007;-0.013385999368712036;0.7980160106919829
3.718368;1.0439133877768463;0.9256209032996858;0.8866679648431777;-0.004748707221998266;-0.004537460481330855;1.044611925747165;9.999965444633887;0.8335045629334975;0.015562090352618798;0.015562021218440338;0.79790865710381;-0.01338499934061632;0.7980157287501819
3.728368;1.0439133666388747;0.9256210913519572;0.8866682849323139;-0.004749511620580376;-0.004538527795142565;1.0446118935481592;9.99996425190429;0.8335044308554544;0.015562090363256823;0.015562017471880917;0.7979086896016395;-0.013383999311812403;0.798015444312028
3.738368;1.043913344171765;0.9256212800964837;0.8866686075563339;-0.00475031439984231;-0.004539595157938595;1.0446118587992377;9.999963045631326;0.833504305312228;0.015562090367149383;0.015562013717246;0.7979087214714478;-0.013382999282280294;0.7980151580043269
3.748368;1.0439123258211833;0.9256205879500856;0.8866689330570593;-0.004751020875143023;-0.004540575606282096;1.0446118215946973;9.999961826609072;0.8335041865294247;0.015562090362451235;0.015562009960918492;0.7979087523553114;-0.013381999252000983;0.7980148704354665
3.758368;1.043912301305779;0.9256208967419521;0.8866693742071791;-0.004752976268562063;-0.00454274857352753;1.0446117820677185;9.99996059482223;0.8335040746741091;0.015562090348752665;0.015562006209231725;0.7979097819831568;-0.013380999220945782;0.7980155821509516
3.768368;1.0439122761274653;0.925621087174364;0.8866697036736654;-0.004753778343174825;-0.004543816814925354;1.0446107403779494;9.999959349867101;0.8335039698504229;0.015562090325935281;0.015562002469751049;0.7979098101257488;-0.013379999189089279;0.7980152942188531
3.778368;1.0439122504953877;0.9256212779131373;0.8866700351268857;-0.004754581545259118;-0.004544885981693195;1.0446106967167152;9.999958092682053;0.8335038721393266;0.015562090292957754;0.01556199874981928;0.7979098365533217;-0.013378999156432267;0.7980150073543947
3.788368;1.0439122246064714;0.9256214687607639;0.8866703684462821;-0.0047553863760549965;-0.004545956540883939;1.0446106513178837;9.999956826861634;0.8335037816649683;0.01556209024844083;0.015561995054153913;0.7979098610307227;-0.013377999122996776;0.798014722447951
3.798368;1.0439121987133302;0.9256216594085579;0.8866707035286631;-0.004756193230053969;-0.004547029030010138;1.0446106044474195;9.999955558572402;0.8335036986656779;0.01556209019143562;0.015561991384455468;0.7979098833317183;-0.013376999088807434;0.7980144404364058
3.808368;1.0439121731724825;0.9256218494184789;0.8866710402404416;-0.004757002468051534;-0.004548103929810047;1.0446105563809078;9.999954295806614;0.8335036234956507;0.015562090121618103;0.01556198774099736;0.7979099032601392;-0.01337599905390522;0.7980141623518149
3.818368;1.0439111536999401;0.9256211566862989;0.886671378826264;-0.00475771907960741;-0.004549094550996332;1.0446105074004695;9.99995304748256;0.8335035565355335;0.015562090039688465;0.015561984124006082;0.7979099206775491;-0.01337499901836267;0.7980138893012373
3.828368;1.0439111302903779;0.9256213436949488;0.886671718143584;-0.00475853408350745;-0.00455017509633729;1.0446094577881668;9.999951822641256;0.833503498099944;0.015562089947299842;0.015561980533676424;0.7979109355282117;-0.01337399898226181;0.7980146222469057
3.838368;1.043911108699352;0.9256215283204816;0.8866720584004943;-0.004759352410617466;-0.004551258708713558;1.0446094077822903;9.99995063021031;0.8335034484085276;0.015562089845952129;0.015561976969881043;0.7979109478426477;-0.013372998945685416;0.798014362587536
3.848368;1.0439110893183625;0.9256217101046441;0.8866723993863037;-0.004760174349666126;-0.00455234552706144;1.0446093575454718;9.999949479064725;0.8335034076124065;0.015562089735796923;0.015561973432963892;0.7979109577132062;-0.013371998908744402;0.7980141113806093
3.858368;1.0439110724180445;0.925621888693799;0.8866727408929673;-0.004761000146055275;-0.0045534357583199075;1.0446093071954539;9.999948377618292;0.8335033758559403;0.015562089615237166;0.015561969924558588;0.7979109652516314;-0.01337099887158697;0.7980138698105897
3.868368;1.0439110581993176;0.9256220638038397;0.8866730827384214;-0.0047618299806783115;-0.004554529651960713;1.044609256847549;9.999947333081485;0.8335033533307231;0.01556208948137542;0.015561966447339702;0.7979109705596539;-0.01336999883437747;0.7980136388563368
3.878368;1.0439110468311878;0.9256223540032782;0.886673538657314;-0.004763817813398576;-0.004556732627833971;1.044609206604325;9.999946351310196;0.8335033402506277;0.015562089330868936;0.015561963004505387;0.7979109737385564;-0.013368998797275607;0.7980134191911812
3.888368;1.0439100437166362;0.9256216398900794;0.8866738815251366;-0.0047645608054042565;-0.004557747152436848;1.044608156517076;9.999945437280218;0.8335033367770043;0.015562089160737778;0.015561959599423067;0.7979109749044452;-0.013367998760419574;0.7980132112119411
3.898368;1.0439100384598883;0.9256218031387863;0.886674224384983;-0.004765403627786625;-0.004558852479293944;1.0446081066025537;9.999944595234702;0.833503342980686;0.015562088968920628;0.015561956235871675;0.7979109741738584;-0.013366998723911073;0.7980130151474538
3.908368;1.0439100364233782;0.9256219619472499;0.8866745677881328;-0.004766251100372636;-0.004559961751898043;1.044608056922849;9.999943828604927;0.8335033588270773;0.01556208875448327;0.015561952918756478;0.7979119716524913;-0.013365998687817472;0.7980138310052614
3.918368;1.0439100376719028;0.9256221160527449;0.8866749117733661;-0.00476710344614114;-0.004561075324506945;1.0446080076116084;9.999943140584854;0.8335033841613444;0.015562088517881047;0.015561949653592998;0.7979119674472225;-0.013364998652199698;0.798013659121277
3.928368;1.0439100422339114;0.9256222651963341;0.8866752563372701;-0.004767960846508666;-0.004562193658537432;1.0446079588098733;9.999942534876794;0.8335034187360738;0.01556208826117984;0.015561946444801791;0.7979119616767418;-0.013363998617140532;0.7980134992957818
3.938368;1.0439100501103948;0.9256224091336268;0.8866756014291236;-0.004768823395313894;-0.004563317290387954;1.0446079106154296;9.999942015566422;0.8335034622651396;0.01556208798743775;0.015561943295013418;0.7979119544977064;-0.013362998582744073;0.7980133513839587
3.948368;1.0439101636966823;0.9256226430392704;0.8866759512667418;-0.004768809572796661;-0.004563601928891826;1.044606863080294;9.999941586373916;0.8335035144493367;0.015562087700060767;0.015561940205602802;0.7979119461492958;-0.013361998549110722;0.798013215166138
3.958368;1.0439091832870107;0.9256218945257927;0.8866762973540099;-0.004769587126086342;-0.004564651017680481;1.0446068162208306;9.999941250055317;0.8335035750006731;0.01556208740289174;0.015561937176558325;0.7979119369448814;-0.013360998516311602;0.7980130903475836
3.968368;1.0439092006210706;0.9256220220919429;0.8866766428507035;-0.0047704652780919;-0.004565794179818619;1.0446067700423762;9.9999410081383;0.8335036436887853;0.015562087099798548;0.015561934205479936;0.7979119272208676;-0.013359998484383875;0.798012976553042
3.978368;1.0439092207566112;0.9256220254849931;0.8866768740784263;-0.004770194838320937;-0.004565839636044316;1.0446067245580875;9.999940860918631;0.8335037203624006;0.015562086793564063;0.015561931288133936;0.7979119173226971;-0.013358998453343629;0.7980128732474371
3.988368;1.043909243471984;0.9256221424836358;0.8866772183803263;-0.004771083323399686;-0.004566998468752061;1.044606679764326;9.999940807738481;0.8335038049388632;0.015562086485222611;0.01556192842144906;0.7979129076208408;-0.013357998423189897;0.7980137795245177
3.998368;1.0439092684605789;0.9256222544751506;0.8866775616919692;-0.004771976811675725;-0.004568166004559016;1.0446066356017951;9.999940847584895;0.8335038974030664;0.015562086174022853;0.015561925605530888;0.7979128985196293;-0.013356998393890818;0.7980136947131424
4.008368;1.0439092953059177;0.9256223617131025;0.8866779037944523;-0.004772875218675949;-0.004569342853658571;1.0446065919338765;9.99994097959601;0.8335039977967662;0.015562085858055543;0.015561922842725827;0.7979128904432319;-0.01335599836537774;0.7980136176428819
4.018368;1.043909323553748;0.9256224644862047;0.8866782444927844;-0.004773778502146465;-0.0045705296601227215;1.0446055485294485;9.999941202940049;0.8335041061653716;0.015562085535937128;0.015561920136504306;0.7979128837828713;-0.013354998337571066;0.7980135472962672
4.028368;1.04390935279476;0.9256225630591757;0.8866785835876161;-0.0047746866390900805;-0.004571727056712117;1.0446055050736598;9.999941516110582;0.8335042225016741;0.015562085208890651;0.01556191749167509;0.7979128788244035;-0.013353998310420216;0.7980134826975103
4.038368;1.0439083879534212;0.9256217760646864;0.8866789213194944;-0.004775504230647245;-0.004572848578953779;1.044605461229494;9.999941916098066;0.8335043467183573;0.015562084881390112;0.01556191491471993;0.7979128757224536;-0.013353998283916198;0.7980134395848244
4.048368;1.0439084182171405;0.9256218667107415;0.8866792566184227;-0.004776422014537814;-0.004574068640931071;1.0446054167094043;9.999942398001282;0.8335044786459642;0.01556208455926696;0.015561912413849419;0.797912874567594;-0.013352998258076098;0.7980133834697545
4.058368;1.0439084485479593;0.925621953535351;0.8866795898363653;-0.0047773445652230405;-0.004575300430182364;1.0446053713218595;9.9999429553758;0.8335046180582462;0.015562084246943081;0.015561909998456068;0.7979128755018705;-0.01335199823293681;0.7980133301931306
4.068368;1.0439084786271946;0.9256220366346507;0.8866799209470444;-0.004778271818537664;-0.004576543862353854;1.0446053249830467;9.99994358104213;0.8335047646937636;0.01556208394644617;0.015561907677951615;0.7979128787846786;-0.013350998208561327;0.7980132791007405
4.078368;1.0439085081331267;0.9256221161041296;0.8866802499943741;-0.004779203727333817;-0.004577798659791295;1.044605277683312;9.999944267631774;0.8335049182545282;0.015562083658294357;0.015561905461315294;0.7979138847568422;-0.013349998185038585;0.7980142295539793
4.088368;1.0439085367690466;0.9256221920374197;0.8866805771083746;-0.00478014026998355;-0.004579064509682995;1.0446042294486653;9.999945007869341;0.8335050784173542;0.015562083382054143;0.015561903357243494;0.7979138937501136;-0.013348998162474729;0.798014181318439
4.098368;1.0439085642900758;0.925622145734524;0.8866807886930617;-0.004779927613584854;-0.0045792358422929854;1.04460418035144;9.999945795068037;0.833505244827196;0.015562083115237555;0.015561901373698386;0.7979139060315666;-0.013347998140976782;0.7980141336555876
4.108368;1.0439085905300505;0.9256222149687464;0.8866811126461618;-0.00478087333907107;-0.0045805227601066955;1.0446041305318488;9.999946623535099;0.8335054170454609;0.015562082852106697;0.015561899517116595;0.7979139218261067;-0.013347998120641153;0.7980141027518273
4.118368;1.0439086154239356;0.9256222811052217;0.8866814354307857;-0.00478182369282719;-0.004581819276787069;1.0446040801806873;9.999947488601311;0.8335055945547456;0.015562082584231958;0.015561897792165094;0.7979139413668288;-0.01334699810156376;0.7980140548452866
4.128368;1.043907644254725;0.925621462774774;0.8866817577579993;-0.004782683423291222;-0.004583037390297685;1.0446040294942174;9.999948386295081;0.833505776826798;0.015562082301631353;0.015561896202156656;0.7979139648647412;-0.013345998083861573;0.7980140065359133
4.138368;1.0439076665893516;0.9256215232440749;0.8866820789361897;-0.0047836435135501796;-0.004584349970746226;1.04460397862185;9.999949312936257;0.8335059633481119;0.015562081993151584;0.015561894749423958;0.7979139924048397;-0.013344998067678325;0.7980139577424229
4.148368;1.0439076878536646;0.9256215811027165;0.886682399535911;-0.00478460881341234;-0.004585668829204293;1.044603927639043;9.999950265169758;0.8335061536317975;0.015562081646700306;0.015561893435172773;0.7979140239065109;-0.013343998053158782;0.7980139083722972
4.158368;1.0439077083139559;0.9256216364513039;0.8866827195750834;-0.0047855795573625605;-0.004586992796568258;1.0446028765530793;9.999951240106995;0.8335063472808502;0.015562081249566454;0.015561892259859815;0.797914059194413;-0.01334399804041662;0.7980138750017385
4.168368;1.043907728326096;0.925621570531905;0.8866829251803987;-0.004785402139683976;-0.004587215518551064;1.0446028253313069;9.999952234968525;0.8335065440482234;0.015562080789044573;0.015561891224350118;0.7979150980813701;-0.013342998029538389;0.7980148238539742
4.178368;1.0439077482763341;0.9256216209826305;0.8866832439005399;-0.004786384289719179;-0.004588546561300716;1.0446027739702821;9.999953246655538;0.8335067438215716;0.015562080254070227;0.015561890329427768;0.7979151403907987;-0.013341998020604871;0.7980147717478827
4.188368;1.043907768482271;0.9256216689907326;0.8866835618368847;-0.004787372260697679;-0.004589879802483729;1.0446027225521806;9.999954271778437;0.8335069465394369;0.015562079636937384;0.015561889574062123;0.79791518594261;-0.013340998013678064;0.7980147183544769
4.198368;1.0439077891113053;0.9256217145563403;0.8866838788873354;-0.0047883660513771825;-0.0045912144496570145;1.0446026712033054;9.999955306729431;0.833507152104827;0.015562078933472445;0.015561888955794708;0.7979152345542136;-0.013339998008776305;0.7980146633955479
4.208368;1.0439078101680543;0.9256217576722197;0.8866841949512569;-0.0047893655846259365;-0.004592549692830002;1.0446026200049403;9.999956347515472;0.8335073603497966;0.015562078142222309;0.015561888472361772;0.7979152860715415;-0.01333999800589807;0.7980146232477431
4.218368;1.0439068368118922;0.9256209167821933;0.886684510428339;-0.004790275282533034;-0.0045937976424565066;1.0446025689490426;9.999957389747413;0.8335075710671198;0.015562077264101984;0.015561888121701232;0.7979153403810446;-0.013338998005075205;0.7980145642577776
4.228368;1.0439068584011417;0.9256208361926722;0.8866847106220493;-0.004790131905347931;-0.004594026111178444;1.0446025179435638;9.999958429224732;0.8335077840785149;0.01556207630216178;0.015561887900939209;0.7979153973899762;-0.013337998006377852;0.7980145032049628
4.238368;1.043906880116877;0.9256208720300206;0.8866850236571958;-0.00479114742196417;-0.004595357744148304;1.0446014668566042;9.999959463025654;0.8335079992670489;0.015562075260552827;0.01556188780591188;0.7979154570465136;-0.0133369980098637;0.7980144404730052
4.248368;1.0439069019456444;0.9256209055611345;0.8866853357388298;-0.004792167804152875;-0.00459668650871989;1.044601415593486;9.999960489907021;0.8335082165595243;0.01556207414318749;0.015561887831126903;0.7979155193958201;-0.013336998015550305;0.7980143934242984
4.258368;1.043906923917394;0.9256209368749481;0.886685646871427;-0.004793192794321162;-0.00459801173592599;1.0446013641313312;9.999961509267042;0.83350843588576;0.015562072953856886;0.015561887970220172;0.7979155845875306;-0.01333599802343338;0.7980143294286206
4.268368;1.0439069460577295;0.9256208472342727;0.8866858432216189;-0.004793068313325217;-0.004598227567240521;1.0446013124560924;9.99996251982664;0.8335086571137537;0.015562071698264983;0.015561888217190994;0.7979166528190937;-0.013334998033489396;0.7980152658651704
4.278368;1.0439069683666906;0.9256208743131329;0.8866861523240281;-0.004794101734739545;-0.004599544048557188;1.0446012605026707;9.999963519233496;0.8335088799928748;0.015562070385437478;0.015561888567040806;0.7979167242653646;-0.013333998045648282;0.7980152037621464
4.288368;1.0439069908415988;0.925620899320176;0.8866864601801607;-0.004795139120265333;-0.004600855529092465;1.044601208199157;9.999964504471192;0.8335091041549038;0.015562069026740994;0.015561889015205067;0.7979167990348541;-0.01333399805978093;0.7980151603871162
4.298368;1.04390701350412;0.9256209222456935;0.8866867665538962;-0.004796180362627897;-0.004602161711587469;1.0446011555480907;9.999965472274404;0.8335093291703957;0.01556206763399209;0.01556188955728975;0.7979168771639895;-0.01333299807572434;0.7980151030017308
4.308368;1.0439060416374866;0.9256199427072385;0.886686957822333;-0.004795976134191124;-0.004602270188479224;1.0446011026365953;9.999966419088521;0.833509554591938;0.015562066218527173;0.015561890189602657;0.7979169586535646;-0.013331998093330605;0.7980150489180472
4.318368;1.0439060646936187;0.9256199614567844;0.8866872604023921;-0.004797024740091986;-0.004603565632903647;1.0446000495749697;9.999967341137332;0.8335097799288075;0.015562064791515421;0.0155618909097088;0.7979170435213094;-0.01333099811249423;0.7980149985354199
4.328368;1.0439060878728026;0.9256199782698783;0.8866875605185771;-0.004798076926018554;-0.004604856137103179;1.044599996451008;9.999968235109034;0.8335100046064675;0.015562063364389554;0.01556189171643216;0.7979171317979221;-0.013330998133129499;0.7980149687113959
4.338368;1.0439061111575993;0.925619993396095;0.8866878576721585;-0.004799132691873859;-0.004606142179076819;1.044599943341934;9.999969098875285;0.8335102279614094;0.01556206194817527;0.01556189260948442;0.7979172234576457;-0.013329998155140145;0.7980149260273243
4.348368;1.0439061345789833;0.9256198883252991;0.8866880375787544;-0.0047990382731367106;-0.004606319011229312;1.0445998903494096;9.999969931627893;0.8335104492728329;0.015562060551964713;0.015561893588865717;0.7979173183780314;-0.013328998178430418;0.7980148871147477
4.358368;1.0439061581702107;0.9256199009927837;0.886688327465343;-0.004800101315947841;-0.004607597707561995;1.0445998376471657;9.99997073336893;0.8335106678616583;0.015562059181989989;0.015561894653321702;0.7979174163828207;-0.013328998202934922;0.7980148685701921
4.368368;1.0439061819506135;0.9256199129112264;0.8866886130877393;-0.004801168069297589;-0.004608873528080311;1.0445997855030928;9.999971503941369;0.8335108831743301;0.015562057842016093;0.015561895798847957;0.7979175172936709;-0.01332799822861749;0.7980148368764648
4.378368;1.0439062059173865;0.9256199244290555;0.8866888939651156;-0.004802238596783541;-0.004610146919675975;1.0445997342034279;9.999972242240267;0.8335110947317603;0.015562056534054673;0.015561897018954298;0.7979186209266932;-0.013326998255449923;0.7980158085445093
4.388368;1.0439062300204642;0.9256198170887885;0.8866890558633685;-0.004802159199387471;-0.004610312973583335;1.0445996839519411;9.99997294638088;0.8335113020624569;0.015562055258288241;0.015561898305834203;0.7979187270858725;-0.013326998283407302;0.7980158006195265
4.398368;1.0439062541497206;0.9256198288493881;0.8866893261130239;-0.004803237613159434;-0.004611582563236503;1.044599634884793;9.999973614641982;0.8335115047482826;0.015562054012756536;0.015561899651461372;0.79791883557582;-0.013325998312460879;0.7980157797119307
4.408368;1.0439062781535344;0.9256198412008197;0.8866895906518761;-0.004804320203963765;-0.00461285076857922;1.0445985871683097;9.999974245815888;0.8335117025010609;0.015562052794203158;0.015561901048755083;0.7979189461934084;-0.013324998342553303;0.7980157626459994
4.418368;1.0439053071404287;0.9256188540466825;0.8866897358559438;-0.004804157930228104;-0.004612925610534157;1.0445985410276954;9.999974838349752;0.8335118952076624;0.015562051599922225;0.015561902492047244;0.7979190587262144;-0.013324998373590434;0.7980157661865496
4.428368;1.043905330483791;0.9256188683336481;0.8866899881796273;-0.004805249372798731;-0.004614191861416379;1.0445984966893016;9.999975389491299;0.8335120829423384;0.015562050428889763;0.015561903976378938;0.7979191729683477;-0.013323998405445257;0.7980157569907484
4.438368;1.0439053534161213;0.9256188838956099;0.8866902340162628;-0.0048063454349290624;-0.004615457490609855;1.0445984543654516;9.999975895417283;0.8335122659223329;0.015562049281446683;0.0155619054966865;0.7979192887010897;-0.013322998437954007;0.7980157517826485
4.448368;1.043905376006619;0.9256187821347466;0.8866903593784475;-0.004806292406232056;-0.0046156175378202005;1.044598414301879;9.999976351995269;0.833512444462113;0.015562048158802399;0.015561907047880175;0.7979194056762398;-0.013322998470931371;0.7980157672580306
4.458368;1.043905398427649;0.9256188009271707;0.8866905918241891;-0.004807397994553945;-0.004616882838750522;1.0445983768053981;9.999976755618357;0.8335126189795763;0.015562047063311192;0.015561908625604306;0.7979195236512681;-0.013321998504204412;0.7980157700633077
4.468368;1.0439054209456875;0.9256188217264437;0.886690817548533;-0.004808508564837086;-0.004618148335809621;1.0445983422473568;9.99997710374716;0.8335127899781152;0.015562045998706085;0.015561910226345586;0.7979196424197208;-0.013321998537632194;0.7980157936759587
4.478368;1.0439054438775703;0.925618725969634;0.8866909228186215;-0.004808470503716252;-0.004618308884640035;1.0445983110455481;9.999977394933113;0.833512957988936;0.015562044969851824;0.015561911846250545;0.7979197618065733;-0.01332099857110273;0.7980158048076675
4.488368;1.0439054675010868;0.9256187515113542;0.8866911354323863;-0.004809591566322802;-0.0046195750838039906;1.0445982835988257;9.999977628711761;0.8335131235815448;0.015562043982250896;0.015561913479834516;0.7979198816593056;-0.013319998604522711;0.7980158202598677
4.498368;1.0439054919706898;0.9256186609599496;0.8866912280041239;-0.004809564254222537;-0.004619736377094733;1.044598260223311;9.99997780597855;0.8335132874141838;0.015562043041156963;0.015561915119676223;0.7979210018423294;-0.01331999863781446;0.7980168567798772
4.508368;1.0439055173061151;0.9256186921805183;0.8866914284740026;-0.004810696183331196;-0.004621003183498167;1.044597241155452;9.999977929343535;0.8335134501899186;0.015562042150646143;0.015561916756961279;0.7979211222293527;-0.013318998670914189;0.7980168816141211
4.518368;1.0439055434194806;0.9256187265832982;0.8866916234115212;-0.004811833504460301;-0.004622270079884172;1.0445972265948842;9.999978002672183;0.8335136125726854;0.015562041313232529;0.015561918381992355;0.7979212427149639;-0.013318998703765773;0.7980169284601134
4.528368;1.0439055701137026;0.9256186455380094;0.8866916994059472;-0.004811822317629559;-0.004622431604806467;1.0445972167431243;9.999978030250794;0.8335137751641488;0.015562040530022714;0.015561919984426445;0.7979213632606305;-0.013317998736311707;0.7980169643690584
4.538368;1.0439046023444072;0.9256178052788459;0.8866918848721054;-0.004812874674261551;-0.004623611020802746;1.044597211835436;9.999978015836767;0.8335139384691257;0.015562039801059557;0.015561921554076165;0.7979214839160276;-0.013316998768480071;0.7980170063327157
4.548368;1.043904629229404;0.9256178502756199;0.8866920653398955;-0.004814027493159169;-0.004624876723735086;1.0445972121394695;9.999977961465397;0.8335141028502067;0.015562039125513358;0.015561923082574997;0.7979216047619734;-0.013316998800187605;0.7980170711623833
4.558368;1.043904655660587;0.9256177803950965;0.8866921276668486;-0.004814031412753407;-0.004625036050980746;1.0445972178992402;9.999977867174692;0.833514268548045;0.015562038502254752;0.015561924565216536;0.7979217258432449;-0.01331599883136603;0.7980171253911434
4.568368;1.043904681277633;0.9256178335335863;0.8866922996688537;-0.004815193885796392;-0.004626299196765021;1.0445972292660828;9.999977732239506;0.8335144357058257;0.015562037931431091;0.01556192600147587;0.7979218471334383;-0.013315998861970846;0.7980172021040668
4.578368;1.043904705756903;0.9256177723729712;0.8866923538695923;-0.004815207204503223;-0.004626455361742404;1.0445972462909185;9.99997755626959;0.833514604375158;0.01556203741557059;0.015561927393726999;0.7979219684802287;-0.013314998891959487;0.7980172675908488
4.588368;1.0439047288628298;0.9256178348567369;0.8866925180499519;-0.004816378896002295;-0.004627714866604709;1.0445972689839158;9.999977339433398;0.8335147745300878;0.015562036959167982;0.015561928745709738;0.7979220895729299;-0.013314998921281128;0.7980173549999834
4.598368;1.0439047504355106;0.9256177836352992;0.8866925647085953;-0.004816401361245488;-0.004627867076698228;1.0445972973312483;9.999977082956994;0.8335149460488298;0.015562036567871779;0.015561930061489315;0.79792220999987;-0.01331399894989826;0.7980174309350107
4.608368;1.043904770320326;0.925617856512413;0.8866927215292725;-0.00481758219749538;-0.004629122550457845;1.0445963312343582;9.999976789498849;0.8335151187219616;0.015562036247760752;0.015561931344313048;0.7979223293223845;-0.013312998977807581;0.7980175122362776
4.618368;1.0439047883474575;0.9256179347599301;0.8866928746900802;-0.00481876753521095;-0.004630376054994535;1.0445963704917929;9.999976462270897;0.8335152923280275;0.015562036004774567;0.015561932595547168;0.7979224471068256;-0.013312999005027042;0.7980176158202417
4.628368;1.0439048043679382;0.9256178995872646;0.8866929103758148;-0.004818803409207278;-0.0046305222581287265;1.0445964148621536;9.999976104226771;0.8335154666667182;0.015562035843947723;0.015561933814716981;0.7979225629517488;-0.013311999031562929;0.7980177084955771
4.638368;1.043904818276819;0.9256179886032374;0.8866930562228765;-0.004819997197953338;-0.004631771543998481;1.0445964641257874;9.999975718389177;0.8335156415448021;0.015562035768174581;0.015561935000629539;0.7979236765012665;-0.01331199905739868;0.7980188235021989
4.648368;1.043904830015316;0.9256179641310203;0.8866930845026729;-0.004820041093954108;-0.0046319132270775006;1.0445965181021595;9.99997530783897;0.8335158167734747;0.015562035778678221;0.01556193615241763;0.7979237874278916;-0.013310999082517256;0.7980189275912363
4.658368;1.0439048395700965;0.9256180637019434;0.8866932225838615;-0.004821242497248827;-0.004633157705905415;1.0445965766197438;9.999974874700358;0.8335159921559091;0.015562035877293079;0.015561937269957997;0.7979238954181881;-0.013310999106925129;0.7980190536716583
4.668368;1.043903852232157;0.9256171680293741;0.8866932429612864;-0.004821198204142809;-0.004633207295094459;1.0445966394615847;9.99997441943876;0.8335161674840608;0.01556203606684216;0.01556193835390547;0.7979240001632492;-0.013309999130652877;0.7980191679991167
4.678368;1.043903857564195;0.9256172777395492;0.8866933720515955;-0.00482240649055155;-0.004634446408689691;1.0445967063377553;9.999973941115142;0.833516342545845;0.01556203634931564;0.015561939405662063;0.7979241013750177;-0.013309999153737945;0.7980193035475108
4.688368;1.0439038609687923;0.9256172735877285;0.8866933824291533;-0.004822464172857177;-0.0046345774469209655;1.0445967769034743;9.999973438320083;0.833516517089135;0.015562036724991629;0.015561940426973068;0.7979241988488293;-0.01330899917620949;0.7980194265969147
4.698368;1.0439038626126607;0.9256173931543288;0.8866935015567906;-0.0048236787333482386;-0.004635810979301975;1.0445968508031769;9.999972910373712;0.8335166907850132;0.015562037193387683;0.015561941418651021;0.7979242924884661;-0.013308999198100411;0.7980195701445122
4.708368;1.0439038626242276;0.9256173987895823;0.8866935017341748;-0.00482374255086764;-0.004635936629744266;1.044596927703484;9.999972357895606;0.8335168632822205;0.015562037754813492;0.015561942379593302;0.7979243822508135;-0.01330799921948119;0.7980197004857941
4.718368;1.043903861084356;0.9256175280974956;0.8866936105967317;-0.004824963279594232;-0.004637165223283798;1.044597007309631;9.999971782520815;0.8335170343079586;0.01556203841131867;0.01556194330781183;0.7979244680852708;-0.013307999240477885;0.7980198506859455
4.728368;1.0439038580740834;0.9256175434371019;0.886693600570385;-0.004825033469167747;-0.0046372866219464735;1.0445960893770903;9.999971186444641;0.8335172036827432;0.015562039166677841;0.015561944202171305;0.7979245499240342;-0.013306999261251647;0.7980199871778197
4.738368;1.0439038537018386;0.9256176824342397;0.8866936993732142;-0.004826260874010132;-0.004638511786824659;1.0445961736890192;9.999970572131108;0.8335173712583809;0.015562040025277873;0.01556194506237471;0.7979246277110784;-0.013306999281952645;0.7980201430819632
4.748368;1.0439038480962228;0.9256177074796473;0.8866936794854163;-0.004826338035812282;-0.00463863056636678;1.0445962600098821;9.999969942245135;0.8335175368886641;0.015562040989952237;0.015561945887933894;0.7979247014270775;-0.013305999302678014;0.7980202847079795
4.758368;1.043903841417664;0.9256178562125272;0.8866937686586281;-0.004827572614150404;-0.0046398537621063106;1.0445963480625764;9.9999692995395;0.8335177003994149;0.015562042060246566;0.015561946677873794;0.7979247710859396;-0.013305999323447535;0.7980204449638237
4.768368;1.0439038338974052;0.9256178910214665;0.8866937393740679;-0.004827656989828113;-0.004639970970203828;1.0445964375445118;9.999968646530672;0.8335178615018397;0.015562043232394874;0.015561947431051226;0.7979248367274597;-0.013304999344206038;0.7980205900804322
4.778368;1.043903825848911;0.9256180495389899;0.8866938193489968;-0.004828898629652189;-0.004641192731642935;1.0445965281807075;9.999967985538262;0.8335180197661024;0.01556204450008262;0.015561948145874322;0.7979248984462196;-0.013304999364856528;0.7980207531099175
4.788368;1.043903817620138;0.9256180941313591;0.8866937810248172;-0.0048289897734958565;-0.004641308463980975;1.0445966197605345;9.9999673191743;0.8335181746964534;0.01556204585450888;0.015561948819115089;0.7979259564230623;-0.013304999385304696;0.7980219170863464
4.798368;1.0439038095343762;0.9256182623742981;0.8866938520910982;-0.004830237826186667;-0.00464252866869774;1.0445967121057091;9.999966650605309;0.8335183257920648;0.01556204728397787;0.015561949445723415;0.7979260108613323;-0.013303999405491778;0.7980220655296449
4.808368;1.0439038018514049;0.925618316537639;0.8866938049784167;-0.004830334957851803;-0.004642642774745214;1.044596805021259;9.999965983567549;0.8335184725677722;0.015562048774300265;0.015561950019898397;0.7979260618487525;-0.013303999425395624;0.7980222315531992
4.818368;1.0439027999887507;0.9256176125467518;0.8866938678583863;-0.004831493009462458;-0.004643774188607469;1.0445968983182643;9.999965322602096;0.833518614576041;0.015562050310010928;0.015561950535340803;0.7979261092827357;-0.013302999444992294;0.7980223817238584
4.828368;1.0439027934811806;0.925617675702227;0.8866938123021056;-0.004831594923013615;-0.004643886227829483;1.0445969918839249;9.999964673006616;0.8335187514060566;0.015562051874870267;0.01556195098515166;0.7979261529155172;-0.013302999464202816;0.7980225493513065
4.838368;1.0439027876059286;0.9256178618707944;0.8866938664946685;-0.004832852501419977;-0.004645102329915395;1.0445970856673876;9.99996403982563;0.8335188826616698;0.015562053450880124;0.015561951362281015;0.7979261924709146;-0.013301999482860132;0.7980227011780393
4.848368;1.0439027823858484;0.9256179331947759;0.886693802874492;-0.004832957814624347;-0.004645212000659079;1.0445971795683067;9.999963426520798;0.8335190079827972;0.01556205501774228;0.015561951659434454;0.7979262277350188;-0.013301999500713592;0.7980228707287697
4.858368;1.043902777813589;0.9256181270832433;0.8866938491269686;-0.004834218110961449;-0.004646425888410709;1.0445962733842293;9.999962834332152;0.8335191270853731;0.015562056554861748;0.015561951868863486;0.7979262585664211;-0.013300999517470243;0.7980230248671546
4.868368;1.0439027738045346;0.9256182057524249;0.8866937776728879;-0.004834325474933722;-0.00464653360703567;1.0445963668870142;9.999962262715949;0.8335192397521141;0.015562058043886249;0.015561951983091892;0.7979262848792968;-0.013300999532847793;0.7980231970600055
4.878368;1.0439027702278916;0.9256182879037121;0.8866937023260134;-0.004834433409867147;-0.004646640686545169;1.0445964599078956;9.999961710650895;0.8335193458178365;0.015562059468912957;0.015561951995649505;0.7979263066105529;-0.013300999546602812;0.7980233707124605
4.888368;1.0439027669767411;0.9256184922416694;0.8866937367838703;-0.004835695478827076;-0.004647852857427988;1.0445965523308243;9.999961178077784;0.8335194451908798;0.015562060815853864;0.015561951900899625;0.7979263236716637;-0.013299999558531972;0.7980235292341845
4.898368;1.0439027639948824;0.9256185809894515;0.8866936531859314;-0.004835803953941417;-0.00464796015695501;1.044596644076383;9.99996066660148;0.8335195378731545;0.015562062072739798;0.015561951692861186;0.7979263359919723;-0.013299999568465875;0.7980237060459209
4.908368;1.043902761285731;0.9256187915536246;0.8866936788950375;-0.004837066369343049;-0.004649173562139983;1.044596735162326;9.999960179184;0.8335196239724767;0.015562063229887043;0.015561951363660415;0.7979263436296764;-0.013298999576263447;0.7980238678700636
4.918368;1.0439027589312133;0.92561888603683;0.8866935860841153;-0.004837175108117747;-0.004649282658721521;1.0445968257479172;9.999959719275726;0.8335197037043007;0.015562064279862873;0.015561950903311732;0.7979263467889685;-0.01329899958181611;0.7980240480541891
4.928368;1.0439027570634127;0.9256191017565523;0.88669360235326;-0.004838437739179406;-0.004650497777126279;1.0445969160858641;9.999959290021824;0.8335197773423816;0.015562065217952259;0.015561950301329607;0.7979263457578133;-0.013298999585062726;0.7980242299276981
4.938368;1.0439027557800549;0.9256192007743476;0.8866935001942836;-0.004838546708640316;-0.004650608032163584;1.0445970064670949;9.99995889402964;0.8335198451427256;0.015562066042301568;0.015561949548878561;0.7979263408601655;-0.01329799958599399;0.7980243967490104
4.948368;1.0439027550813198;0.9256193016078814;0.8866933935923559;-0.004838655923032731;-0.004650718310024611;1.0445970972135679;9.999958533642982;0.8335199073218207;0.015562066753506998;0.015561948639944836;0.7979263324148185;-0.013297999584619736;0.7980245816614694
