time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.958368;1.0439027548785638;0.9256195227984287;0.8866933965436443;-0.004839919327821272;-0.004651933435336915;1.0445971886725491;9.999958211256853;0.8335199640943775;0.01556206735447901;0.015561947570843683;0.797926320714054;-0.013297999580913641;0.798024767765331
4.968368;1.0439027550716917;0.9256196264704629;0.8866932815992435;-0.00484002949037913;-0.004652042287606098;1.0445972811853241;9.999957929212636;0.8335200156705874;0.015562067850365086;0.015561946339084955;0.7979263060478091;-0.013296999574799141;0.7980249381799018
4.978368;1.0439027556268934;0.9256198500203847;0.886693276512397;-0.004841294151854363;-0.004653254700901521;1.0445973750500175;9.999957689356263;0.8335200621877343;0.015562068247691867;0.015561944942947877;0.7979272887409523;-0.013296999566195197;0.7980261259284512
4.988368;1.0439027565725845;0.9256199556202558;0.8866931537056909;-0.004841405851189241;-0.004653359465618002;1.0445974705067107;9.99995749307492;0.8335201036834184;0.015562068553100845;0.015561943381636328;0.7979272691736374;-0.01329599955506659;0.7980262978492976
4.998368;1.043901763223524;0.9256191803612036;0.8866930274706861;-0.004841423011299239;-0.004653374232387502;1.0445975677505968;9.999957342066017;0.8335201401386788;0.01556206877279432;0.015561941655294353;0.7979272477575464;-0.013295999541435706;0.7980264869897801
5.008368;1.0439017651400038;0.9256194060385436;0.8866930107151733;-0.004842690351081626;-0.004654577677047731;1.0445976669431016;9.999957239162756;0.833520171542007;0.015562068912647649;0.015561939765024603;0.7979272248580387;-0.013295999525360855;0.7980266764460585
5.018368;1.043901767684651;0.9256195134262385;0.8866928762680553;-0.0048428048468856875;-0.004654671638217657;1.0445967681978832;9.999957188355697;0.8335201979387056;0.015562068978559579;0.015561937713420352;0.797927200725487;-0.013294999506913202;0.7980268491947171
5.028368;1.0439017709621814;0.9256196213180612;0.8866927379914653;-0.004842920284352848;-0.0046547608323557026;1.0445968715610896;9.999957193378703;0.8335202194065507;0.01556206897731591;0.015561935505436083;0.7979271755098262;-0.013294999486185887;0.7980270380834363
5.038368;1.0439017750646933;0.9256198484810708;0.8866927098271208;-0.004844190405356305;-0.004655950168501882;1.044596977004751;9.999957255774689;0.8335202359985726;0.015562068916610643;0.015561933148536641;0.7979271493365188;-0.013294999463327411;0.7980272258305632
5.048368;1.043901780058947;0.9256199571739478;0.8866925643414021;-0.0048443075287254575;-0.00465602893650326;1.0445970844438413;9.999957374601259;0.83352024774429;0.015562068802961246;0.015561930651030466;0.7979271223526558;-0.013293999438552905;0.7980273950314627
5.058368;1.0439017860020832;0.9256200660084052;0.8866924155876227;-0.004844425359363191;-0.004656102263101972;1.0445971937932002;9.999957547807135;0.8335202546454162;0.015562068640008614;0.015561928019582946;0.7979270947089782;-0.013293999412121154;0.7980275782977746
5.068368;1.0439017929752703;0.9256202935386032;0.8866923776614001;-0.004845697638011135;-0.004657275252603666;1.044597305027384;9.999957772902562;0.8335202566182676;0.015562068428830973;0.015561925258674447;0.7979270665183799;-0.013293999384313504;0.7980277584152843
5.078368;1.0439018010649996;0.925620401877079;0.8866922232715536;-0.0048458167204598135;-0.004657337282279246;1.0445974181889957;9.999958046395491;0.8335202534686948;0.015562068168811397;0.015561922373110746;0.7979270378416318;-0.013292999355433741;0.7980279182938842
5.088368;1.0439018103145459;0.9256205095973293;0.886692066620971;-0.004845936273458775;-0.004657393670253683;1.0445975333463853;9.99995836347453;0.8335202449400793;0.01556206785866322;0.015561919371210547;0.7979270086985155;-0.01329299932580445;0.7980280909147469
5.098368;1.0439018207262243;0.9256207352627447;0.8866920219308914;-0.0048472098795043226;-0.0046585498162742866;1.0445976505288146;9.999958718341501;0.8335202308156859;0.015562067497719621;0.015561916265433517;0.7979269790356548;-0.013292999295739377;0.7980282594068703
5.108368;1.0439018322843698;0.9256208409321991;0.8866918619916935;-0.004847329720156679;-0.004658595329469092;1.0445977696806688;9.999959105215307;0.8335202110498403;0.015562067086793259;0.015561913070407895;0.7979269486722198;-0.013291999265511308;0.798028407025971
5.118368;1.0439018449516972;0.9256209450215566;0.886691701097384;-0.004847449421996372;-0.0046586356112672325;1.0445978906604327;9.999959519668021;0.833520185825206;0.015562066628562602;0.015561909800838887;0.7979269173247007;-0.01329199923533547;0.7980285670941794
5.128368;1.0439018586707436;0.9256211659113843;0.8866916536353846;-0.0048487227114266535;-0.0046597760802092585;1.0445980132697417;9.999959959094905;0.833520155459249;0.015562066127409482;0.015561906470763847;0.7979268846943153;-0.013291999205364904;0.7980287229867297
5.138368;1.0439018733741587;0.9256212655729648;0.8866914926034355;-0.0048488420165098715;-0.0046598064284639725;1.0445981372928916;9.999960422299651;0.8335201202815258;0.015562065587885844;0.015561903093791234;0.7979268505557212;-0.013290999175690193;0.7980288580320691
5.148368;1.0439019914196135;0.9256214579308584;0.8866913368484355;-0.004848079639063949;-0.004658987288992504;1.044598262530804;9.999960909091113;0.8335200806130951;0.015562065012586458;0.015561899683731699;0.7979268148280896;-0.013290999146347217;0.7980290055469714
5.158368;1.0439020078430505;0.9256216706015106;0.8866912918368878;-0.004849352551164861;-0.004660114077134491;1.04459838881427;9.99996142024003;0.8335200367851373;0.015562064401832167;0.015561896255453653;0.7979267775963005;-0.013290999117349172;0.7980291490431671
5.168368;1.0439020249360895;0.9256217611355226;0.8866911347690064;-0.004849471713470995;-0.004660131576895596;1.0445985159931896;9.999961957571829;0.8335199891215767;0.015562063754868289;0.015561892825359002;0.7979267390833475;-0.013290999088734939;0.7980292888267271
5.178368;1.043902042497823;0.9256218480705671;0.8866909797417681;-0.004849591012257772;-0.004660145258288934;1.044598643910137;9.999962523377544;0.833519937919521;0.01556206307030078;0.015561889410786756;0.7979266996101421;-0.013289999060601576;0.7980294085386438
5.188368;1.0439020602880562;0.9256220499496131;0.8866909407516794;-0.004850864260470941;-0.00466126055564294;1.044598772370101;9.999963119093175;0.8335198834489215;0.015562062346177807;0.015561886028437001;0.7979266595485246;-0.013289999033105833;0.7980295417107753
5.198368;1.043902078035813;0.9256221288766814;0.8866907902885639;-0.004850983763152514;-0.004661267097475193;1.044598901107878;9.999963744792165;0.8335198259555009;0.015562061580614012;0.015561882692686666;0.7979266192680179;-0.013289999006434778;0.7980296719184817
5.208368;1.0439020954455915;0.9256222034105983;0.8866906422541009;-0.004851103121078533;-0.004661270288953744;1.0445980297526491;9.999964400045103;0.8335197656725951;0.01556206077143677;0.015561879415087092;0.7979265790864803;-0.013288998980773186;0.7980297828410133
5.218368;1.0439011174844475;0.9256213917968273;0.8866904971596896;-0.0048511267246758695;-0.004661183202285315;1.044598157814269;9.999965084897914;0.8335197028641249;0.015562059914922498;0.015561876205385176;0.7979275392370309;-0.013288998956301342;0.7980309081245099
5.228368;1.0439011333542942;0.9256215758074611;0.8866904679642832;-0.004852399241629884;-0.004662285151435179;1.0445982847144037;9.999965800041945;0.833519637872584;0.015562059005912189;0.0155618730731781;0.7979274998900204;-0.013288998933195642;0.7980310320458467
5.238368;1.0439011480737197;0.9256216361795846;0.8866903275859448;-0.004852517684426337;-0.004662278538972827;1.0445984098263494;9.999966546280554;0.8335195711055821;0.015562058039537438;0.015561870028556926;0.7979274612294909;-0.013288998911603912;0.7980311552999221
5.248368;1.0439011615143012;0.925621691685411;0.8866901899882497;-0.004852635903894741;-0.004662268407964544;1.0445985324897404;9.999967324098359;0.8335195029802175;0.015562057013020584;0.015561867080210394;0.7979274235095306;-0.013287998891634355;0.7980312621525167
5.258368;1.0439011737247839;0.9256218611345279;0.886690169180176;-0.004853907709960902;-0.004663359675464996;1.0445986520529373;9.99996813381769;0.8335194338662485;0.015562055926445462;0.015561864232670218;0.7979273870633818;-0.013287998873377492;0.7980313867753442
5.268368;1.043901184888868;0.9256219069451672;0.886690037731891;-0.004854025492730861;-0.004663341450866476;1.0445987679504767;9.999968975571766;0.8335193640251518;0.01556205478179808;0.015561861485928053;0.79792735229979;-0.01328799885691532;0.798031513327468
5.278368;1.0439011952258117;0.9256219480444213;0.8866899096268054;-0.004854142966446928;-0.004663318717330931;1.0445988797233543;9.9999698486292;0.8335192936097677;0.015562053580973475;0.015561858837110965;0.797927319682092;-0.013287998842292554;0.7980316425972741
5.288368;1.04390120494726;0.9256219845833369;0.886689784992369;-0.004854259992820113;-0.0046632913265623145;1.0445989869723888;9.999970750890714;0.8335192227261982;0.015562052325245091;0.01556185628233099;0.7979272896830771;-0.013286998829496861;0.7980317586477838
5.298368;1.0439012142812862;0.9256221354939326;0.8866897777923468;-0.004855530206895978;-0.004664364568997602;1.0445990893295665;9.99997167900331;0.8335191514550285;0.015562051016490738;0.015561853818738924;0.7979272627531802;-0.013286998818480613;0.7980318953281768
5.308368;1.0439012234712637;0.9256221632236649;0.8866896606111332;-0.00485564588954985;-0.004664328099306655;1.0445991864853466;9.999972628824493;0.8335190798441862;0.015562049657439795;0.015561851446284669;0.7979272393073723;-0.013286998809184833;0.7980320363607283
5.318368;1.0439012327214803;0.9256221866605668;0.8866895475243495;-0.0048557606877027105;-0.00466428752183674;1.044599278232718;9.999973596254778;0.8335190079277485;0.015562048250463846;0.01556184916722729;0.7979272197164257;-0.013286998801536741;0.7980321820018346
5.328368;1.0439012421766174;0.9256222059031799;0.8866894387783851;-0.004855874385620495;-0.004664243316505419;1.0445993644687042;9.999974578386523;0.8335189357258984;0.015562046797287031;0.015561846983864579;0.7979272043175444;-0.013285998795436805;0.7980323157811747
5.338368;1.0439012519650566;0.925622339881127;0.8866894483845987;-0.004857140492049433;-0.004665301334168519;1.0445994451482503;9.99997557418537;0.8335188632035009;0.015562045300362627;0.015561844897156715;0.7979271934259495;-0.013285998790764838;0.7980324711153782
5.348368;1.0439012622335981;0.9256223511020378;0.8866893488368954;-0.004857251120545572;-0.004665251665941083;1.0445995202483007;9.9999765839664;0.8335187902522767;0.015562043764438921;0.015561842906977;0.7979271873102273;-0.01328599878741273;0.7980326314273645
5.358368;1.0439012731409614;0.9256223585319139;0.88668925402706;-0.004857359766058128;-0.0046652001175080515;1.0445995897611038;9.999977608338956;0.8335187167207135;0.015562042196968365;0.015561841013040832;0.7979271861523557;-0.013285998785295095;0.798032796731937
5.368368;1.043901284828597;0.9256223623293415;0.8866891640081569;-0.004857466118525516;-0.004665147031882598;1.044599653668794;9.999978647960868;0.833518642443833;0.015562040607081279;0.015561839215492724;0.7979271900332217;-0.013285998784320288;0.7980329670219528
5.378368;1.0439012973874593;0.9256223626522428;0.8866890788087405;-0.004857569831060049;-0.0046650925920928;1.0445997119033925;9.999979704086664;0.8335185673000676;0.015562039004852434;0.015561837514065542;0.7979271989424789;-0.013284998784381918;0.7980331256977087
5.388368;1.0439013108472928;0.9256224784738676;0.8866891122268319;-0.004858824311918017;-0.004666142183185026;1.0445997643356124;9.999980779025558;0.8335184912862338;0.015562037402385192;0.015561835906545444;0.797927212808267;-0.013284998785389619;0.798033306118535
5.398368;1.043901325179892;0.9256224723123891;0.8866890365649289;-0.004858921590054402;-0.0046660853860569255;1.0445998107878922;9.999981876056244;0.8335184144589539;0.015562035814306369;0.015561834388495267;0.7979272315398259;-0.0132849987872913;0.7980334915997989
5.408368;1.043901340293164;0.9256224630775879;0.8866889655327258;-0.004859015118009694;-0.004666027667306103;1.0445998510688808;9.999982998593856;0.8335183368001479;0.015562034255383115;0.015561832954034254;0.7979272550290077;-0.013284998790059269;0.7980336819960366
5.418368;1.0439013560539445;0.925622450820152;0.8866888989370656;-0.004859104646146706;-0.004665969392839321;1.0445998850294447;9.999984149167844;0.8335182582111136;0.01556203273789359;0.015561831596711758;0.797927283127835;-0.013284998793661948;0.7980338771247865
5.428368;1.0439013723449082;0.9256225543980743;0.8866889502508969;-0.004860343827191912;-0.0046670163307755575;1.0445999126108008;9.999985329151057;0.8335181785723451;0.01556203127186872;0.015561830310668453;0.7979273156871144;-0.013283998798045668;0.7980340601404105
5.438368;1.0439013891003195;0.9256225362338445;0.8866888913796458;-0.004860424997528979;-0.00466695853466576;1.0445999338600105;9.999986538783574;0.8335180977226042;0.015562029866591926;0.015561829091367252;0.797927352608691;-0.01328399880312164;0.7980342640605831
5.448368;1.043901406316705;0.9256225151750228;0.8866888356702536;-0.004860501817912592;-0.004666901945438924;1.0445999489162783;9.999987776596324;0.8335180154121559;0.015562028530896409;0.015561827934747535;0.7979273938187886;-0.01328399880877057;0.7980344718120874
5.458368;1.0439014240376956;0.9256224912531061;0.8866887826829193;-0.0048605740378726845;-0.004666847314108279;1.0445999579737517;9.999989038863239;0.8335179313599786;0.015562027273023782;0.015561826836236104;0.7979274391926963;-0.013283998814878309;0.7980346827920405
5.468368;1.0439014423190753;0.925622464529653;0.8866887320014019;-0.004860641352178629;-0.004666795430259256;1.0445989612133757;9.999990320070514;0.8335178453861972;0.015562026100247508;0.015561825791773445;0.7979274885022508;-0.013283998821358785;0.798034896271606
5.478368;1.0439014612200082;0.9256224350907376;0.886688683285505;-0.004860703551579779;-0.004666747086148394;1.0445989587600797;9.999991613804452;0.833517757465217;0.015562025017307052;0.015561824799569874;0.7979275414161922;-0.013282998828141459;0.7980350948625917
5.488368;1.0439014807895177;0.9256225218320162;0.8866887501114956;-0.004861914411107034;-0.004667808253767652;1.0445989507228652;9.999992912893015;0.8335176676651808;0.015562024025024887;0.015561823860285016;0.7979275975375137;-0.01328299883516165;0.7980353111454821
5.498368;1.0439015010411157;0.9256224872088189;0.8866887046814744;-0.004861966491996096;-0.004667768894190292;1.0445989372457873;9.999994209460562;0.8335175760856753;0.01556202312098921;0.015561822976136223;0.7979276564525771;-0.01328299884236388;0.7980355277251086
5.508368;1.0439015219903507;0.9256224501432533;0.8866886607422695;-0.004862013808379394;-0.004667734496297507;1.0445989184949354;9.999995496014414;0.8335174828594049;0.015562022301693637;0.01556182214990721;0.7979277178080455;-0.013282998849696583;0.798035743791521
5.518368;1.0439015437090498;0.9256224107932116;0.8866886183512341;-0.004862056583734175;-0.004667705036365867;1.0445988946189544;9.999996766405294;0.8335173881670775;0.015562021563762258;0.015561821384192178;0.7979277813960494;-0.013282998857109195;0.7980359585464513
5.528368;1.0439015663118274;0.9256223693719188;0.8866885776471994;-0.004862095008869525;-0.004667680282465597;1.044598865756229;9.999998015833913;0.8335172922414619;0.015562020903289061;0.015561820681337926;0.797927847148581;-0.013282998864576545;0.7980361711944602
5.538368;1.0439015899016888;0.9256224449343213;0.8866886525803499;-0.004863283066092731;-0.004668765064154302;1.0445988321029585;9.99999924059633;0.8335171953900702;0.015562020315075654;0.015561820043772047;0.7979279150374432;-0.013281998872124808;0.7980363642115416
5.548368;1.0439016145231241;0.9256224000826393;0.8866886156076661;-0.0048633134085770465;-0.0046687482500647574;1.0445987939709436;10.000000437143978;0.8335170979716233;0.015562019792993298;0.015561819474599664;0.7979279850176055;-0.013281998879810054;0.7980365699124069
5.558368;1.0439016401593564;0.9256223538322453;0.8866885805893331;-0.004863340089716405;-0.004668734489238374;1.044598751761548;10.000001600631313;0.8335170002838628;0.015562019330532889;0.015561818978220874;0.7979280570454041;-0.01328199888767206;0.7980367706765369
5.568368;1.043900672025937;0.9256214248228538;0.886688547954632;-0.004863267866125894;-0.004668636273990581;1.044598705858862;10.000002724352361;0.8335169024787562;0.0155620189209665;0.015561818560414206;0.7979281310521965;-0.013281998895728585;0.7980369656189756
5.578368;1.0439006995427518;0.9256213763479242;0.886688516649516;-0.004863287840373209;-0.004668627264434556;1.0445986565200902;10.000003800414447;0.8335168045699679;0.015562018557761714;0.01556181822815005;0.7979292068622619;-0.013281998904002829;0.7980381538269968
5.588368;1.043900727890946;0.9256213270539885;0.8866884868537971;-0.004863304710308209;-0.004668620208461415;1.044598603860673;10.00000482151179;0.8335167064658029;0.015562018235101213;0.015561817988784752;0.7979292841618592;-0.01328199891253028;0.7980383348632177
5.598368;1.043900756988268;0.9256212771383873;0.8866884581698741;-0.004863318644227978;-0.004668615001764842;1.044598547935758;10.000005782900057;0.8335166079807371;0.015562017947382671;0.015561817848929117;0.7979293625224675;-0.01328199892134425;0.7980385078780414
5.608368;1.0439007867685162;0.9256213456231913;0.8866885439901688;-0.004864483614231179;-0.0046697170262864135;1.044598488819302;10.000006682793199;0.8335165088328489;0.015562017688393083;0.015561817814467421;0.7979294414161863;-0.013280998930473383;0.7980386554842369
5.618368;1.0439008171738664;0.9256212951066075;0.8866885162987798;-0.004864492215349906;-0.004669716079315371;1.0445984266155282;10.000007521141354;0.8335164086686307;0.01556201745156878;0.01556181789122036;0.7979295202446964;-0.013280998939957501;0.798038810213233
5.628368;1.0439008481454464;0.9256212446349801;0.8866884885596001;-0.004864498333225235;-0.004669717848932483;1.0445983614454502;10.000008298509615;0.8335163071559369;0.015562017230594735;0.015561818084792942;0.7979295984016459;-0.013280998949863737;0.798038954799702
5.638368;1.0439008796260436;0.9256211944393696;0.8866884604753686;-0.004864501919547908;-0.00466972271288481;1.0445982934653817;10.000009015762272;0.8335162040892904;0.015562017019549615;0.015561818400002226;0.7979296753358585;-0.013280998960290244;0.7980390889334256
5.648368;1.0439009115490943;0.9256211447351075;0.8866884318605796;-0.004864502844614749;-0.004669730938159992;1.0445982228786312;10.000009673803458;0.8335160994214386;0.015562016813271356;0.015561818841223655;0.7979297505937446;-0.013280998971362376;0.7980392126574608
5.658368;1.04390094382246;0.9256210957169276;0.8866884026367892;-0.004864501016177846;-0.004669742696313309;1.0445981499140873;10.000010273077008;0.833515993213181;0.015562016608582285;0.015561819413162955;0.7979298238164841;-0.013280998983233958;0.7980393262251948
5.668368;1.0439009763276899;0.9256210475743216;0.8866883728076993;-0.004864496454368164;-0.004669758118498539;1.0445980748040644;10.000010813436385;0.8335158855278916;0.01556201640576163;0.015561820120700506;0.7979298946922153;-0.013280998996089465;0.7980394299149941
5.678368;1.0439010089142642;0.9256211193174266;0.8866884562862246;-0.004865643112487108;-0.004670882592780116;1.044597997769266;10.00001129448207;0.8335157763435036;0.015562016208690257;0.015561820968036535;0.7979299629146491;-0.01328099901013127;0.7980395239677381
5.688368;1.0439010413921188;0.9256210735313333;0.8866884256022866;-0.004865633692668896;-0.004670905679532142;1.0445979190334849;10.00001171593748;0.8335156655655978;0.015562016023574751;0.015561821957824283;0.7979300281786272;-0.013280999025560255;0.7980396086994476
5.698368;1.0439010735620926;0.9256210292657623;0.8866883946832388;-0.004865622310875146;-0.0046709326922183;1.0445978388555253;10.000012078109846;0.8335155531142638;0.015562015857420789;0.01556182309069403;0.7979300901857149;-0.013279999042567256;0.798039667945793
5.708368;1.0439011052746687;0.9256209867726864;0.8866883634921792;-0.004865609257940481;-0.004670963659651603;1.0445977575160925;10.0000123822163;0.8335154389862485;0.015562015716577516;0.01556182436513912;0.7979301486227942;-0.013279999061328155;0.7980397355173335
5.718368;1.0439011364645623;0.9256209463012923;0.8866883318827695;-0.0048655947847370176;-0.004670998592536195;1.0445976752949038;10.000012630375721;0.8335153232222764;0.015562015606009982;0.015561825777897708;0.797930203109157;-0.01327999908198293;0.7980397952811955
5.728368;1.0439011671368004;0.925620908080696;0.8866882997150888;-0.004865579127785864;-0.004671037380810444;1.044597592485714;10.00001282563382;0.8335152057958587;0.015562015529675234;0.015561827325269534;0.7979302531534849;-0.013279999104604524;0.7980398478412156
5.738368;1.0439011973168413;0.9256208722846195;0.8866882669364927;-0.004865562521906922;-0.0046710797090828695;1.0445975093945825;10.000012971372565;0.8335150865430079;0.015562015490932992;0.015561829004097383;0.7979302981734606;-0.013279999129189526;0.7980398939206521
5.748368;1.0439012269938899;0.925620839003052;0.8866882335802253;-0.004865545198525525;-0.004671125135505512;1.0445974263040987;10.000013069929011;0.8335149651906367;0.015562015492390856;0.015561830811685178;0.7979303375685398;-0.013279999155671613;0.7980399342056235
5.758368;1.0439012560969163;0.9256208082631984;0.886688199732126;-0.0048655273691960935;-0.004671173205468415;1.0445973434530342;10.00001312215141;0.8335148414074187;0.015562015535412038;0.015561832745789204;0.7979303708007356;-0.013279999183930025;0.798039969252989
5.768368;1.0439012845091176;0.9256219338705577;0.8866892708049415;-0.0048653903946702355;-0.004671109630762412;1.0445972610384198;10.000013128276825;0.8335147148678297;0.015562015620128884;0.015561834804230958;0.7979303974437956;-0.013279999213785592;0.7980399995487576
5.778368;1.043901312087066;0.9256220270960388;0.8866893502887646;-0.004866525800671436;-0.004672266804165704;1.044597179228335;10.000013088592297;0.8335145853553337;0.015562015746160668;0.015561836983659755;0.7979304171750763;-0.013279999245001863;0.7980400255656256
5.788368;1.0439013386770344;0.925622004183708;0.8866893160056095;-0.004866507173609269;-0.0046723198780357555;1.044597098175235;10.00001300303101;0.8335144528117061;0.015562015912068915;0.015561839279309299;0.7979304297580007;-0.013279999277311202;0.798040047753062
5.798368;1.0439013641328532;0.9256219840552711;0.8866892818742567;-0.0048664881390892405;-0.0046723736370656984;1.0445970179924564;10.000012870246248;0.8335143172875451;0.015562016113593377;0.015561841686743318;0.7979304350702763;-0.013278999310453858;0.798040049872313
5.808368;1.0439013883209445;0.9256219668288558;0.8866892479381563;-0.004866468440510393;-0.004672427612653693;1.0445969387151113;10.000012687263288;0.8335141788795902;0.015562016343830046;0.015561844203627386;0.7979304331407556;-0.01327899934420104;0.7980400655355855
5.818368;1.0439014111134006;0.92562195261888;0.8866892142459871;-0.004866447795644895;-0.004672481398060053;1.0445968603071547;10.000012449928077;0.8335140377041543;0.015562016595222205;0.015561846829394132;0.7979304241417646;-0.013278999378362695;0.7980400783497568
5.828368;1.0439014323871902;0.925621941519372;0.8866891808793038;-0.0048664259374919085;-0.004672534678325401;1.04459678270032;10.000012153746638;0.8335138938875157;0.015562016861013911;0.015561849564024774;0.7979304083408856;-0.013278999412786367;0.7980400884852726
5.838368;1.0439014520427556;0.9256219335876873;0.8866891479345883;-0.00486640264151798;-0.004672587215659809;1.044596705834096;10.000011794952982;0.8335137475607921;0.015562017136545635;0.015561852407565467;0.7979303860437246;-0.013278999447339327;0.7980400960669405
5.848368;1.0439014700379636;0.9256219288222536;0.8866891155007801;-0.004866377740529283;-0.00467263885835212;1.044596629689878;10.000011371318358;0.8335135988654091;0.015562017420420888;0.015561855359498574;0.7979303575398603;-0.013278999481886272;0.7980401012524658
5.858368;1.0439014863941287;0.9256219271361117;0.8866890836842131;-0.004866351120751033;-0.004672689579348417;1.0445965543050586;10.000010882421915;0.8335134479727604;0.015562017714478347;0.015561858418163387;0.7979303230628113;-0.0132789995162834;0.7980401043555991
5.868368;1.0439015011522896;0.9256219283595105;0.886689052640198;-0.004866322680895522;-0.0046727394593784445;1.0445964797761922;10.000010329753673;0.833513295117499;0.015562018023130253;0.015561861581264647;0.7979302827871315;-0.013278999550386347;0.7980401058943735
5.878368;1.043901514332076;0.925621932272568;0.8866890225214634;-0.004866292283406489;-0.0046727885746471725;1.044596406285924;10.000009716856376;0.8335131406246953;0.01556201835241149;0.015561864846629466;0.7979302368522442;-0.013278999584050138;0.798040106494651
5.888368;1.0439015259135058;0.9256219386424774;0.8866889933695818;-0.004866259764095087;-0.00467283690234172;1.0445963341454036;10.000009048983152;0.8335129848836064;0.015562018708594718;0.015561868212060034;0.7979301854050181;-0.013278999617107545;0.7980401067560462
5.898368;1.043901535828338;0.9256219472461671;0.8866889650873803;-0.004866224995834805;-0.004672884379681066;1.0445962637764987;10.000008332062805;0.8335128282875366;0.015562019096694602;0.015561871674716794;0.7979301286507348;-0.01327899964934364;0.7980401071478573
5.908368;1.0439015439791297;0.9256219578572915;0.8866889375345011;-0.004866187920351419;-0.004672931080315668;1.044596195614248;10.000007572111757;0.8335126712145923;0.015562019518937119;0.015561875231348572;0.7979300668484276;-0.013278999680493129;0.7980401079245346
5.918368;1.0439015502702054;0.9256220890352089;0.8866890244305148;-0.004867302298129939;-0.004674082606715635;1.04459613001631;10.00000677530542;0.8335125140551879;0.015562019974505768;0.015561878878887225;0.7979300002408277;-0.01327899971027226;0.7980401091335236
5.928368;1.043901554613478;0.92562210289039;0.8866889980953087;-0.004867260510415818;-0.0046741289994492565;1.0445960672383228;10.000005947675692;0.8335123572408871;0.015562020461628343;0.01556188261383027;0.7979299290034746;-0.013278999738425522;0.7980401106948561
5.938368;1.0439015568997299;0.9256221180063438;0.8866889723431496;-0.004867216335993524;-0.004674176222214297;1.0445960074586929;10.000005094780619;0.8335122012441293;0.015562020980010314;0.015561886431084068;0.7979298532727948;-0.013278999764753234;0.798040112421288
5.948368;1.043901556961054;0.9256221341909531;0.8866889472272831;-0.004867169812979237;-0.004674225031314562;1.0445959508182487;10.000004221869485;0.8335120465423345;0.015562021531566935;0.015561890323893476;0.7979297732303234;-0.013278999789112539;0.7980401140491346
5.958368;1.0439015545691028;0.9256221512542655;0.8866889228254637;-0.004867121014547231;-0.0046742762192257935;1.0445958974429932;10.000003333820791;0.8335118935526801;0.01556202211930533;0.015561894284757238;0.7979296891615913;-0.01327899981139476;0.7980401153629544
5.968368;1.0439015494512307;0.9256221689779485;0.8866888991490507;-0.004867070046886507;-0.00467433053638544;1.0445958474367854;10.000002434575347;0.8335117425845898;0.015562022745586478;0.01556189830633218;0.797929601435259;-0.013278999831490125;0.7980401162689513
5.978368;1.043901541302546;0.9256221871253162;0.8866888760815098;-0.00486701705784368;-0.00467438862529067;1.044595800864947;10.00000152671286;0.8335115938616061;0.015562023411668744;0.015561902381993386;0.7979295104547562;-0.013278999849270804;0.7980401167289337
5.988368;1.0439015298341143;0.925622205486328;0.8866888534359003;-0.004866962208182973;-0.0046744510478490455;1.0445957577517122;10.000000611598916;0.833511447567577;0.015562024118483226;0.01556190650618438;0.7979294166405143;-0.013278999864612997;0.7980401166742623
5.998368;1.0439015148372293;0.9256222239153883;0.8866888310411369;-0.004866905644456127;-0.00467451834328985;1.0445957180687118;9.999999689838528;0.8335113038567522;0.015562024867369071;0.015561910673895027;0.7979293204120583;-0.013277999877429704;0.7980400993700528
6.008368;1.043901496197387;0.9256222423343897;0.8866888087207707;-0.004866847520766288;-0.004674591080742938;1.0445956817077766;9.999998761655734;0.8335111628464641;0.015562025660209271;0.01556191487892724;0.7979292221578627;-0.013277999887668975;0.7980400980297572
6.018368;1.043901473860822;0.9256222607238197;0.886688786250456;-0.004866788032122785;-0.004674669856491897;1.04459564848846;9.999997827116026;0.8335110246036055;0.015562026498729559;0.015561919112921005;0.7979291222143666;-0.013277999895284486;0.7980400960311571
6.028368;1.0439014478029864;0.9256222791031259;0.8866887634241007;-0.004866727394509589;-0.004674755172527717;1.044595618194226;9.999996886448102;0.8335108891036568;0.015562027383558304;0.015561923366370304;0.7979290208400968;-0.013277999900214882;0.798040093458296
6.038368;1.0439014180414;0.9256222974843261;0.8866887401408993;-0.00486666576347312;-0.004674847326605372;1.044595590577346;9.99999594062543;0.8335107561885906;0.01556202831353461;0.015561927629588183;0.7979289182230261;-0.013277999902390605;0.7980400903566205
6.048368;1.0439013846741645;0.9256223158479753;0.8866887163984101;-0.004866603178043391;-0.0046749464799912075;1.0445955653368935;9.999994991340944;0.8335106255683016;0.015562029285476295;0.015561931892474113;0.7979288145639585;-0.013277999901767076;0.7980400866279723
6.058368;1.043901347898794;0.9256223341695868;0.8866886922322456;-0.004866539597167032;-0.004675052801327757;1.0445955421128819;9.999994039804992;0.8335104968533289;0.015562030295379553;0.015561936144402301;0.7979287101422662;-0.013277999898359;0.7980400820256037
6.068368;1.0439013080333348;0.9256223524406413;0.8866886676966331;-0.004866474962292866;-0.004675166475130479;1.0445955205097817;9.99999308561362;0.8335103695898148;0.015562031340603265;0.015561940374496182;0.7979286053022613;-0.013277999892240714;0.798040076236414
6.078368;1.0439012655262996;0.9256223706554828;0.8866886429062245;-0.004866409191440451;-0.004675287560464599;1.044595500145818;9.999992127029543;0.8335102432822273;0.015562032420682687;0.015561944571873168;0.7979285004196597;-0.01327799988352276;0.7980400689733197
6.088368;1.0439012208909926;0.9256223887971246;0.8866886180592897;-0.0048663421341622395;-0.0046754158537613;1.0445954807000999;9.999991162343468;0.8335101173993561;0.015562033536272439;0.015561948726186504;0.7979283958701671;-0.013277999872346076;0.7980400599998989
6.098368;1.043901174619596;0.9256224068341272;0.8866885933842379;-0.00486627358661095;-0.00467555087728001;1.0445954619234592;9.999990190529854;0.8335099913829871;0.015562034688683285;0.01556195282801303;0.7979282919996733;-0.013277999858876304;0.7980400491159458
6.108368;1.0439011271585643;0.9256224247129582;0.8866885690627294;-0.004866203354243305;-0.00467569200063888;1.0445954436347842;9.999989210710554;0.8335098646763504;0.01556203588089592;0.015561956868272612;0.7979281891156814;-0.01327799984327078;0.7980400362036841
6.118368;1.0439010789132774;0.9256224423448547;0.886688545209951;-0.004866131272359489;-0.004675838606824854;1.044595425724587;9.999988221971718;0.8335097367777282;0.015562037118060347;0.015561960837432415;0.7979280874899656;-0.01327799982565667;0.7980400212223508
6.128368;1.0439010302514617;0.9256224596003481;0.8866885219273154;-0.004866057194194084;-0.004675990164091208;1.0445954081368496;9.999987223630782;0.8335096073036287;0.015562038406606953;0.015561964725834076;0.7979279873806472;-0.013277999806134306;0.798040003990591
6.138368;1.0439009815209541;0.9256224763272572;0.8866884993594215;-0.004865981003413255;-0.004676146195330809;1.0445953908346943;9.999986215076216;0.8335094760266485;0.01556203975285797;0.01556196852481186;0.7979278890892793;-0.01327799978477819;0.7980399839945002
6.148368;1.0439009330731315;0.9256224923937697;0.8866884776792864;-0.004865902648327102;-0.004676306272953817;1.044595373809958;9.999985195541477;0.833509342879888;0.015562041162102939;0.015561972227508082;0.7979277929732618;-0.013277999761637908;0.7980399604905659
6.158368;1.0439008852643377;0.9256225077253973;0.886688457030446;-0.004865822172365734;-0.004676470052980463;1.0445953571319937;9.99998416399116;0.8335092079215004;0.015562042638568745;0.01556197582915274;0.7979276993480987;-0.01327799973674964;0.7980399327627068
6.168368;1.0439008384077308;0.9256225222930872;0.886688437527538;-0.004865739712883614;-0.004676637293887512;1.044595340957791;9.99998311885144;0.8335090712470586;0.015562044186070306;0.015561979327072114;0.7979276083984418;-0.013277999710145526;0.7980399003215719
6.178368;1.0439007927004555;0.9256225360785179;0.8866884193274337;-0.004865655481195895;-0.0046768078437424;1.0445953255056932;9.99998205826991;0.833508932897666;0.015562045808503983;0.015561982720542204;0.7979275202312324;-0.013277999681840888;0.7980398629589058
6.188368;1.0439007482073575;0.9256225490900891;0.8866884026639124;-0.00486556976052672;-0.004676981558709375;1.0445953110515975;9.999980981234968;0.8335087928353491;0.015562047509337826;0.015561986010119034;0.7979274349831853;-0.0132779996518087;0.7980398206222346
6.198368;1.0439007049111124;0.9256225614048987;0.8866883877891392;-0.004865482899887229;-0.004677158252183454;1.0445952979379205;9.999979888151907;0.8335086510042057;0.015562049290370257;0.015561989196950584;0.797927352825553;-0.013277999619979067;0.7980397732050228
6.208368;1.0439006627647742;0.9256225731597217;0.8866883749015718;-0.004865395273337881;-0.0046773377956917895;1.0445952865645707;9.999978780121598;0.8335085074280837;0.015562051150515429;0.015561992283198253;0.7979272738908625;-0.013277999586267998;0.7980397204148674
6.218368;1.0439006217130289;0.9256225845109091;0.8866883641559208;-0.0048653072204355285;-0.004677520161881333;1.0445952773434977;9.999977657986177;0.8335083622428098;0.01556205308586715;0.015561995272476774;0.7979271982418494;-0.01327899955060224;0.7980396784033048
6.228368;1.043900581712425;0.9256225956193669;0.8866883557281962;-0.00486521902993719;-0.0046777052504393055;1.0445952706239465;9.999976521999594;0.8335082156260225;0.015562055092060541;0.015561998169075993;0.7979271258811226;-0.013278999512932481;0.7980396132243592
6.238368;1.0439005427748727;0.925622606654522;0.886688349843165;-0.00486513098547834;-0.004677892777373633;1.0445952666642688;9.999975371845714;0.8335080677074178;0.015562057166623;0.015562000976852536;0.7979270567245981;-0.01327899947324853;0.7980395406802456
6.248368;1.0439005049820185;0.9256226177947943;0.8866883467403113;-0.0048650433741288576;-0.0046780824234781025;1.0445952656662776;9.999974206695711;0.833507918548399;0.01556205930822226;0.015562003698435882;0.7979269905583722;-0.01327899943159227;0.7980394598662786
6.258368;1.0439004684569024;0.9256226292308196;0.8866883466112153;-0.004864956431222751;-0.004678274008858849;1.0445952677708243;9.99997302537678;0.8335077681910915;0.015562061514260948;0.015562006335213275;0.7979269270537959;-0.013278999388051785;0.7980393699508821
6.268368;1.0439004333550932;0.925622641177993;0.8866883495528732;-0.004864870356369066;-0.004678467465594286;1.0445952729962749;9.999971826414537;0.8335076166804699;0.015562063780097347;0.015562008888281307;0.797926865836174;-0.01327899934273976;0.7980392702166914
6.278368;1.0439003998693361;0.9256226538890547;0.8866883555785594;-0.0048647854283893404;-0.0046786627065777036;1.0445952812079429;9.999970607966867;0.8335074640110972;0.015562066099926728;0.015562011358736236;0.7979268065441344;-0.013278999295774422;0.7980391600403549
6.288368;1.0439003682100727;0.9256226676455823;0.8866883646929399;-0.004864702052124444;-0.004678859615332469;1.0445952921392265;9.999969368028799;0.8335073100902854;0.015562068467957704;0.015562013746735902;0.7979267488487577;-0.01327899924725985;0.7980390389303843
6.298368;1.0439003385822982;0.9256226827175564;0.8866883769560062;-0.004864620681337662;-0.004679058160159736;1.0445953054304045;9.999968104904891;0.8335071547898854;0.015562070879163536;0.015562016051051312;0.7979266924460885;-0.01327899919726934;0.7980389065949389
6.308368;1.0439003111715492;0.9256226993275218;0.8866883924315584;-0.004864541765032979;-0.004679258439770079;1.0445953206809928;9.999966817746662;0.8335069980352307;0.015562073328811682;0.015562018269688562;0.7979266370447354;-0.013278999145859175;0.798038762974426
6.318368;1.0439002861222721;0.9256227176644711;0.8866884110834747;-0.004864465771440898;-0.004679460632291521;1.044595337519111;9.999965506684468;0.8335068398657527;0.015562075811216132;0.015562020400875802;0.7979265823501637;-0.013278999093107728;0.7980386083189277
6.328368;1.0439002635027572;0.9256226191112171;0.8866883189537124;-0.004863239392313557;-0.004678559667041048;1.0445953556682683;9.999964172420169;0.8335066804480556;0.015562078319042364;0.015562022443787394;0.7979265280572181;-0.013278999039142873;0.798038443293884
6.338368;1.0439002432789115;0.9256226415054624;0.8866883434914176;-0.004863170655014948;-0.004678766163344264;1.0445953749835095;9.999962815577288;0.8335065200299263;0.01556208084318907;0.015562024398368257;0.7979264738821679;-0.013278998984135867;0.7980382689084207
6.348368;1.043900225328935;0.925622666230028;0.8866883706726301;-0.004863106162219415;-0.0046789746307950245;1.0445953954455087;9.999961435957943;0.8335063588938076;0.015562083372568284;0.015562026264764522;0.7979264196056632;-0.013278998928282746;0.798038086299268
6.358368;1.0439002094844911;0.9256226934373472;0.8866884002475073;-0.004863046286014419;-0.004679184425485363;1.0445954171173029;9.999960032561088;0.8335061973867999;0.01556208589424977;0.015562028043303427;0.7979263650741867;-0.013278998871804148;0.7980378965778836
6.368368;1.0439001955582337;0.9256227232309029;0.8866884319438443;-0.004862991387296627;-0.004679394563623425;1.0445954400781758;9.999958604459856;0.8335060359479267;0.01556208839482485;0.015562029734417194;0.7979263101923787;-0.013278998814944392;0.7980377007440232
6.378368;1.0439001833560821;0.9256227556807168;0.8866884655047321;-0.004862941807146194;-0.00467960384955577;1.0445954643614928;9.999957151352652;0.8335058750462115;0.015562090862025956;0.015562031337774137;0.7979262549458465;-0.013278998757946506;0.7980374996134313
6.388368;1.0439001726939545;0.9256227908433435;0.8866885006810347;-0.004862897870824343;-0.004679810921137629;1.0445954899306755;9.999955673965715;0.8335057151120253;0.015562093285453306;0.015562032851640735;0.7979261994046924;-0.013278998701024456;0.7980372937888353
6.398368;1.0439001634208704;0.9256228287826411;0.8866885372133806;-0.0048628598920760725;-0.004680014314211326;1.0445955166974847;9.999954174787188;0.8335055565387016;0.015562095656929956;0.015562034273380012;0.7979261436741414;-0.01327899864435482;0.7980370836845319
6.408368;1.0439001554220129;0.92562286956909;0.8866885748172345;-0.004862828176215681;-0.004680212634187294;1.0445955445347879;9.99995265859026;0.8335053997133929;0.015562097970469368;0.015562035600088297;0.7979260878497572;-0.013278998588090448;0.7980368695990703
6.418368;1.0439001485918566;0.9256229132249262;0.8866886131352497;-0.004862803035425002;-0.004680404723473099;1.0445955732631453;9.999951132241016;0.8335052450359592;0.015562100221109229;0.015562036828924661;0.7979260320076043;-0.013278998532374813;0.7980366518254265
6.428368;1.0439001428235373;0.925622959662071;0.8866886517044337;-0.004862784770663179;-0.004680589691726354;1.0445956026600953;9.999949603587462;0.8335050929179642;0.0155621024036568;0.015562037958069142;0.7979259761968547;-0.013278998477336525;0.7980364307549662
6.438368;1.0439001380253217;0.9256230086907768;0.8866886899761447;-0.004862773607420776;-0.004680766804095159;1.044595632512667;9.999948080342953;0.8335049437497353;0.01556210451307902;0.01556203898762979;0.7979259204344294;-0.013279998423090598;0.7980362235588215
6.448368;1.043900134117855;0.9256230600879141;0.8866887273382974;-0.0048627696811171656;-0.0046809353290105694;1.0445956626654012;9.99994656969957;0.8335047978659993;0.015562106545530438;0.015562039919471114;0.7979258647068825;-0.013279998369763379;0.7980359975844656
6.458368;1.0439001310193017;0.9256231136392999;0.8866887631109495;-0.004862773086655292;-0.0046810944813344205;1.0445956930194769;9.999945078080598;0.8335046555405194;0.015562108498674955;0.015562040757071634;0.7979258089896373;-0.013279998317498683;0.798035770110324
6.468368;1.0439001286399323;0.9256231691155916;0.8866887965607781;-0.004862783885126015;-0.004681243489397256;1.0445957234867376;9.999943611545707;0.8335045169905881;0.015562110372155841;0.015562041505393094;0.7979257533323355;-0.013279998266423844;0.7980355417108271
6.478368;1.0439001268690773;0.9256232262510264;0.8866888269747384;-0.004862802058511512;-0.0046813816564008955;1.0445957539345236;9.999942177099676;0.8335043823887052;0.01556211216748248;0.01556204216939234;0.7979256979506323;-0.013279998216621375;0.7980353128810596
6.488368;1.043900125588451;0.9256231659755061;0.8866887399147892;-0.004861673681437787;-0.004680403121247831;1.044595784131786;9.999940782900065;0.8335042518782317;0.015562113886538345;0.015562042752081933;0.7979256431988853;-0.01327999816813489;0.798035084069795
6.498368;1.0439001247350677;0.925623225717543;0.886688762469919;-0.0048617060744384115;-0.004680517971971214;1.0445958137172868;9.999939436866153;0.833504125574123;0.015562115530657516;0.015562043254127684;0.797925589455759;-0.01327999812098814;0.7980348556760113
6.508368;1.043900124337827;0.925623286508756;0.8866887803109648;-0.004861745093269675;-0.00468062064300884;1.044595842253571;9.999938145724647;0.8335040035430342;0.015562117100427703;0.015562043675426893;0.7979255370319852;-0.013279998075206467;0.798034627992713
6.518368;1.0439001244816735;0.9256233482019498;0.8866887929731259;-0.004861790384219968;-0.004680710943048285;1.0445958693315474;9.999936915466;0.8335038857847026;0.015562118594851368;0.015562044016977984;0.7979254861440322;-0.013279998030832596;0.7980344011904058
6.528368;1.0439001252289357;0.9256234106617267;0.886688800127202;-0.00486184168342055;-0.004680788784872208;1.0445958946093834;9.99993575248369;0.8335037722444527;0.0155621200111637;0.015562044281544365;0.7979254369475433;-0.013279997987924688;0.798034175361312
6.538368;1.0439001265480832;0.9256234737869784;0.8866888016470574;-0.004861898819297265;-0.004680854126795128;1.0445959177805044;9.999934664115802;0.8335036628554667;0.015562121346536069;0.015562044474167066;0.7979253895748222;-0.013279997946548406;0.7980339505546192
6.548368;1.0439001282999854;0.9256235374964106;0.8866887975453752;-0.004861961645898072;-0.0046809068743154944;1.0445959385507717;9.999933657716424;0.8335035576196415;0.015562122600078481;0.015562044602890523;0.7979253441301335;-0.013279997906769217;0.7980337267927219
6.558368;1.043900130275021;0.925623601680276;0.8866887878396864;-0.004862030006590773;-0.004680946845353442;1.0445959566334209;9.999932739362851;0.8335034566879258;0.0155621237739308;0.015562044677943717;0.79792530068016;-0.013279997868641287;0.7980335040884279
6.568368;1.0439001322408001;0.9256236661760725;0.8866887725113489;-0.004862103728145607;-0.004680973767058868;1.044595971727744;9.999931913738438;0.8335033603584677;0.015562124873058726;0.015562044709549921;0.7979252592797261;-0.013280997832198;0.798033299103384
6.578368;1.0439001339740068;0.9256237307883005;0.886688751577519;-0.0048621826130964205;-0.004680987297802503;1.044595983512649;9.99993118487921;0.8335032690153539;0.015562125903011528;0.015562044706735103;0.7979252199915483;-0.01328099779745594;0.7980330786332638
6.588368;1.0439001352418953;0.9256237953246164;0.8866887252051321;-0.004862266420780312;-0.004680987132627309;1.0445959916720946;9.999930557029385;0.8335031830762327;0.015562126867407317;0.015562044677335029;0.7979251828641166;-0.01328099776443566;0.79803285952302
6.598368;1.0439001357474944;0.9256238596159524;0.8866886937783225;-0.004862354836125953;-0.004680973058312002;1.0445959959122577;9.999930035161162;0.8335031029605786;0.015562127767747716;0.015562044627450217;0.7979251479005328;-0.013280997733177266;0.7980326421167595
6.608368;1.043900135129073;0.9256238046965122;0.8866885440283785;-0.004861293706410358;-0.004679839572671015;1.044595995973462;9.999929624246304;0.8335030290411856;0.015562128604984736;0.015562044560825354;0.797925115040012;-0.013280997703747974;0.7980324268955087
6.618368;1.0439001330450777;0.9256238680511939;0.8866885041946712;-0.004861390290453709;-0.004679796864429733;1.044595991645548;9.999929327482553;0.8335029615929808;0.015562129381311662;0.015562044479005327;0.7979250841461814;-0.013280997676256224;0.798032214466593
6.628368;1.0439001292492012;0.9256239307536444;0.8866884610871084;-0.004861490529930262;-0.0046797392419259815;1.0445959827452902;9.999929145278648;0.8335029008123025;0.015562130101151664;0.015562044381032016;0.7979250550117646;-0.013280997650846092;0.7980320054512956
6.638368;1.043900123578805;0.9256239927397919;0.8866884153689861;-0.004861594144313791;-0.004679666215331989;1.0445959690680278;9.999929075226408;0.83350284685081;0.015562130770530551;0.015562044263346933;0.7979250273817831;-0.01328099762765293;0.7980318003005817
6.648368;1.043900115899682;0.9256240539933767;0.8866883677690386;-0.004861700800741508;-0.004679577320713635;1.04459595039052;9.999929112007985;0.8335027997738784;0.015562131396195248;0.015562044121161292;0.7979250009683042;-0.013280997606761838;0.7980315992374596
6.658368;1.0439001060667636;0.9256241145331696;0.8866883190864674;-0.004861810159362501;-0.004679472308634225;1.0445959265163782;9.999929247902644;0.8335027595110744;0.015562131986128288;0.015562043949328194;0.7979249754414793;-0.013280997588205128;0.7980314023862853
6.668368;1.0439000939082224;0.9256241744086541;0.8866882701187713;-0.004861921914457061;-0.00467935121061698;1.04459589728283;9.99992947441966;0.8335027258654835;0.015562132549879424;0.01556204374199609;0.797924950420432;-0.013281997571978753;0.7980312265747039
6.678368;1.0439000792348028;0.9256242336975414;0.8866882215413326;-0.004862035774771337;-0.004679214228820675;1.0445958625322735;9.99992978365204;0.8335026985566197;0.015562133097623129;0.015562043492530863;0.7979249254974201;-0.013281997558050688;0.7980310388187501
6.688368;1.0439000618718883;0.9256242924825007;0.8866881738405369;-0.004862151428790269;-0.004679061631005043;1.0445958221255867;9.999930168250058;0.8335026772678611;0.015562133639457802;0.015562043193734389;0.7979249002940138;-0.013281997546368192;0.7980308561511847
6.698368;1.0439000416816895;0.9256242320075815;0.8866880135239659;-0.0048611147440447595;-0.0046777884903422525;1.0445957760096134;9.999930620386834;0.8335026616694245;0.015562134184838518;0.015562042838266309;0.797924874493985;-0.013281997536880698;0.7980306789914091
6.708368;1.0439000185557865;0.9256242899193796;0.8866879684356933;-0.004861232954153412;-0.0046776058028376;1.0445957242634423;9.999931130721171;0.8335026514178783;0.01556213474154276;0.015562042419325727;0.7979248478273778;-0.01328199752956165;0.7980305077471761
6.718368;1.0438999924078645;0.9256243473770426;0.8866879248630152;-0.0048613519542496835;-0.004677408902480376;1.0445956670791978;9.999931688161745;0.8335026461586119;0.015562135315344758;0.01556204193102395;0.7979248200699541;-0.013281997524402605;0.7980303428259945
6.728368;1.0438999631901127;0.9256244042813095;0.8866878828128072;-0.0048614714818582365;-0.0046771984899144255;1.0445956047148457;9.999932280786883;0.8335026455429724;0.015562135910283274;0.015562041368866273;0.7979247911128573;-0.013281997521400088;0.7980301846141947
6.738368;1.0438999309153119;0.9256244604610264;0.8866878422589366;-0.004861591260883909;-0.004676975335149491;1.044595537466812;9.999932897597628;0.8335026492670662;0.015562136528519795;0.015562040730678897;0.7979247610483844;-0.01328199752054877;0.7980300333657391
6.748368;1.0439008903873055;0.925625397279913;0.8866878027446468;-0.004861806386815211;-0.004676827266995943;1.044595465657231;9.99993352977957;0.8335026570765532;0.015562137170657108;0.015562040016945066;0.7979247301488351;-0.013281997521830681;0.7980298891080687
