time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.758368;1.0439008521998567;0.9256254514845044;0.8866877651897213;-0.004861925511426924;-0.0046765810783211;1.0445953896251332;9.999934170280719;0.8335026687208373;0.015562137836954737;0.015562039230028264;0.7979246987255473;-0.013282997525216368;0.7980297682937941
6.768368;1.0439008111496944;0.9256255045132272;0.8866877290562384;-0.004862043733955639;-0.00467632450029851;1.0445953097493537;9.99993481234103;0.8335026839415521;0.015562138527879799;0.01556203837326719;0.7979246670249304;-0.013282997530671019;0.7980296372883184
6.778368;1.0439007672741256;0.9256255562810493;0.8866876941224642;-0.0048621607749570455;-0.004676058095311531;1.044595226493828;9.999935448678064;0.833502702471707;0.015562139243833031;0.015562037450236543;0.7979246352640328;-0.013282997538153271;0.7980295123122898
6.788368;1.0439007205923507;0.9256254879068044;0.8866875462220182;-0.004861122627677728;-0.00467467692291355;1.0445951404192033;9.999936071868627;0.8335027239893611;0.015562139985510839;0.0155620364632948;0.7979246037123009;-0.013282997547626426;0.79802939298455
6.798368;1.0439006711246441;0.925625536960278;0.8866875125440575;-0.004861236719544376;-0.004674391669854565;1.044595052140716;9.999936674946966;0.8335027481070721;0.015562140754614462;0.015562035412517043;0.7979235727033197;-0.013282997559075168;0.7980282792075849
6.808368;1.0439006189072146;0.9256255845963989;0.8866874787900862;-0.004861349168018467;-0.0046740972533271;1.044594962288012;9.999937251288683;0.8335027744618082;0.015562141554070317;0.015562034296029025;0.7979235426040332;-0.013282997572516579;0.7980281706123831
6.818368;1.0439005640156647;0.925625630798292;0.8866874445366036;-0.004861459951428067;-0.004673793972964726;1.044594871498345;9.999937794197818;0.8335028028258699;0.015562142388328332;0.01556203311003039;0.7979235138082579;-0.01328299758799795;0.7980280673644488
6.828368;1.0439005066304023;0.9256256755204705;0.8866874095249657;-0.0048615691060825035;-0.004673482177398964;1.0445947803951672;9.99993829729217;0.8335028330899448;0.015562143263436353;0.015562031848933242;0.7979234867342747;-0.013282997605560851;0.7980279696244813
6.838368;1.0439004470652309;0.9256257186800796;0.8866873736749247;-0.004861676689945677;-0.004673162260705753;1.0445946895458258;9.999938755546264;0.8335028651249297;0.015562144185950455;0.015562030507157563;0.7979234617960858;-0.013283997625204257;0.7980278943072941
6.848368;1.043900385683146;0.9256257601839154;0.8866873369996138;-0.004861782723497218;-0.004672834788044195;1.0445945994304395;9.999939165734082;0.8335028987101732;0.015562145161429253;0.015562029080336721;0.7979234393778418;-0.013283997646881074;0.7980278084141185
6.858368;1.043900322783776;0.9256256811390868;0.8866871857460628;-0.004860733377633575;-0.004671395349990574;1.0445945104266803;9.999939526028058;0.8335029335888988;0.015562146193602652;0.015562027564546376;0.7979234198419426;-0.013283997670501571;0.7980277288154732
6.868368;1.04390025860043;0.9256257191149153;0.8866871476853846;-0.004860836155284335;-0.004671055645094544;1.044594422806262;9.999939835489153;0.833502969534509;0.015562147284116978;0.015562025955635985;0.7979234035505411;-0.013283997695945097;0.7980276556482611
6.878368;1.0439001933693846;0.925625755238906;0.8866871091868552;-0.004860937116661323;-0.004670711810192474;1.0445953367389518;9.999940093750407;0.8335030063688045;0.015562148432161796;0.015562024249564805;0.7979233908547732;-0.013283997723095603;0.7980275890032863
6.888368;1.0439001273216897;0.9256257894063845;0.8866870703961023;-0.0048610360156142;-0.004670365347608367;1.0445952523084452;9.999940301062724;0.8335030439629122;0.015562149633907084;0.015562022442653155;0.797923382048925;-0.013283997751867917;0.798027528869834
6.898368;1.0439000606161113;0.9256258214457317;0.8866870313791461;-0.004861132523120804;-0.004670017689283814;1.0445951695453892;9.999940458811839;0.8335030822253202;0.015562150883203833;0.015562020531321358;0.7979233773394504;-0.013283997782197481;0.7980274749736178
6.908368;1.043899993330314;0.9256258511266159;0.8866869921474096;-0.00486122629510986;-0.004669670118058146;1.0445950884800033;9.999940570045284;0.8335031210806372;0.015562152174150436;0.015562018512436092;0.7979233768595196;-0.013284997814017407;0.7980274434483963
6.918368;1.0438999255057098;0.9256258781743053;0.8866869527093106;-0.004861317036449378;-0.0046693238194102935;1.0445950091776715;9.999940639513957;0.8335031604695649;0.015562153503177785;0.015562016384650724;0.7979233806960997;-0.013284997847270656;0.7980274005550572
6.928368;1.0438998571874518;0.9256257834732233;0.8866867993210469;-0.004860250717103008;-0.004667874638254933;1.0445949317089842;9.999940673285117;0.8335032003497602;0.015562154868814999;0.01556201414905661;0.797923388885845;-0.01328499788194084;0.7980273628452477
6.938368;1.043899788438478;0.9256258043547293;0.8866867597678332;-0.004860334740795643;-0.004667534077059966;1.04459485611053;9.999940678274626;0.8335032406783113;0.015562156270015363;0.015562011808086406;0.7979234014061092;-0.013284997918036851;0.798027330565615
6.948368;1.0438997193189732;0.9256258217612754;0.8866867203926203;-0.0048604152365750875;-0.004667197710163813;1.0445947824013637;9.999940661744441;0.8335032814161553;0.01556215770441118;0.01556200936375143;0.7979234182020056;-0.013284997955538018;0.7980273040024736
6.958368;1.043899649845482;0.9256258355282723;0.8866866813049591;-0.004860492266422198;-0.0046668663472500425;1.0445947106206848;9.999940630662158;0.8335033225907204;0.015562159167722585;0.01556200681687016;0.7979234392224392;-0.013284997994358715;0.7980272831860565
6.968368;1.0438995799716395;0.9256258455744235;0.8866866425967062;-0.0048605660276827035;-0.004666540761347392;1.0445946408567015;9.99994059136836;0.8335033643756242;0.015562160654885597;0.015562004167585576;0.7979234644315004;-0.013284998034352805;0.7980272679307648
6.978368;1.0438995096131953;0.9256258518868282;0.8866866044064962;-0.0048606368116759216;-0.004666221587992934;1.044594573268996;9.999940549973864;0.8335034070933971;0.015562162161744556;0.015562001416201883;0.7979234937907028;-0.01328599807533425;0.7980272747274775
6.988368;1.043899438698757;0.9256258544920098;0.8866865669389677;-0.004860704925220965;-0.004665909264952198;1.0445945080970893;9.999940512866106;0.8335034511330283;0.015562163685973497;0.01556199856376934;0.7979235272161771;-0.013285998117105811;0.7980272703039935
6.998368;1.0438993672116093;0.925625734619127;0.8866864165641105;-0.004859616826222189;-0.004664498760777676;1.0445944456537453;9.999940486381961;0.8335034968467211;0.015562165226526847;0.015561995612623431;0.7979235645514928;-0.01328599815950357;0.7980272715478922
7.008368;1.0438992951965018;0.9256257299604088;0.8866863809769988;-0.004859680280122501;-0.00466420062386387;1.0445943863004066;9.999940475839233;0.8335035444811183;0.015562166781891016;0.015561992567053201;0.7979236056103561;-0.013285998202420943;0.7980272788464879
7.018368;1.0438992227438002;0.9256257218105083;0.8866863463370018;-0.004859741661003445;-0.004663909374540216;1.0445943303993896;9.999940485223688;0.8335035941825271;0.015562168348790852;0.015561989433806838;0.7979236502784463;-0.013285998245778394;0.7980272926184924
7.028368;1.0438991499888326;0.9256257103203547;0.8866863126333104;-0.0048598012019449195;-0.004663624662843373;1.0445942782804192;9.999940517944697;0.8335036460366997;0.015562169922359415;0.015561986222059206;0.7979236985889439;-0.013285998289475513;0.7980273132633229
7.038368;1.0438990771112648;0.9256256956708031;0.8866862798993231;-0.0048598592455649054;-0.004663346148459669;1.0445942302542748;9.99994057764654;0.8335037000775173;0.015562171497415837;0.015561982943032179;0.7979237506942894;-0.013285998333378422;0.7980273410995689
7.048368;1.0438990043051664;0.9256256780507841;0.8866862482323963;-0.004859916217397847;-0.004663073571069037;1.0445941866210602;9.999940668752295;0.8335037562682116;0.015562173069628402;0.015561979609542002;0.797923806741872;-0.013286998377342565;0.7980273929047977
7.058368;1.0438989317639344;0.9256255388153153;0.8866861039797558;-0.004858818755561839;-0.0046617014885441945;1.044594147636941;9.999940796624617;0.8335038144684297;0.01556217463539993;0.015561976234954632;0.7979238667575345;-0.013286998421233792;0.7980274352961765
7.068368;1.0438988597086791;0.9256255157452528;0.8866860749709261;-0.004858874805126169;-0.004661440301320642;1.0445941134889511;9.999940966450271;0.8335038744102725;0.01556217619143686;0.015561972831651803;0.7979239306529579;-0.013286998464930234;0.7980274846899483
7.078368;1.0438987884049042;0.9256254902139855;0.8866860476320806;-0.004858930841597026;-0.004661184534484495;1.044594084287775;9.999941181674568;0.8335039357411915;0.01556217773544664;0.015561969410551576;0.7979239983188202;-0.013286998508322458;0.798027540762871
7.088368;1.0438987181369814;0.9256254624638708;0.8866860222739268;-0.004858987085305997;-0.004660933809242524;1.0445940600445827;9.99994144377134;0.8335039981211715;0.015562179267478722;0.015561965982042809;0.7979240696611185;-0.0132869985513171;0.7980276031159658
7.098368;1.0438986491823639;0.9256254327789906;0.8866859992400266;-0.004859043788950957;-0.004660687614119013;1.0445940406639773;9.999941753094504;0.8335040612711859;0.015562180790417525;0.01556196255669204;0.7979241445692005;-0.013286998593820074;0.7980276712397423
7.108368;1.0438985818036857;0.9256254014666557;0.8866859788574145;-0.0048591012479828714;-0.004660445366164282;1.0445940259640938;9.999942109709117;0.8335041249312801;0.015562182309136629;0.015561959145208153;0.7979242229041791;-0.013287998635711453;0.7980277611886163
7.118368;1.043898516238844;0.9256252500216645;0.8866858476017434;-0.004858005957624461;-0.00465910115070258;1.0445940156680835;9.999942513362495;0.833504188786052;0.015562183829484405;0.015561955758921456;0.7979243045289882;-0.013287998676853804;0.7980278391113806
7.128368;1.0438984527035486;0.9256252163498468;0.8866858333656467;-0.0048580657678761905;-0.004658864843621032;1.0445940093932558;9.999942962599775;0.8335042523884446;0.015562185357483296;0.01556195241062756;0.7979243893436381;-0.013287998717124137;0.7980279212129656
7.138368;1.0438983914194038;0.9256251818682717;0.8866858225513268;-0.00485812712233467;-0.004658630649381372;1.0445940067048545;9.999943454946003;0.8335043150994079;0.015562186898069489;0.015561949115027679;0.7979244773025912;-0.01328799875642912;0.7980280070931591
7.148368;1.0438983326336695;0.9256251467748438;0.8866858153207091;-0.004858190202187813;-0.004658398219952353;1.0445940071858622;9.999943988788258;0.8335043761098713;0.015562188454189111;0.01556194588929093;0.7979245684272491;-0.013287998794693685;0.7980280963583051
7.158368;1.04389827660372;0.9256251112871505;0.8866858118199992;-0.004858255140285812;-0.004658167279125077;1.0445940104581344;9.999944564644291;0.8335044345422846;0.015562190027041366;0.015561942752829776;0.7979246628058605;-0.013287998831835112;0.7980281886435612
7.168368;1.043898223569834;0.9256250756743747;0.8866858122468538;-0.004858322024660771;-0.00465793756672778;1.0445940161921103;9.999945184631363;0.8335044895441407;0.015562191616567723;0.015561939724939312;0.7979247605397549;-0.01328899886774048;0.79802830029414
7.178368;1.043898173750511;0.925624921420021;0.8866857030286074;-0.004857237090885744;-0.004656603715456152;1.0445940241215617;9.999945851353415;0.8335045403534419;0.015562193221538326;0.015561936822068726;0.7979248616671816;-0.013288998902268244;0.7980283977553805
7.188368;1.043898127343627;0.9256248864422434;0.886685712013467;-0.004857307909504575;-0.004656376419635114;1.044594034019869;9.99994656709675;0.8335045863545335;0.015562194839466248;0.015561934057172063;0.7979249661260863;-0.013288998935275128;0.798028497458634
7.198368;1.043898084512402;0.9256248521947402;0.8866857255046326;-0.0048573806807213175;-0.004656150721971349;1.0445940456532232;9.999947333223972;0.8335046270823977;0.015562196466745387;0.015561931440510463;0.7979250737382753;-0.013288998966637346;0.7980285991950138
7.208368;1.043898045376939;0.9256248188822366;0.8866857435116142;-0.004857455430346456;-0.004655926894710654;1.0445940587517124;9.9999481500444;0.8335046621833492;0.015562198098967505;0.015561928979693034;0.7979251841828737;-0.013288998996247853;0.798028702741079
7.218368;1.0438980100116424;0.9256247866191308;0.8866857659660514;-0.004857532182542969;-0.00465570509065801;1.0445940729792773;9.999949017218015;0.8335046914088862;0.015562199730840238;0.015561926679175697;0.7979252969820255;-0.01328899902402029;0.7980288078486213
7.228368;1.0438979784233573;0.9256247554658769;0.8866857927462801;-0.00485761089746474;-0.004655485344464695;1.0445940879033144;9.999949933659767;0.8335047146226876;0.015562201356358203;0.0155619245407634;0.7979254115579522;-0.01328999904990907;0.7980289309258213
7.238368;1.0438989452696676;0.9256254882238285;0.8866857093975378;-0.004856633123580997;-0.004654249303034664;1.0445941030116213;9.999950896956282;0.8335047317970838;0.015562202970006551;0.015561922564721758;0.7979255273553488;-0.013289999073900868;0.7980290384506941
7.248368;1.0438989209336302;0.9256254594831272;0.8866857442326822;-0.004856715367092639;-0.00465403325030122;1.0445941177664906;9.999951903586023;0.8335047430454418;0.015562204567242662;0.01556192075065632;0.7979256438971454;-0.013289999095984429;0.798029146884756
7.258368;1.0438989000440413;0.9256254320159656;0.8866857827584661;-0.004856799067251136;-0.00465381860286689;1.044595131646685;9.99995294986873;0.8335047486199676;0.015562206143348948;0.01556191909788538;0.7979257607242617;-0.013289999116150626;0.7980292561294376
7.268368;1.0438988825753397;0.9256254058353606;0.8866858248087465;-0.004856883914953782;-0.0046536050193285985;1.044595144175169;9.999954032592662;0.8335047488131945;0.015562207692589319;0.015561917605166321;0.7979258773552304;-0.013289999134407414;0.7980293662997611
7.278368;1.0438988685866937;0.9256253809703907;0.886685870210409;-0.004856969532572917;-0.004653392209444337;1.0445951549623897;9.99995514927252;0.8335047438683197;0.015562209208275682;0.015561916270640299;0.7979259933189158;-0.013290999150777662;0.7980294943296828
7.288368;1.0438988581875437;0.9256252386548072;0.8866858048752995;-0.004855901749193727;-0.00465207472431113;1.044595163741833;9.999956298409248;0.833504733972851;0.015562210682721764;0.015561915092800907;0.797926108185959;-0.013290999165299203;0.7980296071440444
7.298368;1.0438988514969159;0.9256252165452912;0.886685856052654;-0.0048559877877198425;-0.004651863024172479;1.0445951703442464;9.999957479610025;0.8335047193008696;0.01556221210741306;0.015561914072121456;0.7979262216019537;-0.013290999178039251;0.7980297214418849
7.308368;1.0438988485864384;0.9256251958149919;0.8866859094836345;-0.0048560734755475335;-0.00465165182506048;1.0445951746569815;9.999958693487011;0.833504700031657;0.015562213473619458;0.015561913212073182;0.7979263333366688;-0.01329099918910063;0.7980298370922595
7.318368;1.0438988494326067;0.925625176414143;0.8866859647287499;-0.004856158462388796;-0.00465144116582519;1.0445951766437815;9.999959941227603;0.8335046762815788;0.015562214772340434;0.015561912517865739;0.7979264432807609;-0.013290999198606254;0.7980299538602218
7.328368;1.0438988539309513;0.9256251582688447;0.8866860214219087;-0.004856242462278846;-0.004651231195217915;1.044595176391933;9.999961223763675;0.8335046479987016;0.015562215994005644;0.015561911993717705;0.7979255513734462;-0.013290999206682174;0.7980290715608293
7.338368;1.0438988619378184;0.9256250224627695;0.8866859655383542;-0.004855171381470679;-0.004649916901483361;1.0445951741102733;9.999962541228275;0.8335046149603885;0.015562217128881563;0.015561911641925469;0.7979256575556409;-0.01329199921344988;0.7980292061327572
7.348368;1.0438988732894996;0.9256250064974688;0.8866860246972766;-0.004855252432175462;-0.004649709150047252;1.0445951700685987;9.999963893125623;0.833504576904792;0.015562218166914187;0.01556191146357515;0.79792576179857;-0.013291999219012125;0.7980293238996777
7.358368;1.043898887821661;0.9256249914333478;0.8866860851751676;-0.0048553314107598845;-0.0046495030860690765;1.0445951645400402;9.999965278696548;0.8335045336870913;0.015562219097099067;0.015561911458406682;0.7979258641320689;-0.013291999223439361;0.7980294410489741
7.368368;1.0438989054162569;0.9256249771437186;0.8866861470398195;-0.004855407920786651;-0.004649299119675606;1.0445951577744412;9.999966697018628;0.8335044853629734;0.015562219908652107;0.015561911624968505;0.7979259646274571;-0.013291999226776657;0.7980295571409033
7.378368;1.0438989260436076;0.9256249634853919;0.8866862103004787;-0.004855481603809025;-0.004649097513535276;1.0445951499840702;9.999968146959787;0.833504432196081;0.015562220593318903;0.015561911961670342;0.797926063363504;-0.013291999229064889;0.798029671676602
7.388368;1.043898949740571;0.9256249502905557;0.8866862749710189;-0.004855552134930897;-0.004648898423531393;1.0445951413637449;9.99996962717975;0.8335043746384188;0.01556222114609165;0.01556191246622307;0.7979261603826512;-0.013292999230356707;0.7980298007651759
7.398368;1.0438989765488789;0.925624818549915;0.8866862273642001;-0.004854465418953477;-0.004647596813365884;1.0445951321485396;9.999971135972848;0.8335043132944419;0.015562221564210076;0.015561913134290289;0.797926255662021;-0.013292999230715157;0.7980299105636531
7.408368;1.0438990064945495;0.9256248056671676;0.8866862954186129;-0.004854528791447383;-0.004647403535361359;1.0445951226577612;9.999972671095607;0.8335042488407295;0.015562221845976885;0.015561913960057813;0.7979263491302476;-0.013292999230210044;0.7980300171853394
7.418368;1.0438990396008565;0.9256247926125064;0.8866863657443907;-0.004854588269078998;-0.004647213634104147;1.0445951132980325;9.999974229819266;0.833504181931038;0.01556222199044237;0.015561914937609113;0.7979264407026878;-0.01329299922893122;0.7980301200260166
7.428368;1.0438990758926125;0.925624779225777;0.8866864388085273;-0.004854643677185748;-0.00464702740670297;1.0445951045160908;9.999975808818677;0.8335041131600419;0.015562221998550773;0.015561916061099476;0.7979265303003944;-0.013292999226989987;0.798030218496177
7.438368;1.0438991154059079;0.9256247654160616;0.8866865151090255;-0.0048546948406922;-0.004646845101308927;1.0445950967381945;9.999977404135983;0.8335040430557407;0.015562221874604704;0.015561917324290549;0.7979266178644181;-0.013293999224487148;0.7980303287761977
7.448368;1.0438991581976036;0.9256246323389481;0.8866864813572468;-0.004853587833379281;-0.004645561499411562;1.0445950903704642;9.999979011584385;0.8335039720280293;0.015562221625835818;0.015561918720590024;0.7979267033756234;-0.013293999221491217;0.7980304171576568
7.458368;1.0438992043455153;0.925624617645681;0.8866865656842089;-0.004853630181727193;-0.004645386974400955;1.044595085829847;9.99998062710882;0.833503900318555;0.01556222126034738;0.015561920243263094;0.7979267868512061;-0.013293999218057798;0.7980304998743335
7.468368;1.043899253962657;0.9256246025766003;0.886686654676763;-0.004853668095492577;-0.004645216057853067;1.0445950835334128;9.999982247044116;0.8335038280197056;0.015562220785945819;0.01556192188507215;0.7979268683322648;-0.013293999214256887;0.7980305764055675
7.478368;1.0438992047530171;0.9256244917261472;0.8866867441980834;-0.004854583160729329;-0.004645893487924534;1.0445950838680909;9.999983868540568;0.8335037551477749;0.01556222021021551;0.015561923637947301;0.7979269479008951;-0.013293999210177647;0.7980306462104779
7.488368;1.0438992616776452;0.9256244760223559;0.8866868433231473;-0.0048546122927364335;-0.004645729191930757;1.044595087188529;9.999985489890806;0.8335036817254047;0.015562219540093812;0.015561925493546907;0.7979270256909797;-0.01329399920592303;0.7980307088532346
7.498368;1.04389932229321;0.9256243412124134;0.8866868339876436;-0.004853483197786351;-0.004644462640685648;1.044595093842822;9.999987110026597;0.8335036078273274;0.015562218781385567;0.015561927443729586;0.7979271018666962;-0.013294999201603987;0.7980307806902036
7.508368;1.0438993865274266;0.925624324928728;0.8866869439641444;-0.004853503309838098;-0.0046443042458710684;1.0445951041670334;9.99998872733194;0.8335035335758016;0.0155622179393378;0.015561929480043682;0.7979271766124105;-0.013294999197331148;0.7980308282144986
7.518368;1.043899454329269;0.9256243083858829;0.886687059521534;-0.004853518603189934;-0.0046441487547648624;1.044595118412328;9.999990339337952;0.8335034591338286;0.015562217019416279;0.015561931593647427;0.7979272501436715;-0.01329499919320939;0.7980308679990396
7.528368;1.0438995256733805;0.9256242916365885;0.8866871806529654;-0.004853528864930357;-0.00464399635269284;1.0445951366831236;9.999991943592402;0.8335033847222633;0.015562216027425043;0.01556193377649725;0.7979273226799346;-0.01329499918932994;0.7980308999763602
7.538368;1.0438996005022978;0.9256242747378474;0.8866873071997067;-0.004853533989037548;-0.00464384728344853;1.044595158948442;9.9999935385427;0.833503310632876;0.0155622149687573;0.015561936022420047;0.7979273943703206;-0.013294999185763802;0.7980309240040551
7.548368;1.0438996787155266;0.9256241389165644;0.8866873249978753;-0.004852380182197519;-0.00464259643824096;1.0445951850813113;9.999995123789363;0.8335032372101868;0.015562213847628424;0.015561938326913067;0.7979274652619254;-0.013295999182577485;0.7980309565506695
7.558368;1.0438997601995048;0.9256241218111624;0.8866874611799607;-0.004852375098820749;-0.004642454450249136;1.0445952148964344;9.999996699407273;0.8335031647957408;0.015562212667748312;0.015561940686050924;0.7979275353560137;-0.01329599917985424;0.7980309641532467
7.568368;1.043899844837089;0.9256241045882869;0.8866876013917796;-0.004852365083495849;-0.004642316184814401;1.0445952481991587;9.999998264996494;0.8335030936648009;0.015562211433595265;0.0155619430957998;0.7979276046733746;-0.013295999177680023;0.7980309634667516
7.578368;1.0438999324915776;0.925624087197936;0.8866877451575521;-0.004852350388773594;-0.004642181766653629;1.0445962848248838;9.999999819518049;0.8335030240062984;0.015562210150495937;0.015561945552156285;0.7979276732543858;-0.013295999176103815;0.7980309546478779
7.588368;1.0439000229978106;0.9256239507873616;0.886687778306358;-0.004851177564529498;-0.00464094595357438;1.0445963246519596;10.000001361744072;0.8335029559501024;0.01556220882358122;0.015561948050941573;0.7979277411193351;-0.013295999175119717;0.7980309379505359
7.598368;1.0439001161718906;0.9256239329727651;0.886687928244525;-0.0048511545265268;-0.004640819215645995;1.0445963676037269;10.000002890694935;0.8335028895799397;0.015562207456619069;0.015561950586795164;0.7979278082249331;-0.013296999174685494;0.7980309303091826
7.608368;1.0439002118168927;0.925623914941531;0.8866880810255026;-0.004851127771950536;-0.004640696259520129;1.0445964136347698;10.000004405570607;0.833502824907327;0.015562206051533758;0.015561953152257623;0.7979278744379447;-0.013296999174759586;0.7980308987039697
7.618368;1.043901304459929;0.9256247782189443;0.8866882360976928;-0.0048511930724606895;-0.004640664209618156;1.0445964626913755;10.000005905403361;0.833502761879789;0.015562204608992103;0.01556195573786927;0.7979279395738221;-0.013296999175333802;0.798030860184582
7.628368;1.0439014044029455;0.9256247596519068;0.8866883942870047;-0.004851159909522925;-0.004640549348431226;1.0445965146704408;10.000007388986191;0.8335027004562843;0.015562203129299365;0.015561958333240481;0.7979280034743604;-0.013296999176442859;0.7980308152303495
7.638368;1.0439015061756056;0.9256246219246138;0.8866884412433914;-0.004849970323112672;-0.0046393338819099945;1.0445965694183774;10.00000885478546;0.8335026406336324;0.015562201612855311;0.015561960927735527;0.7979280660351099;-0.013297999178158007;0.79803078107923
7.648368;1.0439016095638114;0.9256246026010961;0.8866886045336787;-0.004849932275742702;-0.0046392289304441284;1.04459662677668;10.000010301004174;0.8335025823479941;0.01556220006096856;0.015561963510428375;0.7979281271763792;-0.013297999180575323;0.7980307250600747
7.658368;1.0439017143093579;0.9256245827785576;0.8866887703014874;-0.004849892327733103;-0.004639129835613726;1.0445966866240126;10.000011726142304;0.8335025253888736;0.015562198476833516;0.015561966070396265;0.7979281868001369;-0.013297999183782471;0.7980306644372972
7.668368;1.0439018200779149;0.9256245623339098;0.886688938489506;-0.004849850807283615;-0.004639037140695294;1.0445967488682872;10.000013129362134;0.833502469435152;0.015562196865477319;0.015561968597464906;0.7979282447642222;-0.013297999187817803;0.7980305996462467
7.678368;1.0439019264824623;0.9256245411262353;0.8866891089830151;-0.0048498080291952735;-0.004638951326117484;1.0445968134114263;10.00001450986267;0.8335024141184291;0.01556219523343878;0.015561971082568455;0.797928300926033;-0.013297999192661931;0.7980305310012993
7.688368;1.043902033146109;0.9256244001963608;0.8866891678177875;-0.004848610515752917;-0.004637767531224924;1.044596880133828;10.000015865596048;0.8335023590303244;0.01556219358848272;0.015561973517219734;0.7979283552422453;-0.013298999198262444;0.7980304754338368
7.698368;1.0439021397460517;0.9256243770467395;0.8866893424997785;-0.004848566167697917;-0.004637696564600036;1.0445969488869686;10.000017193015058;0.8335023037230219;0.015562191938607592;0.015561975892998273;0.7979284078010215;-0.013298999204565341;0.7980303998538608
7.708368;1.0439022460077516;0.9256243527940444;0.8866895191533709;-0.004848521501329403;-0.004637633337209515;1.0445970194801617;10.000018488268196;0.8335022477602182;0.01556219029146709;0.01556197820225893;0.7979284587413891;-0.01329899921151999;0.7980303211715496
7.718368;1.0439023516677384;0.9256243274016152;0.8866896977755858;-0.004848476835300817;-0.004637578007459643;1.0445970916928369;10.000019748398561;0.8335021907655495;0.015562188655014237;0.015561980439083078;0.7979285081649772;-0.01329899921906427;0.7980302397190867
7.728368;1.043902456461062;0.9256241820331512;0.8866897645692324;-0.004847278687129997;-0.004636425462463078;1.0445971653057713;10.000020971954793;0.8335021323989601;0.015562187037714904;0.015561982599131483;0.7979275561162259;-0.013298999227140874;0.7980291560963824
7.738368;1.0439025601399887;0.9256241543071101;0.8866899471790215;-0.004847234938005471;-0.004636386358760785;1.0445972401041406;10.00002215919052;0.8335020723380099;0.01556218544725655;0.015561984679102218;0.7979276026025809;-0.013299999235732869;0.7980290871882904
7.748368;1.0439026624833654;0.9256241254462563;0.8866901318214994;-0.004847192051736051;-0.004636355493320525;1.0445973158593052;10.000023311783735;0.8335020103395225;0.015562183889464929;0.015561986676741989;0.7979276476088446;-0.01329999924486302;0.7980290001701726
7.758368;1.043902763276733;0.9256240955420452;0.8866903185855839;-0.004847150217358129;-0.004636332898446254;1.0445973923408283;10.000024432201615;0.8335019462965103;0.01556218236883687;0.015561988591633184;0.7979276910838882;-0.013299999254561476;0.7980289119603486
7.768368;1.0439028622817332;0.9256240647243809;0.8866905075943485;-0.004847109533905475;-0.00463631868016254;1.0445974693519793;10.000025522960701;0.8335018802453782;0.015562180889293979;0.015561990426154257;0.7979277329118281;-0.013299999264844261;0.7980288229304701
7.778368;1.0439029592436722;0.9256239143107031;0.8866905851272363;-0.004845916226452648;-0.004635207764231486;1.0445975467410564;10.000026585817084;0.8335018123775796;0.015562179453915552;0.015561992184885328;0.7979277729139104;-0.01329999927571356;0.7980287337072662
7.788368;1.0439030539306478;0.9256238820249578;0.8866907788894731;-0.004845877835785843;-0.004635210865120584;1.0445976243890513;10.000027621184236;0.8335017430346835;0.015562178064472828;0.015561993872467523;0.7979278108871706;-0.013300999287165577;0.7980286617589364
7.798368;1.043903146149103;0.9256238491085298;0.8866909751483583;-0.004845840465158421;-0.00463522284469456;1.044597702200229;10.000028628237764;0.833501672641145;0.015562176721979229;0.015561995492011439;0.7979278466344448;-0.013300999299197576;0.7980285746336984
7.808368;1.0439032357470344;0.9256238155656968;0.8866911739867;-0.0048458039882414965;-0.004635243768290499;1.0445977800981125;10.000029605436554;0.8335016016247991;0.015562175427996403;0.0155619970447026;0.7979278799666902;-0.013300999311807204;0.7980284899368254
7.818368;1.0439033226267798;0.9256236625505672;0.8866912617076477;-0.004844614503939832;-0.004634168352206995;1.044597858012287;10.000030550844551;0.8335015303860471;0.015562174185180746;0.015561998530452547;0.7979279106918399;-0.01330099932498386;0.7980284086314537
7.828368;1.0439034067250998;0.9256236276378593;0.8866914661071036;-0.004844579582501085;-0.004634207051746585;1.044597935864687;10.000031462184971;0.8335014592790991;0.015562172996794502;0.01556199994939582;0.7979279386225755;-0.013301999338703786;0.7980283482911336
7.838368;1.043903487957931;0.9256235919698526;0.8866916734903648;-0.00484454553108281;-0.004634254499120607;1.0445980135729676;10.000032336620304;0.8335013885766704;0.015562171865744124;0.015562001302859835;0.7979279636274225;-0.013301999352932059;0.7980282763586676
7.848368;1.0439035661965839;0.9256235555258325;0.8866918838437045;-0.00484451249856274;-0.004634310590943316;1.0445980910534367;10.000033170248312;0.8335013184651557;0.01556217079319327;0.015562002593608616;0.7979279856738853;-0.01330199936762615;0.7980282101404446
7.858368;1.0439036413063396;0.9256235183170454;0.8866920970269164;-0.004844480602901455;-0.004634375218513751;1.044598168220111;10.000033957679179;0.8335012490707749;0.015562169777908226;0.015562003826046571;0.7979280047964306;-0.013301999382742548;0.7980281501207313
7.868368;1.0439037132083493;0.9256233615500027;0.8866921990229424;-0.004843296131606011;-0.004633342951660803;1.0445992449875547;10.00003469191149;0.8335011804818545;0.015562168817321441;0.01556200500581359;0.7979280210423249;-0.013301999398247171;0.7980280966109271
7.878368;1.0439037819105377;0.9256233228552402;0.8866924172378641;-0.004843266735451843;-0.004633424020022555;1.044599321258207;10.000035364837187;0.833501112780387;0.015562167908467586;0.015562006138864068;0.7979280344899642;-0.013302999414122845;0.7980280664615885
7.888368;1.0439038474848426;0.9256232834147063;0.8866926375875177;-0.004843238693147649;-0.004633512638454083;1.0445993969102734;10.000035968458416;0.8335010460870315;0.015562167047339105;0.015562007230924014;0.797928045320515;-0.013302999430367916;0.798028026474129
7.898368;1.043903910012531;0.9256232432046513;0.8866928597382089;-0.0048432121556816424;-0.004633608051671825;1.044599471807781;10.00003649606736;0.833500980591659;0.015562166228625923;0.015562008287058032;0.797928053853124;-0.01330299944698595;0.798027993488388
7.908368;1.0439039695474597;0.9256230833729842;0.8866929695190776;-0.0048420336055227135;-0.004632604045870904;1.0445995458018402;10.000036942523305;0.8335009165545544;0.015562165446803637;0.015562009310690246;0.7979280604814205;-0.013302999463975583;0.7980279676962616
7.918368;1.0439040261174601;0.925623041520522;0.8866931942267231;-0.004842010999757528;-0.0046327101129654;1.0445996187219797;10.00003730331613;0.8335008542702368;0.01556216469644936;0.015562010303190436;0.7979280655390049;-0.013303999481337933;0.7980279658793654
7.928368;1.0439040797432182;0.925622998862677;0.8866934197276758;-0.00484199090250904;-0.00463281998426407;1.044599690389406;10.000037573628932;0.8335007940108838;0.015562163971905034;0.015562011265058318;0.7979280692163763;-0.01330399949909263;0.7980279546383935
7.938368;1.0439041304675405;0.9256229554826644;0.8866936457172238;-0.004841973575939552;-0.004632932792827829;1.0445997606462005;10.000037749189017;0.8335007359837165;0.015562163268185627;0.015562012196883194;0.797928071592929;-0.013303999517269552;0.7980279504266621
7.948368;1.0439041783950327;0.9256229115014866;0.886693871916067;-0.004841959169665034;-0.0046330477649574155;1.0445998293796759;10.00003782844553;0.8335006803134049;0.015562162582094686;0.015562013099365153;0.7979280726915917;-0.013303999535884042;0.7980279529562084
7.958368;1.0439052184618611;0.9256236298077989;0.8866939837484803;-0.004840889409139416;-0.004632145831728775;1.0445998965105805;10.000037813434437;0.8335006270421625;0.015562161911876086;0.015562013973713396;0.7979280724562441;-0.013303999554931516;0.7980279619048024
7.968368;1.043905261465267;0.9256235851041259;0.8866942093436264;-0.004840881075976887;-0.004632262642782643;1.0445999619347488;10.000037708264822;0.8335005761451387;0.015562161255403927;0.01556201482196117;0.7979280706951745;-0.013304999574410288;0.7980279935214403
7.978368;1.0439053024417917;0.925623540332184;0.8866944338940164;-0.004840875894921577;-0.0046323790991095746;1.044600025499679;10.000037517459104;0.8335005275620966;0.015562160608192077;0.0155620156466299;0.7979280670887945;-0.013304999594346409;0.7980280138519313
7.988368;1.0439053416657207;0.9256234957070146;0.8866946567858299;-0.004840873912695964;-0.004632494466773176;1.0446000870780334;10.000037246164993;0.833500481226517;0.015562159963062242;0.015562016449513254;0.79792806127568;-0.013304999614787318;0.7980280386704125
7.998368;1.0439053794271111;0.9256233326467346;0.8866947636133439;-0.004839721307361158;-0.004631502877493292;1.0446001466436239;10.000036901188242;0.8335004370944943;0.015562159311426694;0.015562017229738354;0.7979280529598001;-0.0133049996357882;0.7980280667500026
8.008368;1.0439054160805146;0.925623289022743;0.8866949815162305;-0.00483972559439864;-0.004631614403891553;1.044600204233868;10.000036490717713;0.8335003951739443;0.015562158644944028;0.015562017983948595;0.797928041970867;-0.013305999657422374;0.7980281133476365
8.018368;1.0439054520297109;0.9256232462721626;0.8866951962979843;-0.0048397328800977345;-0.00463172344618841;1.044600259858712;10.000036022870646;0.8335003555351594;0.01556215795653286;0.015562018709118972;0.7979280282645813;-0.013305999679771847;0.798028143692578
8.028368;1.0439054876881724;0.9256232046246351;0.8866954076674319;-0.004839743044881778;-0.004631829754325823;1.0446003134920245;10.000035504890915;0.8335003183089307;0.01556215724030271;0.01556201940386465;0.7979280118959742;-0.013305999702896372;0.7980281730795844
8.038368;1.0439055234609074;0.9256230454530221;0.8866955015860654;-0.004838602149088283;-0.00463082787501319;1.044600365149043;10.000034943377669;0.8335002836559045;0.015562156491489882;0.015562020067310578;0.79792799297062;-0.0133059997268416;0.7980282002017316
8.048368;1.0439055597333131;0.9256230064930859;0.8866957054478041;-0.004838617590871822;-0.004630928266743318;1.0446004149655337;10.000034344622199;0.8335002517132838;0.01556215570661032;0.01556202069852722;0.797927971582845;-0.013305999751659157;0.7980282238242506
8.058368;1.043905596847076;0.9256229689508321;0.8866959051053882;-0.004838635316945878;-0.004631025704446077;1.0446004632208812;10.000033714969655;0.8335002225817758;0.015562154882802898;0.01556202129713716;0.7979279477778151;-0.013306999777383366;0.7980282593982045
8.068368;1.0439056350692124;0.9256229327669574;0.886696100176268;-0.0048386550228877;-0.004631120267610911;1.0446005102720501;10.000033061162869;0.8335001963447319;0.015562154016844815;0.015562021863966852;0.7979279215520731;-0.013306999803998004;0.7980282723631159
8.078368;1.043905674578372;0.9256228978530547;0.8866962903453678;-0.0048386763701835055;-0.004631212045633749;1.0446005564321648;10.000032389777118;0.8335001730811668;0.015562153104630083;0.015562022401239524;0.797927892866682;-0.013306999831429463;0.7980282782312278
8.088368;1.0439057154900617;0.9256227453280372;0.8866963615826989;-0.004837545219068908;-0.004630195851709268;1.044600601888701;10.000031706512207;0.8335001529254806;0.015562152141082768;0.01556202291158015;0.7979278616513823;-0.013306999859549945;0.7980282758638848
8.098368;1.0439057578993436;0.925622712789303;0.8866965413454219;-0.004837568870810094;-0.004630282178290316;1.0446006467118154;10.000031017121975;0.8335001361734177;0.015562151120577676;0.015562023396412479;0.7979268278194502;-0.013307999888182289;0.7980272809503425
8.108368;1.0439058018888048;0.925622681429264;0.8866967156295328;-0.00483759329382873;-0.004630365486909609;1.0446006909335075;10.00003032872776;0.8335001233154268;0.015562150038228879;0.015562023855578968;0.7979267912890774;-0.013307999917114946;0.7980272588184331
8.118368;1.0439058475140548;0.9256226512555319;0.8866968842152042;-0.004837618241397221;-0.0046304452881395525;1.0446007346282196;10.000029649512859;0.8335001149623849;0.015562148891593333;0.015562024287628274;0.7979267519905402;-0.013307999946123219;0.7980272253781378
8.128368;1.043905894831138;0.9256225034601421;0.8866969330536896;-0.004836489649425357;-0.0046294157348231715;1.0446007779269504;10.000028987791094;0.8335001117439452;0.01556214768068673;0.015562024689647892;0.7979267098905575;-0.013307999974976316;0.7980271798705105
8.138368;1.0439059439439835;0.9256224756990369;0.8866970895554128;-0.004836514885950401;-0.0046294868214322655;1.0446018209707493;10.000028351715343;0.8335001142300121;0.015562146405619138;0.015562025057589456;0.7979266650359602;-0.013308000003430416;0.7980271216805449
8.148368;1.0439059949882925;0.9256224492317459;0.8866972397255967;-0.00483654003583977;-0.004629552864700219;1.0446018638680492;10.000027749087177;0.8335001228965296;0.015562145064458114;0.015562025386811208;0.7979266175666515;-0.013309000031241263;0.7980270669952065
8.158368;1.0439060480596292;0.925622424132947;0.8866973834265522;-0.004836565045026606;-0.0046296135703444334;1.0446019066852104;10.000027186733583;0.833500138149025;0.015562143653722967;0.015562025672007351;0.7979265677092269;-0.01330900005818538;0.798026982069107
8.168368;1.0439061031661032;0.9256222816303599;0.8866974067261189;-0.004835436033190136;-0.004628563442906615;1.0446019494399414;10.000026669948335;0.8335001603522079;0.015562142170522764;0.01556202590742906;0.7979265157843963;-0.01330900008404313;0.7980268833104984
8.178368;1.0439061602423045;0.9256222593628323;0.8866975371409479;-0.004835460459932416;-0.0046286128057880845;1.044601992108789;10.00002620255845;0.8335001898225677;0.015562140613550763;0.015562026087428727;0.7979264621846061;-0.013309000108572609;0.7980267706023245
8.188368;1.0439062192044724;0.9256222385431948;0.8866976607599444;-0.004835484418506289;-0.004628656173954675;1.044602034662382;10.000025787013914;0.8335002268076119;0.015562138982122069;0.0155620262069892;0.7979264073019631;-0.013310000131531224;0.7980266606133604
8.198368;1.0439062799989551;0.9256222192116529;0.8866977775067129;-0.004835507832297994;-0.004628693299985112;1.0446020770652675;10.000025423894797;0.8335002714752778;0.015562137274474945;0.015562026262742511;0.797926351466946;-0.013310000152710874;0.7980265200237135
8.208368;1.0439063425999706;0.9256220825565005;0.8866977734719499;-0.004834376804656492;-0.00462761869718996;1.0446021192505508;10.00002511184551;0.8335003239025852;0.015562135486884876;0.015562026253299933;0.797926294930645;-0.01331000017193678;0.798026365519202
8.218368;1.0439064069731931;0.9256220661163677;0.8866978761548054;-0.004834398760526607;-0.00462764281975255;1.0446021611358995;10.000024848626454;0.83350038405481;0.01556213361448153;0.015562026177930755;0.7979262378763307;-0.013310000189057836;0.7980261969974817
8.228368;1.0439064730547576;0.9256220509450358;0.8866979716065476;-0.004834419674915423;-0.004627660438092984;1.0446022026480242;10.000024632133046;0.8335004517686405;0.015562131652576567;0.015562026035453072;0.7979261804344902;-0.013311000203948098;0.7980260309668088
8.238368;1.0439065407511627;0.92562203693885;0.8866980597384956;-0.00483443929710545;-0.004627671564343838;1.0446022437200344;10.000024460446934;0.8335005267310224;0.015562129596969478;0.015562025824554742;0.7979261227004496;-0.013311000216487897;0.7980258340087784
8.248368;1.0439066099276906;0.9256220240503124;0.8866981405388151;-0.004834457427823164;-0.004627676210265166;1.0446022842709348;10.000024331138047;0.8335006084862964;0.01556212744413335;0.015562025544652509;0.7979260647804671;-0.013311000226544674;0.7980256229413963
8.258368;1.0439066803804933;0.9256218934382762;0.8866981002767905;-0.004833320137729577;-0.004626569256501382;1.0446023241691524;10.000024240282277;0.8335006965330525;0.01556212519243017;0.01556202519606021;0.7979260068075273;-0.013311000234004935;0.7980253980395038
8.268368;1.0439067518439542;0.9256218826757594;0.8866981667835517;-0.004833334890883234;-0.004626561490879092;1.0446023632098034;10.000024182132131;0.8335007904393223;0.015562122842955108;0.015562024779624043;0.7979259488631858;-0.013311000238819677;0.7980251597304352
8.278368;1.0439078187964148;0.9256227544162605;0.8866982260792978;-0.004833443166224835;-0.004626634880181093;1.0446024011374286;10.000024150157387;0.8335008898466327;0.015562120398397754;0.015562024297417407;0.7979258908964231;-0.013312000241006311;0.7980249253590505
8.288368;1.043907891556136;0.9256227454354113;0.8866982793323069;-0.004833453925704173;-0.004626615560903261;1.0446024376896221;10.00002413835395;0.8335009943769378;0.015562117861098422;0.01556202375411354;0.7979258327304174;-0.013312000240630817;0.7980246623670273
8.298368;1.0439079647137384;0.9256226183099561;0.886698212419483;-0.004832308644256603;-0.004625485383894316;1.0446024726017675;10.000024141672425;0.833501103582883;0.01556211523238872;0.015562023157039065;0.7979257741199405;-0.01331200023780409;0.7980243881799133
8.308368;1.0439080381376658;0.9256226104800923;0.886698253049926;-0.004832314827089544;-0.004625455032785498;1.0446025055945156;10.00002415604121;0.8335012169748192;0.015562112513119597;0.015562022515001779;0.7979257147932541;-0.013312000232685884;0.7980241034244391
8.318368;1.043908111688217;0.925622602955722;0.8866982874713542;-0.004832318688528486;-0.004625419512991174;1.0446025364230727;10.000024178233803;0.8335013340158169;0.015562109704538672;0.015562021837401862;0.7979256544740098;-0.01331300022547451;0.798023825309163
8.328368;1.0439081852247452;0.9256225955737167;0.8866983156908806;-0.004832320295563547;-0.0046253792360530935;1.0446025649245485;10.000024205415782;0.8335014540845604;0.015562106809609812;0.015562021133725392;0.7979255929288502;-0.013313000216376021;0.7980235209157917
8.338368;1.0439082586551016;0.9256224693913649;0.8866982238321587;-0.004831165913163018;-0.0046242294017315765;1.044602590971932;10.000024234818419;0.833501576477075;0.015562103833855952;0.015562020412639158;0.7979255300211021;-0.013313000205581994;0.7980232073475876
8.348368;1.0439083319677227;0.9256224619698383;0.8866982394526317;-0.004831163176423811;-0.004624180957360932;1.0446026144209966;10.000024263902722;0.8335017004332236;0.015562100784453217;0.015562019681460216;0.7979254657017298;-0.013313000193277226;0.7980228851202006
8.358368;1.043908405196246;0.9256224544903432;0.8866982487201462;-0.0048311583215008246;-0.004624129019221751;1.0446026351375242;10.000024290698118;0.8335018251788003;0.015562097668487096;0.015562018946689354;0.797925399977594;-0.013314000179656406;0.7980225716014719
8.368368;1.0439084783663797;0.9256224469695096;0.88669825172928;-0.0048311513794781725;-0.004624074070334252;1.0446026530475367;10.000024313627787;0.8335019499613666;0.015562094492072983;0.015562018214530996;0.7979253329176569;-0.013314000164923023;0.7980222341702577
8.378368;1.0439085514936919;0.9256223206373267;0.8866981349008793;-0.004829988594129247;-0.004622911484485113;1.0446026681341525;10.000024331165273;0.8335020740293191;0.015562091261128754;0.015562017490975199;0.7979252646386137;-0.013314000149278691;0.7980218901625604
8.388368;1.043908624637636;0.9256223131971606;0.8866981262180167;-0.004829977622317609;-0.004622852550535843;1.0446026803939221;10.000024342357506;0.8335021965903572;0.01556208798344137;0.015562016781420353;0.797925195252815;-0.013314000132927856;0.7980215401488213
8.398368;1.0439086979479797;0.9256223059490619;0.8866981122949379;-0.0048299647491072345;-0.004622792848125507;1.0446026898068774;10.000024347626798;0.8335023168149468;0.015562084669662584;0.015562016089533703;0.797925124848529;-0.01331400011607816;0.7980211846493688
8.408368;1.0439087716444386;0.925622299026046;0.8866980936003601;-0.004829950023614878;-0.004622733279536375;1.0446036963254657;10.00002434886365;0.8335024338776538;0.015562081331473122;0.015562015416372393;0.7979250535021074;-0.013315000098919273;0.7980208407648849
8.418368;1.043908845960164;0.925622173751617;0.8866979567929424;-0.004828779595548047;-0.004621569453788909;1.0446036998625574;10.000024349381587;0.8335025469877682;0.01556207797902999;0.015562014760773303;0.7979249812913658;-0.013315000081631185;0.7980204754333912
8.428368;1.043908921102653;0.9256221678801955;0.8866979299417088;-0.004828760897199172;-0.00462151267428562;1.0446037003035076;10.00002435398161;0.8335026553822203;0.015562074620812348;0.015562014120512682;0.7979249083069095;-0.013315000064421262;0.7980201056043323
8.438368;1.0439089972503897;0.9256221627056228;0.8866978995993539;-0.004828739922226107;-0.004621458278709836;1.0446036975499409;10.000024368497048;0.8335027583349985;0.015562071265827059;0.0155620134930729;0.7979238346272194;-0.013315000047514937;0.7980187316876522
8.448368;1.043909074584617;0.9256221582801604;0.8866978660662312;-0.004828716450618647;-0.004621406679682717;1.0446036915356953;10.00002439912264;0.8335028552362712;0.015562067925643122;0.015562012875638076;0.797923760252991;-0.013316000031110787;0.7980183704213738
8.458368;1.0439091533127782;0.9256220358019644;0.8866977158047179;-0.004827536478142805;-0.004620252864423258;1.044603682201803;10.000024452071386;0.8335029456534464;0.01556206461455004;0.015562012264976582;0.7979236850758259;-0.01331600001535648;0.7980179890446198
8.468368;1.0439092336502627;0.9256220329024746;0.8866976767097751;-0.004827507446995045;-0.004620207493742551;1.044603669484842;10.00002453355311;0.8335030293102624;0.015562061347990963;0.015562011657052352;0.797923608910993;-0.013316000000342665;0.798017604831943
8.478368;1.0439093157962156;0.9256220307924925;0.8866976352046693;-0.004827475473411907;-0.004620165327167352;1.0446036533298038;10.000024650112262;0.8335031060812;0.015562058140741047;0.01556201104673363;0.7979235315238284;-0.013315999986112291;0.798017218379557
8.488368;1.043909399913275;0.9256220295308193;0.8866975915289724;-0.004827440478707099;-0.004620126336052022;1.0446036336964126;10.000024809063502;0.833503176042305;0.015562055006179205;0.015562010429187293;0.7979234525936145;-0.013316999972685305;0.7980168469252517
8.498368;1.043909486083338;0.9256220292189119;0.886697545994326;-0.004827402343774262;-0.004620090446309588;1.0446036105633727;10.000025018765358;0.8335032394653532;0.015562051956632392;0.015562009801304235;0.7979233716751224;-0.01331699996007158;0.798016457642467
8.508368;1.0439095742777293;0.9256219111492033;0.8866973852344471;-0.004826207099641797;-0.004618952246219088;1.044603583959895;10.0000252883942;0.8335032967028866;0.015562049004381582;0.015562009160671485;0.797923288245787;-0.013316999948265485;0.7980160678456821
8.518368;1.043909664387463;0.9256219130218054;0.8866973374754984;-0.0048261621230583935;-0.004618922058222116;1.044603554009713;10.000025627005172;0.833503348086704;0.015562046162422455;0.015562008504009793;0.7979232018074258;-0.013316999937250789;0.7980156783133403
8.528368;1.0439097562716961;0.9256219160989103;0.8866972895718688;-0.004826113400346725;-0.004618894330983965;1.044603520959014;10.000026042911532;0.8335033939207883;0.015562043443768984;0.015562007827249123;0.7979231119695119;-0.013316999927023995;0.7980152899725764
8.538368;1.0439098497734536;0.9256219204981938;0.8866972421413456;-0.004826060784290965;-0.004618868670483046;1.0446034851907484;10.000026543716812;0.8335034344969402;0.015562040859609974;0.01556200712652537;0.797923018476013;-0.013317999917592152;0.7980149204947246
8.548368;1.0439099447299354;0.9256218075622331;0.8866970818399788;-0.004824850458777371;-0.004617739303141329;1.0446034472166992;10.00002713569205;0.8335034700933389;0.015562038418087244;0.015562006399081311;0.7979229211583607;-0.013317999908930862;0.7980145374461405
