time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.558368;1.0439100410101894;0.9256218150428424;0.8866970366083669;-0.004824790160956405;-0.00461771616669685;1.04460340763664;10.000027822314658;0.8335035009585943;0.015562036124746227;0.01556200564328406;0.797922819872271;-0.013317999900958116;0.7980141584175771
8.568368;1.043910138529664;0.9256218241699872;0.8866969928509513;-0.004824726390342947;-0.004617693335817025;1.044603367080334;10.0000286035361;0.8335035272883212;0.015562033983534802;0.015562004858085987;0.7979227144923593;-0.013317999893554004;0.7980137842728822
8.578368;1.0439102371990494;0.9256218349030911;0.886696950768237;-0.004824659504894849;-0.004617670072944879;1.044603326149267;10.000029476648185;0.8335035492531548;0.015562031996802358;0.015562004043678601;0.7979226049659306;-0.013318999886588636;0.7980134324478956
8.588368;1.0439113316323685;0.9256226098872952;0.886696796299147;-0.004823531453056464;-0.004616627312826292;1.0446032853613225;10.00003043793784;0.8335035670580152;0.015562030165233076;0.015562003202663668;0.7979224913860585;-0.013318999879921122;0.7980130702137457
8.598368;1.043911432253089;0.925622623513797;0.8866967582105335;-0.004823459245125441;-0.004616600827041934;1.0446032451260838;10.000031483916134;0.8335035809627057;0.015562028489104575;0.015562002339614689;0.7979223740113253;-0.013318999873386039;0.7980127149668298
8.608368;1.043911533797829;0.9256226383582279;0.8866967224956106;-0.004823384719392399;-0.004616571749076789;1.0446032057876826;10.00003261119514;0.8335035912853341;0.015562026968851173;0.01556200145967291;0.797922253190389;-0.013318999866795486;0.798012367523605
8.618368;1.0439116363046879;0.9256226542163467;0.8866966894110234;-0.004823308080237309;-0.004616539560550371;1.0446031676707994;10.0000338153579;0.8335035983962341;0.015562025604025873;0.015562000568048873;0.7979221292543925;-0.013319999859950634;0.7980120453860208
8.628368;1.0439117397498017;0.9256225520133764;0.8866965453463578;-0.004822075796853208;-0.0046153984910501065;1.0446031310607402;10.000035090324308;0.8335036026882164;0.015562024393861633;0.015561999670540517;0.7979220024691979;-0.013319999852653789;0.7980117158634049
8.638368;1.043911844021952;0.9256225690594561;0.8866965180665717;-0.004821995818308676;-0.004615358597620506;1.0446030961887378;10.000036428720959;0.8335036045570569;0.015562023339456051;0.01556199877365644;0.7979218730654004;-0.01331999984471941;0.798011396171314
8.648368;1.0439119489790656;0.9256225862118352;0.8866964938505507;-0.004821914708562571;-0.0046153142211656124;1.0446030632567624;10.000037823048944;0.8335036043753515;0.015562022443681746;0.01556199788375698;0.7979217412716664;-0.013319999835982643;0.7980110866925925
8.658368;1.0439120544967324;0.9256226031600409;0.8866964727818989;-0.004821832751409536;-0.004615265057486616;1.044603032436771;10.000039267029605;0.8335036024246898;0.015562021708761028;0.015561997006177143;0.7979216073017766;-0.01332099982630693;0.7980108044441953
8.668368;1.0439121604691688;0.9256225008211453;0.886696341118636;-0.004820596378930248;-0.004614105616808508;1.0446040038605804;10.000040755546936;0.8335035988514035;0.015562021135102272;0.015561996144624392;0.7979214713280692;-0.01332099981558191;0.7980105163507664
8.678368;1.0439122668075458;0.9256225165909503;0.8866963265500097;-0.004820513423515037;-0.004614046375000664;1.0446039776317932;10.000042283101797;0.8335035937143103;0.015562020722040501;0.015561995300634481;0.7979213334590073;-0.01332099980371621;0.7980102393135085
8.688368;1.043912373461348;0.9256225314648663;0.8866963153199621;-0.004820430296172504;-0.00461398226141901;1.0446039538316372;10.000043843095677;0.833503587084434;0.015562020468196628;0.015561994474114212;0.7979211937314971;-0.013320999790644671;0.7980099733853477
8.698368;1.0439124804133102;0.9256225452930805;0.8866963074817551;-0.004820347106397978;-0.0046139136934173815;1.0446039325600032;10.000045428650157;0.8335035790996643;0.015562020370823531;0.015561993665234218;0.7979210521427076;-0.01332099977633344;0.798009718530154
8.708368;1.0439125876280915;0.9256224391776791;0.886696189240544;-0.004819110076130206;-0.004612735963324757;1.0446039139986665;10.00004703289722;0.8335035699127328;0.015562020425237057;0.015561992875931985;0.7979209087047242;-0.013321999760764938;0.7980094913856546
8.718368;1.0439126950194664;0.925622450730057;0.8866961881807106;-0.004819026795523437;-0.004612660211940746;1.04460389836927;10.000048648356588;0.8335035595827077;0.015562020625106079;0.0155619921099478;0.7979207634923868;-0.013321999743932758;0.7980092585499772
8.728368;1.0439128024527198;0.9256224611798106;0.8866961903754703;-0.004818943486812486;-0.0046125816564114;1.0446038858228186;10.000050267149978;0.8335035480380149;0.015562020963139786;0.015561991372420024;0.7979206166715;-0.013321999725852728;0.798009036872175
8.738368;1.0439129097277917;0.9256224705964351;0.8866961956920677;-0.004818860230272081;-0.0046125004744192784;1.0446038764079426;10.000051882202111;0.8335035351352624;0.015562021431128564;0.015561990670096918;0.7979204684919918;-0.013321999706557747;0.7980088267399893
8.748368;1.0439130165659807;0.9256223602394549;0.8866960902269518;-0.004817623378263424;-0.004611311245436966;1.0446038701110485;10.000053488037514;0.8335035207269734;0.015562022019702668;0.015561990011447098;0.7979203192577693;-0.01332299968607888;0.7980086453104779
8.758368;1.0439131226478424;0.9256223677826322;0.8866961015892971;-0.004817540701890147;-0.004611224114156228;1.044603866876226;10.000055080403266;0.8335035047052665;0.015562022718635986;0.015561989406087454;0.7979201693065223;-0.013322999664434367;0.7980084595084216
8.768368;1.0439132276560708;0.9256223744200038;0.8866961159633687;-0.004817458557155444;-0.004611133298564799;1.0446038665937174;10.000056655368002;0.8335034870184835;0.015562023517102204;0.015561988863686437;0.7979200190024563;-0.01332299964163574;0.7980082860792697
8.778368;1.0439133312873623;0.9256223801219113;0.8866961332701382;-0.00481737707815021;-0.0046110382543017294;1.0446038691264574;10.000058208849646;0.8335034676468899;0.015562024403586219;0.015561988391837431;0.7979188687326927;-0.013322999617704386;0.7980071249940546
8.788368;1.0439134332510862;0.9256222660436912;0.8866960394979363;-0.0048161425945463555;-0.004609833151825053;1.044603874395017;10.000059736469908;0.8335034465640753;0.015562025366581012;0.015561987994108958;0.7979187188837706;-0.013323999592679445;0.7980069924039064
8.798368;1.0439135332603837;0.9256222697803714;0.8866960620458227;-0.004816062830514674;-0.004609727886529715;1.044603882419204;10.000061233958515;0.8335034237085663;0.015562026395816672;0.015561987670425041;0.7979185697846853;-0.013323999566618424;0.7980068547583514
8.808368;1.0439136310445811;0.9256222724766949;0.886696086945657;-0.004815984151991838;-0.004609616482885797;1.0446038932496917;10.000062698245484;0.8335033989780869;0.015562027481870883;0.015561987418444194;0.7979184216741922;-0.013323999539593382;0.7980067284577228
8.818368;1.0439137263988618;0.9256222740833542;0.8866961141435578;-0.00481590678627114;-0.004609498172695962;1.0446039068771977;10.000064127605647;0.8335033722746668;0.015562028614323617;0.01556198723421833;0.7979182747266365;-0.013323999511673673;0.7980066132854606
8.828368;1.0439138192170718;0.9256222745370463;0.8866961436407397;-0.004815830995646183;-0.004609372149092136;1.04460392320938;10.000065520690876;0.8335033435989735;0.015562029780669728;0.015561987113452264;0.797918129110184;-0.013324999482911899;0.7980065257773903
8.838368;1.043913909488989;0.9256221549050052;0.8866960616378211;-0.004814603223988979;-0.004608132396727573;1.044603942091629;10.000066876081275;0.8335033131202524;0.015562030966755883;0.015561987053725492;0.7979179850413927;-0.013324999453347757;0.7980064323066856
8.848368;1.0439139972870575;0.9256221526349879;0.8866960957852406;-0.004814531267976721;-0.004607988800616499;1.04460396333606;10.000068192106541;0.8335032811473295;0.015562032158379578;0.01556198705569455;0.7979178427814743;-0.013324999423015085;0.7980063492323749
8.858368;1.0439140827250382;0.9256221487471114;0.8866961323056058;-0.004814461521458696;-0.004607835476746984;1.0446039867632584;10.000069466410281;0.8335032480385545;0.015562033342427808;0.015561987122082382;0.7979177026094156;-0.013324999391942344;0.798006276192531
8.868368;1.0439141659010167;0.9256221431267315;0.8866961712373218;-0.004814394210792222;-0.004607671812275619;1.0446040122176954;10.000070695837623;0.8335032141340044;0.015562034506333599;0.015561987255213381;0.7979175648489849;-0.013324999360154324;0.7980062128639132
8.878368;1.0439142468931613;0.9256220168675651;0.886696098766442;-0.00481317581783345;-0.004606392003751611;1.0446040395157643;10.000071876813573;0.83350317973255;0.015562035637758457;0.015561987455156993;0.7979174298736108;-0.013325999327680289;0.7980061756970335
8.888368;1.0439143258060806;0.9256220074686632;0.8866961425115637;-0.004813114251636467;-0.004606206179110501;1.0446040683809605;10.000073006241562;0.8335031451154595;0.015562036725221278;0.015561987719515905;0.7979172980244121;-0.01332599929455372;0.7980061311482415
8.898368;1.043915397546361;0.9256228775367261;0.8866961882711337;-0.004813151424391562;-0.004606095803520702;1.044604098442575;10.000074082520591;0.8335031106011418;0.01556203775807966;0.015561988044168956;0.7979171695463492;-0.01332599926079612;0.7980060958628249
8.908368;1.0439154728657591;0.9256228638959526;0.8866962371017988;-0.004813096745603912;-0.004605886734627711;1.0446041293019097;10.000075105776816;0.8335030765722746;0.015562038726648833;0.01556198842490865;0.7979170446233342;-0.013325999226413454;0.7980060698870954
8.918368;1.0439155467966572;0.925622729271107;0.88669617486544;-0.0048118920337068185;-0.004604560741958492;1.044604160593919;10.000076077522689;0.8335030434411852;0.015562039622673237;0.015561988859229376;0.7979169234593007;-0.013326999191419145;0.7980060700486891
8.928368;1.0439156197021946;0.925622711290733;0.8866962291978098;-0.004811845097262605;-0.004604328514886251;1.0446051919876316;10.000077000205112;0.8335030115850045;0.01556204043810792;0.015561989346413051;0.7979168063009786;-0.013326999155853234;0.7980060630709435
8.938368;1.043915692006639;0.9256226911447929;0.8866962861610825;-0.004811802337067439;-0.004604085012428898;1.0446052231656588;10.000077876313748;0.8335029813107204;0.015562041163655397;0.01556198988625461;0.7979166933646272;-0.013326999119776795;0.7980060657180355
8.948368;1.0439157641562786;0.9256226688323146;0.8866963455718424;-0.004811763856120595;-0.004603830506799677;1.0446052538299264;10.000078707725029;0.8335029528823958;0.015562041789712986;0.015561990478037892;0.7979165847646368;-0.013326999083261603;0.7980060780531278
8.958368;1.0439158365801444;0.9256225255499012;0.8866962934516255;-0.004810575804559314;-0.0046024600847444025;1.0446052837388489;10.00007949623997;0.8335029265561552;0.015562042308199818;0.015561991120085272;0.7979164805234926;-0.01332799904639951;0.7980061168840805
8.968368;1.0439159096486335;0.9256224989626023;0.8866963573169747;-0.004810545609015393;-0.004602184719611134;1.044605312754092;10.00008024456777;0.8335029025521643;0.015562042712777112;0.015561991809455184;0.7979163805955747;-0.013327999009314586;0.7980061489515986
8.978368;1.0439159836392744;0.9256224703455125;0.8866964232859167;-0.0048105192591505735;-0.004601899596212776;1.0446053408263412;10.00008095653587;0.8335028809992451;0.015562042997831985;0.015561992541708125;0.7979162848522549;-0.01332799897214968;0.7980061911341518
8.988368;1.0439160587390621;0.925622439820363;0.8866964913117056;-0.004810496553472526;-0.004601605146415003;1.0446053679239093;10.000081636519129;0.8335028619379913;0.015562043157787737;0.015561993311448759;0.7979161930835901;-0.01332799893505159;0.7980062436499901
8.998368;1.0439161350865158;0.9256222886937352;0.8866964475133124;-0.0048093234709365214;-0.004600196540041131;1.0446053939974775;10.00008228882821;0.8335028453741176;0.015562043186467905;0.015561994114233297;0.7979161050427763;-0.013328998898183545;0.7980063234240277
9.008368;1.043916212820988;0.9256222546908082;0.8866965194053303;-0.004809307291114408;-0.004599884717763676;1.0446054189726734;10.000082917399968;0.8335028312864228;0.015562043076183796;0.015561994948039328;0.7979160204885679;-0.013328998861742552;0.7980063972528724
9.018368;1.0439162920765248;0.9256222190951129;0.8866965930109325;-0.004809293787368512;-0.004599564716491138;1.0446054427258977;10.000083525652698;0.8335028195925261;0.015562042818231045;0.015561995812103902;0.7979159391971254;-0.013328998825960505;0.7980064820330278
9.028368;1.0439163729188496;0.9256221819998278;0.8866966681552263;-0.004809282478056516;-0.004599236705683878;1.0446054650775396;10.000084116030452;0.8335028101548679;0.015562042405005241;0.015561996704410204;0.7979158609430246;-0.0133289987910905;0.798006577964092
9.038368;1.0439164553028841;0.9256220246883645;0.8866966309002554;-0.004808119076237144;-0.004597795541279128;1.044605485813942;10.000084689407721;0.8335028027939484;0.015562041831525715;0.015561997620517356;0.797915785467489;-0.013328998757387939;0.7980066852210648
9.048368;1.0439165390821346;0.9256219849010988;0.8866967088414743;-0.004808110703513862;-0.004597451966147871;1.0446055047191873;10.000085245133016;0.8335027972628426;0.015562041094908139;0.015561998554370229;0.7979157124786803;-0.013329998725101835;0.7980068206313493
9.058368;1.0439166240419044;0.9256219439582525;0.886696788176324;-0.004808103104787982;-0.004597101054968444;1.0446055216032715;10.000085781590627;0.8335027932547515;0.015562040192328298;0.015561999499349154;0.7979156417044737;-0.013329998694472928;0.7980069508444415
9.068368;1.043916709924669;0.9256219020009696;0.886696868873736;-0.0048080958505797;-0.004596743226868632;1.0446055363116735;10.000086297014976;0.8335027904839628;0.015562039119816337;0.015562000447827939;0.7979155729609085;-0.0133299986657252;0.798007092510165
9.078368;1.0439167964310936;0.9256217403770889;0.8866968370034065;-0.004806934748996034;-0.00459527360873601;1.0446055487085522;10.000086790109155;0.8335027887492079;0.015562037873306709;0.015562001390008576;0.7979155061816281;-0.013329998639048221;0.7980072454481316
9.088368;1.043916883208248;0.9256216968833163;0.8866969200448412;-0.0048069270442777715;-0.004594903039712189;1.044605558631146;10.000087259968963;0.8335027878890491;0.015562036450201926;0.015562002313826406;0.7979154414159828;-0.013330998614573554;0.7980074260615632
9.098368;1.0439169698333497;0.9256216528759684;0.8866970040670666;-0.0048069186099959785;-0.004594526491102482;1.0446055658508464;10.000087706087852;0.8335027876967899;0.015562034849744511;0.015562003205948843;0.797915378845765;-0.013330998592361178;0.7980076005306856
9.108368;1.0439170558004134;0.9256216085119966;0.8866970889617297;-0.004806909132976078;-0.004594144151553791;1.0446055700948753;10.000088128792443;0.8335027879196545;0.015562033072651863;0.01556200405251607;0.7979153187645507;-0.013330998572408864;0.7980077851394253
9.118368;1.0439171405449132;0.9256215639133533;0.8866971745620322;-0.004806898308782303;-0.00459375622652049;1.0446055711073612;10.000088529367469;0.8335027883130534;0.015562031120967077;0.01556200483943079;0.7979142614733546;-0.013330998554675889;0.7980069797462276
9.128368;1.0439172235103527;0.9256214003386835;0.8866971468411031;-0.0048057320366878984;-0.004592257824488215;1.0446055686628917;10.00008890953751;0.8335027886398417;0.015562028998117481;0.01556200555318651;0.7979142072274998;-0.013331998539107876;0.7980072006176703
9.138368;1.0439173041947254;0.9256213554507078;0.8866972332329914;-0.004805717628182091;-0.00459186010055232;1.0446055625248118;10.000089270701444;0.8335027886289205;0.01556202670838685;0.015562006182000085;0.797914156297277;-0.013331998525647558;0.7980074142469786
9.148368;1.043917382133749;0.9256213104596983;0.8866973197658246;-0.004805701038327275;-0.004591458596838793;1.0446055524357796;10.000089613377767;0.8335027879849845;0.015562024256414354;0.015562006715847192;0.7979141090111624;-0.013331998514232923;0.7980076368594967
9.158368;1.0439174568650864;0.9256212653669291;0.8866974062843285;-0.004805682066286509;-0.004591054234484683;1.0446055381643642;10.00008993701432;0.8335027864406929;0.015562021647564045;0.01556200714516656;0.7979140657214335;-0.013331998504806835;0.7980078676997095
9.168368;1.0439175279278037;0.9256211013424682;0.8866973787759053;-0.004804506730527156;-0.004589542760487345;1.0446055195354478;10.00009024011537;0.8335027837971914;0.015562018887777054;0.015562007460041764;0.7979140267653962;-0.013331998497331361;0.7980081057900082
9.178368;1.0439175948843145;0.9256210559897886;0.8866974646254236;-0.004804482409142514;-0.004589135811862529;1.0446054964017493;10.00009052023064;0.8335027799524497;0.015562015982520246;0.015562007651191817;0.7979139924639203;-0.013332998491779767;0.7980083667112206
9.188368;1.0439176573444275;0.9256210104841193;0.8866975497337506;-0.004804455018866811;-0.004588729277633322;1.0446064686099423;10.000090774175836;0.8335027749041166;0.01556201293655315;0.015562007711445273;0.7979139631295613;-0.013332998488114905;0.7980086158974116
9.198368;1.0439177149813146;0.9256209648449855;0.8866976337610436;-0.004804424283157265;-0.004588324295955418;1.0446064360071958;10.000090999335974;0.8335027687218347;0.015562009754983846;0.015562007636177367;0.7979139390671938;-0.013332998486279099;0.7980088690462601
9.208368;1.0439187622614952;0.9256216818833759;0.8866976020622047;-0.004803331644817135;-0.004586903705637199;1.0446063984487142;10.00009119476057;0.8335027615064652;0.015562006444483575;0.015562007423063105;0.7979139205914465;-0.01333299848620105;0.7980091254019549
9.218368;1.0439188094691405;0.9256216362231904;0.8866976828104659;-0.004803293826716144;-0.004586505101600668;1.0446063557800078;10.000091360562452;0.8335027533319935;0.015562003013569593;0.015562007071775885;0.7979139080588445;-0.013333998487808045;0.7980094011426784
9.228368;1.0439188511514215;0.9256215907003502;0.8866977614314946;-0.004803252369354047;-0.004586111208381863;1.0446063078283179;10.000091496608873;0.8335027442162132;0.015561999471661713;0.015562006583626742;0.797913901846522;-0.013333998491029989;0.7980096623841147
9.238368;1.0439188871610086;0.9256215453866987;0.8866978376498338;-0.004803207164181014;-0.004585722802877478;1.044606254430667;10.000091601666277;0.8335027341733291;0.015561995828070208;0.015562005960968593;0.7979139022717356;-0.013333998495793057;0.7980099252149072
9.248368;1.0439189173588064;0.9256213814955133;0.8866977974162082;-0.004802004296698353;-0.004584235140333832;1.0446061954591055;10.00009167325276;0.8335027232690446;0.015561992092728764;0.015562005206452819;0.797913909553635;-0.013333998502006889;0.7980101887957675
9.258368;1.043918941562053;0.9256213366479547;0.8866978682308553;-0.00480195126245942;-0.00458385910236692;1.0446061307968066;10.000091708681039;0.8335027115909356;0.0155619882779099;0.015562004322521758;0.7979139238362555;-0.013334998509557208;0.7980104689111841
9.268368;1.0439189595222627;0.9256212920706905;0.8866979362671366;-0.00480189413589273;-0.004583489681131298;1.0446060603231508;10.000091706593627;0.8335026991712241;0.01556198439787363;0.015562003310705732;0.7979139452106853;-0.01333499851831992;0.7980107312878799
9.278368;1.0439189709391639;0.9256212478890568;0.88669800157188;-0.004801832740205894;-0.004583127073541379;1.0446059839597186;10.00009166725976;0.8335026859457115;0.015561980465859385;0.015562002170760727;0.7979139737230745;-0.013334998528183931;0.7980109918698414
9.288368;1.0439189754980374;0.9256210854713169;0.8866979504020871;-0.004800613081497298;-0.004581666226841994;1.0446059017317422;10.000091591734696;0.8335026718089198;0.015561976492147484;0.015562000901415626;0.7979140093674033;-0.01333499853905864;0.7980112498929869
9.298368;1.0439189729131415;0.9256210426244084;0.8866980104545457;-0.004800542642316644;-0.004581318037165904;1.0446058138048266;10.000091481051554;0.8335026567071453;0.015561972486532714;0.015561999502564839;0.7979140520753302;-0.01333499855087809;0.7980115045420056
9.308368;1.0439189629493917;0.9256210007020929;0.8866980679513327;-0.004800467601883205;-0.00458097783382882;1.0446057204716692;10.000091335515215;0.833502640658864;0.015561968461858795;0.01556199797631583;0.7979141017270885;-0.01333599856362445;0.7980117717343662
9.318368;1.0439189454158362;0.9256209598510339;0.8866981228950183;-0.004800387943864615;-0.004580646449227631;1.0446056220888276;10.000091154313584;0.8335026237255994;0.015561964433583748;0.015561996326001777;0.797914158171617;-0.013335998577345546;0.7980120174318766
9.328368;1.0439189201594885;0.9256209201844369;0.8866981752127383;-0.004800303606913609;-0.004580324924109303;1.0446055190191001;10.000090935934132;0.8335026060232671;0.0155619604173712;0.015561994554663582;0.7979142212372675;-0.01333599859212391;0.7980122580341138
9.338368;1.0439188870660798;0.9256207629650708;0.8866981108920708;-0.004799060745038045;-0.0045789091694906445;1.044605411612775;10.000090678757916;0.833502587775407;0.015561956428154297;0.015561992664753896;0.7979142907301309;-0.01333599860802251;0.7980124935667532
9.348368;1.0439188460593547;0.9256207258670633;0.8866981572760343;-0.004798967006612526;-0.004578610847801768;1.0446053001930273;10.000090381444085;0.8335025693258566;0.015561952479722958;0.015561990659207327;0.797914366427545;-0.013336998625061885;0.7980127410269131
9.358368;1.043918797126221;0.9256206901091142;0.8866982002444281;-0.0047988687438663335;-0.004578325563019234;1.0446051850141895;10.000090043112516;0.833502551096459;0.01556194858434084;0.01556198854231893;0.7979144480897276;-0.013336998643229143;0.7980129674267993
9.368368;1.043918740371661;0.925620655706689;0.886698239506805;-0.004798766156963939;-0.0045780538697489164;1.0446050662591448;10.000089662838421;0.8335025335204471;0.015561944753602805;0.01556198631931518;0.7979145355099709;-0.01333699866249761;0.7980131900082365
9.378368;1.043918676052456;0.9256205038658982;0.8866981609775246;-0.004797505660129487;-0.004576690844803479;1.0446049441193903;10.000089239236804;0.8335025169384226;0.015561940999458887;0.01556198399539762;0.7979146285520369;-0.013336998682844985;0.7980134093522343
9.388368;1.043918604564398;0.9256204722569619;0.8866981919842702;-0.004797395099305088;-0.004576447287334794;1.0446048188596242;10.00008877127451;0.8335025015532218;0.015561937333802994;0.015561981575545124;0.797914727095352;-0.01333699870425251;0.7980136260167455
9.398368;1.0439185264259112;0.92562044214465;0.8866982183259035;-0.0047972809817966085;-0.00457621820951602;1.044604690818136;10.000088259361348;0.8335024875188393;0.015561933767712623;0.01556197906470354;0.797914830933341;-0.013337998726693622;0.7980138572028507
9.408368;1.0439184422773455;0.925620413599901;0.8866982395342776;-0.004797163699523899;-0.004576003935122557;1.0446045603971281;10.000087705586946;0.8335024750022455;0.015561930311391928;0.015561976467641203;0.7979149397372971;-0.013337998750142981;0.7980140698742105
9.418368;1.0439183528413187;0.925620267837292;0.8866981412894783;-0.0047958899071125615;-0.004574699535189436;1.0446044280444164;10.000087112969037;0.8335024641251991;0.015561926973536533;0.015561973789457586;0.7979150531016771;-0.013337998774588014;0.798014280992809
9.428368;1.0439182588504847;0.9256202424834462;0.8866981507624458;-0.004795767626491671;-0.004574515869472899;1.0446042942178366;10.00008648411666;0.8335024549002209;0.015561923759286238;0.01556197103642487;0.7979151705996331;-0.01333799880001487;0.7980144906777961
9.438368;1.0439181610137214;0.9256202187472824;0.8866981538096839;-0.004795643360532923;-0.004574347999841099;1.0446041593489044;10.000085820712874;0.8335024472149213;0.015561920669436078;0.015561968215006012;0.7979152918054562;-0.013338998826403718;0.7980147157481167
9.448368;1.0439180600026507;0.9256201966703539;0.8866981502233492;-0.004795517302215822;-0.004574196262559062;1.0446050238093025;10.0000851242205;0.8335024408366942;0.015561917702624122;0.015561965330043948;0.7979154163187999;-0.013338998853746927;0.7980149229889761
9.458368;1.0439179564162728;0.9256200574713875;0.8866980260352935;-0.0047942357849467595;-0.004572955723551941;1.0446048879232026;10.00008439641192;0.8335024354479506;0.01556191485772597;0.015561962384781506;0.7979155438033645;-0.013338998882054446;0.7980151294210942
9.468368;1.0439178507617184;0.9256200387860342;0.8866980087295064;-0.00479410651318159;-0.004572837162012888;1.0446047520293824;10.000083639243616;0.8335024307056252;0.015561912134457978;0.015561959382287511;0.7979146739705602;-0.013338998911352042;0.7980143354432763
9.478368;1.0439177434727012;0.9256200218141776;0.8866979843639495;-0.004793975803346352;-0.004572735319997538;1.0446046165025802;10.000082854827003;0.8335024262720588;0.015561909532479568;0.015561956326106696;0.7979148065013562;-0.013338998941688636;0.7980145408618197
9.488368;1.0439176349380253;0.9256200065844784;0.8866979528735308;-0.004793843839728818;-0.00457264992353434;1.0446044817102653;10.000082045821435;0.83350242181275;0.01556190704987615;0.015561953219366409;0.7979149410081402;-0.01333999897311958;0.7980147623849746
9.498368;1.0439175255081636;0.9256199931491441;0.8866979142552123;-0.004793710911536285;-0.004572580551785151;1.0446043479580336;10.000081215894026;0.8335024169980275;0.01556190468269177;0.015561950063897404;0.7979150770766319;-0.013339999005661492;0.7980149662302584
9.508368;1.0439174154503514;0.9256198627754986;0.8866977547072115;-0.004792423619803082;-0.004571421485757517;1.0446042154589832;10.000080369578692;0.8335024114937469;0.015561902426006153;0.015561946861173225;0.7979152143286445;-0.013339999039275048;0.79801516867844
9.518368;1.0439173048933457;0.925619853188353;0.8866977018945815;-0.004792290065733327;-0.00457138271480212;1.0446040843663482;10.000079511462651;0.8335024049668923;0.015561900275095214;0.01556194361433561;0.797915352453718;-0.013339999073889114;0.7980153693159674
9.528368;1.0439181885776672;0.9256207272418182;0.8866976416602916;-0.004792252416251632;-0.004571445263555677;1.0446039548485218;10.00007864568593;0.8335023971627883;0.015561898225524926;0.015561940328922401;0.7979154911999778;-0.013340999109428835;0.7980155845193574
9.538368;1.0439180769500638;0.925620721957737;0.8866975751104547;-0.004792120444256139;-0.004571434295377877;1.0446038271165865;10.000077776397205;0.8335023879740948;0.01556189627301275;0.015561937012024716;0.7979156303544979;-0.013340999145832222;0.7980157806736247
9.548368;1.0439179646350816;0.9256206001930191;0.8866973882988171;-0.004790836248211005;-0.004570330744108336;1.044603701393794;10.000076908236109;0.8335023774280276;0.015561894414334981;0.015561933671643782;0.7979157697343074;-0.013340999183051734;0.798015974554505
9.558368;1.04391785147809;0.9256205996572855;0.8866973092987936;-0.004790707871751252;-0.004570344463728876;1.044603577888393;10.000076045772282;0.8335023656479735;0.01556189264852967;0.015561930316488733;0.7979159091617442;-0.01334099922104696;0.798016166461842
9.568368;1.0439177372839774;0.925620601548437;0.8866972248152598;-0.004790581958446361;-0.004570369672144854;1.0446034567911682;10.000075192878953;0.8335023528145666;0.015561890976618026;0.015561926955419867;0.7979160484392113;-0.013340999259784134;0.7980163569215496
9.578368;1.0439176218281228;0.9256206057895562;0.8866971353763965;-0.004790458991612812;-0.004570406011447155;1.0446033382690527;10.000074353333254;0.8335023390796389;0.015561889400066498;0.015561923596905801;0.7979161873425855;-0.013341999299242166;0.7980165633881129
9.588368;1.043917504889857;0.9256204934622062;0.8866969276846455;-0.0047891856581450285;-0.004569348000231971;1.0446032224450257;10.000073531528853;0.8335023244665978;0.015561887919661344;0.015561920249000095;0.7979163255759942;-0.01334199933941239;0.7980167532824644
9.598368;1.043917386299368;0.9256205021239107;0.8866968298620472;-0.004789069986453852;-0.004569406039035092;1.04460310938782;10.000072731615939;0.833502308840059;0.015561886535283913;0.015561916919333504;0.7979164627265799;-0.013341999380279966;0.7980169441534473
9.608368;1.0439172659554112;0.9256205129621697;0.8866967285525024;-0.004788958509454001;-0.004569474690375576;1.044602999111834;10.000071955787165;0.8335022919243472;0.015561885246484709;0.015561913614595482;0.7979165983211154;-0.013341999421806161;0.7980171366566402
9.618368;1.043917143809399;0.9256205260534485;0.8866966241781651;-0.004788851499995426;-0.004569553665974705;1.0446028915649301;10.00007120384943;0.8335022733491174;0.015561884053112042;0.015561910340070479;0.7979167319116311;-0.013342999463938328;0.7980173479060995
9.628368;1.0439170198578773;0.9256205415583556;0.8866965171002632;-0.004788749207304025;-0.004569642579029814;1.0446027866148158;10.000070474296901;0.8335022527511547;0.015561882954626061;0.015561907099761851;0.797916863071463;-0.01334299950663133;0.7980175446645029
9.638368;1.0439168941505603;0.925620440893486;0.886696293778444;-0.004787498070511016;-0.0045686357419341735;1.0446026840781302;10.000069765332901;0.8335022298919366;0.015561881949469787;0.015561903896552922;0.7979169913625027;-0.013342999549858289;0.7980177438010044
9.648368;1.0439167668019242;0.9256204619339128;0.8866961820589828;-0.004787405942006063;-0.00456874326862297;1.0446025837753299;10.00006907557083;0.8335022046858487;0.015561881036338135;0.015561900732087623;0.7979171163884604;-0.01334299959361114;0.7980179454296332
9.658368;1.0439166379961569;0.9256204860941452;0.886696068376227;-0.004787319259606332;-0.004568859448976614;1.0446024855381555;10.00006840500004;0.8335021771171583;0.015561880215613751;0.015561897606644396;0.797917237882988;-0.01334299963789597;0.7980181495026027
9.668368;1.0439165079674624;0.9256205135492935;0.8866959530748781;-0.004787238179967497;-0.004568983791757761;1.0446023891818381;10.000067755607507;0.8335021471695014;0.015561879489588431;0.015561894519416287;0.7979173556955679;-0.013343999682726107;0.7980183724335331
9.678368;1.043916376981382;0.925620425593748;0.8866957227356049;-0.004786008982052007;-0.004568010537759057;1.0446022945139222;10.00006713086422;0.8335021148204261;0.015561878862048836;0.015561891469287622;0.7979174696716184;-0.013343999728119537;0.7980185802501454
9.688368;1.043916245353099;0.9256204599054436;0.886695605325132;-0.004785939353108675;-0.004568149806800529;1.0446022013658944;10.00006653435488;0.8335020800451288;0.015561878337345635;0.015561888455105536;0.7979175795714409;-0.013343999774100414;0.7980187890482467
9.698368;1.0439161134647061;0.9256204977006877;0.8866954872510295;-0.004785875605895188;-0.004568296000061121;1.0446021095994213;10.000065968423458;0.8335020428187131;0.015561877919697898;0.015561885475191205;0.7979176851050512;-0.013343999820691522;0.7980189982857101
9.708368;1.0439159817286285;0.9256205389631077;0.8866953686137856;-0.004785817844680317;-0.00456844877356545;1.0446020191016294;10.00006543355214;0.8335020031037903;0.01556187761361578;0.015561882527190568;0.7979177859886005;-0.013344999867904819;0.7980192243596236
9.718368;1.0439158505320212;0.9256205836012604;0.8866952494275269;-0.004785766141826452;-0.004568607740791077;1.0446019297819886;10.0000649284294;0.8335019608479617;0.015561877424449394;0.015561879608118166;0.7979178819678813;-0.013344999915746043;0.7980194337189997
9.728368;1.043915720242792;0.925620512663949;0.8866950158747064;-0.004784566744687083;-0.004567667237730123;1.0446028415760398;10.000064450175717;0.8335019160193892;0.0155618773579295;0.015561876714011023;0.7979179728385062;-0.013344999964223836;0.7980196431023256
9.738368;1.0439155912515419;0.9256205636404836;0.8866948955953776;-0.004784527267455942;-0.004567837361328868;1.0446027544503447;10.000063994439651;0.833501868590489;0.015561877419343388;0.01556187383985025;0.7979180584320853;-0.013345000013346582;0.7980198525390334
9.748368;1.043915463971176;0.9256206176063765;0.8866947747698318;-0.004784493847835356;-0.004568012362312821;1.044602668368294;10.00006355548775;0.833501818460795;0.015561877613398088;0.015561870979760096;0.7979181385558359;-0.013345000063103393;0.798020062018648
9.758368;1.0439153388202955;0.925620674467555;0.8866946533330007;-0.004784466344145222;-0.0045681917919747185;1.0446025832639523;10.000063126587818;0.833501765463221;0.015561877944279903;0.015561868126846014;0.7979182129490662;-0.01334600011345549;0.7980202882541176
9.768368;1.043915216218955;0.9256206153481759;0.8866944173393596;-0.004783290734383143;-0.004567270032200445;1.0446024990815963;10.00006270100015;0.8335017094822592;0.01556187841520444;0.0155618652730623;0.7979182813043195;-0.01334600016434996;0.7980204978255149
9.778368;1.0439150965660384;0.9256206778599121;0.8866942942675387;-0.004783274310592291;-0.004567457337799374;1.0446024158117457;10.000062273380724;0.8335016505305893;0.015561879028398217;0.015561862409520103;0.7979183433254091;-0.013346000215718815;0.7980207074666347
9.788368;1.0439149801974184;0.9256207432045347;0.8866941701985442;-0.0047832628883189305;-0.004567648187645373;1.0446023334760486;10.000061840565495;0.833501588698976;0.015561879785544139;0.015561859527223828;0.7979183987654146;-0.013346000267463375;0.7980209170765175
9.798368;1.043914867377296;0.9256208113772268;0.8866940451029173;-0.004783256034034177;-0.004567842399265648;1.044602252095867;10.000061401366645;0.8335015240521536;0.015561880687542324;0.015561856618190895;0.7979184474503014;-0.013347000319457751;0.798021143178035
9.808368;1.0439147583634443;0.9256208823605412;0.8866939190105717;-0.004783253297392305;-0.00456803995493996;1.0446021716728655;10.000060956194693;0.8335014565392312;0.015561881734755766;0.015561853675948641;0.7979184893072524;-0.01334700037156031;0.7980213521415012
9.818368;1.043914653462474;0.9256208373410304;0.8866936781644826;-0.004782100495945828;-0.004567135703545641;1.044602092164269;10.000060507026149;0.8335013859781418;0.015561882928359186;0.01556185069483596;0.797918524369413;-0.013347000423619339;0.7980215605280819
9.828368;1.0439145529921687;0.9256209139319547;0.8866935502405338;-0.004782104988191377;-0.004567340362406553;1.0446020134349094;10.000060057368259;0.8335013121769907;0.015561884270205141;0.015561847669358551;0.797917552744104;-0.013347000475483093;0.7980207681826819
9.838368;1.0439144572216783;0.9256209932439569;0.8866934214088238;-0.004782112832069476;-0.004567548916318652;1.0446019352489941;10.000059611561895;0.8335012350959909;0.015561885760619405;0.015561844594669477;0.7979175745577748;-0.013347000527005931;0.7980209742893914
9.848368;1.043914366361962;0.9256210751191731;0.8866932915665897;-0.004782123899136403;-0.0045677616067008615;1.0446018573450577;10.000059173547198;0.8335011548964065;0.015561887397106393;0.015561841468010068;0.797917589895389;-0.013348000578043088;0.7980211949283685
9.858368;1.0439152753248515;0.9256219220933259;0.8866930463043411;-0.004781079623132772;-0.00456696027262266;1.0446017795020277;10.000058746128424;0.8335010718729399;0.015561889175312605;0.01556183828978364;0.797917598773497;-0.013348000628452001;0.7980213957363896
9.868368;1.0439151947526173;0.9256220084910566;0.8866929140271251;-0.004781096690359141;-0.004567181350746155;1.0446017015239528;10.000058331099162;0.8335009863340059;0.01556189109037468;0.01556183506300609;0.7979176011579445;-0.013348000678106464;0.7980215925976258
9.878368;1.0439151194177467;0.9256220968804543;0.8866927803908199;-0.0047811166212595796;-0.004567406318219592;1.044601623212896;10.000057929475902;0.8335008985156812;0.0155618931371509;0.015561831792246928;0.7979175969808184;-0.013348000726901326;0.7980217848107616
9.888368;1.0439150492618914;0.9256221871027784;0.8866926453421348;-0.00478113941869724;-0.004567634786145968;1.0446015443981982;10.000057541472277;0.8335008086148061;0.015561895309679276;0.015561828483232166;0.7979175861469632;-0.013348000774736328;0.7980219717626772
9.898368;1.0439149841736401;0.9256222789970472;0.8866925088100924;-0.004781165100029837;-0.004567866336551419;1.0446014649748059;10.00005716636749;0.8335007168858637;0.015561897600470182;0.015561825142209586;0.7979175685821198;-0.013349000821508085;0.798022169660658
9.908368;1.0439149240141379;0.9256222535845328;0.886692256879336;-0.0047800398590239195;-0.004566995317891033;1.0446013848945759;10.000056802337559;0.833500623669782;0.015561899999978614;0.015561821775223843;0.7979175443285407;-0.013349000867123071;0.798022344663507
9.918368;1.0439148686121402;0.9256223483196105;0.8866921170992215;-0.004780071281850799;-0.0045672319006643735;1.0446013041351325;10.000056446800865;0.8335005293524586;0.015561902496732557;0.015561818388243803;0.7979175136108875;-0.013349000911499528;0.7980225132291732
9.928368;1.043914817775966;0.9256224442059036;0.8866919756377166;-0.004780105516406658;-0.004567470488684673;1.0446012226741956;10.000056097537604;0.8335004343560795;0.015561905078678207;0.015561814987816471;0.7979174768297941;-0.013349000954558815;0.7980226751836191
9.938368;1.0439147713741554;0.9256225410138805;0.8866918325205193;-0.004780142446807884;-0.004567710849940707;1.044601140474551;10.000055753727727;0.8335003391923936;0.015561907734807765;0.01556181158183664;0.7979174345055232;-0.01334900099622422;0.7980228304238232
9.948368;1.0439147293883548;0.9256225196536668;0.8866915739914267;-0.004779028109513987;-0.004566847609698601;1.0446010574975162;10.000055416133511;0.8335002444991284;0.015561910454622598;0.015561808179630498;0.7979173872037616;-0.013350001036411329;0.7980229956039445
9.958368;1.0439146918540454;0.9256226174520057;0.886691427790999;-0.004779069969146245;-0.0045670912684861635;1.044600973730754;10.000055086717785;0.8335001509929045;0.01556191322627699;0.015561804790378289;0.7979173355109566;-0.013350001075016051;0.7980231372184111
9.968368;1.043914658784531;0.9256227152739925;0.8866912802694192;-0.004779114138296484;-0.00456733655095454;1.0446008891849563;10.000054768318773;0.83350005936016;0.015561916036977756;0.015561801420596955;0.797917280055574;-0.013350001111926718;0.7980232720361169
9.978368;1.0439146301423066;0.925622812748724;0.8866911315970234;-0.004779160565335394;-0.004567583459139295;1.044600803847203;10.000054464328953;0.8334999701740287;0.015561918875078918;0.01556179807279398;0.7979172214617437;-0.013350001147046597;0.7980234002431309
9.988368;1.0439146058330446;0.9256229094771864;0.8866909819132093;-0.004779209244743147;-0.004567832033894217;1.0446007176229517;10.000054178522081;0.8334998839267704;0.01556192173119448;0.015561794746578875;0.79791716024584;-0.013351001180300694;0.7980235388856832
9.998368;1.0439145857188354;0.925622886280871;0.8866907175237608;-0.004778106486740849;-0.0045669771306775025;1.0446006303180766;10.000053915223248;0.8334998011324374;0.015561924598531247;0.015561791440753274;0.7979170967697686;-0.013351001211630853;0.7980236549031452
10.008368;1.0439145696505185;0.9256229805014753;0.8866905661803176;-0.004778160147876911;-0.0045672294982216114;1.0446005416878954;10.000053679175357;0.8334997223555773;0.01556192747238552;0.01556178815428479;0.7979170312653208;-0.013351001240990592;0.7980237654315433
10.018368;1.0439145574867534;0.925623073123409;0.8866904141969142;-0.004778216753939009;-0.0045674841363316015;1.0446014515290833;10.000053474908563;0.8334996481718467;0.015561930348520051;0.015561784886547744;0.7979169638870276;-0.013351001268344662;0.7980238708090102
10.028368;1.0439145490801263;0.925623163965516;0.8866902616889941;-0.004778276657137662;-0.004567741240311989;1.0446013597719328;10.000053305892253;0.8334995791316885;0.015561933222249089;0.015561781637539962;0.7979168947592481;-0.013351001293666913;0.7980239713029325
10.038368;1.0439145442606723;0.9256232528167075;0.8866901087405382;-0.004778340212982937;-0.004568000819552967;1.0446012665335027;10.000053173608737;0.8334995156996909;0.015561936088575031;0.015561778407950507;0.7979168239770448;-0.013352001316929705;0.7980240839121163
10.048368;1.0439145428237593;0.9256232206283435;0.8866898416047774;-0.004777253947254763;-0.004567157479481224;1.0446011721134147;10.00005307705055;0.8334994582158488;0.015561938942454258;0.01556177519946534;0.797916751578632;-0.01335200133811013;0.7980241754669358
10.058368;1.0439145445070837;0.9256233047948949;0.886689687996962;-0.004777325782165419;-0.004567421665772133;1.0446010769466456;10.000053012759398;0.8334994069542287;0.01556194177944314;0.015561772014883526;0.7979166775500294;-0.013352001357215855;0.7980242629344784
10.068368;1.043914548974322;0.9256233862914421;0.8866895342267701;-0.004777402298857434;-0.00456768819288614;1.0446009815323054;10.000052975422449;0.8334993621970828;0.01556194459663094;0.015561768857963338;0.7979166018412489;-0.013352001374296263;0.7980243464412741
10.078368;1.0439145558151186;0.9256234649353835;0.8866893804473401;-0.00477748397427358;-0.00456795731750415;1.0446008863654603;10.000052959624576;0.8334993242358985;0.015561947392902942;0.015561765734338156;0.7979165243565316;-0.013352001389446684;0.7980244260506736
10.088368;1.043914564559695;0.925623421781673;0.8866891130171612;-0.004776417513375466;-0.004567124085047253;1.044600791898981;10.000052961604123;0.8334992933460842;0.01556195016777889;0.015561762652880251;0.797916444951326;-0.013353001402812875;0.7980245185432264
10.098368;1.0439145747243697;0.9256234943541726;0.8866889597373995;-0.0047765109612870164;-0.004567399165104116;1.0446006985364378;10.00005297879233;0.8334992697900088;0.015561952920021263;0.01556175962544989;0.7979163634410122;-0.013353001414564499;0.798024590496863
10.108368;1.0439145858811196;0.9256235637450676;0.8866888069100437;-0.004776610855193924;-0.004567677110456983;1.0446006066438958;10.00005300823388;0.8334992538061682;0.015561955647795514;0.015561756665262449;0.7979162795957125;-0.013353001424856506;0.7980246586838462
10.118368;1.0439145976945834;0.9256236298844102;0.8866886545720605;-0.0047767174830999235;-0.004567957501376905;1.0446005165540069;10.000053046479408;0.8334992455693351;0.015561958349731425;0.015561753785634883;0.7979161931578249;-0.013353001433825108;0.7980247230903713
10.128368;1.0439146099054828;0.9256236927722372;0.8866885027139628;-0.004776831127663192;-0.004568239817250493;1.0446004285567256;10.000053090620863;0.8334992451948451;0.015561961025198101;0.015561750998868196;0.7979161039158558;-0.013353001441602962;0.7980247835164436
10.138368;1.0439146223152223;0.9256236336747582;0.8866882374562641;-0.004775798285822307;-0.004567418239034749;1.0446003429136372;10.000053138787102;0.8334992527872604;0.015561963673160414;0.015561748314665794;0.7979160117754752;-0.013354001448324018;0.7980248562016758
10.148368;1.0439146347814507;0.9256236903181755;0.8866880862597508;-0.0047759268949639794;-0.004567702753622917;1.044600259895983;10.000053189849167;0.8334992684556761;0.015561966290757984;0.015561745739967209;0.7979159167656679;-0.013354001454122699;0.7980249069044323
10.158368;1.0439146471697978;0.9256237439375199;0.8866879350632121;-0.004776063470518047;-0.00456798761386184;1.0446001798003377;10.000053243033598;0.8334992922931833;0.015561968873140578;0.015561743280173663;0.7979158190085794;-0.013354001459129053;0.7980249514499338
10.168368;1.0439146593001885;0.9256237945073488;0.8866877836580511;-0.00477620821127354;-0.004568272439368894;1.0446001029284246;10.000053297412844;0.8334993243796455;0.015561971413780842;0.015561740939421316;0.7979157187143077;-0.01335400146345368;0.7980249890135058
10.178368;1.0439146709589666;0.9256238419775908;0.8866876319882742;-0.004776361128113833;-0.004568556899334707;1.0446000295584412;10.000053351154142;0.8334993647879715;0.015561973904439709;0.01556173872009689;0.7979156161883142;-0.013354001467171556;0.7980250189885074
10.188368;1.0439146819260556;0.9256237675047777;0.8866873663244395;-0.004775368239722017;-0.004567735414019629;1.044599959925394;10.000053401365557;0.8334994135252338;0.015561976335673203;0.015561736622532019;0.7979155118065716;-0.013355001470322809;0.7980250576681747
10.198368;1.0439146919809459;0.9256238087047811;0.8866872143904865;-0.004775536838755381;-0.004568018294985177;1.0445998942120225;10.000053444541743;0.8334994704374783;0.015561978697768705;0.015561734645208963;0.7979154059852869;-0.013355001472938874;0.7980250711731289
10.208368;1.0439156956505302;0.9256247283160358;0.886687061911301;-0.004775808097642594;-0.004568387221573278;1.044599832544155;10.000053476709853;0.833499535165097;0.015561980981832969;0.0155617327858635;0.7979142991774548;-0.013355001475084251;0.798024075980525
10.218368;1.0439157032453372;0.9256247632374728;0.8866869096305309;-0.004775990727459057;-0.004568668284856899;1.0445997749763516;10.00005349316061;0.8334996072003208;0.015561983181253196;0.01556173104222142;0.797914191870095;-0.013355001476880863;0.7980240715011025
10.228368;1.0439157093010105;0.9256247950277671;0.8866867568563465;-0.004776179476992135;-0.004568948723158738;1.0445997214706457;10.000053487983667;0.8334996859948296;0.015561985292172018;0.015561729412136087;0.7979140845671591;-0.013355001478496283;0.7980240576471788
10.238368;1.0439157136488681;0.9256247048792381;0.8866864895659485;-0.004775219884894738;-0.004568123564680844;1.0445996718881245;10.000053453752527;0.8334997709806636;0.015561987312227589;0.015561727894157513;0.7979139777871169;-0.013356001480126056;0.7980240509571328
10.248368;1.0439157161790709;0.9256247303930073;0.8866863352599581;-0.004775418942625958;-0.00456840360562427;1.0445996260098993;10.000053381883342;0.8334998614944326;0.015561989239044302;0.015561726487002867;0.7979138720603438;-0.013356001481995821;0.7980240178216595
10.258368;1.0439157168544513;0.925624752708929;0.8866861800156826;-0.004775622319106258;-0.004568683808219312;1.0445995835701316;10.000053263445071;0.8334999567289718;0.015561991069274868;0.015561725187771186;0.7979137678636978;-0.013356001484362938;0.7980239749315362
10.268368;1.0439157157311971;0.9256247717982987;0.8866860237043775;-0.004775829572912304;-0.004568964353447995;1.0445995442678238;10.000053089885167;0.833500055770276;0.015561992798491494;0.015561723991270216;0.7979136655471593;-0.013356001487488714;0.7980239223407092
10.278368;1.0439157129462207;0.9256246688899527;0.8866857523606695;-0.004774886467442689;-0.0045681399893920584;1.0445995077686883;10.000052853407103;0.8335001576790506;0.015561994422731706;0.015561722890481624;0.7979135653338446;-0.01335600149159615;0.7980238602502002
10.288368;1.043915708672307;0.9256246817369219;0.8866855933964607;-0.004775100096282034;-0.004568421053259749;1.0445994737081252;10.000052546833603;0.8335002615728564;0.015561995940090353;0.015561721877525948;0.7979134673231402;-0.013357001496847081;0.7980238057592302
10.298368;1.0439157031164372;0.9256246917169886;0.8866854327020582;-0.004775316040886923;-0.004568701965412168;1.0445994416945286;10.00005216323184;0.8335003667123192;0.015561997349803068;0.015561720944628358;0.7979133714857581;-0.013357001503340632;0.7980237258625982
10.308368;1.0439156965339855;0.9256246990364742;0.8866852700060345;-0.0047755335886086004;-0.004568982403022197;1.0445994113555312;10.000051695551168;0.8335004725651896;0.015561998649985483;0.015561720084232651;0.7979132777555309;-0.013357001511135107;0.7980236378348218
10.318368;1.0439156891552202;0.9256247038820208;0.8866851051742737;-0.004775751924411317;-0.004569262095215658;1.044600382405634;10.00005113649232;0.8335005787939158;0.015561999837166442;0.015561719289437457;0.7979131861603452;-0.013357001520285445;0.7980235422065676
10.328368;1.0439156810850119;0.9256245875951175;0.886684824413515;-0.004774816361394192;-0.004568435562184087;1.0446003546427847;10.000050479392657;0.8335006851915221;0.015562000907966892;0.015561718555151129;0.7979130968610441;-0.013357001530855528;0.7980234393573523
10.338368;1.0439156723156113;0.925624587924427;0.8866846555143347;-0.004775033642952982;-0.004568713123443836;1.0446003278892941;10.000049719864036;0.8335007916402074;0.015562001860459635;0.015561717877993729;0.7979130101026496;-0.013358001542899501;0.7980233462143004
