time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.348368;1.0439156628106343;0.9256245861653114;0.886684484965016;-0.004775249217174001;-0.004568989193873034;1.0446003019453813;10.000048856348227;0.8335008981172146;0.015562002693838112;0.015561717254400934;0.7979129261063439;-0.013358001556439587;0.7980232294357857
10.358368;1.0439156525450313;0.925624582422951;0.8866843131866762;-0.0047754625004512614;-0.004569263293413304;1.0446002765752056;10.00004788900472;0.833501004676058;0.0155620034078781;0.015561716678929954;0.7979128449832471;-0.013358001571459192;0.7980231059953073
10.368368;1.0439156414945412;0.9256245767931985;0.8866841406904514;-0.004775673061902168;-0.004569534875559706;1.0446002515452808;10.000046818630837;0.8335011113699926;0.015562004003424348;0.015561716144437264;0.7979127667681406;-0.013358001587918496;0.7980229762531321
10.378368;1.043915629614049;0.9256244505183766;0.8866838542089871;-0.004774726768205362;-0.004568698224613138;1.044600226680632;10.000045646721388;0.8335012182183349;0.015562004482883326;0.01556171564293479;0.797912691490421;-0.01335800160577115;0.7980228406074429
10.388368;1.0439156168359895;0.9256244412078507;0.8866836818463334;-0.004774930946388483;-0.0045689635731797195;1.0446002018610794;10.000044375676758;0.8335013252457891;0.01556200485036126;0.015561715165353339;0.7979126191776043;-0.013359001624961751;0.7980227161460416
10.398368;1.0439156030831114;0.9256244299736771;0.8866835101522372;-0.00477513152685616;-0.004569225453103144;1.0446001769901128;10.000043008411597;0.8335014325055039;0.015562005111888192;0.015561714701236478;0.7979125498109733;-0.013359001645422069;0.7980225697291172
10.408368;1.043915588264045;0.9256244167175314;0.8866833394703477;-0.004775328243740086;-0.004569483771912351;1.0446001520083341;10.000041548033805;0.8335015400673035;0.015562005274650135;0.015561714239742798;0.7979124832979604;-0.013359001667086184;0.7980224185998241
10.418368;1.0439155722717448;0.9256244013468782;0.8866831702109931;-0.004775520837834982;-0.0045697385749665755;1.0446001269234557;10.000039998267942;0.8335016480105486;0.01556200534506483;0.0155617137705788;0.7979124195062015;-0.013359001689908953;0.7980222634954395
10.428368;1.0439155550115462;0.9256242649866148;0.8866828890175467;-0.004774555224648489;-0.004568884679655485;1.044600101812569;10.000038364456962;0.8335017564106524;0.015562005328166734;0.015561713283826765;0.7979123583136426;-0.013359001713868295;0.7980221052457688
10.438368;1.0439155364466395;0.925624245269014;0.8866827239676405;-0.004774738682090587;-0.0045691326130784015;1.0446000767907464;10.00003665418686;0.8335018653149253;0.01556200522902099;0.015561712769765595;0.7979122996115438;-0.013360001738960526;0.7980219613619942
10.448368;1.0439155166360783;0.9256242234888852;0.8866825616837511;-0.0047749170933938994;-0.004569376980374044;1.0446000519779644;10.000034876631046;0.8335019747525462;0.015562005053782128;0.015561712219108192;0.7979122432867423;-0.013360001765196482;0.7980217990243071
10.458368;1.0439154957197958;0.9256241998299084;0.8866824026110208;-0.0047750902348431285;-0.004569617578450799;1.0446000275167302;10.000033040985082;0.8335020847937658;0.015562004809366432;0.015561711623562456;0.7979121892118223;-0.013360001792595383;0.7980216355544623
10.468368;1.04391547385991;0.9256241744865801;0.8866822472172354;-0.004775257961484392;-0.004569854251046159;1.0446000036088798;10.000031155125532;0.8335021956127905;0.01556200450221068;0.015561710976375112;0.7979121372587199;-0.013360001821189698;0.7980214715525356
10.478368;1.043915451207255;0.92562402879981;0.8866819822175439;-0.004774266358160444;-0.004568981746213424;1.0445999805019974;10.000029224774817;0.8335023075143464;0.015562004136803266;0.015561710271853397;0.7979120873644054;-0.013360001851051968;0.7980213077582958
10.488368;1.0439154278872038;0.9256240005089245;0.8866818358742901;-0.004774422933237065;-0.004569210786986428;1.0445999584295067;10.000027253366168;0.8335024209209623;0.015562003715420403;0.015561709504397348;0.7979120395648512;-0.013360001882309909;0.7980211450974019
10.498368;1.043915403983924;0.9256239709015535;0.8866816950732376;-0.004774573812033176;-0.004569436397968675;1.0445999375569197;10.000025243414827;0.8335025363105811;0.015562003239100324;0.01556170866816145;0.7979119938892447;-0.013361001915117163;0.798021001318248
10.508368;1.0439153795606364;0.9256239400778074;0.8866815604731851;-0.004774718981721062;-0.004569658947601308;1.044599917974706;10.000023198706542;0.8335026541166984;0.01556200270850635;0.015561707757254888;0.7979119502222681;-0.01336100194961352;0.7980208438367203
10.518368;1.0439153547035673;0.9256239081517588;0.8866814326380638;-0.0047748584921510255;-0.004569878888186928;1.0445998997233095;10.000021125461632;0.8335027746562744;0.015562002123888162;0.015561706766237714;0.7979119083061368;-0.013361001985905589;0.7980206901292815
10.528368;1.0439153295371821;0.9256238752474208;0.8866813120479122;-0.00477499243439277;-0.004570096698231539;1.0445998828108292;10.000019031667634;0.8335028981316694;0.015562001483811884;0.015561705690876296;0.7979118678322062;-0.013361002024051195;0.798020540853532
10.538368;1.0439153042067864;0.9256237226750452;0.8866810852727113;-0.004773967135925101;-0.004569207492202796;1.044599867222012;10.000016925461841;0.8335030246932235;0.015562000783769512;0.015561704529335892;0.7979118285006565;-0.013361002064056843;0.7980203966507873
10.548368;1.0439152788535182;0.9256236881925269;0.8866809801953414;-0.004774090379724687;-0.004569422002077416;1.0445998529293206;10.000014814519135;0.8335031544796441;0.01556200001622298;0.015561703283254812;0.7979117900675576;-0.013362002105904446;0.7980202748895573
10.558368;1.0439152536055327;0.925623653154329;0.886680883115354;-0.0047742085684019655;-0.004569635047533515;1.0445998399062355;10.000012706311292;0.8335032875784425;0.015561999171336131;0.015561701957099069;0.797911752400117;-0.013362002149567459;0.7980201426329825
10.568368;1.0439152285900155;0.9256236177657243;0.8866807940117227;-0.004774321919214437;-0.004569846743527808;1.0445998281415878;10.000010607193255;0.8335034240043763;0.015561998238021964;0.015561700555862363;0.7979117154871835;-0.013362002194996286;0.7980200169734072
10.578368;1.0439152039395185;0.9256235822614456;0.8866807127414833;-0.0047744306721815;-0.00457005724484734;1.0445998176361904;10.000008521090422;0.8335035637790853;0.015561997206140632;0.01556169908362909;0.7979116793734009;-0.013362002242119468;0.7980198980489293
10.588368;1.043916174512471;0.9256243096245299;0.8866805248147588;-0.004773476704151106;-0.004569248411610416;1.0445998083881034;10.000006450174318;0.8335037070053369;0.015561996068201354;0.0155616975444571;0.7979116440654775;-0.013362002290879124;0.7980197859515562
10.598368;1.043916150904671;0.9256242746036301;0.8866804585054661;-0.004773577290231849;-0.004569456868040729;1.044599800403176;10.000004396463769;0.8335038538771964;0.015561994818893529;0.015561695943911083;0.7979116095082345;-0.013363002341255967;0.7980196975826409
10.608368;1.0439161278921787;0.9256242401175385;0.8866803993041907;-0.004773674513976959;-0.004569664454090082;1.0445997937217446;10.000002361966015;0.8335040046965406;0.015561993454343453;0.015561694289588089;0.7979115756408323;-0.013363002393256284;0.7980195996208876
10.618368;1.0439161055078885;0.9256242062669106;0.8866803469463238;-0.004773768959430345;-0.004569871196915452;1.0445997884275637;10.000000348116943;0.8335041598681634;0.015561991972876036;0.015561692590693864;0.797910542450324;-0.013363002446877279;0.7980185090985192
10.628368;1.0439160837871617;0.9256241730755704;0.8866803011112675;-0.004773861219330421;-0.004570076948046259;1.0446007846463754;9.99999835605144;0.8335043198268559;0.015561990375680465;0.015561690856915215;0.7979105099668785;-0.013363002502079436;0.7980184259715436
10.638368;1.0439160627036894;0.9256240217354038;0.8866801475797678;-0.004772798038104397;-0.004569176118691754;1.0446007825503638;9.999996387264131;0.8335044849462069;0.015561988665727623;0.015561689097222404;0.7979104782149199;-0.013363002558792868;0.7980183507544956
10.648368;1.0439160420921065;0.9256239898974375;0.8866801134932358;-0.004772887530273599;-0.004569378858827381;1.0446007823336154;9.999994443865285;0.8335046554875387;0.015561986846514693;0.015561687319037369;0.7979104471621672;-0.013363002616945114;0.7980182838083499
10.658368;1.043916021654361;0.9256239588005575;0.8866800845243742;-0.004772976368803706;-0.00456957955675015;1.044600784144593;9.999992528493864;0.8335048316306044;0.015561984922516432;0.01556168552764971;0.7979104166921932;-0.013364002676466225;0.798018242107087
10.668368;1.043916001045425;0.9256239285191954;0.8866800602194533;-0.0047730650118848455;-0.004569777941062292;1.044600788046043;9.999990644005228;0.8335050135390825;0.015561982899996564;0.015561683726642036;0.797910386626327;-0.013364002737273591;0.798018192367792
10.678368;1.0439159799646611;0.9256238991323584;0.8866800402298987;-0.004773153912722313;-0.004569973809613926;1.0446007940307414;9.999988792764116;0.8335052013774463;0.01556198078612117;0.015561681919401799;0.7979103567811671;-0.01336400279927896;0.7980181516959195
10.688368;1.0439159582280562;0.9256237518754311;0.8866799104533235;-0.004772089702204148;-0.004569061681956257;1.0446008020470026;9.999986975944642;0.83350539528805;0.015561978587201214;0.015561680109747433;0.7979103269897929;-0.013364002862413987;0.7980181205723978
10.698368;1.0439159357882017;0.9256237243887886;0.8866798982129098;-0.004772180350673862;-0.004569251781135643;1.0446008120259505;9.999985193217118;0.833505595326629;0.015561976307867634;0.015561678300766782;0.7979102970736295;-0.013364002926629417;0.7980180993369966
10.708368;1.0439159126842552;0.9256236978799741;0.8866798893444796;-0.0047722722671631095;-0.004569438462337335;1.0446008239132698;9.999983442954221;0.8335058013893966;0.015561973951163337;0.015561676493741789;0.7979102668324242;-0.01336500299187234;0.7980181046913006
10.718368;1.0439158889935585;0.9256236723830462;0.8866798834511797;-0.004772365492377557;-0.004569621312833058;1.044600837678945;9.999981723494002;0.8335060132414902;0.015561971519451507;0.015561674688599298;0.7979102360869297;-0.013365003058086463;0.7980181027655276
10.728368;1.0439158648344407;0.9256236479051603;0.8866798800717743;-0.004772459973781834;-0.004569799828681782;1.044600853314716;9.999980034608047;0.8335062306218964;0.015561969016287501;0.015561672885112088;0.7979102047128604;-0.013365003125230044;0.7980181098620311
10.738368;1.043915840383629;0.9256236243937354;0.8866798786850546;-0.004772555667902366;-0.0045699733791901564;1.0446008708437462;9.999978377487421;0.8335064533147357;0.01556196644740084;0.015561671083732452;0.7979101726026957;-0.013365003193279568;0.7980181256425436
10.748368;1.0439158158800348;0.9256234829372415;0.8866797649257532;-0.00477149875245513;-0.004569035966805739;1.0446008903131005;9.999976753810587;0.8335066811410429;0.015561963819482792;0.015561669285315983;0.7979101396163273;-0.01336500326222501;0.7980181499197716
10.758368;1.0439157916200377;0.9256234610238857;0.8866797658585879;-0.004771596791815316;-0.004569197337165969;1.044600911765425;9.999975165324512;0.8335069138686908;0.01556196113847696;0.015561667489749579;0.7979101055788406;-0.013365003332069452;0.7980181826442927
10.768368;1.043915767933089;0.9256234396810487;0.8866797671378059;-0.004771695852126536;-0.004569351466460547;1.0446009352439232;9.999973613667269;0.8335071511149609;0.015561958409233622;0.015561665694843033;0.797910070273176;-0.013366003402830505;0.7980182405883796
10.778368;1.0439157451380499;0.925623418767813;0.8866797683112316;-0.004771795694830402;-0.004569497712893965;1.0446009608129676;9.999972099679331;0.8335073923369197;0.015561955636741766;0.015561663896837911;0.7979100334278592;-0.01336600347453398;0.798018290314982
10.788368;1.0439157235091279;0.9256233981836579;0.8866797689956579;-0.004771896004125097;-0.004569635549811643;1.0446009885517273;9.999970622864664;0.8335076368948285;0.015561952827367977;0.015561662092268187;0.7979099947552762;-0.013366003547196751;0.7980183486715957
10.798368;1.043915703288879;0.925623259045174;0.8866796550554764;-0.00477084266253659;-0.004568659306497194;1.044601018568006;9.999969181882149;0.8335078841307468;0.015561949988059121;0.01556166027959508;0.7979099540114617;-0.013366003620819186;0.7980184157747595
10.808368;1.0439156847473425;0.9256232389401279;0.8866796538733128;-0.004770943058690406;-0.00456877931273003;1.0446010510328645;9.999967775118378;0.8335081334097197;0.015561947124770983;0.015561658459848757;0.7979099110340807;-0.013366003695393645;0.7980184917525333
10.818368;1.0439156682123394;0.9256232190679381;0.886679651435833;-0.0047710433128437205;-0.004568890277909086;1.044601086144213;9.999966400298154;0.8335083840619296;0.015561944242919647;0.015561656636056805;0.7979098657576438;-0.01336700377091156;0.7980185935028208
10.828368;1.043915654024094;0.9256231994922592;0.8866796475478714;-0.004771143469860109;-0.0045689922011389415;1.0446011240278719;9.999965054081448;0.8335086353034664;0.015561941349260781;0.01556165481123959;0.7979098181885989;-0.013367003847363562;0.7980186876250844
10.838368;1.0439156424616158;0.9256231803372144;0.8866796420173272;-0.0047712436044576876;-0.004569085022248125;1.0446011646724025;9.999963732468963;0.8335088862904155;0.015561938453278504;0.01556165298665763;0.7979097683623372;-0.013367003924723215;0.7980187908094276
10.848368;1.043915633694106;0.9256230429724206;0.8866795208494153;-0.004770189938347042;-0.00456806339941641;1.0446012079304376;9.999962431243096;0.833509136260517;0.015561935567495381;0.015561651161752291;0.7979097163355549;-0.013367004002916304;0.7980189027967659
10.858368;1.043915627754331;0.9256230252237698;0.886679511493142;-0.004770290028976524;-0.004568137826301333;1.0446012535788747;9.999961146132401;0.8335093846090137;0.015561932706031041;0.015561649334723881;0.7979096622049149;-0.013367004081808844;0.7980190231713508
10.868368;1.0439156245420247;0.9256230084626066;0.8866794999798603;-0.0047703899376817585;-0.004568203053607997;1.0446013014009328;9.99995987323235;0.8335096308734147;0.015561929881930807;0.015561647502931765;0.797909606131238;-0.013367004161220115;0.7980191514563473
10.878368;1.0439156238814196;0.9256229928486934;0.8866794862972285;-0.0047704894602622686;-0.0045682591713928815;1.044601351214559;9.999958609427381;0.833509874685032;0.015561927105918829;0.015561645664024102;0.7979095483632557;-0.0133680042409437;0.7980193039218497
10.888368;1.043915625593563;0.9256229785254257;0.8866794706824782;-0.004770588338087105;-0.004568306324884726;1.044601402839102;9.999957352226238;0.8335101157283316;0.015561924386910847;0.015561643818039822;0.7979094892427905;-0.013368004320774098;0.7980194465299162
10.898368;1.0439156295355272;0.9256229656186522;0.8866794535704237;-0.004770686259030835;-0.004568344658808136;1.0446014560553567;9.999956099216867;0.8335103537146774;0.015561921732154451;0.015561641968195337;0.7979094291997725;-0.013368004400528433;0.7980195953396427
10.908368;1.0439156356045798;0.9256228354025022;0.8866793216499165;-0.004769629051840661;-0.004567269001961341;1.0446015105927642;9.999954848036761;0.8335105883354381;0.01556191914744152;0.015561640118957783;0.7979093687544813;-0.01336800448004932;0.7980197494664654
10.918368;1.0439155412949148;0.925622730165458;0.886679298695577;-0.004770605450368726;-0.004568134832085285;1.044601566176054;9.999953597027037;0.8335108192155006;0.015561916638218239;0.015561638273812675;0.7979093084910669;-0.01336800455919069;0.7980199078752065
10.928368;1.0439155514160903;0.9256227218188763;0.8866792800631164;-0.004770698066687785;-0.004568147053156675;1.0446016226079993;9.99995234534209;0.8335110459488159;0.015561914210180482;0.01556163643535231;0.7979092489915567;-0.01336800463779834;0.7980200694177828
10.938368;1.043915563471353;0.9256227149751317;0.8866792618708835;-0.004770787951933449;-0.0045681505899298775;1.0446016797823083;9.99995109225671;0.8335112681598735;0.015561911869368181;0.015561634606622509;0.7979091907848396;-0.013369004715701618;0.7980202495703618
10.948368;1.0439155773442315;0.9256227095866691;0.8866792446242265;-0.004770874648506837;-0.0045681454501119555;1.0446017376193704;9.999949836929035;0.833511485499391;0.015561909622285782;0.015561632791195207;0.797909134305266;-0.013369004792716384;0.7980204134286473
10.958368;1.0439155928497463;0.9256227055682834;0.8866792288632956;-0.004770957803126637;-0.004568131586779826;1.0446017960253209;9.999948578769727;0.8335116976341733;0.015561907475205755;0.0155616309921878;0.797909079850421;-0.01336900486864226;0.7980205763135613
10.968368;1.0439156097498337;0.9256225840085966;0.8866791013138827;-0.0047698833878012286;-0.004567003606592884;1.0446018548938651;9.999947317540773;0.8335119042571737;0.01556190543347017;0.015561629211673433;0.7979090275949395;-0.013369004943252116;0.7980207369104952
10.978368;1.0439156277910338;0.925622582435873;0.8866790901256307;-0.004769958912321035;-0.004566971852708111;1.0446029141249464;9.999946053448907;0.8335121050670872;0.015561903502341575;0.015561627450473797;0.7979089776415775;-0.013369005016281292;0.7980208941188819
10.988368;1.0439156467375335;0.9256225819410941;0.8866790820066064;-0.00477003060048558;-0.004566930836533733;1.044602973663685;9.999944787868744;0.8335122997691135;0.015561901688210018;0.01556162570783786;0.7979089300379164;-0.013369005087432728;0.7980210470403161
10.998368;1.0439166611191963;0.9256234639789733;0.8866790770283364;-0.004770193946753525;-0.004566967375899931;1.044603033523467;9.99994352376371;0.8335124881227286;0.01556189999808512;0.015561623981369642;0.7979088847811417;-0.013370005156417508;0.7980212116458544
11.008368;1.0439166812622434;0.9256234653823399;0.8866790765624957;-0.004770258382167657;-0.004566907406003046;1.0446030937749817;9.999942265102854;0.8335126699466414;0.015561898437837127;0.015561622268374094;0.797908841850793;-0.013370005222994705;0.7980213537051305
11.018368;1.04391670171783;0.92562334885802;0.8866789667232563;-0.004769165608530443;-0.004565732791303048;1.0446031545314112;9.99994101629336;0.8335128450854206;0.015561897011060602;0.015561620568087355;0.7979088012118798;-0.013370005286961747;0.7980214892998806
11.028368;1.0439167223283259;0.925623351993394;0.886678975395395;-0.004769223357113232;-0.004565654375974217;1.044603215914206;9.999939781996455;0.8335130133827081;0.015561895719061315;0.015561618883010308;0.7979087627623251;-0.013370005348120665;0.7980216177992548
11.038368;1.0439167430109675;0.9256233559109569;0.8866789889403353;-0.0047692779111680435;-0.004565567305867187;1.0446032779950996;9.999938566779743;0.8335131746591417;0.01556189456132449;0.01556161721905638;0.7979087263285567;-0.013370005406261022;0.7980217386215748
11.048368;1.0439167637288473;0.9256233605157044;0.8866790074590504;-0.0047693293225749825;-0.004565472006783279;1.044603340778053;9.999937374812946;0.8335133287405887;0.015561893536326319;0.015561615584387815;0.7979086917483807;-0.013370005461166904;0.7980218513110313
11.058368;1.0439167844221287;0.9256233657089571;0.886679030943582;-0.004769377629322554;-0.004565368918517569;1.0446034042455643;9.999936209773875;0.8335134755123604;0.015561892642696758;0.015561613987616811;0.7979086589344982;-0.013371005512639035;0.7980219723608314
11.068368;1.0439168049987093;0.9256233714070052;0.8866790592683372;-0.004769422866497375;-0.004565258559783777;1.0446034684193202;9.999935074735681;0.8335136149018049;0.015561891880218988;0.015561612437042398;0.7979076278731678;-0.013371005560503168;0.7980210682832715
11.078368;1.04391682534619;0.9256232587506944;0.8866789784036433;-0.004768311238306894;-0.004564036359942635;1.0446035333981953;9.999933972597947;0.8335137468075996;0.015561891250344434;0.015561610940904995;0.7979075986036537;-0.01337100560459194;0.7980211554636112
11.088368;1.0439168453212067;0.9256232653578178;0.8866790156633597;-0.004768350341448061;-0.004563913787970441;1.044603599369865;9.9999329072341;0.8335138710790384;0.015561890755600709;0.015561609508201811;0.7979075711968525;-0.013371005644729874;0.7980212339794123
11.098368;1.0439168647617187;0.9256232724299961;0.8866790568332458;-0.004768386370712594;-0.004563786713394768;1.044603666590598;9.999931883833543;0.8335139875701958;0.015561890397776763;0.015561608149221556;0.7979075457725691;-0.013371005680745845;0.798021303889006
11.108368;1.0439168834991353;0.9256232799738658;0.8866791014933677;-0.004768419390313837;-0.004563656388681376;1.0446037353420201;9.999930907900412;0.8335140961796611;0.015561890176907043;0.01556160687483464;0.7979075225675568;-0.013371005712500432;0.7980213654377154
11.118368;1.043916901348989;0.9256232879977617;0.8866791492725657;-0.004768449552053342;-0.004563524036719019;1.0446038059006915;9.999929984311354;0.8335141968254642;0.015561890092216774;0.015561605695648649;0.7979075019242118;-0.013372005739902946;0.7980214357682178
11.128368;1.043916918124819;0.9256232965393509;0.8866791998528838;-0.004768477047359266;-0.004563390648892456;1.0446038785326248;9.99992911713996;0.8335142894315503;0.01556189014325113;0.015561604621612827;0.7979074841484346;-0.013372005762908305;0.7980214817910339
11.138368;1.0439169336641938;0.9256231868792125;0.8866791391233553;-0.0047673482190956126;-0.0045621516231389775;1.0446039534828762;9.999928309995846;0.833514373952224;0.015561890329355507;0.015561603661525434;0.7979074694132131;-0.013372005781495036;0.7980215207401541
11.148368;1.0439169478511316;0.9256231967816537;0.8866791944045492;-0.004767370752013021;-0.004562017887396528;1.044604030964896;9.999927566377739;0.8335144503810623;0.01556189064804172;0.015561602823094907;0.7979074578058735;-0.013372005795634818;0.79802155331345
11.158368;1.0439169606431287;0.9256232075954215;0.8866792515905709;-0.004767390868638408;-0.004561884386874839;1.0446041111704403;9.999926889393612;0.8335145187445078;0.015561891094271363;0.015561602113964653;0.7979074494125109;-0.01337200580528669;0.7980215805051847
11.168368;1.0439169720686583;0.9256232194701884;0.8866793104277931;-0.004767408591726443;-0.004561751192483555;1.0446041942494957;9.999926281359176;0.833514579066775;0.015561891661396198;0.015561601542991143;0.7979074443630688;-0.01337200581043195;0.7980216035206705
11.178368;1.043916982192473;0.9256232325452615;0.8866793706878277;-0.0047674239554007835;-0.00456161826533397;1.0446042802450795;9.99992574422404;0.8335146313249651;0.015561892342794594;0.015561601120519882;0.7979074428017404;-0.01337300581110541;0.7980216403849414
11.188368;1.0439169910887154;0.9256232469602491;0.8866794321479711;-0.0047674369872715205;-0.004561485540563894;1.0446043690792144;9.999925280118381;0.8335146754721589;0.01556189313333645;0.015561600857088834;0.7979074447755478;-0.013373005807385034;0.798021658807542
11.198368;1.0439169988131913;0.9256231440383577;0.8866793807419252;-0.004766293852276177;-0.00456024774422816;1.0446044606115226;9.999924890995018;0.8335147114822303;0.01556189402948627;0.015561600762400613;0.797907450176848;-0.013373005799365198;0.7980216767595592
11.208368;1.0439170053643778;0.9256231615044214;0.8866794437830715;-0.004766302030381045;-0.004560115466447969;1.0446045546719855;9.99992457796296;0.8335147393520355;0.015561895027778765;0.01556160084562223;0.7979074588035717;-0.013373005787137623;0.7980216955584716
11.218368;1.0439170106700755;0.9256231805995352;0.8866795071619635;-0.004766307488538923;-0.004559983528882476;1.0446046510380371;9.99992434114541;0.833514759096265;0.015561896123766225;0.015561601115496995;0.7979074704159617;-0.013373005770771666;0.7980217166380439
11.228368;1.0439170146229635;0.9256232013277489;0.886679570686724;-0.004766309954849866;-0.004559852031268925;1.0446047494203112;9.999924180108303;0.8335147707176026;0.015561897312291526;0.01556160157973755;0.7979074847458872;-0.013373005750296317;0.7980217414502347
11.238368;1.043917017134412;0.92562322365908;0.8866796342523533;-0.004766309161778096;-0.004559721111169462;1.0446048495043867;9.999924094699583;0.8335147741250992;0.01556189858833711;0.01556160224394013;0.7979075014992799;-0.013374005725692494;0.7980217881476874
11.248368;1.0439170181600148;0.9256232475711463;0.8866796977811836;-0.0047663048621268715;-0.004559591024975203;1.044604951005918;9.99992408548511;0.8335147690942606;0.015561899948157999;0.015561603110426824;0.7979075203537594;-0.013374005696902736;0.7980218245361281
11.258368;1.0439170176913868;0.925623154291379;0.886679647341314;-0.004765143033462239;-0.0045583568979834475;1.0446050536594786;9.999924153295144;0.8335147553345861;0.015561901389386096;0.015561604178548863;0.7979075409632829;-0.013374005663867365;0.7980218685487629
11.268368;1.043917015732512;0.9256231815423188;0.8866797103246628;-0.004765131110042973;-0.004558229674477601;1.044605157168322;9.99992429880697;0.8335147325868614;0.015561902909686388;0.015561605446130123;0.7979075629756192;-0.013374005626558196;0.7980219210932528
11.278368;1.0439170122773784;0.9256232106030559;0.8866797725713925;-0.004765115147445652;-0.004558104411774294;1.0446052611998629;9.999924522634196;0.8335147006871961;0.015561904505959531;0.015561606910189995;0.7979075860457784;-0.01337400558497399;0.7980219828214038
11.288368;1.0439170073081907;0.92562324147338;0.8866798337021492;-0.004765095061488627;-0.004557981365864207;1.0446053654326792;9.999924825297866;0.8335146596208401;0.015561906174496334;0.01556160856707986;0.7979076098272142;-0.013374005539127955;0.7980220542267594
11.298368;1.0439170008182808;0.9256232740530655;0.8866798933760226;-0.004765070868330003;-0.004557860808020285;1.044605469601745;9.999925206875366;0.8335146095727444;0.015561907910928853;0.015561610412597454;0.7979076339450318;-0.01337400548906068;0.7980221357438602
11.308368;1.0439169928412104;0.9256233081981495;0.8866799512923663;-0.004765042701031985;-0.004557743077750829;1.0446055735049036;9.999925666840031;0.833514550920727;0.015561909710223247;0.015561612441844022;0.7979076579942995;-0.013375005434852526;0.7980222446398696
11.318368;1.0439169834549933;0.9256232249568166;0.8866798933478968;-0.004763856983366768;-0.004556523265756927;1.0446056769954248;9.999926204133766;0.8335144841122476;0.015561911567994968;0.01556161464911998;0.7979076815535289;-0.013375005376618704;0.7980223480202697
11.328368;1.0439169727413948;0.9256232618228872;0.8866799468715151;-0.00476382165888102;-0.004556412159199122;1.04460578001284;9.999926817091154;0.8335144094994805;0.015561913483323794;0.015561617028238979;0.797907704178413;-0.013375005314497208;0.7980224632686198
11.338368;1.0439169607285228;0.925623299879784;0.8866799977175036;-0.004763783354048368;-0.004556304541807148;1.044605882632648;9.999927503316218;0.8335143272841199;0.015561915460457657;0.015561619573013583;0.7979077254163689;-0.013375005248630566;0.7980225908741155
11.348368;1.043916947380263;0.9256233390501757;0.8866800455087098;-0.004763742510135482;-0.0045562002115432584;1.0446069850457809;9.999928259623164;0.8335142375795971;0.01556191750695847;0.015561622277137808;0.7979077448505025;-0.01337500517915351;0.7980227311513838
11.358368;1.043916932641804;0.9256233792634522;0.8866800898752111;-0.004763699481037315;-0.004556098732457154;1.0446070874695486;9.999929081999394;0.8335141404832856;0.01556191963005719;0.015561625133560492;0.797907762106552;-0.013375005106203264;0.7980228842589434
11.368368;1.0439169164725697;0.9256234204464325;0.8866801304988051;-0.004763654522897575;-0.004555999520959741;1.0446071901039544;9.999929965494843;0.833514036076917;0.01556192183433505;0.015561628134875603;0.7979077768269172;-0.013376005029940772;0.7980230670187425
11.378368;1.0439168988361562;0.9256233437128216;0.8866800532881889;-0.00476245400391676;-0.00455479674264306;1.0446072931503678;9.999930903938411;0.8335139243767685;0.015561924120867078;0.015561631274906675;0.7979077886888077;-0.013376004950561625;0.798023246029694
11.388368;1.0439168796734128;0.9256233865894017;0.8866800855768382;-0.004762405625123887;-0.00455470055147746;1.0446073968073213;9.999931889726597;0.833513805342871;0.01556192648679865;0.015561634549322665;0.7979077974580621;-0.013376004868287708;0.7980234383546817
11.398368;1.0439168588623193;0.9256234301300309;0.8866801132011897;-0.004762355610814631;-0.004554605508313443;1.044607501241709;9.9999329138215;0.8335136789814922;0.015561928925363863;0.015561637954253435;0.7979078029906201;-0.013376004783346633;0.7980236443781413
11.408368;1.0439168361959605;0.9256234741631681;0.8866801357968875;-0.004762303949921614;-0.004554511537209995;1.044607606588067;9.999933966200295;0.8335135454532152;0.015561931426578059;0.015561641484935823;0.7979078051768742;-0.013376004695959603;0.7980238643790696
11.418368;1.043916811407624;0.9256235185116363;0.8866801531049673;-0.004762250567112059;-0.004554418534267892;1.0446077129611457;9.99993503693642;0.833513405064048;0.015561933979091088;0.015561645136101343;0.797907803913254;-0.013376004606345089;0.7980240984578992
11.428368;1.0439167841893315;0.9256235630221358;0.8866801650272048;-0.004762195317859206;-0.004554326312137784;1.0446078204659706;9.999936117113789;0.8335132581129971;0.015561936572723263;0.015561648903214343;0.7979077991336717;-0.013376004514732184;0.7980243465858712
11.438368;1.0439167541951302;0.9256236075613353;0.8866801715591519;-0.0047621380349440546;-0.004554234672530852;1.0446079292271797;9.999937198893006;0.8335131047784357;0.015561939199640716;0.015561652783607084;0.7979077908644958;-0.01337700442137872;0.7980246254929907
11.448368;1.0439177158321202;0.925624414735408;0.8866800584294;-0.004761020125823594;-0.0045531252185402795;1.044608039398109;9.99993827532963;0.8335129451945388;0.015561941853958976;0.015561656777061684;0.797907779258393;-0.013377004326574246;0.7980249017174357
11.458368;1.0439176793820018;0.9256244589151822;0.8866800540808528;-0.004760958386268632;-0.004553034377028165;1.044608151101869;9.999939340744366;0.8335127795934828;0.015561944531467089;0.015561660884827643;0.7979077645716995;-0.013377004230615702;0.7980251921487213
11.468368;1.043917639457129;0.9256245026664653;0.8866800441024156;-0.004760894301367158;-0.004552943773385859;1.0446082643595669;9.999940391374054;0.8335126083423651;0.015561947229458492;0.015561665107486205;0.7979077471103995;-0.013377004133784948;0.7980254969051781
11.478368;1.0439175959738434;0.925624545789502;0.8866800283038954;-0.004760827871649814;-0.004552853286879972;1.0446083790893346;9.99994142546613;0.8335124318984201;0.015561949945542022;0.015561669443930917;0.7979077272020457;-0.01337700403634935;0.7980258160538786
11.488368;1.0439175488490966;0.9256245880654184;0.8866800065022522;-0.004760759215563068;-0.004552762786702693;1.0446084951728831;9.999942442703036;0.8335122507802926;0.015561952676287533;0.015561673891894749;0.7979077052063419;-0.013377003938560573;0.7980261495560483
11.498368;1.043917498038262;0.925624629273087;0.8866799785235899;-0.0047606885876927425;-0.004552672136873579;1.0446086125083263;9.99994344359358;0.8335120655447942;0.015561955417273175;0.015561678447810133;0.7979076815368313;-0.013377003840640793;0.7980264972052578
11.508368;1.0439174436012215;0.9256245504233939;0.8866798303719821;-0.00475946251927345;-0.004551475966261033;1.0446087310036114;9.999944429104202;0.83351187672876;0.015561958163407252;0.01556168310559407;0.7979076566448842;-0.01337800374278134;0.7980268753798891
11.518368;1.043917385710716;0.9256245890568034;0.8866797894972622;-0.0047593889572819905;-0.00455138471276902;1.0446088505540942;9.999945400327745;0.8335116848235654;0.015561960908424025;0.015561687856585519;0.7979076309705859;-0.013378003645151383;0.7980272500160408
11.528368;1.0439173245668685;0.9256246263853891;0.8866797419464907;-0.004759314345074204;-0.0045512929297243515;1.0446089710492676;9.99994635832857;0.8335114903106837;0.015561963645128095;0.01556169269132288;0.7979076049102326;-0.013378003547891993;0.7980276372173656
11.538368;1.0439172603139204;0.9256246624935792;0.8866796876130223;-0.004759238823758516;-0.004551200347847877;1.0446090923989846;9.999947304299296;0.8335112936473217;0.015561966366645709;0.0155616976013921;0.7979075788057094;-0.013378003451101739;0.7980280362603259
11.548368;1.0439171930528253;0.9256246974831543;0.8866796264134502;-0.004759162453808641;-0.004551106704841998;1.0446092145474284;9.999948239544164;0.8335110951888445;0.015561969067385177;0.01556170257987862;0.7979075529471299;-0.013378003354831657;0.7980284464218579
11.558368;1.0439171228948863;0.925624731462332;0.8866795583229775;-0.004759085233018998;-0.004551011815563267;1.0446093374654273;9.999949165134383;0.8335108951623108;0.01556197174338527;0.015561707620968328;0.797907527573287;-0.013378003259095966;0.7980288669676643
11.568368;1.0439170499871326;0.9256247645422607;0.8866794834205675;-0.004759007105892784;-0.004550915620626536;1.0446094611531729;9.999950081563611;0.8335106937040401;0.015561974391821649;0.01556171272003665;0.7979075028488897;-0.013379003163895746;0.7980293138563859
11.578368;1.0439169745098913;0.9256246779976236;0.8866792880408246;-0.004757774202800044;-0.004549712990324295;1.0446095856380246;9.999950988209411;0.8335104908875356;0.015561977009976372;0.015561717874125509;0.797906478859727;-0.013379003069233996;0.7980287528138557
11.588368;1.0439168966516397;0.9256247094615241;0.886679199956901;-0.004757694124310018;-0.004549614824208833;1.044609710905044;9.999951882733184;0.8335102867126775;0.015561979594611754;0.01556172308168844;0.7979064556621116;-0.01337900297510704;0.798029199390381
11.598368;1.0439168165691548;0.9256247400457994;0.8866791054935866;-0.004757613101991222;-0.004549516405880078;1.0446098368315573;9.999952761063126;0.8335100810850271;0.015561982142058853;0.015561728341124698;0.7979064333335851;-0.01337900288149784;0.7980296527187313
11.608368;1.0439167343673903;0.9256247696514198;0.8866790048045319;-0.00475753116441034;-0.004549418398952142;1.0446099632448447;9.99995361787348;0.833509873844955;0.015561984648958999;0.015561733648873501;0.7979064119790578;-0.013379002788390406;0.7980301116379862
11.618368;1.0439166501210184;0.9256247982311251;0.8866788981022444;-0.004757448278878046;-0.004549321541263631;1.0446100900352604;9.99995444733048;0.8335096648473811;0.015561987112886403;0.015561738998663267;0.7979063917166577;-0.013379002695776231;0.7980305748557435
11.628368;1.043916563930583;0.9256248257888016;0.8866787857018205;-0.004757364341923944;-0.004549226599515917;1.0446102171916443;9.999955243834194;0.8335094539870667;0.015561989531879396;0.015561744382546948;0.7979063726698352;-0.013379002603645397;0.7980310410827591
11.638368;1.0439164759737978;0.9256248523341344;0.886678668009936;-0.004757279196239041;-0.004549134271860884;1.0446103447515684;9.999956002261037;0.8335092411663197;0.015561991904043582;0.015561749792407372;0.7979063549555745;-0.013380002511989213;0.7980315258815338
11.648368;1.043916386488983;0.925624759042563;0.8866784316651968;-0.004756038886566297;-0.00454793985679327;1.0446104727253;9.99995671825618;0.833509026327704;0.015561994228396943;0.015561755219907257;0.7979063386556311;-0.013380002420814798;0.7980319945890765
11.658368;1.0439162957071995;0.9256247834977698;0.8866783047604813;-0.0047559509854497055;-0.0045478543623611875;1.0446106010483187;9.99995738913907;0.8335088095139873;0.015561996505026966;0.015561760655280825;0.7979063238026084;-0.013380002330166835;0.7980324628537501
11.668368;1.0439162038192578;0.925624806826894;0.886678173963112;-0.004755861782871272;-0.00454777301586636;1.0446107295946125;9.99995801459831;0.8335085908570943;0.015561998733379764;0.015561766087923548;0.7979063104160453;-0.013380002240150981;0.7980329294984664
11.678368;1.043916110992476;0.925624828948891;0.886678039782126;-0.004755771446916805;-0.0045476964339241765;1.04461085822386;9.999958596462934;0.8335083705418175;0.015562000910736028;0.015561771508187683;0.7979062985414839;-0.013380002150929922;0.7980333932728929
11.688368;1.0439160173905382;0.9256248497920785;0.886677902759076;-0.004755680145730377;-0.004547625359380081;1.04461098681897;9.999959137877886;0.8335081487612247;0.015562003032901903;0.01556177690692434;0.7979062882480624;-0.013380002062688036;0.7980338529600829
11.698368;1.0439159231790085;0.9256248693235887;0.8866777634448717;-0.00475558799255988;-0.004547560531069669;1.0446111152882986;9.999959642587404;0.8335079256703822;0.015562005096646377;0.015561782273744029;0.7979062796089222;-0.013380001975595529;0.7980343075234875
11.708368;1.0439158285172754;0.9256248875493132;0.886677622386962;-0.0047554950186033;-0.004547502539012687;1.044611243520573;9.99996011448185;0.8335077014210592;0.015562007101281253;0.015561787596978474;0.797906272678256;-0.013380001889786676;0.798034756147757
11.718368;1.0439157335356974;0.925624785696037;0.8866773663268943;-0.004754247400571497;-0.00454634653513561;1.0446113713319545;9.999960557118852;0.8335074762291197;0.015562009048480409;0.015561792865340013;0.7979062675025648;-0.013381001805356167;0.7980352149114656
11.728368;1.0439156383315409;0.9256248014607117;0.8866772234736707;-0.004754152733755344;-0.00454630338116734;1.0446114984650785;9.999960973699455;0.8335072503536882;0.015562010942023481;0.015561798069384718;0.7979062641560796;-0.013381001722385622;0.798035649622805
11.738368;1.0439155430166203;0.9256248161594247;0.8866770806729369;-0.0047540572231576615;-0.00454626814362684;1.0446116246395718;9.999961367818313;0.8335070240172895;0.015562012787419999;0.015561803201602982;0.7979062626972679;-0.013381001640989513;0.7980360764187671
11.748368;1.043915447758689;0.9256248299766398;0.8866769387123008;-0.00475396095019612;-0.004546241247104763;1.044611749595572;9.999961744017519;0.8335067973850274;0.01556201459078703;0.015561808256303973;0.7979062631033143;-0.013381001561344705;0.798036494734017
11.758368;1.0439153527371652;0.9256248431066442;0.8866767984973497;-0.004753864074115488;-0.004546223267185675;1.0446118730982856;9.999962107385072;0.8335065706199982;0.015562016358439509;0.015561813230270642;0.7979062652905159;-0.013381001483683893;0.7980369040947205
11.768368;1.0439152580660007;0.9256248556816101;0.8866766609627217;-0.004753766782570066;-0.004546214894729161;1.0446129949223095;9.999962462705222;0.8335063438991335;0.015562018097466492;0.015561818122738618;0.7979062691348867;-0.013381001408263359;0.7980373041469342
11.778368;1.0439151637827364;0.9256248677605039;0.8866765269856052;-0.004753669261762598;-0.0045462168361670345;1.0446131148275741;9.999962814388933;0.8335061173838;0.015562019815814558;0.0155618229335059;0.7979062744636173;-0.013381001335333067;0.7980376946912853
11.788368;1.0439150698775175;0.9256247605679309;0.8866762835271356;-0.004752417906468505;-0.0045451245152760295;1.0446132325442743;9.999963167271478;0.8335058912161711;0.015562021521571405;0.015561827660607682;0.7979062810972273;-0.013382001265126542;0.7980380924181982
11.798368;1.0439149762933015;0.9256247717715355;0.886676158869219;-0.004752320532219059;-0.004545149153092183;1.0446133477863688;9.999963527082011;0.8335056654859948;0.015562023222434766;0.0155618323000513;0.797906288896363;-0.013382001197875325;0.7980384637036536
11.808368;1.043914882902273;0.9256247826105255;0.8866760397293535;-0.004752223490987734;-0.0045451861103799765;1.0446134602779038;9.999963900488014;0.8335054401887291;0.015562024925820926;0.015561836847719552;0.7979062977648473;-0.01338200113383544;0.7980388251563325
11.818368;1.0439147894922678;0.9256247931370097;0.8866759264844954;-0.004752126901172751;-0.004545235882864775;1.044613569786783;9.999964295014673;0.8335052152461824;0.01556202663891033;0.015561841300963958;0.7979063076548997;-0.01338200107327999;0.7980391766368701
11.828368;1.0439146958003525;0.9256248034163838;0.8866758193793944;-0.004752030876088114;-0.004545298848971123;1.0446136761614648;9.999964718402497;0.8335049905079112;0.015562028368737829;0.015561845658660164;0.7979063185607549;-0.013382001016466106;0.7980395181267059
11.838368;1.0439146015955918;0.9256248135348046;0.8866757186182108;-0.004751935518858301;-0.004545375304976369;1.0446137793389862;9.999965177853518;0.8335047656966704;0.015562030122284683;0.015561849920702472;0.7979063304816475;-0.013382000963632606;0.79803984970835
11.848368;1.0439145067320776;0.9256248235927631;0.8866756244078569;-0.004751840890880124;-0.00454546544196951;1.0446138793114363;9.999965679721244;0.833504540402698;0.015562031904996486;0.015561854087730328;0.7979063433991838;-0.013382000915010224;0.7980401714799253
11.858368;1.0439144111483847;0.9256247148810182;0.886675423122884;-0.004750593236309916;-0.004544464027736236;1.0446139760701838;9.999966229009182;0.833504314195511;0.015562033719023243;0.015561858161604918;0.7979063572827115;-0.013383000870805004;0.7980405003486138
11.868368;1.043914314888682;0.925624725115497;0.8866753425757681;-0.004750500303851531;-0.004544581418483271;1.0446140695650572;9.999966828715602;0.833504086748177;0.015562035563742867;0.015561862145957795;0.797906372108817;-0.01338300083116967;0.7980408030793547
11.878368;1.043914218133971;0.9256247355745382;0.8866752692359047;-0.004750408535100232;-0.004544711964057241;1.0446141596900764;9.999967479698345;0.8335038578286034;0.015562037437000102;0.015561866045130527;0.7979063878695601;-0.01338300079618814;0.7980410969155937
11.888368;1.043914121158595;0.9256247463607497;0.8866752035676939;-0.004750318212265338;-0.004544855215646802;1.04461424627799;9.999968180865649;0.8335036272249067;0.015562039335701149;0.015561869862802872;0.7979064045532017;-0.013383000765887748;0.7980413823371275
11.898368;1.0439140242445033;0.9256247575892813;0.8866751461710216;-0.004750229610615132;-0.00454501081167634;1.0446143291054546;9.999968929386075;0.8335033947344078;0.015562041256602578;0.015561873602292409;0.7979064221368836;-0.01338300074027369;0.7980416596735341
11.908368;1.0439139276466771;0.9256247693583505;0.8866750976247829;-0.0047501430584874806;-0.004545178480060184;1.0446144079164112;9.999969720675661;0.8335031602253358;0.015562043196459168;0.015561877267418625;0.7979064406029225;-0.013383000719348219;0.7980419290798192
11.918368;1.043913831614934;0.925624781733951;0.8866750584018612;-0.004750058954345368;-0.004545357930451577;1.044614482453966;9.999970548322985;0.8335029237342783;0.015562045151342928;0.015561880862728007;0.7979064599417003;-0.013383000703106655;0.7980421906080549
11.928368;1.0439137364282418;0.9256246759642103;0.886674915118457;-0.0047488238711574995;-0.004544443488362439;1.044614552484835;9.999971404776707;0.8335026855261377;0.015562047116671985;0.015561884393151034;0.7979064801523116;-0.013383000691547853;0.7980424442460597
11.938368;1.0439136423919158;0.925624689757843;0.8866748958409237;-0.0047487457151018765;-0.004544645153411391;1.0446146178203883;9.999972282371933;0.8335024460937442;0.015562049087854855;0.0155618878634632;0.797906501273625;-0.013384000684686074;0.798042706672791
11.948368;1.0439135497927516;0.9256247044150723;0.8866748871257639;-0.004748670894163296;-0.00454485709771552;1.0446146783432306;9.999973173382616;0.8335022061244826;0.015562051060732914;0.015561891278410931;0.7979065234046104;-0.013384000682524372;0.7980429441934437
11.958368;1.0439134588849028;0.9256247200488613;0.8866748891925382;-0.0047485995526489275;-0.004545078805381405;1.0446147340164418;9.999974069349102;0.8335019663829782;0.015562053031777733;0.015561894643992144;0.7979065466552054;-0.013384000685010524;0.7980431734541091
11.968368;1.0439143646703892;0.9256256183324573;0.8866749017454872;-0.004748627076901966;-0.004545396735091411;1.044614784862637;9.999974960815623;0.8335017275326081;0.015562054998343518;0.015561897968905116;0.7979065710818112;-0.01338400069201379;0.7980433944607951
11.978368;1.0439142779736377;0.9256256363329342;0.8866749258715193;-0.004748562655873948;-0.004545636207934821;1.0446148309195695;9.999975837799996;0.8335014900544755;0.015562056959340416;0.015561901264231843;0.7979065966923012;-0.013384000703340915;0.7980436073729646
11.988368;1.0439141938662446;0.9256256558331716;0.8866749613485948;-0.004748501351816891;-0.004545883447284453;1.044614872183223;9.999976690755508;0.8335012542961309;0.015562058915637436;0.015561904540899216;0.7979066234868638;-0.013384000718785571;0.7980438124431892
11.998368;1.0439141126553944;0.9256256770855754;0.8866750083351206;-0.004748442757220722;-0.004546137659366355;1.044614908582041;9.999977511454594;0.8335010205306963;0.01556206086962352;0.015561907807050931;0.7979066514810563;-0.013384000738161652;0.7980440099473521
12.008368;1.043914034577976;0.9256255814887044;0.8866749530667106;-0.004747232640138979;-0.0045452928452190434;1.0446149400011098;9.999978293368901;0.8335007889685696;0.01556206282470979;0.01556191106722005;0.797906680708366;-0.013384000761290964;0.7980442001252833
12.018368;1.0439139597872458;0.9256256068005672;0.8866750231158209;-0.004747178248342716;-0.004545558882457543;1.044614966330836;9.999979031599267;0.8335005597370589;0.015562064785474838;0.01556191432305947;0.7979067111900956;-0.01338500078797919;0.7980443999339084
12.028368;1.043913888383414;0.9256256342696795;0.8866751044973422;-0.00474712543625192;-0.004545829862969491;1.0446149875287873;9.999979722670536;0.8335003328662464;0.015562066758581546;0.01556191757485097;0.797906742913772;-0.013385000817999253;0.7980445760166641
12.038368;1.0439138204656193;0.925625663880931;0.8866751969161525;-0.004747073857109063;-0.004546105098466507;1.044615003655082;9.999980364557231;0.8335001083383237;0.015562068753239256;0.015561920823456804;0.7979067758577197;-0.013385000851075607;0.7980447453663804
12.048368;1.043913756158744;0.9256256955558613;0.886675300015319;-0.004747023191787152;-0.004546383875948933;1.0446150148509452;9.999980956664452;0.8334998861728677;0.015562070779899313;0.015561924071570987;0.7979068099948552;-0.013385000886891884;0.798044908197446
12.058368;1.0439136955900687;0.925625729186358;0.8866754134399205;-0.004746973218938722;-0.004546665548403864;1.0446150213214893;9.999981499464813;0.8334996664721948;0.01556207284850883;0.01556192732294086;0.7979068452547874;-0.013385000925122459;0.7980450646743487
12.068368;1.0439136388429695;0.9256257646727313;0.8866755368638847;-0.004746923851821832;-0.0045469496266537625;1.0446150233413642;9.999981993865697;0.8334994494337318;0.015562074968057282;0.015561930580522196;0.7979068815127583;-0.013385000965455593;0.7980452149128667
12.078368;1.0439135859532487;0.9256258019478706;0.8866756699704355;-0.00474687511161809;-0.004547235811928775;1.044615021211675;9.999982440344416;0.8334992353558499;0.015562077147067407;0.015561933845584242;0.7979069186344766;-0.01338500100761113;0.7980453590833954
12.088368;1.0439135369576464;0.9256257221791218;0.886675698591487;-0.0047456732356172355;-0.0045464186743493845;1.0446150151946065;9.99998283851994;0.8334990246193643;0.015562079393707748;0.015561937118155046;0.797906956535636;-0.013385001051351424;0.7980454974450923
12.098368;1.0439134919322315;0.9256257630064352;0.8866758499759578;-0.0047456258329144595;-0.004546708638454562;1.044615005510844;9.999983187653037;0.83349881762514;0.015562081715313387;0.015561940397972825;0.7979069952068095;-0.013386001096466591;0.7980456469162952
12.108368;1.0439134509941996;0.9256258056495201;0.8866760100053827;-0.00474557903747113;-0.0045470003691857625;1.0446149923579937;9.999983487235559;0.8334986147267798;0.015562084118484639;0.015561943685541525;0.7979070347022796;-0.013386001142756749;0.7980457738233456
12.118368;1.0439134142945006;0.9256258501297092;0.886676178472462;-0.004745532777427378;-0.004547293828623812;1.044614975908139;9.999983736850233;0.8334984162271663;0.015562086608919746;0.015561946982395531;0.797907075117;-0.01338600119003615;0.798045894628138
12.128368;1.0439133820195428;0.9256258964537523;0.886676355192195;-0.0047454869829205125;-0.0045475889155240905;1.0446149563162646;9.999983935516276;0.8334982224075248;0.015562089189338362;0.015561950289589451;0.7979071165559221;-0.013386001238158229;0.7980460089761865
