time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.138368;1.0439133544089814;0.9256259446247173;0.8866765399290373;-0.004745441614505709;-0.004547885389639287;1.0446149337182578;9.99998408114504;0.8334980335045925;0.015562091857998908;0.015561953606475044;0.7979071591140089;-0.013386001287040138;0.7980461165514519
12.148368;1.0439133317641696;0.9256259946473474;0.8866767323822458;-0.004745396694180872;-0.00454818291629738;1.0446149082050264;9.999984170837145;0.8334978496613321;0.015562094610099077;0.015561956931276075;0.7979072029046012;-0.013386001336649305;0.7980462171283342
12.158368;1.0439133143993922;0.9256260465024023;0.88667693220354;-0.00474535228191696;-0.004548481169516624;1.0446148797959989;9.99998420207339;0.8334976709322782;0.015562097439832464;0.015561960261170063;0.7979072480850962;-0.013386001386964694;0.7980463106311153
12.168368;1.0439133025656466;0.925625981300897;0.8866770252157539;-0.004744154657070818;-0.004547674598176779;1.044614848409643;9.99998417331507;0.8334974973466648;0.015562100340936634;0.015561963590952015;0.7979072948183621;-0.013386001437959694;0.79804639722052
12.178368;1.0439132964022473;0.9256260365319852;0.8866772387005453;-0.00474411157266227;-0.004547973420023628;1.0446148138678977;9.999984083313068;0.8334973289847877;0.015562103306209735;0.015561966912327111;0.797906343227776;-0.01338700148959844;0.7980454942017605
12.188368;1.0439132959138995;0.9256260932315528;0.8866774585237968;-0.004744069398380272;-0.004548271902031811;1.0446147759697406;9.999983930613483;0.8334971660172038;0.015562106327381272;0.015561970215160065;0.7979063933933832;-0.013387001541812101;0.7980455682334258
12.198368;1.0439133009739447;0.9256261512405114;0.8866776843338384;-0.004744028345672826;-0.004548569364279979;1.0446147345584567;9.999983713921006;0.8334970086655294;0.015562109395679332;0.01556197348983143;0.7979064453789629;-0.013387001594479909;0.7980456367553409
12.208368;1.0439133113606125;0.925626210376925;0.8866779157281739;-0.004743988682492277;-0.004548864978510227;1.0446146895120416;9.99998343239349;0.8334968571221394;0.015562112502294131;0.015561976728507154;0.7979064992499753;-0.013387001647455312;0.7980457003541734
12.218368;1.0439133268164658;0.925626270435974;0.8866781523105938;-0.00474395071644225;-0.004549157856823777;1.044614640713323;9.999983085232156;0.8334967115138556;0.015562115638485103;0.015561979924548676;0.7979065550372794;-0.01338700170061084;0.7980457596121325
12.228368;1.0439133470988693;0.9256263312238667;0.8866783937373396;-0.0047439147427801535;-0.00454944704817932;1.0446145880615418;9.999982670722778;0.8334965719430081;0.015562118796044395;0.01556198307177191;0.7979066126961883;-0.013387001753853203;0.7980458149247314
12.238368;1.0439133719768305;0.9256263925872088;0.8866786397101478;-0.004743881017548081;-0.004549731514612503;1.0446145314819117;9.999982185993144;0.8334964385403175;0.015562121968525876;0.015561986164668213;0.7979066721304969;-0.013387001807108185;0.7980458664510728
12.248368;1.0439134012192666;0.9256263355984827;0.886678776131509;-0.00474269592047915;-0.0045489049342551015;1.0446154709022326;9.999981628206125;0.8334963114434202;0.015562125152027905;0.015561989198599153;0.797906733264444;-0.013387001860313026;0.7980459142636583
12.258368;1.0439134346448693;0.9256263977831886;0.8866790302942205;-0.004742667137506518;-0.0045491769204493784;1.044615406242139;9.99998099574518;0.8334961907361741;0.015562128344473883;0.015561992169025953;0.7979067960977783;-0.01338700191344282;0.7980459584229163
12.268368;1.0439134721715648;0.9256264602463163;0.8866792879611659;-0.0047426408454949364;-0.00454944149955012;1.0446153374236904;9.999980288290093;0.8334960764122503;0.015562131544228247;0.01556199507116437;0.7979068607033503;-0.013388001966536838;0.7980460156926659
12.278368;1.0439135137961797;0.9256265229188942;0.8866795486492416;-0.004742617047327126;-0.00454969812079707;1.0446152643759028;9.999979506556079;0.8334959683521087;0.015562134749237644;0.015561997901478088;0.7979069272010113;-0.013388002019669724;0.7980460524236122
12.288368;1.0439135595378826;0.9256265857474495;0.8866798118613165;-0.0047425958077478856;-0.00454994632841455;1.044615187033796;9.999978652233535;0.8334958663398369;0.015562137957302899;0.015562000658901929;0.7979069957627456;-0.013388002072891106;0.7980460852664986
12.298368;1.0439136093907817;0.9256266486802668;0.8866800770703679;-0.004742577234501749;-0.0045501857464576075;1.0446151053349062;9.999977727342317;0.8334957701267597;0.015562141166492391;0.015562003343617566;0.7979070666271313;-0.013388002126200756;0.79804611413901
12.308368;1.043913663308223;0.9256267116341662;0.8866803436702394;-0.004742561453981865;-0.00455041604507604;1.0446150192301717;9.999976733015872;0.8334956794554804;0.015562144374399355;0.015562005955325581;0.7979071400665264;-0.013388002179563357;0.7980461390198278
12.318368;1.043913721219097;0.9256267744613832;0.8866806109545382;-0.004742548594529522;-0.0045506368915120285;1.0446149287174862;9.9999756693986;0.8334955940352746;0.015562147577025938;0.015562008493062364;0.7979072163336824;-0.01338800223293154;0.7980461598437972
12.328368;1.0439137830448473;0.9256267181289128;0.8866807643461825;-0.004741384996380879;-0.004549742698553231;1.0446148338576837;9.999974537079;0.8334955135446965;0.015562150768035733;0.015562010955165533;0.7979072956433564;-0.013388002286256185;0.7980461763714732
12.338368;1.0439138486994584;0.9256267799820367;0.8866810307049184;-0.004741378454639351;-0.004549943789695269;1.0446147347671992;9.99997333830364;0.8334954376753166;0.015562153938412726;0.015562013338771392;0.7979073781620387;-0.01338800233947352;0.798046188233384
12.348368;1.043913918081953;0.9256268409149718;0.8866812954568098;-0.004741375318294827;-0.0045501348986819404;1.044614631606057;9.999972077080468;0.8334953661852025;0.015562157076912319;0.015562015640093439;0.7979074639874155;-0.013388002392496571;0.7980461951380575
12.358368;1.0439139910622826;0.9256269006434766;0.8866815578227024;-0.004741375646719795;-0.004550316264384003;1.0446145245452598;9.999970759235978;0.833495298951019;0.015562160170891393;0.01556201785490129;0.797907553166526;-0.013389002445222073;0.7980462138327824
12.368368;1.0439140674860075;0.9256269588858259;0.886681816999653;-0.004741379372895672;-0.004550488279736749;1.0446144137390165;9.999969392771836;0.833495236008548;0.01556216320658939;0.01556201997814707;0.7979076457282013;-0.013389002497523159;0.7980462110688176
12.378368;1.0439141472270765;0.9256270153449633;0.8866820721658923;-0.004741386336410443;-0.00455065133181058;1.04461429933352;9.99996798736836;0.833495177537873;0.015562166169118942;0.015562022003847606;0.7979077416566024;-0.013389002549241467;0.7980462041994072
12.388368;1.0439142302223787;0.9256270697280373;0.8866823224928706;-0.004741396349051507;-0.0045508057054641955;1.0446141814815062;9.999966552937089;0.8334951237838092;0.015562169043077933;0.015562023926432177;0.7979078408510614;-0.013389002600217937;0.7980461938893164
12.398368;1.0439143164420357;0.9256271217747837;0.8866825671920199;-0.004741409227032069;-0.004550951625740508;1.0446140603528835;9.99996509842384;0.8334950749838356;0.015562171813500447;0.01556202574196787;0.7979079431441017;-0.013389002650339342;0.7980461807479593
12.408368;1.043914405864036;0.9256271712514177;0.8866828055570394;-0.00474142477674062;-0.004551089336024826;1.0446139361296067;9.999963631899117;0.8334950313047357;0.01556217446678108;0.015562027447217424;0.797908048361662;-0.013389002699535484;0.7980461652832039
12.418368;1.043914498464673;0.9256270991297508;0.8866829231195005;-0.0047402889838657515;-0.004550113802882375;1.0446138089549364;9.999962161810352;0.8334949927385916;0.015562176991946468;0.015562029038263928;0.7979081563926678;-0.013389002747734975;0.7980461478938635
12.428368;1.043914594179334;0.9256271428461653;0.8866831468794598;-0.004740309261515771;-0.0045502356768430735;1.0446136788934064;9.99996069721643;0.8334949590597848;0.015562179381622715;0.015562030511655393;0.7979082672319381;-0.01338900279485033;0.7980461288741038
12.438368;1.043914692868536;0.9256271834489482;0.886683362505085;-0.004740331599208191;-0.00455034964816914;1.0446135459580694;9.99995924592756;0.8334949299154187;0.015562181632255959;0.015562031866989071;0.7979083809583686;-0.013389002840800378;0.7980461084139485
12.448368;1.0439147943294542;0.9256272208355212;0.8866835696614452;-0.004740355789237261;-0.0045504555569292286;1.0446134101713573;9.999957813289829;0.8334949049174468;0.015562183744103711;0.015562033107459423;0.7979084976468713;-0.013390002885530128;0.7980461034125178
12.458368;1.0439148983149629;0.9256272549303087;0.8866837681955341;-0.00474038166545654;-0.004550553164558015;1.044613271621833;9.999956403342013;0.833494883647326;0.015562185720593176;0.015562034237325717;0.7979086172853805;-0.013390002929009692;0.7980460804345252
12.468368;1.043915004535856;0.9256272856794431;0.886683958065953;-0.004740409175905518;-0.004550642179035529;1.0446131304827326;9.99995502024959;0.8334948656574268;0.015562187566667626;0.015562035258791544;0.797908739777616;-0.013390002971212659;0.7980460563709477
12.478368;1.0439151126834403;0.9256273130355632;0.8866841392673835;-0.004740438394386423;-0.004550722341591712;1.0446129869575387;9.999953668614529;0.8334948505375769;0.01556218928675143;0.015562036171467813;0.7979088649648036;-0.013390003012098936;0.7980460312350527
12.488368;1.0439152224716859;0.92562733695098;0.8866843117971305;-0.004740469442549635;-0.004550793539082525;1.0446128412001547;9.999952353469853;0.8334948379681727;0.015562190883453553;0.015562036974015026;0.7979089925977956;-0.013390003051622947;0.7980460049414276
12.498368;1.043915333660881;0.9256273574029312;0.8866844756309734;-0.0047405023993733085;-0.004550855830448793;1.0446126932868744;9.99995108025024;0.8334948276941067;0.015562192357666652;0.015562037665335458;0.7979091223557369;-0.013390003089741196;0.7980459774466417
12.508368;1.0439154460561708;0.9256272556058144;0.8866845169012667;-0.004739383451599951;-0.004549804126011511;1.0446125432329332;9.999949854456272;0.8334948195015008;0.015562193709355927;0.015562038244661416;0.797909253930297;-0.013390003126397753;0.7980459488573556
12.518368;1.043915559473962;0.9256272692359029;0.8866846631846385;-0.00473942012388824;-0.0045498492524067916;1.0446123910116811;9.999948681282552;0.8334948132558616;0.01556219493839075;0.015562038711172078;0.7979093870468716;-0.013390003161518178;0.7980459194424881
12.528368;1.0439156736673532;0.9256272795273344;0.8866848006496191;-0.004739458459439199;-0.004549886409102983;1.0446122365628245;9.999947565388963;0.8334948089484269;0.015562196045135458;0.015562039063753554;0.7979095214081979;-0.013390003195038037;0.7980458896268996
12.538368;1.0439157882655938;0.9256272865158537;0.8866849292883732;-0.004739498284255474;-0.004549916154725902;1.0446120797944716;9.999946510448172;0.8334948066927687;0.015562197030609709;0.01556203930163309;0.7979096566625943;-0.013391003226939212;0.7980458767271268
12.548368;1.0439159028120366;0.9256272902612167;0.8866850491021413;-0.004739539420067669;-0.00454993893051897;1.0446119206009574;9.999945518501104;0.8334948066543458;0.0155621978968186;0.015562039425955729;0.7979097924176198;-0.013391003257258203;0.7980458477526413
12.558368;1.0439160168572528;0.9256272908734106;0.8866851601251314;-0.004739581706878317;-0.004549954994556424;1.04461175890915;9.999944590171868;0.8334948089788214;0.015562198646988911;0.015562039441090669;0.7979099282635632;-0.013391003286070692;0.7980458200123159
12.568368;1.0439161299904902;0.925627288494303;0.8866852624391541;-0.004739625016315315;-0.004549964544086318;1.0446115947213988;9.999943726045316;0.8334948138002167;0.015562199284430612;0.015562039354384424;0.7979100638016469;-0.013391003313477295;0.7980457939256876
12.578368;1.043916241835806;0.925627283245618;0.8866853562044745;-0.004739669228396365;-0.004549967859721719;1.044611428123608;9.999942927691494;0.8334948212725019;0.015562199810498311;0.015562039174934513;0.797910198664224;-0.013391003339581842;0.7980457697622846
12.588368;1.04391635208652;0.9256272752120578;0.8866854416984611;-0.004739714195210686;-0.004549965396194822;1.0446112592713768;9.999942197595884;0.8334948315558616;0.015562200223774065;0.015562038912840198;0.7979103325076278;-0.013391003364453579;0.798045747626763
12.598368;1.0439174552689252;0.9256280272153137;0.8866854050206057;-0.004738701251579124;-0.004548939516886764;1.044611088373757;9.999941538640472;0.8334948448340396;0.015562200520809148;0.01556203857903073;0.7979104650098032;-0.013391003388111595;0.7980457274197651
12.608368;1.043917561748787;0.925628013892858;0.886685475016413;-0.004738747075277897;-0.004548927475262373;1.0446109156769645;9.999940953245193;0.8334948613748272;0.015562200696570131;0.015562038184731536;0.7979105959165774;-0.013391003410542167;0.7980457088050433
12.618368;1.043917666138053;0.9256279981528898;0.8866855376635548;-0.004738792869532889;-0.00454891174937862;1.044610741437321;9.999940442242773;0.8334948815110114;0.015562200744416804;0.015562037739749254;0.7979107250592553;-0.013391003431731984;0.798045691210232
12.628368;1.043917768342535;0.9256279801925774;0.8866855931489699;-0.0047388382783871315;-0.0045488930179767295;1.044610565889384;9.999940004210757;0.833494905549745;0.015562200657151434;0.015562037250474461;0.7979108522682934;-0.013391003451709176;0.7980456738753964
12.638368;1.0439178683146144;0.9256279601995432;0.8866856417170405;-0.004738882997711249;-0.004548871889112062;1.044610389252183;9.99993963578641;0.8334949337115803;0.015562200428729007;0.015562036720227136;0.7979109772973035;-0.013392003470547866;0.798045672745416
12.648368;1.0439179660344997;0.9256279383434255;0.8866856837394309;-0.004738926827629223;-0.004548848989957595;1.0446102117770402;9.999939332669758;0.8334949661039741;0.015562200055131344;0.015562036152298257;0.7979110998436599;-0.013392003488327248;0.7980456534638879
12.658368;1.043918061473135;0.9256279148016239;0.88668571968825;-0.004738969639143066;-0.004548824960752792;1.0446100337658324;9.99993909046332;0.8334950027038129;0.015562199534462522;0.015562035552539731;0.7979112195958763;-0.013392003505105823;0.7980456321170296
12.668368;1.043918154568292;0.9256278897718646;0.8866857500482673;-0.004739011298341822;-0.004548800295645379;1.0446098555246444;9.999938904971007;0.83349504337829;0.015562198866800749;0.015562034928796483;0.7979113362495044;-0.013392003520927275;0.7980456081092953
12.678368;1.0439182452247973;0.9256278634437616;0.8866857752628251;-0.004739051630361391;-0.004548775259259349;1.0446096773199989;9.999938772417465;0.8334950879711112;0.01556219805313033;0.015562034288042304;0.7979114494988306;-0.013392003535839586;0.7980455809198345
12.688368;1.043918333323871;0.9256277171598862;0.8866856819342033;-0.004737936632317496;-0.004547644696535045;1.0446094993743513;9.999938689846873;0.8334951363825424;0.015562197093274908;0.015562033634625556;0.7979115590587484;-0.01339200354991869;0.7980455500506918
12.698368;1.0439184187350823;0.9256276886738943;0.8866856980682364;-0.0047379737771037905;-0.004547619240151288;1.0446093218526356;9.999938655178854;0.833495188558563;0.01556219598530595;0.01556203297159264;0.7979116647363221;-0.013392003563265927;0.7980455149285395
12.708368;1.0439185013315455;0.9256276593012122;0.8866857101262667;-0.0047380092362184715;-0.004547593844164139;1.0446091448592414;9.999938666554467;0.8334952444315394;0.015562194727500513;0.015562032303309867;0.797911766457857;-0.013392003575976287;0.7980454748269459
12.718368;1.0439185809849925;0.9256276291453892;0.8866857182488016;-0.004738043122225136;-0.004547568895626324;1.0446089684980342;9.999938721649048;0.8334953038805794;0.015562193319874929;0.015562031636454405;0.7979118642107675;-0.01339200358811776;0.7980454288899876
12.728368;1.0439186575361399;0.925627598266274;0.8866857224990394;-0.004738075621938791;-0.004547544913843826;1.0446087929390298;9.999938817662574;0.833495366730643;0.015562191763871767;0.015562030978999435;0.7979119579968311;-0.013392003599738142;0.798045376229078
12.738368;1.0439187307876365;0.9256275666914683;0.8866857229144804;-0.004738106945325389;-0.004547522490105632;1.044608618405147;9.99993895162141;0.833495432783798;0.015562190062044234;0.01556203033867858;0.7979120478350245;-0.013393003610887307;0.798045332773391
12.748368;1.04391880052728;0.9256275344459988;0.8866857195240948;-0.00473813729538015;-0.004547502102978168;1.0446084450969895;9.999939120369977;0.8334955018239056;0.015562188218256758;0.01556202972193232;0.7979121337575424;-0.01339300362162054;0.7980452641648308
12.758368;1.0439188665324513;0.9256275015747851;0.8866857123165556;-0.004738166841611869;-0.004547483829773196;1.0446082731553394;9.99993932012294;0.8334955735975165;0.015562186238259487;0.015562029133819261;0.7979122157913034;-0.013393003631971163;0.7980451865504548
12.768368;1.043918928577499;0.9256274681512454;0.8866857011943068;-0.004738195692673409;-0.004547467258899088;1.0446081026868976;9.999939545942842;0.8334956478484155;0.015562184130790978;0.015562028578382745;0.7979122939475907;-0.013393003641934962;0.798045099625304
12.778368;1.043918986493212;0.9256274342838485;0.8866856859906919;-0.004738223896898188;-0.004547451722370573;1.0446079338022243;9.99993979162438;0.8334957243732984;0.015562181907551624;0.015562028058234713;0.7979123682017634;-0.013393003651478459;0.7980450034354966
12.788368;1.0439190401971785;0.9256272812989499;0.8866855527289638;-0.0047370976681327575;-0.004546331285991771;1.0446077666646474;9.999940050048366;0.8334958030251554;0.015562179581354797;0.01556202757416241;0.7979124384798653;-0.013393003660544892;0.7980448982347956
12.798368;1.043919089619204;0.9256272469325605;0.8866855289288512;-0.004737124616943931;-0.004546315909098146;1.044607601543019;9.999940314037008;0.8334958837135841;0.015562177164640447;0.015562027126506686;0.7979125047087077;-0.01339300366905254;0.7980447844202638
12.808368;1.043919134629777;0.925627212400532;0.8866855007090255;-0.004737150844173911;-0.00454629988789764;1.044607438806122;9.999940577320464;0.8334959664275289;0.015562174669266378;0.015562026717095521;0.7979125668834018;-0.013393003676891372;0.7980446625448435
12.818368;1.043919175076159;0.9256271776375627;0.8866854679785512;-0.004737176160059628;-0.004546282944837669;1.0446072788438348;9.999940834435307;0.8334960511886758;0.0155621721062326;0.015562026348985623;0.7979126250504223;-0.01339300368392322;0.7980445332329928
12.828368;1.0439192108536761;0.925627142529783;0.8866854306237583;-0.0047372003212462176;-0.004546264928138896;1.0446081219788246;9.999941080003786;0.8334961379631252;0.015562169485216904;0.015562026024362335;0.7979126792437591;-0.013393003689987628;0.7980443970688741
12.838368;1.043919241906033;0.9256271069736624;0.8866853885546593;-0.004737223083135006;-0.004546245783405791;1.0446079684325453;9.999941309012643;0.8334962266741708;0.015562166814623357;0.015562025743522563;0.7979127294922572;-0.013394003694920241;0.7980442713630629
12.848368;1.0439192681760912;0.9256270709183121;0.8866853417444641;-0.004737244215564937;-0.004546225521085871;1.0446078183394543;9.999941517386262;0.8334963172715244;0.015562164101728329;0.015562025505648102;0.7979127758810536;-0.013394003698585441;0.7980441230666981
12.858368;1.043919289598218;0.9256270343543036;0.8866852902500474;-0.004737263505986065;-0.00454620415763558;1.0446076717758688;9.999941701810714;0.8334964097229176;0.015562161352704098;0.01556202530985061;0.7979128185785399;-0.013394003700896608;0.798043969497423
12.868368;1.0439193061421839;0.9256269972715344;0.886685234216688;-0.004737280790649608;-0.004546181709907965;1.0446075288219259;9.999941859705238;0.8334965039640081;0.015562158572941555;0.015562025155746978;0.7979128578272031;-0.01339400370181387;0.7980438111119131
12.878368;1.0439193178271713;0.925626959641221;0.8866851738644594;-0.004737295970936921;-0.004546158245395208;1.0446073896331498;9.999941989311505;0.8334965998847422;0.015562155767221801;0.015562025043606445;0.7979128939150228;-0.013394003701336714;0.798043648174931
12.888368;1.0439193246757728;0.9256268026227172;0.8866849956383765;-0.004736155152947831;-0.004545028622387418;1.0446072544374438;9.999942089185389;0.8334966973283185;0.015562152938927784;0.015562024974780144;0.7979129271443675;-0.013394003699487855;0.7980434808339898
12.898368;1.0439193266620552;0.9256267638317169;0.8866849274278632;-0.004736165850850549;-0.004545003526564537;1.0446071234820478;9.999942158057566;0.8334967960580862;0.015562150089576607;0.015562024952396636;0.797912957836926;-0.013394003696291922;0.7980433092483522
12.908368;1.0439193236669446;0.9256267244659762;0.8866848556968058;-0.004736174180942027;-0.004544977844210861;1.0446069970001994;9.999942195763783;0.8334968957351945;0.01556214722036638;0.015562024980405525;0.7979129863692567;-0.013394003691772096;0.7980431335700992
12.918368;1.0439193154455146;0.9256266845190216;0.8866847807199654;-0.004736180112641808;-0.004544951642771572;1.044606875199169;9.999942204152863;0.8334969959588747;0.015562144334249291;0.015562025061101709;0.7979130131957489;-0.013394003685955218;0.7980429538965301
12.928368;1.043919301667569;0.9256266439611661;0.8866847027024854;-0.004736183622984071;-0.004544924806564436;1.0446067582613399;9.999942186814538;0.8334970963065327;0.01556214143586937;0.015562025193864562;0.7979120388050569;-0.013394003678868465;0.798041770408792
12.938368;1.0439192820223926;0.9256266027661666;0.8866846217481487;-0.004736184707208054;-0.004544897080911175;1.0446066463400518;9.999942147907557;0.8334971963175393;0.015562138529622087;0.015562025375720726;0.797912063631341;-0.013394003670538375;0.7980415827633909
12.948368;1.0439192562933242;0.9256265609400686;0.8866845378917346;-0.004736183404334001;-0.0045448682054223324;1.0446065395435622;9.999942091034645;0.8334972954571775;0.015562135618932955;0.015562025602237196;0.7979120880321435;-0.013395003660991665;0.7980414076263743
12.958368;1.0439192243682698;0.9256265185098015;0.886684451115615;-0.004736179779703701;-0.004544837977864377;1.0446064379232434;9.999942018763276;0.8334973931315426;0.015562132707563037;0.015562025868045502;0.7979121123343778;-0.013395003650254377;0.7980412109235292
12.968368;1.0439191862324224;0.9256264754792409;0.8866843613510319;-0.004736173913798025;-0.004544806211819296;1.0446063414606142;9.999941933004875;0.8334974887598756;0.015562129800073786;0.015562026167560068;0.7979121368370933;-0.013395003638363462;0.7980410088132265
12.978368;1.0439191419644256;0.9256264318210834;0.8866842685391875;-0.004736165908917771;-0.004544772642808363;1.044606250061348;9.999941835246657;0.8334975818137057;0.015562126901138862;0.015562026495976817;0.7979121617570395;-0.013395003625373995;0.7980408007714342
12.988368;1.0439190917191083;0.9256263875117516;0.8866841727336978;-0.004736155856115221;-0.004544736862517581;1.0446061635784347;9.99994172585432;0.8334976718105176;0.01556212401576799;0.015562026849762193;0.7979121871951846;-0.013395003611339934;0.7980405865114183
12.998368;1.0439190357147243;0.9256262237304469;0.8866839603099063;-0.0047349899752611785;-0.00454359308053863;1.0446060818439311;9.999941603511155;0.8334977583213569;0.015562121150123615;0.015562027227114061;0.7979122131626099;-0.013395003596288481;0.7980403660172505
13.008368;1.043918974240811;0.9256261780817743;0.8866838591567497;-0.004734975863518226;-0.004543551306267368;1.0446060046632302;9.999941465384207;0.8334978409666564;0.015562118312195946;0.0155620276287207;0.7979122396450017;-0.013395003580199061;0.7980401395123559
13.018368;1.0439189076552182;0.9256261317336036;0.8866837557731276;-0.004734959698187057;-0.004543505850631993;1.0446059317788254;9.999941307849944;0.8334979194107127;0.015562115512546371;0.015562028057808801;0.7979122666562829;-0.01339500356299487;0.7980399073964735
13.028368;1.043918836358168;0.9256260846996787;0.8866836505016014;-0.0047349415024685705;-0.004543456384917061;1.0446058628681332;9.999941127676161;0.8334979934174939;0.015562112764411381;0.015562028519613396;0.7979122942403235;-0.013395003544574824;0.7980396702082854
13.038368;1.0439187607608575;0.9256260370441195;0.8866835436701093;-0.004734921346906806;-0.004543402582897459;1.0446057975892666;9.999940922599555;0.8334980628968218;0.015562110082202967;0.015562029020674387;0.7979123224303621;-0.013395003524867503;0.7980394285919861
13.048368;1.0439186812582504;0.92562598885868;0.8866834355595661;-0.0047348993654291165;-0.004543344077466899;1.0446057356252951;9.999940690687996;0.8334981278705903;0.01556210747955635;0.015562029567280011;0.7979123512249237;-0.013395003503853774;0.7980391832544119
13.058368;1.0439185982257648;0.9256259402348785;0.8866833263614377;-0.004734875761952195;-0.004543280503114554;1.0446056767020584;9.999940429717826;0.8334981884272594;0.015562104968632761;0.015562030163382227;0.7979123806185069;-0.013396003481551408;0.7980389517082813
13.068368;1.0439185120391412;0.9256258912432714;0.886683216130927;-0.004734850796337081;-0.004543211546308834;1.0446056205765932;9.999940137474647;0.8334982447041377;0.015562102560035379;0.015562030809779739;0.7979124106321481;-0.013396003457992337;0.7980387010889213
13.078368;1.0439184230868284;0.925625841928295;0.8866831048130588;-0.0047348247972411744;-0.004543136985564633;1.0446055670134267;9.999939812163822;0.8334982968689025;0.015562100262514042;0.015562031504785722;0.7979124412800751;-0.013396003433213594;0.7980384488587141
13.088368;1.043918331785158;0.9256257923235411;0.8866829923071503;-0.004734798217462481;-0.004543056742811599;1.044605515796707;9.999939452548295;0.8334983450948007;0.015562098082528612;0.015562032244812844;0.7979124725137859;-0.013396003407261077;0.7980381956194472
13.098368;1.0439182385921755;0.9256257424535973;0.8866828785070721;-0.004734771654446514;-0.004542970926770428;1.0446054667838438;9.999939058452457;0.8334983895479913;0.015562096023861719;0.015562033024898161;0.7979125042106276;-0.013396003380193179;0.7980379418200206
13.108368;1.0439181439808702;0.9256255734951185;0.8866826495256862;-0.004733591997659176;-0.0045417745710079884;1.0446054199390535;9.999938631459615;0.8334984303909153;0.015562094087684575;0.015562033839694768;0.7979125362168809;-0.013396003352081572;0.798037687779882
13.118368;1.043918048400584;0.925625523001266;0.8866825329864332;-0.004733567586484402;-0.004541678613826491;1.0446053753080493;9.999938175269133;0.8334984677687428;0.01556209227252357;0.015562034684152324;0.7979125684046341;-0.013396003323007794;0.7980374337523001
13.128368;1.0439179522591973;0.9256254720511962;0.8866824151597115;-0.004733545263330204;-0.0045415781401300015;1.044605332955814;9.999937695656243;0.8334985017793861;0.01556209057413755;0.015562035554046803;0.7979126006803628;-0.013396003293063934;0.7980371799106514
13.138368;1.0439178559015265;0.9256254205366065;0.8866822961884151;-0.00473352554481807;-0.004541473370269813;1.0446052928952865;9.999937199930937;0.8334985324885827;0.015562088986278505;0.015562036447123397;0.7979126329552058;-0.013396003262377406;0.7980369263554302
13.148368;1.043917759579864;0.9256253683900076;0.886682176240178;-0.004733508809149164;-0.004541364437382585;1.044605255048217;9.99993669556261;0.8334985599895973;0.015562087501543675;0.015562037364165207;0.7979126651424808;-0.013396003231130939;0.7980366731633538
13.158368;1.043917663455086;0.9256253155916211;0.8866820554689522;-0.004733495325341981;-0.004541251461718556;1.0446052192693658;9.999936188388627;0.8334985844189311;0.015562086111812229;0.015562038308989539;0.7979126972090728;-0.013396003199539893;0.7980364203706038
13.168368;1.0439175676497883;0.9256252621544534;0.8866819339765781;-0.004733485269002522;-0.004541134605773783;1.0446051854100213;9.999935681941844;0.8334986058940425;0.015562084809311134;0.015562039287670084;0.7979127292459444;-0.01339600316781551;0.7980361679337276
13.178368;1.043917472279017;0.925625208119821;0.8866818118030951;-0.004733478713429775;-0.004541014088927634;1.0446051533870804;9.999935178280836;0.8334986244741897;0.015562083587591204;0.015562040307877216;0.797912761479149;-0.013397003136155987;0.7980359325701373
13.188368;1.043917377396846;0.9256251535581325;0.8866816889660333;-0.004733475648571602;-0.004540890165038604;1.0446051232124505;9.999934678750837;0.8334986402246609;0.01556208244108203;0.015562041378177209;0.7979127942168608;-0.013397003104770166;0.7980356807789848
13.198368;1.0439172829618864;0.9256250985506251;0.8866815655295367;-0.004733476044051563;-0.004540763078886895;1.0446050949626047;9.99993418374885;0.8334986533035078;0.015562081364408963;0.015562042506555851;0.7979128277851844;-0.013397003073900507;0.7980354297426141
13.208368;1.043917188917822;0.9256250431383802;0.8866814416562696;-0.0047334798859631575;-0.004540632989067168;1.0446050687360235;9.999933692449375;0.8334986639820167;0.01556208035312784;0.015562043699190396;0.7979128624440545;-0.013397003043803663;0.7980351801527457
13.218368;1.0439170952959702;0.925624987269732;0.8866813176260524;-0.004733487164464685;-0.004540499925531613;1.0446050446397674;9.999933203125865;0.8334986726143209;0.015562079404953987;0.01556204496095111;0.7979128983165601;-0.013397003014697739;0.7980349327574447
13.228368;1.0439170022142708;0.9256248119877186;0.8866810800198381;-0.004732344046595857;-0.004539258582086071;1.0446050227966681;9.999932713392257;0.8334986795653325;0.015562078519293617;0.015562046296712519;0.7979129354019493;-0.013397002986723671;0.7980346881590954
13.238368;1.0439169098119285;0.9256247547149398;0.8866809569485851;-0.004732358106430357;-0.004539119459295313;1.0446050033362004;9.999932220401671;0.833498685099438;0.015562077695405803;0.01556204771195328;0.7979129736250058;-0.013397002959946941;0.7980344467703825
13.248368;1.0439168182088514;0.925624696428827;0.886680835137767;-0.004732375496030792;-0.004538977307508316;1.044604986389151;9.999931721371388;0.8334986893201112;0.015562076931617807;0.015562049212905929;0.7979130128502833;-0.01339700293438622;0.7980342088161805
13.258368;1.0439167274774988;0.9256246369370861;0.8866807151058466;-0.004732396239197615;-0.004538832227918326;1.0446049721295856;9.99993121356677;0.8334986922205853;0.015562076225461722;0.015562050806786364;0.797913052875647;-0.013397002910041452;0.798033974323307
13.268368;1.043916637614982;0.9256245760896427;0.8866805972766276;-0.0047324204405108875;-0.004538684405214955;1.0446049607971148;9.999930693864926;0.833498693760668;0.015562075572732866;0.015562052501043125;0.7979130934415198;-0.013397002886912476;0.7980337430933311
13.278368;1.0439165485565767;0.9256245137980984;0.8866804819627705;-0.004732448221237084;-0.004538534122110807;1.044604952651198;9.999930159172681;0.8334986939133092;0.01556207496673701;0.015562054301628207;0.7979131342772975;-0.013397002865006528;0.7980335146466561
13.288368;1.043916460228293;0.9256244500481037;0.886680369414142;-0.004732479661744796;-0.004538381833493167;1.0446049479289807;9.999929607112332;0.8334986927201601;0.015562074399767638;0.015562056212463128;0.7979131751674269;-0.013397002844341043;0.7980332883080826
13.298368;1.0439163725829392;0.9256243848919844;0.8866802598680675;-0.004732514806140629;-0.004538228180162586;1.044604946841055;9.999929036181483;0.833498690339737;0.015562073864748149;0.015562058236358166;0.7979132159870326;-0.013397002824955682;0.7980330634887187
13.308368;1.043916285593576;0.9256243184226051;0.8866801535281886;-0.0047325536818238105;-0.004538073909302055;1.0446049495674616;9.99992844586568;0.8334986870379302;0.015562073355292234;0.015562060375994457;0.797913256696294;-0.013398002806919544;0.7980328566245036
13.318368;1.0439161992187451;0.9256242507514267;0.8866800505167833;-0.004732596285453016;-0.0045379198240442;1.0446049562404713;9.999927836455713;0.8334986831275367;0.015562072865562927;0.015562062634206326;0.7979132973184044;-0.013398002790326503;0.7980326339006079
13.328368;1.0439161133838413;0.9256241820090639;0.8866799509050468;-0.004732642521756137;-0.004537766776862648;1.044604966938958;9.999927208290785;0.8334986789229292;0.015562072389931073;0.015562065013672518;0.7979133379178642;-0.013398002775289717;0.798032411866251
13.338368;1.0439160280175777;0.9256241123603639;0.8866798547943207;-0.004732692154551006;-0.004537615640653966;1.044604981710862;9.999926561095625;0.8334986747667144;0.015562071922244982;0.015562067516859726;0.7979133785841744;-0.013398002761922607;0.7980321903230944
13.348368;1.0439159431017;0.9256239231957434;0.8866796485500401;-0.004731591020659261;-0.004536361967253583;1.0446050005929746;9.999925893850309;0.8334986710568151;0.015562071456766028;0.01556207014584329;0.797913419407196;-0.01339800275031984;0.7980319691685582
13.358368;1.0439158586709867;0.9256238523685514;0.8866795600486885;-0.0047316463256978246;-0.004536216963656898;1.044605023592389;9.999925204724201;0.8334986681817603;0.015562070990233453;0.015562072901807982;0.7979134604259683;-0.013398002740577506;0.7980317483397821
13.368368;1.0439157747563517;0.9256237813471773;0.886679475765356;-0.00473170385125251;-0.004536075852116273;1.0446050506562286;9.99992449042318;0.8334986664392104;0.015562070522073564;0.015562075785167627;0.7979135015711064;-0.013398002732824415;0.7980315276933647
13.378368;1.043915691351068;0.9256237104881251;0.8866793959769058;-0.004731763225285097;-0.0045359389308667316;1.044605081670434;9.99992374591379;0.8334986660386536;0.01556207005309592;0.015562078795799069;0.7979135426697627;-0.013398002727207092;0.7980313069339733
13.388368;1.0439156084623753;0.9256236402182283;0.8866793209345377;-0.0047318240813400934;-0.004535806275062785;1.044605116486481;9.999922966002645;0.8334986671187918;0.015562069584966948;0.015562081932528346;0.7979135835261435;-0.01339800272383975;0.7980310856626841
13.398368;1.0439155261441673;0.9256235710045243;0.8866792508966703;-0.004731885987411803;-0.0045356777365076475;1.044605154958682;9.999922147270468;0.8334986697036146;0.015562069120061712;0.01556208519239433;0.7979136239790264;-0.013398002722769059;0.7980308635358038
13.408368;1.0439154444558005;0.9256235033244223;0.8866791861327086;-0.004731948423071698;-0.004535553043460186;1.04460519696717;9.999921287932663;0.833498673706716;0.015562068660289625;0.015562088570554796;0.797913663886791;-0.01339800272398075;0.7980306403962887
13.418368;1.043916358170144;0.9256243191793525;0.8866791263925397;-0.004732106169630556;-0.004535518944186082;1.044605242410214;9.999920386347938;0.83349867906205;0.015562068205961645;0.015562092060781537;0.7979137030905782;-0.013398002727433814;0.79803041629451
13.428368;1.0439162777984274;0.9256242558485392;0.8866790726159464;-0.00473216805561882;-0.004535401290048994;1.0446052911939396;9.999919440164295;0.8334986858352944;0.015562067755826489;0.01556209565587866;0.7979137414155241;-0.013398002733075235;0.7980301914634147
13.438368;1.0439161980288378;0.9256241951679299;0.8866790242988801;-0.0047322289510664355;-0.0045352870834095005;1.0446053432383773;9.999918446622658;0.8334986941758171;0.015562067307283703;0.015562099348070534;0.797913778721629;-0.013399002740829268;0.7980299830571785
13.448368;1.0439161188075572;0.9256241373367128;0.8866789813339495;-0.004732288421459776;-0.0045351764326037975;1.0446053984664154;9.999917403456609;0.8334987041965085;0.015562066856723646;0.015562103129319688;0.7979138149182994;-0.0133990027506064;0.798029757909801
13.458368;1.043916040119975;0.9256240825195718;0.8866789435954425;-0.004732346069768529;-0.004535069448284721;1.0446054567641059;9.99991630944197;0.8334987159363643;0.015562066400490834;0.015562106990976945;0.7979138499277709;-0.013399002762343406;0.7980295331572164
13.468368;1.0439159619879586;0.9256240308730492;0.8866789109298463;-0.004732401565943811;-0.004534966138525809;1.0446055179487117;9.99991516418167;0.8334987293891599;0.015562065935239644;0.015562110923310907;0.7979138837241317;-0.013399002776043731;0.7980293089681966
13.478368;1.043915884452688;0.9256238637056796;0.8866787693198762;-0.00473130085037825;-0.004533761090347165;1.0446055817759334;9.999913967841055;0.8334987445143055;0.015562065457806407;0.01556211491560308;0.797913916410176;-0.013399002791779625;0.7980290853573857
13.488368;1.043915807582257;0.92562381870833;0.886678746150233;-0.004731351376611885;-0.004533664533725442;1.044605647971506;9.999912721625298;0.8334987612291194;0.015562064965995149;0.015562118956189417;0.7979139481723787;-0.013399002809649731;0.7980288623426723
13.498368;1.0439157314950867;0.9256237771284775;0.8866787273664277;-0.004731399256636583;-0.004533570805212624;1.0446057162439137;9.999911428715594;0.8334987793665372;0.015562064459440408;0.01556212303184045;0.7979139791734801;-0.013399002829736302;0.7980286401016597
13.508368;1.0439156563748522;0.9256237390588199;0.8866787127201967;-0.004731444499914515;-0.0045334795157233355;1.0446057862925882;9.999910094741479;0.8334987986018205;0.015562063939784895;0.015562127127056328;0.7979140095272442;-0.013399002852084544;0.7980284190648834
13.518368;1.0439155824763018;0.9256237046252548;0.8866787019093864;-0.0047314871545036915;-0.004533390333551108;1.044605857843854;9.999908727561989;0.8334988184542665;0.01556206341049527;0.015562131224339753;0.7979140393206767;-0.013399002876685995;0.7980281998947872
13.528368;1.0439155101165247;0.925623673971248;0.8866786945198496;-0.0047315272136958615;-0.0045333029874721955;1.0446059306650155;9.999907336267242;0.8334988384032838;0.01556206287600239;0.0155621353053532;0.7979140685890503;-0.013399002903474061;0.7980279832738911
13.538368;1.0439154396447377;0.925623647258511;0.8866786900255519;-0.004731564566525055;-0.004533217307558467;1.0446060045220766;9.999905929244617;0.8334988580222582;0.015562062340881469;0.01556213935176032;0.7979140972612914;-0.013399002932347128;0.7980277696502183
13.548368;1.0439153714088283;0.9256236246485686;0.8866786878755282;-0.0047315990371818275;-0.004533133302799787;1.0446060791565919;9.999904512706234;0.8334988770405672;0.015562061809589016;0.015562143345408093;0.7979141251523358;-0.013399002963193619;0.7980275592383587
13.558368;1.0439153057481694;0.9256236062581852;0.886678687575949;-0.004731630456935085;-0.004533051174536111;1.044606154344833;9.999903090806571;0.8334988953189106;0.015562061286095533;0.015562147269185977;0.7979141520034302;-0.013399002995898811;0.7980273522322471
13.568368;1.0439152430045922;0.9256235921277538;0.8866786886938945;-0.004731658709591091;-0.004532971221427993;1.0446072299662956;9.999901666579465;0.8334989127983401;0.01556206077409999;0.015562151108724897;0.797914177517988;-0.013399003030342995;0.7980271489224292
13.578368;1.043915183506467;0.9256235822145339;0.8866786908242618;-0.004731683754853625;-0.004532893711250962;1.0446073059916223;9.999900242938967;0.8334989294976125;0.015562060278227421;0.015562154852750868;0.7979142013838955;-0.01340000306639065;0.7980269664501292
13.588368;1.0439151275442682;0.925623576404384;0.8866786935552089;-0.004731705630864378;-0.004532818805757825;1.0446073824163755;9.999898823075164;0.8334989455240491;0.015562059804364136;0.015562158491583968;0.7979142232672963;-0.013400003103872035;0.7980267715928812
13.598368;1.043915075402768;0.9256235745261622;0.8866786964363459;-0.004731724422320748;-0.004532746547956548;1.044607459188211;9.999897409649467;0.8334989610532417;0.015562059358255487;0.015562162015906529;0.7979142427599162;-0.013400003142574297;0.7980265814385299
13.608368;1.043915027423402;0.9256235763520086;0.8866786989719684;-0.004731740224176517;-0.0045326768581128735;1.0446075361570606;9.999896003934591;0.8334989763332955;0.015562058944699612;0.015562165416811808;0.797914259343094;-0.013400003182251648;0.7980263960773055
13.618368;1.0439149840144943;0.9256234627894842;0.8866785868353878;-0.004730599316712443;-0.004531504229577078;1.0446076130923616;9.999894606483023;0.8334989917006828;0.015562058568600465;0.015562168686420418;0.7979142724195334;-0.01340000322264811;0.7980262152881001
13.628368;1.0439149456023664;0.9256234711482203;0.8866785871643771;-0.004730609406975591;-0.004531438776025759;1.0446076897435093;9.99989321852077;0.8334990075280261;0.015562058235503851;0.015562171818369367;0.7979142813740524;-0.013400003263511078;0.7980260385975109
13.638368;1.0439149125861986;0.9256234822880157;0.8866785857261384;-0.0047306167899649355;-0.004531374696076485;1.0446077658841435;9.999891842585704;0.8334990241518138;0.015562057950536435;0.015562174807469556;0.7979142856312523;-0.013400003304594475;0.7980258654686404
13.648368;1.043914885323144;0.9256234958632463;0.8866785821797676;-0.00473062161962779;-0.004531311459369943;1.0446078413427655;9.999890482528988;0.8334990418829961;0.015562057717537218;0.015562177649040344;0.7979142847110295;-0.01340000334566961;0.798025695443585
13.658368;1.0439148641088587;0.9256235115252605;0.8866785762609672;-0.0047306240941964815;-0.004531248639970126;1.044607916029457;9.999889142874675;0.8334990610610291;0.015562057538520732;0.015562180339424065;0.797914278250084;-0.013400003386526613;0.7980255281296115
13.668368;1.0439148491488313;0.9256235289469436;0.886678567787123;-0.004730624397773344;-0.004531185971688593;1.0446079899405558;9.999887827515865;0.833499082051295;0.015562057412411671;0.015562182876829533;0.7979142659700449;-0.01340000342695999;0.7980253631624941
13.678368;1.04391484053382;0.9256235478443767;0.8866785566640502;-0.004730622645038635;-0.0045311233795873145;1.0446080631448689;9.99988653873695;0.8334991052233142;0.015562057334690816;0.015562185260866604;0.7979142476420511;-0.013400003466771547;0.7980252002610883
13.688368;1.0439148382169507;0.9256235679933394;0.8866785428784373;-0.004730618877807654;-0.004531060950645868;1.0446081357541965;9.999885277092138;0.8334991309908278;0.015562057299273582;0.01556218749144671;0.7979142230874603;-0.013400003505783603;0.7980250392605545
13.698368;1.0439148420290187;0.9256235892211768;0.8866785264554777;-0.004730613088541809;-0.004530998797731788;1.0446082078671601;9.999884041962616;0.8334991598468727;0.01556205729995054;0.015562189568467857;0.7979141921938708;-0.013400003543833357;0.7980248800386668
13.708368;1.0439148517371934;0.9256236113660262;0.8866785073840153;-0.004730605237135467;-0.004530936972067167;1.0446082795358202;9.999882832649522;0.8334991923023513;0.015562057329852302;0.015562191492846414;0.7979141548974915;-0.013400003580764127;0.7980247224396402
13.718368;1.0439148670881515;0.9256236342391861;0.8866784855995304;-0.004730595260243931;-0.004530875552147551;1.044608350801819;9.999881649618366;0.8334992287934528;0.01556205738169429;0.015562193267791291;0.7979141111328294;-0.013400003616429975;0.7980245663001367
13.728368;1.043914887815301;0.9256236576284765;0.8866784610763088;-0.004730583074327846;-0.004530814744859275;1.0446084217558496;9.999880494769089;0.8334992696416249;0.015562057449659326;0.01556219489849039;0.7979140608286549;-0.013401003650701633;0.7980244282938519
13.738368;1.043914913627965;0.9256236813330677;0.8866784339297383;-0.004730568574409728;-0.004530754868518191;1.044608492590453;9.999879370070227;0.8334993150322626;0.015562057529807872;0.01556219639071132;0.7979140039719644;-0.013401003683465128;0.798024274756833
13.748368;1.0439149441956637;0.9256237052011664;0.8866784044409627;-0.004730551648359409;-0.004530696253600576;1.044608563647104;9.999878276156192;0.8334993649872766;0.015562057618510849;0.015562197749909036;0.7979139406607441;-0.01340100371462238;0.7980241224026596
13.758368;1.0439149791285616;0.9256236103458482;0.88667825920134;-0.004729378410517618;-0.004529533812082353;1.044608635401983;9.999877212529553;0.8334994194042699;0.015562057711636964;0.015562198980711432;0.7979138710867999;-0.013401003744109484;0.7980239710948165
13.768368;1.0439150179597763;0.9256236343816822;0.8866782263154891;-0.004729356499875289;-0.004529478031602046;1.0446087083753997;9.999876178590366;0.8334994781819159;0.015562057805001903;0.015562200086372397;0.7979137954772018;-0.013401003771922625;0.7980238206280005
13.778368;1.043915060160269;0.9256236585016473;0.8866781925321052;-0.004729332237104701;-0.004529423570437231;1.0446087830537003;9.999875174336383;0.8334995412959654;0.015562057895030765;0.015562201068866272;0.7979137140567819;-0.013401003798119156;0.7980236708064146
13.788368;1.0439151051782491;0.9256236826540748;0.8866781585153212;-0.004729305814294055;-0.004529370524431616;1.044608859881438;9.999874200502015;0.8334996087516483;0.015562057979249963;0.015562201929619912;0.7979136270248329;-0.013401003822787725;0.7980235214739451
13.798368;1.0439151524554109;0.9256237067020145;0.8866781250087719;-0.0047292774314308395;-0.004529319026971171;1.0446089392681333;9.999873258199587;0.8334996805010133;0.01556205805572351;0.015562202669709702;0.7979135345213607;-0.013401003846010458;0.7980233724656204
13.808368;1.0439152014318815;0.9256237304532313;0.8866780927680429;-0.00472924725866219;-0.004529269031200812;1.044609021541681;9.9998723485168;0.8334997564041251;0.015562058121356871;0.015562203289357427;0.7979134366352572;-0.013401003867837732;0.7980232236334938
13.818368;1.0439152515781764;0.9256237537249714;0.8866780624644104;-0.004729215383068509;-0.004529220365137096;1.0446091068861698;9.999871472480601;0.833499836269938;0.015562058170944104;0.015562203787709413;0.7979133334581393;-0.0134010038882935;0.7980230749203183
13.828368;1.0439153024410557;0.9256237763750194;0.8866780346049179;-0.004729181780010485;-0.004529172899877636;1.0446091953395713;9.999870631474725;0.8334999199430004;0.015562058197437353;0.015562204163579552;0.7979132251060247;-0.013401003907409668;0.7980229262666375
13.838368;1.0439153536710435;0.925623798287323;0.8866780095164755;-0.004729146330209856;-0.004529126588774696;1.0446092868495707;9.999869827798285;0.8335000073285569;0.015562058191774527;0.015562204416452936;0.7979131117092189;-0.013401003925245075;0.7980227774303322
13.848368;1.0439154050077109;0.9256238193665002;0.8866779873683924;-0.004729108842609884;-0.004529081394545507;1.044609381340888;9.999869064579173;0.8335000983402248;0.015562058142109548;0.015562204546047845;0.7979129934121414;-0.013401003941860288;0.79802262797203
13.858368;1.0439154562255593;0.9256238395428443;0.8866779682324615;-0.004729069078382133;-0.004529037188099982;1.044609478764941;9.99986834522734;0.8335001928485194;0.015562058034068547;0.015562204550647461;0.7979128703624095;-0.013401003957282541;0.7980224773804397
13.868368;1.0439155070901893;0.9256238587743543;0.8866779521804236;-0.004729026809033945;-0.004528993751855277;1.0446095791305932;9.999867673150518;0.8335002906881926;0.015562057852365389;0.015562204426167361;0.7979127426769482;-0.013401003971504651;0.7980223252415014
13.878368;1.0439155573482704;0.9256238770492289;0.8866779393278338;-0.004728981895095901;-0.0045289508885848345;1.0446096825028754;9.999867051284184;0.833500391716873;0.015562057582343598;0.015562204166905028;0.7979126104092665;-0.013401003984512097;0.798022171390354
13.888368;1.0439156067130693;0.9256238943589276;0.8866779297899477;-0.004728934323918405;-0.004528908423576781;1.0446097889524537;9.999866481557131;0.8335004958663715;0.015562057210864002;0.015562203767840854;0.7979124735369715;-0.01340200399630163;0.7980220327067193
13.898368;1.043915654839925;0.9256239106557174;0.8866779236265995;-0.004728884200290029;-0.004528866100107417;1.0446098985089718;9.999865965294529;0.83350060313629;0.01556205672705425;0.015562203226938803;0.7979123320015933;-0.0134020040068812;0.7980218758331409
13.908368;1.0439157013332874;0.9256239258420461;0.8866779208508005;-0.004728831697641524;-0.004528823546625217;1.044610011158837;9.999865503787893;0.833500713540129;0.015562056122581653;0.015562202545255156;0.7979121857771453;-0.013402004016259825;0.7980217179001452
13.918368;1.0439157457845676;0.9256238209819996;0.8866778076847245;-0.00472762317764548;-0.004527675026615782;1.0446101268446806;9.999865097866797;0.8335008270820841;0.015562055391252062;0.015562201725678185;0.7979120348782393;-0.013402004024423568;0.7980215593681338
