time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.928368;1.043915787801444;0.9256238335877325;0.8866778118479657;-0.004727566424440195;-0.004527630503799178;1.0446102454605242;9.999864747443254;0.8335009437919293;0.015562054528180703;0.015562200771918295;0.7979118793219275;-0.013402004031311334;0.7980214007375732
13.938368;1.043915827034122;0.9256238447855258;0.8866778196306474;-0.004727507832059945;-0.004527584061221604;1.044610366874276;9.999864451984715;0.8335010637606026;0.015562053528361005;0.015562199687287502;0.7979117191021114;-0.013402004036826483;0.7980212423649617
13.948368;1.043915863241118;0.9256238545568558;0.886677831074136;-0.004727447649300325;-0.004527535011457249;1.0446104909409597;9.999864211185331;0.8335011871299237;0.015562052385998356;0.015562198474084328;0.7979115541530502;-0.013402004040875137;0.7980210843029547
13.958368;1.0439158963628197;0.9256238629080185;0.8866778461636554;-0.004727386129663002;-0.004527482696244963;1.0446106174732803;9.999864025219297;0.8335013140251721;0.015562051095654233;0.015562197134276359;0.7979113843247644;-0.013402004043384699;0.7980209263058016
13.968368;1.0439159265149294;0.9256238698565823;0.8866778648793666;-0.0047273234867955816;-0.0045274265729502924;1.0446107462288121;9.999863894753188;0.8335014444966988;0.015562049653019817;0.01556219566964057;0.7979112094340556;-0.01340200404429953;0.7980207680060443
13.978368;1.0439159539244578;0.9256238754177167;0.8866778872192147;-0.0047272598613433145;-0.0045273662562868855;1.0446108769423468;9.999863820781359;0.8335015785290478;0.015562048054465639;0.015562194080781931;0.7979110293583525;-0.013402004043582666;0.7980206090770153
13.988368;1.0439159788845394;0.9256238795927709;0.8866779131815465;-0.004727195331846565;-0.0045273015222182765;1.0446110093571488;9.999863804426774;0.8335017160661725;0.015562046296991797;0.015562192366958523;0.7979108440970186;-0.013402004041226509;0.7980204492488868
13.998368;1.0439160017100584;0.9256238823650416;0.8866779427433666;-0.0047271299807725205;-0.004527232318344737;1.0446111432459255;9.99986384702685;0.8335018570183199;0.01556204437851994;0.015562190527537382;0.7979096537620898;-0.013402004037252379;0.7980192884094782
14.008368;1.0439160226944968;0.9256238836999575;0.8866779758558541;-0.004727063945997439;-0.0045271587545123336;1.0446112784040726;9.999863950306429;0.8335020012637497;0.015562042297916169;0.015562188562952448;0.7979094585328314;-0.01340200403169978;0.7980191260788678
14.018368;1.0439160421070235;0.9256238835642346;0.8866780124437612;-0.004726997439153809;-0.004527081046915154;1.0446114146086813;9.999864116256418;0.8335021486526901;0.015562040054737207;0.015562186473834129;0.7979092586506229;-0.013402004024631974;0.7980189623390186
14.028368;1.0439160602045388;0.925623881963585;0.886678052400318;-0.004726930773466203;-0.004526999448221923;1.0446115516177463;9.999864346792325;0.8335022990085122;0.01556203764883622;0.015562184260164758;0.7979090544364686;-0.013402004016147377;0.7980187972912258
14.038368;1.043916077236944;0.9256238789580817;0.886678095592504;-0.004726864352579382;-0.004526914211227182;1.0446116892000807;9.99986464358086;0.8335024520819757;0.015562035080906093;0.015562181921578024;0.7979088462635308;-0.013402004006354024;0.798018631159605
14.048368;1.0439160934481144;0.9256238746400712;0.8866781418593679;-0.00472679860396699;-0.00452682559188236;1.0446118271333238;9.999865008130408;0.8335026075007221;0.015562032353617005;0.015562179457540933;0.797908634498386;-0.013402003995325668;0.7980184642665334
14.058368;1.043916109060357;0.9256238691054304;0.8866781909757017;-0.004726733919669132;-0.004526733852328547;1.044611965213683;9.999865441785651;0.8335027648457157;0.015562029471621415;0.015562176867271571;0.7979084194690955;-0.013403003983090047;0.798018313821293
14.068368;1.0439161242664006;0.9256238624437265;0.8866782426286915;-0.004726670595280987;-0.004526639195695511;1.0446121032933708;9.999865945595271;0.8335029237913169;0.015562026440928899;0.015562174150607018;0.7979082014925698;-0.013403003969636161;0.7980181467073167
14.078368;1.0439161392623475;0.9256238547399523;0.8866782964580174;-0.004726608772544145;-0.004526541673351194;1.0446122412931347;9.999866520187167;0.833503084130245;0.01556202326902799;0.01556217130904738;0.7979079809361922;-0.013403003954918379;0.7980179802100562
14.088368;1.0439161542722395;0.9256237272641168;0.8866782383077172;-0.004725394632381127;-0.004525335900300363;1.0446123791721609;9.999867165748006;0.8335032457052122;0.01556201996511139;0.015562168345354534;0.7979077582601378;-0.013403003938871207;0.7980178148440468
14.098368;1.043916169517295;0.9256237177279913;0.8866782954896769;-0.0047253357089946085;-0.004525232149149984;1.0446125168636804;9.999867882263002;0.8335034083924624;0.015562016539733443;0.01556216526264561;0.7979075339985925;-0.013403003921432856;0.7980176511545731
14.108368;1.0439161851692036;0.9256237074381445;0.8866783538690572;-0.004725278144399722;-0.0045251248215141;1.0446126542237486;9.999868669601131;0.8335035721663179;0.015562013004637587;0.015562162064660478;0.7979073086817879;-0.013403003902557777;0.7980174896785608
14.118368;1.0439162013251588;0.9256236965370718;0.8866784131169564;-0.004725221988667012;-0.004525013670028348;1.0446127910415612;9.999869527422266;0.8335037371168407;0.015562009372768056;0.015562158756691995;0.7979070827776844;-0.013403003882207125;0.7980173309159252
14.128368;1.0439162180250672;0.9256236851618348;0.8866784729623969;-0.004725167342087447;-0.004524898651420786;1.044612927089812;9.999870455128457;0.8335039033656497;0.015562005657499206;0.015562155346079227;0.7979068566992369;-0.01340300386032947;0.7980171753252133
14.138368;1.0439162353102902;0.9256236734199409;0.8866785332079773;-0.004725114304714354;-0.004524779928186925;1.0446130621546865;9.999871451215668;0.8335040709810806;0.015562001871000236;0.01556215184191966;0.7979066308272976;-0.013403003836859625;0.7980170233184695
14.148368;1.0439162532527386;0.9256236614107145;0.886678593682568;-0.004725062987746473;-0.004524657822859632;1.0446131960064706;9.999872512204874;0.8335042399252384;0.015561998023254538;0.015562148253542732;0.7979064055020927;-0.013403003811734131;0.798016875258538
14.158368;1.0439162719137487;0.9256236492706769;0.8866786542374604;-0.004725013519862803;-0.004524532762505028;1.0446133283525714;9.999873632639005;0.83350441004447;0.015561994122580467;0.015562144588515719;0.7979061809945559;-0.013403003784901214;0.7980167314319759
14.168368;1.0439162912952382;0.9256236371767885;0.8866787148060925;-0.004724966023790188;-0.004524405185907558;1.0446134588371516;9.999874806700232;0.8335045811728554;0.015561990176983821;0.015562140852263068;0.7979059575145119;-0.013403003756335283;0.7980165920091101
14.178368;1.043916311319904;0.9256236253088811;0.8866787754114405;-0.004724920600517944;-0.004524275421933121;1.0446135870804794;9.999876029714107;0.8335047532659495;0.015561986195895145;0.015562137048965825;0.7979057352729949;-0.013403003726058063;0.7980164570375574
14.188368;1.0439163318260847;0.9256236138102223;0.8866788360763749;-0.004724877326399311;-0.00452414365888159;1.0446137127280577;9.999877297855226;0.8335049264044081;0.01556198219072168;0.015562133181631216;0.7979055145641817;-0.013403003694128196;0.7980163265002068
14.198368;1.0439163526075672;0.9256236027476711;0.8866788967830458;-0.004724836237344588;-0.0045240100798236505;1.0446138354921946;9.999878606960129;0.8335051007028004;0.015561978172737802;0.015562129251789177;0.7979052958337193;-0.013403003660600939;0.7980162004224592
14.208368;1.0439163734810502;0.9256235920858963;0.8866789575460918;-0.004724797295234763;-0.004523874958752021;1.0446139551636646;9.999879952025754;0.833505276266193;0.015561974150900345;0.015562125260042959;0.7979050796586513;-0.01340300362550275;0.7980160789303147
14.218368;1.04391639430228;0.9256235817070964;0.8866790184471669;-0.004724760358737704;-0.004523738609461781;1.0446140715768442;9.9998813275888;0.8335054532238498;0.01556197013225829;0.015562121206291902;0.7979048666199491;-0.013403003588829435;0.7980159622208552
14.228368;1.0439164149576392;0.9256235714580994;0.886679079552634;-0.004724725187941437;-0.0045236013856177265;1.0446141845449701;9.99988272822717;0.8335056317595035;0.015561966123120802;0.015562117089086886;0.7979046571890395;-0.013403003550549488;0.7980158505131905
14.238368;1.043916435388783;0.9256235611852458;0.8866791408487606;-0.004724691504024718;-0.004523463743549556;1.0446142938233483;9.999884148744679;0.8335058120562019;0.015561962129332809;0.0155621129059124;0.7979044517157966;-0.013403003510615113;0.7980157440345338
14.248368;1.04391645560344;0.925623550740859;0.8866792023130651;-0.004724659073958158;-0.004523326205691737;1.0446143991291374;9.999885584679351;0.8335059941772597;0.0155619581565142;0.015562108654994303;0.7979042504965072;-0.013404003468985617;0.7980156598329968
14.258368;1.0439164756380634;0.9256235399585947;0.8866792640185084;-0.004724627763777565;-0.004523189268441121;1.0446145001792637;9.999887033410852;0.8335061779925553;0.01556195421016703;0.015562104336387097;0.7979040538505482;-0.01340400342564377;0.7980155645592677
14.268368;1.0439164955158375;0.9256234098264616;0.8866792123045852;-0.004723443727734897;-0.004521948133569183;1.0446145967082627;9.99988849457907;0.8335063631730911;0.015561950295155445;0.015562099951139769;0.7979038621367408;-0.013404003380594927;0.798015475134823
14.278368;1.0439165152341636;0.9256233977649994;0.8866792749407831;-0.004723414600182882;-0.004521813875976162;1.044614688464018;9.999889968567704;0.8335065492064601;0.015561946415174688;0.015562095500829065;0.7979036757408742;-0.013404003333864834;0.7980153915367563
14.288368;1.0439165347892607;0.9256233848103878;0.8866793382276701;-0.004723386586005299;-0.00452168192983915;1.0446147752255193;9.999891454048237;0.8335067354625556;0.015561942572958967;0.015562090988639763;0.7979034950789078;-0.01340400328550105;0.79801531368249
14.298368;1.0439165542082545;0.9256233708730176;0.8866794023007925;-0.0047233596931190395;-0.0045215531486724565;1.0446148568746214;9.999892947040033;0.8335069213077891;0.015561938771242458;0.015562086419771873;0.797903320560226;-0.013404003235568025;0.7980152414572237
14.308368;1.0439165735276312;0.9256233558864739;0.8866794673581265;-0.004723333928264766;-0.004521428494944264;1.0446149334440675;9.999894442027479;0.8335071061587864;0.015561935013331057;0.015562081800354555;0.7979031525492811;-0.013404003184140045;0.7980151745793533
14.318368;1.043916592727225;0.9256233397552558;0.8866795336089194;-0.0047233092984972505;-0.004521308996995691;1.0446150050567478;9.999895933095864;0.8335072894409565;0.015561931302358096;0.015562077136550015;0.7979029914138386;-0.013404003131311251;0.7980151124436938
14.328368;1.0439166116922591;0.9256233223585251;0.8866796011923195;-0.004723285833876863;-0.004521195635242912;1.0446150718029839;9.999897413888643;0.8335074705551182;0.01556192764033015;0.015562072434169967;0.7979028375581672;-0.01340400307722231;0.798015054124368
14.338368;1.0439166302417004;0.9256233035721585;0.8866796701812305;-0.004723263602081119;-0.00452108920050016;1.0446151336824259;9.999898877449667;0.8335076488932991;0.015561924029090127;0.015562067697982438;0.7979026913784358;-0.013404003022069776;0.7980149985400141
14.348368;1.0439166481916284;0.9256232832409603;0.8866797406196405;-0.004723242694809247;-0.004520990276677412;1.0446151906540042;9.999900316387118;0.833507823845506;0.01556192047278174;0.01556206293057839;0.797902553245114;-0.013404002966086619;0.7980149446307127
14.358368;1.0439166653929028;0.9256232611511711;0.8866798124608709;-0.004723223229442162;-0.004520899331196113;1.044615242692184;9.999901722323148;0.8335079948212611;0.015561916978666032;0.015562058131347726;0.7979024235159231;-0.013404002909516951;0.798014891448327
14.368368;1.0439166817464647;0.9256232370637227;0.8866798854952103;-0.004723205359921622;-0.004520816766492568;1.0446152897783567;9.999903084985831;0.833508161299022;0.015561913555642204;0.015562053297246662;0.7979023025015226;-0.013404002852599357;0.7980148381984847
14.378368;1.0439166972330616;0.9256232107719183;0.8866799594351669;-0.004723189252281665;-0.004520742894355733;1.0446153318994758;9.999904392659532;0.8335083228143564;0.015561910212732193;0.01556204842542418;0.7979021903966126;-0.013404002795566755;0.7980147842488936
14.388368;1.043916711923053;0.9256231821079259;0.8866800340750772;-0.004723175037663338;-0.004520677911273673;1.0446153690969637;9.999905634175033;0.8335084788830657;0.015561906958436044;0.015562043514448723;0.7979020872435052;-0.01340400273865857;0.7980147290673074
14.398368;1.0439167259284001;0.925623150891656;0.8866801093380843;-0.004723162795659073;-0.004520621951349617;1.0446154014850735;9.999906800815895;0.8335086289517396;0.015561903800453648;0.01556203856294595;0.7979019929672151;-0.013404002682126605;0.798014672147363
14.408368;1.0439167393540691;0.925623116894951;0.8866801852104604;-0.0047231525756900525;-0.00452057522867066;1.044615429203656;9.999907886919171;0.8335087724281367;0.015561900745299383;0.015562033567845772;0.7979019074223046;-0.013404002626229324;0.7980146129634104
14.418368;1.0439167523066162;0.9256230798559064;0.8866802616896324;-0.004723144417040462;-0.004520538150584583;1.0446154523738955;9.9999088892966;0.8335089087594375;0.015561897797974525;0.015562028523864641;0.7979018303775756;-0.013404002571220238;0.7980145509308764
14.428368;1.0439167649124237;0.9256230395129749;0.8866803387830546;-0.004723138377304863;-0.004520511258571673;1.044615471092813;9.999909806009239;0.8335090374701308;0.015561894962309664;0.015562023425175623;0.7979017615019732;-0.013404002517330734;0.7980144854256308
14.438368;1.0439167772872764;0.9256229956338886;0.8866804164886468;-0.004723134549137199;-0.0045204950846227014;1.0446154854341816;9.999910635445653;0.8335091581263496;0.015561892241743102;0.015562018268465642;0.7979017004054982;-0.013404002464748316;0.7980144158549405
14.448368;1.0439167895016495;0.9256229480380219;0.8866804947385486;-0.004723132990269104;-0.004520490134890514;1.0446154954466313;9.999911376339584;0.833509270305671;0.015561889639577673;0.015562013053945877;0.7979016466673312;-0.01340500241360894;0.7980143584610336
14.458368;1.0439168015983828;0.9256228966017529;0.8866805733693885;-0.0047231336372203425;-0.004520496955142537;1.0446155011782636;9.999912027895975;0.8335093736242054;0.015561887158393944;0.01556200778313735;0.7979015998310852;-0.013405002364010783;0.7980142790743476
14.468368;1.0439168136193124;0.9256227224184657;0.8866805383210155;-0.004721982497261659;-0.004519410763727086;1.0446155027089565;9.999912589825167;0.8335094677573736;0.015561884799466755;0.015562002456002585;0.7979015594156997;-0.013405002316030545;0.7980141938970954
14.478368;1.0439168256074012;0.9256226630075585;0.8866806169058825;-0.004721986942798656;-0.004519442261838326;1.0446155001580841;9.99991306295232;0.8335095524259748;0.015561882562947296;0.015561997069865885;0.7979015249609112;-0.013405002269740637;0.7980141024170246
14.488368;1.0439168376205026;0.9256225994407861;0.8866806949743047;-0.0047219929002487405;-0.0045194859132958775;1.0446154936829835;9.99991344986455;0.8335096274031529;0.015561880448462613;0.015561991620743775;0.7979014960752339;-0.013405002225231449;0.798014004305964
14.498368;1.043916849746434;0.9256225315966493;0.8866807722258098;-0.0047220001009982545;-0.004519541154162583;1.0446154834544137;9.999913754772022;0.8335096925403424;0.015561878455219268;0.015561986105424587;0.7979014724187843;-0.013405002182623043;0.7980138994055929
14.508368;1.0439168620958907;0.9256224593614264;0.886680848440009;-0.00472200825196336;-0.0045196073512374264;1.0446154696018892;9.99991398282751;0.8335097477608912;0.015561876581225233;0.015561980522355953;0.7979014536261927;-0.013405002142057877;0.7980137876230272
14.518368;1.0439168747904908;0.9256223826355314;0.8866809234969191;-0.004722017037211363;-0.004519683902054859;1.0446154522029507;9.999914139820763;0.8335097930451221;0.015561874822512596;0.015561974872009257;0.7979014392473498;-0.013405002103685575;0.7980136689202334
14.528368;1.0439168879430922;0.9256223013425229;0.8866809973749412;-0.004722026149401727;-0.004519770209795768;1.0446154313573708;9.999914232344247;0.8335098284499374;0.015561873172964012;0.015561969157330552;0.7979014287419792;-0.013405002067648237;0.7980135434819398
14.538368;1.0439169016350025;0.925622215451649;0.8866810701194593;-0.00472203532905917;-0.0045198656878327505;1.04461540726942;9.999914267487071;0.8335098541058686;0.015561871624256998;0.015561963383216984;0.7979014215156194;-0.013405002034056795;0.7980134118639667
14.548368;1.0439169159104928;0.9256221249722836;0.8866811417777857;-0.004722044392141041;-0.004519969816391578;1.0446153802504015;9.999914252245622;0.8335098701623144;0.015561870166152103;0.015561957555438337;0.7979014169640547;-0.013405002002971664;0.7980132749208952
14.558368;1.0439169307931635;0.9256220299119905;0.8866812123088752;-0.004722053229409983;-0.004520082153848747;1.04461535066347;9.999914193571357;0.8335098767780171;0.015561868787920813;0.015561951680947428;0.7979014145306167;-0.013405001974413413;0.7980131335784183
14.568368;1.0439169463327092;0.925621930267567;0.8866812815715814;-0.00472206179030966;-0.004520202306945009;1.044615318867462;9.999914098616488;0.8335098741954103;0.015561867480954759;0.01556194576917555;0.7979014137772097;-0.013405001948378386;0.7980129886773468
14.578368;1.0439169626414309;0.9256218260644646;0.8866813494096604;-0.004722070066915248;-0.004520329911981721;1.0446152851664854;9.999913974566576;0.8335098628080443;0.015561866241244272;0.015561939832249554;0.7979014143950689;-0.013405001924838525;0.7980128409525186
14.588368;1.0439169798719623;0.9256217173817738;0.8866814156754109;-0.004722078068050267;-0.004520464649759952;1.0446152497791745;9.99991382856872;0.8335098431425554;0.015561865069645955;0.015561933884023228;0.7979014161468814;-0.013405001903743774;0.7980126910391163
14.598368;1.0439169982002787;0.9256216043374529;0.8866814801953065;-0.004722085772674483;-0.00452060625679554;1.0446152128333877;9.999913667916612;0.8335098157775299;0.015561863969946842;0.015561927938800244;0.7979014188307025;-0.013405001885034276;0.7980125394594667
14.608368;1.043917017844409;0.9256214870712763;0.8866815428060894;-0.004722093091759574;-0.0045207544633777625;1.0446151743725793;9.999913499679957;0.8335097812942183;0.015561862946383525;0.015561922011183638;0.7979014223077816;-0.01340500186866287;0.7980123865761567
14.618368;1.043917039036848;0.9256213657482648;0.8866816034042483;-0.004722099877676953;-0.004520908940545873;1.0446151343819976;9.999913329505324;0.833509740285427;0.015561862000903126;0.01556191611785446;0.797901426533246;-0.013405001854622497;0.7980122325806491
14.628368;1.0439170619582585;0.9256212405607019;0.8866816619028953;-0.004722105959321288;-0.004521069389232352;1.0446150928246212;9.99991316050519;0.8335096933419247;0.015561861131140758;0.015561910278338982;0.7979014315306368;-0.013405001842951713;0.7980120775965316
14.638368;1.043917086714697;0.9256211117122822;0.8866817181521383;-0.004722111168747502;-0.004521235688140243;1.044615049656273;9.999912993178176;0.8335096410065179;0.01556186033128999;0.015561904512941137;0.7979014373499341;-0.013405001833711365;0.798011921803677
14.648368;1.0439171133450507;0.9256209794031329;0.8866817719141986;-0.004722115347495681;-0.004521407919341888;1.0446150048072627;9.999912826171318;0.8335095837585226;0.01556185959463846;0.015561898840937657;0.7979014440375776;-0.013405001826966821;0.7980117655141775
14.658368;1.0439171418160649;0.9256208438313749;0.8866818228847604;-0.004722118311697367;-0.004521586208084225;1.044614958167013;9.999912657214539;0.8335095220168334;0.015561858914821243;0.015561893280677887;0.7979014515993144;-0.013405001822794518;0.798011609160442
14.668368;1.0439171720231393;0.9256207051951271;0.8866818707164555;-0.004722119806025483;-0.004521770502437332;1.0446149096283088;9.999912484147524;0.8335094561588094;0.01556185828623323;0.015561887849716313;0.7979014599972236;-0.013405001821290534;0.7980114531532355
14.678368;1.0439172038081432;0.9256205636873059;0.8866819150396811;-0.004722119521561233;-0.004521960471626484;1.0446158591562653;9.999912305788254;0.8335093865747438;0.015561857704391675;0.015561882564161633;0.7979014692092424;-0.013405001822563597;0.7980112977860135
14.688368;1.0439172369669003;0.9256204195045078;0.8866819554746349;-0.004722117169422387;-0.004522155481959549;1.044615806794211;9.999912122229087;0.8335093137200698;0.015561857164837432;0.015561877437928246;0.7979014792714145;-0.01340600182671701;0.7980111601208096
14.698368;1.0439182659630333;0.9256210356005286;0.8866818773441738;-0.004721054037584154;-0.0045213363064551095;1.0446157525964959;9.999911934861368;0.833509238157164;0.015561856661306704;0.015561872483318034;0.7979014902617774;-0.013406001833821632;0.7980110069054928
14.708368;1.043918300948315;0.9256208867123465;0.8866819086681227;-0.004721046934850764;-0.0045215382325367315;1.0446156965682594;9.999911745980159;0.8335091605678575;0.015561856185722256;0.015561867713275014;0.7979015022978065;-0.01340600184388819;0.798010855361539
14.718368;1.0439183362667175;0.9256207357805011;0.8866819346834633;-0.004721037259930739;-0.00452174163064903;1.044615638702573;9.999911557878388;0.8335090817087331;0.015561855730060362;0.015561863142919033;0.7979015155553976;-0.013406001856866535;0.7980107059376039
14.728368;1.0439183715946958;0.9256205830077795;0.8866819549680897;-0.004721024959574392;-0.004521945197237652;1.0446155790873466;9.999911372671605;0.8335090023819743;0.015561855288401365;0.015561858789315586;0.7979015302368277;-0.01340600187266579;0.7980105591019794
14.738368;1.0439184067082854;0.9256204286382094;0.8866819692139795;-0.004721010036315806;-0.0045221478268528195;1.0446155179607912;9.999911192937548;0.8335089234388795;0.015561854857644074;0.015561854670939183;0.7979015464857364;-0.013406001891162301;0.7980104153698373
14.748368;1.0439184414467726;0.925620272964421;0.8866819771993275;-0.004720992569755585;-0.004522348681469424;1.0446154556880851;9.999911021709053;0.8335088457173491;0.01556185443635329;0.015561850807259012;0.7979015643324463;-0.013406001912201052;0.7980102753368291
14.758368;1.0439184756805011;0.9256201163026627;0.8866819787728611;-0.00472097275814999;-0.004522547204953358;1.044615392703338;9.999910861496257;0.8335087699172242;0.015561854023945308;0.015561847217271147;0.7979015837324868;-0.013406001935605625;0.7980101397126851
14.768368;1.0439185093009111;0.9256199589707376;0.8866819738450612;-0.0047209508835370445;-0.0045227430657793005;1.0446153294292237;9.999910713332955;0.8335086965253211;0.015561853621993632;0.01556184391708644;0.797901604644885;-0.013406001961199154;0.7980100092288198
14.778368;1.0439185422210127;0.9256198012815585;0.8866819623619265;-0.004720927192491097;-0.004522936070171889;1.0446152662087307;9.999910576862813;0.8335086258371955;0.015561853235291339;0.015561840918721216;0.7979016270612918;-0.013406001988827859;0.7980098844335399
14.788368;1.0439185743736774;0.9256196435397508;0.8866819442633969;-0.004720901828148335;-0.0045231261516005886;1.0446152032910618;9.999910451045183;0.8335085580351413;0.01556185287111978;0.01556183823077715;0.7979016509749561;-0.013406002018364244;0.79800976561942
14.798368;1.0439186057108032;0.9256194860261446;0.8866819194544325;-0.004720874877962515;-0.004523313396396807;1.0446151408726785;9.999910334107154;0.8335084932488724;0.01556185253820837;0.015561835859921814;0.7979016763195406;-0.013406002049690613;0.7980096529389751
14.808368;1.0439186362191262;0.9256193289852799;0.8866818878530484;-0.00472084644128172;-0.004523497989879037;1.0446150791640596;9.999910223205697;0.8335084315739295;0.015561852245851734;0.015561833811993775;0.7979017029162432;-0.013406002082674019;0.7980095465398637
14.818368;1.0439186659421433;0.925619172639941;0.8866818494870925;-0.004720816645794485;-0.004523680116215609;1.044615018421703;9.999910115125767;0.8335083730667479;0.015561852002807177;0.015561832092007961;0.7979017304723022;-0.013406002117146602;0.7980094465593025
14.828368;1.0439186949828816;0.9256190172122387;0.8866818045031615;-0.004720785632798067;-0.004523859905361017;1.044614958909065;9.99991000729402;0.8335083177024719;0.015561851816175525;0.015561830704239674;0.7979017586263819;-0.013406002152917143;0.7980093530254077
14.838368;1.0439187234976366;0.9256188629253229;0.8866817531016036;-0.004720753548505709;-0.004524037418029277;1.0446149008445988;9.99990989778624;0.833508265350906;0.01556185169066636;0.015561829652791404;0.797901786986229;-0.013406002189797777;0.798009265864902
14.848368;1.0439187516892894;0.9256187099893722;0.886681695555622;-0.004720720547055557;-0.004524212580194266;1.0446148444061278;9.999909784605688;0.8335082158482491;0.015561851628999718;0.015561828940926467;0.7979018151522003;-0.01340600222761668;0.7980091850234458
14.858368;1.0439187797875287;0.9256185585777965;0.8866816322705131;-0.004720686770171036;-0.004524385121448764;1.044614789745266;9.999909665205127;0.8335081690795088;0.015561851633478485;0.015561828570155815;0.797901842766422;-0.013406002266223647;0.7980091105716869
14.868368;1.04391880801799;0.925618408819313;0.8866815637025109;-0.004720652333587158;-0.004524554635498453;1.0446147369597698;9.99990953649939;0.833508125001442;0.015561851707468075;0.015561828541041253;0.7979018695557347;-0.013406002305485729;0.7980090427597094
14.878368;1.0439188365801362;0.9256182608249187;0.8866814902081959;-0.004720617379247831;-0.004524720678121025;1.0446146860790975;9.999909394980875;0.8335080836453004;0.015561851855662799;0.015561828854028186;0.7979018953227709;-0.013406002345266706;0.7980089819962796
14.888368;1.0439188656430483;0.9256181147112922;0.8866814120243326;-0.004720582129796322;-0.004524882842602166;1.0446146370992293;9.999909236532737;0.8335080450737259;0.01556185208287008;0.015561829508625764;0.7979019199160581;-0.013406002385403064;0.798008928742755
14.898368;1.0439188953356107;0.9256179706017587;0.8866813293753896;-0.004720546866818257;-0.0045250408634369315;1.0446145900298374;9.999909056076781;0.8335080092986137;0.015561852392073828;0.015561830502353408;0.7979019431858037;-0.013406002425688021;0.798008883434422
14.908368;1.0439189257110315;0.9256178286275588;0.8866812425820384;-0.0047205118927735245;-0.004525194678913022;1.0446145449195943;9.99990884771207;0.8335079762441145;0.015561852783445082;0.015561831830904262;0.7979019649401036;-0.013406002465868082;0.7980088464965529
14.918368;1.0439189567160783;0.9256176889255279;0.8866811520861461;-0.004720477540366881;-0.004525344370187104;1.044614501857775;9.999908605513417;0.8335079457435399;0.015561853255195863;0.015561833488640008;0.7979019849703832;-0.01340600250564403;0.7980088183644772
14.928368;1.043918988213534;0.9256175516336195;0.8866810584047488;-0.00472044414754568;-0.0045254900496514835;1.0446144609599086;9.999908324748942;0.8335079175569512;0.015561853804884718;0.015561835468435705;0.7979020031026077;-0.013406002544683212;0.7980087994887028
14.938368;1.0439190200401913;0.9256174168991236;0.8866809620990975;-0.004720411955405501;-0.0045256318247232025;1.0446144223292269;9.999908002995902;0.8335078914215441;0.015561854429410302;0.015561837761684738;0.7979020191904787;-0.013406002582664745;0.7980087903590763
14.948368;1.0439190520456336;0.9256171660679088;0.8866807499600768;-0.004719227241146371;-0.0045246645445290124;1.0446143860149346;9.999907639959282;0.8335078670699994;0.015561855124099865;0.015561840359263973;0.7979020330884747;-0.013407002619331355;0.7980088082516106
14.958368;1.043919084106911;0.925617036907658;0.8866806502249777;-0.004719197617222151;-0.004524798851772143;1.0446143520000692;9.999907236093913;0.8335078442331528;0.015561855882189017;0.015561843252540309;0.7979020446554255;-0.01340700265450566;0.7980088198552598
14.968368;1.0439191161392947;0.9256169107315673;0.8866805496646364;-0.004719169239951131;-0.004524929618302207;1.0446143202067384;9.999906792007685;0.8335078227236505;0.01556185669522636;0.015561846432634016;0.7979020537737386;-0.013407002688084027;0.7980088419433988
14.978368;1.0439191481031125;0.9256167876610668;0.8866804488336709;-0.0047191420622545235;-0.0045250570654414716;1.0446142905153213;9.999906309252163;0.8335078025524941;0.015561857554070932;0.015561849888587442;0.797902060352757;-0.01340700272002437;0.7980088742357739
14.988368;1.0439191799878633;0.9256166678205058;0.8866803482425811;-0.004719115975272275;-0.004525181398921664;1.0446142627892623;9.99990579095154;0.8335077839241091;0.015561858449533755;0.01556185360694838;0.7979020643162053;-0.013407002750310973;0.7980089163286582
14.998368;1.0439192117800424;0.9256165513126726;0.886680248308662;-0.004719090796235014;-0.004525302674295215;1.044614236870518;9.999905241538181;0.833507767099501;0.015561859372792598;0.01556185757281556;0.7979020656024;-0.013407002778911;0.7980089677022226
15.008368;1.0439192434558415;0.9256164382025802;0.8866801493397544;-0.004719066334660852;-0.004525420816623455;1.0446142125793152;9.999904666411519;0.8335077522674342;0.015561860316720803;0.015561861770849207;0.7979020641843216;-0.013407002805765124;0.79800902764284
15.018368;1.0439192749888158;0.925616328511667;0.8866800515504633;-0.004719042442942472;-0.004525535743381629;1.0446141897675;9.999904071840625;0.8335077395084197;0.015561861277072694;0.015561866185423844;0.7979020600811515;-0.013407002830806357;0.7980090952437063
15.028368;1.0439193063250138;0.9256162221950978;0.8866799550713919;-0.0047190189797942;-0.004525647503261358;1.044614168368834;9.999903464943396;0.8335077288374388;0.015561862251802842;0.015561870800210553;0.7979020533372542;-0.013407002853968073;0.7980091694789274
15.038368;1.0439193373472506;0.9256161191419191;0.8866798599512686;-0.004718995755294579;-0.004525756342145894;1.0446141483911382;9.999902853801688;0.8335077202535497;0.015561863240110165;0.015561875598588227;0.7979020439846456;-0.013407002875170212;0.7980092492847499
15.048368;1.0439193678846335;0.9256160192382911;0.8866797661538096;-0.004718972517337946;-0.004525862612414442;1.044614129877944;9.999902247156502;0.83350771373186;0.015561864242858778;0.015561880565061205;0.7979020320379947;-0.013407002894311359;0.7980093336947163
15.058368;1.0439193977567005;0.925615922430961;0.8866796735771676;-0.004718948968687322;-0.004525966602891338;1.0446141128819957;9.999901653228699;0.8335077091876589;0.01556186526273401;0.015561885686578262;0.7979020175496082;-0.013407002911297367;0.7980094220161916
15.068368;1.0439194267980967;0.9256158287227175;0.8866795821229289;-0.004718924799176153;-0.004526068389299668;1.0446140974801446;9.999901078226626;0.833507706472821;0.015561866302795548;0.015561890953300858;0.7979020006788603;-0.01340700292607879;0.7980095138766146
15.078368;1.0439194548581419;0.9256157381403773;0.8866794917438038;-0.004718899721268859;-0.0045261677728787066;1.0446140838019733;9.999900525375187;0.8335077053957196;0.01556186736492616;0.015561896358257629;0.7979019817214152;-0.013407002938654308;0.798009609087534
15.088368;1.0439194817987258;0.925615650725025;0.8866794024170614;-0.00471887351741344;-0.0045262643424403845;1.0446140720218733;9.9998999951735;0.8335077057350501;0.015561868449862641;0.015561901895231834;0.7979019611108501;-0.013407002949050359;0.7980097074829695
15.098368;1.0439195074779613;0.9256155665168211;0.8866793141307896;-0.00471884608288745;-0.004526357585750134;1.0446140623360083;9.999899486810236;0.8335077072685845;0.01556186955890169;0.01556190755632779;0.7979019394083118;-0.013407002957297671;0.7980098088272707
15.108368;1.0439195317305467;0.9256154855279298;0.8866792269479787;-0.004718817404551456;-0.004526447035067516;1.04461405494302;9.9998989994143;0.8335077098380721;0.01556187069609305;0.015561913331542438;0.7979019172498855;-0.013407002963423323;0.7980099128330866
15.118368;1.0439195543895397;0.9256154077432863;0.886679141048116;-0.0047187875090146944;-0.004526532410570684;1.0446140500021355;9.99989853220791;0.8335077133834885;0.015561871868729774;0.015561919210357987;0.7979018952403268;-0.013407002967455978;0.7980100192830853
15.128368;1.043919575327391;0.9256153331464655;0.8866790566439193;-0.004718756469058569;-0.004526613627979778;1.044614047591494;9.999898084188683;0.8335077178876382;0.015561873085386233;0.015561925183476037;0.7979018738662976;-0.013407002969414283;0.7980101280765814
15.138368;1.0439195944618649;0.9256152617330281;0.8866789738402625;-0.0047187244347009745;-0.0045266907055299815;1.0446140477244625;9.99989765381829;0.8335077233323972;0.015561874353562108;0.015561931243393246;0.7979018535069708;-0.013407002969289187;0.7980102391302205
15.148368;1.0439196117431861;0.9256151934932659;0.8866788925857474;-0.004718691603163154;-0.004526763687885698;1.0446140504239578;9.999897238800791;0.8335077297449183;0.015561875678989997;0.015561937384228007;0.7979018344910606;-0.013407002967046297;0.7980103522701654
15.158368;1.043919627150564;0.9256151283676113;0.8866788127696993;-0.004718658136116836;-0.004526832583441276;1.0446140558021726;9.999896836646252;0.8335077372281927;0.015561877066485215;0.015561943601345746;0.7979018171016545;-0.013407002962647454;0.7980104671942263
15.168368;1.0439196406673985;0.9256150662110968;0.8866787343478852;-0.004718624098674675;-0.0045268973146884925;1.0446140640814894;9.999896445729823;0.8335077459128736;0.01556187852109398;0.01556194989059797;0.7979018015423441;-0.01340700295608232;0.7980105834843159
15.178368;1.0439196522319856;0.9256150068062422;0.8866786573707323;-0.004718589465939262;-0.00452695775022796;1.0446140755311837;9.999896065725082;0.8335077558997827;0.015561880048394526;0.015561956247561624;0.797901787950693;-0.013407002947379626;0.7980107006276225
15.188368;1.0439196617122362;0.9256149499103213;0.8866785819310959;-0.004718554181426606;-0.004527013777186417;1.0446140903895187;9.999895697457855;0.8335077672507722;0.01556188165354684;0.015561962666886947;0.7979017764592656;-0.013407002936590025;0.7980108180569486
15.198368;1.0439196689248167;0.9256148953021762;0.8866785080974252;-0.0047185182084988325;-0.004527065278912016;1.0446141088414425;9.99989534272298;0.8335077799970452;0.015561883340466267;0.015561969141387223;0.7979017672156021;-0.013407002923788582;0.7980109352070212
15.208368;1.0439196736896006;0.9256148428040435;0.886678435899456;-0.004718481534705479;-0.004527112057817656;1.044614131028119;9.999895004125355;0.833507794113695;0.015561885112301067;0.01556197566158915;0.7979017603512144;-0.013407002909101273;0.7980110515074448
15.218368;1.0439196758762452;0.9256147922805805;0.8866783654080865;-0.0047184441692202424;-0.004527153829696984;1.044614157058122;9.999894684720381;0.833507809515901;0.015561886972485124;0.015561982216217666;0.7979017559641078;-0.013407002892702788;0.7980111663222349
15.228368;1.0439196753845588;0.9256147436355594;0.8866782967960819;-0.004718406157942275;-0.004527190282955238;1.0446141870282089;9.999894387151375;0.833507826098276;0.015561888925276168;0.015561988793121352;0.7979017541146968;-0.013407002874786139;0.7980112789201953
15.238368;1.0439196721056576;0.92561469680397;0.8866782302778972;-0.004718367573786783;-0.00452722115937061;1.0446142210476002;9.999894112641423;0.8335078437432027;0.015561890974963482;0.015561995380082773;0.7979017548095132;-0.01340700285555278;0.7980113885038924
15.248368;1.043919665957896;0.9256145329182237;0.8866780521858936;-0.004717174702543974;-0.00452614104725202;1.0446142592418715;9.99989386063065;0.8335078623025665;0.01556189312436232;0.015562001964999517;0.7979017579792486;-0.013407002835228587;0.7980114942569281
15.258368;1.0439196569539955;0.9256144895256369;0.8866779901358043;-0.004717135329443313;-0.004526160435386334;1.044614301728089;9.99989362936236;0.8335078815782901;0.015561895374435862;0.01556200853548222;0.797901763461994;-0.013407002814060298;0.7980115953650697
15.268368;1.0439196451905337;0.9256144477237529;0.8866779301649388;-0.004717095860468106;-0.004526174060949673;1.0446143485766395;9.999893417156024;0.8335079013066974;0.015561897725271489;0.015562015078600907;0.7979017710266679;-0.013408002792277886;0.7980117078382593
15.278368;1.0439196307697707;0.9256144074269703;0.8866778720951891;-0.00471705647296684;-0.004526181971726128;1.044614399778226;9.999893223137228;0.83350792117836;0.015561900177139503;0.015562021581197492;0.797901780446467;-0.01340800277006436;0.7980117973714685
15.288368;1.0439196137600937;0.9256143685469439;0.8866778157969037;-0.004717017262722971;-0.004526184272213544;1.0446144552450096;9.999893046696284;0.8335079409211426;0.01556190273081216;0.015562028030243653;0.7979017915564116;-0.01340800274755299;0.7980118802455671
15.298368;1.0439195942246484;0.9256143309792271;0.8866777611778313;-0.00471697828715657;-0.004526181091979465;1.044614514863578;9.999892887034337;0.8335079604113002;0.015561905387213047;0.015562034413049748;0.7979018042479914;-0.0134080027248346;0.7980119561539688
15.308368;1.0439195722500827;0.9256142946392143;0.8866777081714143;-0.004716939599763446;-0.00452617260740178;1.0446145785467724;9.99989274377312;0.8335079796690921;0.015561908146809881;0.015562040717465163;0.7979018184421636;-0.013408002701973133;0.7980120249294784
15.318368;1.043919547956321;0.9256142595083503;0.8866776567597471;-0.004716901245845535;-0.004526159123824893;1.0446146462276182;9.999892618005815;0.833507998733987;0.01556191100864075;0.01556204693155644;0.7979018341043365;-0.013408002679022797;0.7980120865052042
15.328368;1.043919521500078;0.9256142256285179;0.8866776069888243;-0.004716863247863963;-0.004526141023597663;1.0446147178114238;9.999892513238121;0.8335080176212565;0.015561913969162506;0.015562053042857241;0.7979018512823269;-0.013408002656025934;0.7980121409492967
15.338368;1.043919493050492;0.9256141930595642;0.8866775589366948;-0.004716825598049259;-0.004526118632510648;1.0446147931409349;9.999892435700655;0.8335080363952098;0.015561917022435394;0.01556205903793073;0.7979018701061178;-0.013408002633006793;0.7980121884224238
15.348368;1.043919462746161;0.9256141618509129;0.8866775126458785;-0.004716788265072824;-0.004526092278996423;1.0446148720188495;9.999892393485112;0.8335080552326724;0.015561920162086008;0.015562064902343112;0.7979018907375091;-0.013408002609987445;0.7980122290715868
15.358368;1.0439194306646;0.9256141320376752;0.8866774680738686;-0.00471675121738497;-0.004526062497896917;1.0446149542616223;9.999892395108388;0.8335080744124983;0.01556192338322796;0.015562070621245112;0.7979019132811893;-0.013408002587009455;0.7980122630323081
15.368368;1.0439193968043168;0.9256141036410566;0.886677425115814;-0.004716714478444822;-0.004526030083936684;1.0446150397199365;9.999892448453071;0.8335080942257627;0.015561926682386864;0.015562076181128778;0.7979019377027162;-0.01340800256412942;0.7980122905310142
15.378368;1.0439193610791766;0.9256140766643355;0.8866773836572565;-0.004716678167550173;-0.00452599595669073;1.0446151282590923;9.999892560191103;0.8335081148840827;0.0155619300556836;0.015562081571290036;0.7979019638276847;-0.013408002541395753;0.7980123119154447
15.388368;1.04391932334533;0.9256140511020392;0.8866773435777358;-0.004716642445997262;-0.0045259609951803425;1.044615219722194;9.999892735572297;0.8335081365142953;0.015561933497476832;0.0155620867829433;0.7979019913998159;-0.013408002518840173;0.7980123276035415
15.398368;1.0439192834446867;0.9256140269777867;0.8866773047501745;-0.004716607427251426;-0.004525925895686929;1.0446153138874283;9.999892978572142;0.8335081591945576;0.015561937000075821;0.015562091807663103;0.7979020201029544;-0.013408002496480968;0.7980123381027939
15.408368;1.0439192412199927;0.9256140043662922;0.8866772670714335;-0.004716573152261033;-0.0045258910696800445;1.0446154104648357;9.99989329219225;0.8335081829458802;0.015561940554216483;0.015562096637417188;0.7979020495514496;-0.013408002474313481;0.7980123440430369
15.418368;1.0439191965181236;0.9256139833630839;0.8866772304746837;-0.004716539647548407;-0.004525856668821524;1.0446155091650409;9.999893678439022;0.8335082077064154;0.015561944150995037;0.015562101265138111;0.7979020793298165;-0.013408002452307171;0.7980123460688991
15.428368;1.0439191492034732;0.9256139640540334;0.8866771949190898;-0.004716507019012001;-0.0045258227499328525;1.0446156097614492;9.999894138082606;0.8335082333491333;0.01556194778411132;0.015562105685160078;0.7979021090854808;-0.013408002430440233;0.7980123447260881
15.438368;1.0439190991588274;0.9256139465113259;0.8866771603575598;-0.004716475468887708;-0.004525789407830041;1.0446157120815325;9.999894670713108;0.8335082597273538;0.015561951449959402;0.015562109894750438;0.7979021385985638;-0.01340800240873804;0.798012340488382
15.448368;1.0439190462908;0.9256139307861897;0.8866771266900578;-0.00471644521296977;-0.004525756775451261;1.0446158159845214;9.999895274798066;0.8335082867151322;0.01556195514577679;0.015562113895453453;0.7979021677814927;-0.013408002387260623;0.798012333811616
15.458368;1.043918990561236;0.9256139169116557;0.8866770937409723;-0.004716416397956189;-0.004525725006053398;1.0446159213421338;9.999895947807651;0.8335083142070955;0.01556195886850499;0.015562117691371662;0.7979021966263993;-0.013408002366062028;0.7980123251162072
15.468368;1.0439189320225417;0.9256139049234547;0.8866770612382414;-0.004716389071207809;-0.0045256942693529;1.0446160279865728;9.999896687045158;0.8335083420940564;0.015561962615165037;0.015562121285711945;0.7979022251423108;-0.01340800234518066;0.7980123147211365
15.478368;1.04391887083623;0.925613894866239;0.8866770287771547;-0.004716363199763171;-0.004525664682299789;1.0446161356820003;9.999897490677983;0.8335083703050447;0.015561966382961812;0.015562124679707984;0.7979022533235449;-0.013408002324652642;0.7980123027987993
15.488368;1.04391880724395;0.9256138867972435;0.8866769958665078;-0.004716338719872863;-0.00452563621136542;1.0446162441413458;9.999898357877866;0.8335083988653176;0.015561970168598723;0.015562127874693896;0.7979022811453587;-0.01340800230450941;0.7980122894417356
15.498368;1.0439187414869193;0.9256138808116791;0.886676962090391;-0.004716315594845747;-0.00452560867923223;1.0446163530079324;9.999899287983835;0.8335084278792744;0.015561973967537291;0.015562130873755112;0.7979023085378067;-0.013408002284763241;0.7980122747612515
15.508368;1.0439186737562631;0.925613877044808;0.8866769272033537;-0.004716293859524443;-0.004525581938430359;1.0446164618334195;9.999900279776071;0.8335084575353785;0.015561977773631396;0.015562133680798614;0.7979023353447979;-0.013408002265397671;0.7980122588624627
15.518368;1.0439186042232655;0.9256138756249703;0.8866768910701359;-0.004716273609958512;-0.004525556016885697;1.0446165701276586;9.999901331297957;0.8335084881609414;0.015561981579845277;0.01556213629905018;0.797902361319541;-0.013408002246372334;0.7980122418065823
15.528368;1.0439185330798864;0.9256138766321507;0.8866768536028038;-0.00471625494655426;-0.004525531016765082;1.0446166774160497;9.999902439780106;0.8335085201876373;0.015561985379805;0.015562138730017204;0.7979023861804612;-0.01340800222764465;0.7980122236698367
15.538368;1.0439184605338512;0.9256138801027625;0.8866768147731516;-0.004716237928243915;-0.004525506918581432;1.0446167832780322;9.999903601762364;0.833508554010973;0.015561989169074876;0.015562140972824231;0.7979024097046034;-0.013408002209191387;0.7980122045828486
15.548368;1.0439183867844295;0.9256138860622142;0.8866767746227701;-0.004716222545459331;-0.004525483514687831;1.0446168873936597;9.999904813329834;0.8335085899004858;0.015561992945556742;0.015562143025211118;0.7979024317681731;-0.013408002191021812;0.7980121847466558
15.558368;1.0439183120191524;0.9256138945436048;0.8866767332311856;-0.004716208715118401;-0.004525460457436564;1.0446169895236357;9.999906070251347;0.8335086280207568;0.015561996708735306;0.015562144885324833;0.7979024523076202;-0.01340800217318163;0.798012164465308
15.568368;1.04391823644012;0.9256139055770242;0.8866766906906721;-0.004716196320535337;-0.004525437369035818;1.0446170894472455;9.9999073683062;0.8335086684500747;0.015562000458116591;0.015562146552633934;0.7979024712789996;-0.013408002155741637;0.7980121440942317
15.578368;1.043918160297778;0.9256139191792171;0.8866766471172256;-0.004716185259742581;-0.004525413971524541;1.0446171869876049;9.999908703584873;0.8335087111653958;0.01556200419193211;0.015562148028840631;0.7979024886331509;-0.013408002138777637;0.7980121239143048
15.588368;1.0439180839131623;0.9256139353511499;0.8866766026488794;-0.0047161754535164704;-0.004525390109054136;1.044617282054771;9.99991007212582;0.833508756069939;0.015562007907100913;0.015562149318823342;0.7979025042990502;-0.013408002122353076;0.7980121040589125
15.598368;1.0439180076717478;0.9256139540507171;0.8866765574061645;-0.0047161668398612725;-0.004525365635258019;1.0446173746112655;9.999911469181537;0.8335088030507155;0.015562011600091638;0.015562150430229574;0.7979025181913154;-0.013408002106512917;0.7980120845140319
15.608368;1.0439179319869987;0.9256139751552226;0.8866765114824288;-0.004716159406300977;-0.00452534033687749;1.0446174646545507;9.999912889088195;0.8335088520034952;0.015562015267460004;0.01556215137180982;0.7979025302269006;-0.01340800209128416;0.7980120651275286
15.618368;1.043917857260096;0.9256139984700891;0.886676464999465;-0.00471615325258385;-0.004525313965949165;1.044617552240543;9.999914325553435;0.8335089028509185;0.015562018905497499;0.015562152151519291;0.7979025403468839;-0.013408002076674889;0.7980120456266951
15.628368;1.043917783847532;0.9256139049756646;0.8866763043323739;-0.004714994822779432;-0.004524181024211093;1.044617637462735;9.999915771669674;0.8335089555915544;0.015562022509110379;0.015562152775433848;0.797902548515094;-0.01340800206267713;0.7980120257005225
15.638368;1.0439177120441452;0.9256139321201082;0.8866762572998395;-0.0047149921225157765;-0.004524151867167239;1.044617720408194;9.99991722003767;0.833509010322456;0.015562026070863872;0.015562153248115029;0.7979025546700655;-0.013408002049269374;0.7980120051185166
15.648368;1.0439176420704626;0.9256139609517244;0.8866762101956729;-0.004714991758242183;-0.004524121130775102;1.0446178011508533;9.999918662928247;0.8335090671909059;0.015562029581272018;0.015562153573467064;0.7979025587142761;-0.013408002036421266;0.7980119837991169
15.658368;1.0439175740422253;0.9256139913412521;0.8866761630343776;-0.004714994099099636;-0.00452408881049981;1.0446178797765058;9.999920091962046;0.8335091263422488;0.015562033030137578;0.015562153754979182;0.7979025605598935;-0.01340800202411219;0.7980119618010657
15.668368;1.0439175079697622;0.925614023176249;0.8866761158165484;-0.004714999439456029;-0.00452405501839142;1.0446179564005211;9.99992149790228;0.8335091879200122;0.015562036407879277;0.015562153795611306;0.7979025601310608;-0.013409002012346388;0.7980119560626788
15.678368;1.0439174438218513;0.9256140563822259;0.8866760685507862;-0.00471500800746172;-0.004524020010539693;1.0446180311349202;9.999922870822244;0.833509252064068;0.015562039706118084;0.015562153697798254;0.797902557332778;-0.013409002001141791;0.7980119331400118
15.688368;1.0439173815906049;0.9256140909109478;0.8866760211962142;-0.004715019978956499;-0.004523984165039529;1.0446181040498954;9.999924200425202;0.833509318881288;0.01556204291787449;0.01556215346341291;0.7979025520874344;-0.013409001990505754;0.7980119099882195
15.698368;1.0439173213103325;0.9256141267029587;0.8866759736458902;-0.00471503548659165;-0.004523947911109509;1.0446181751964048;9.999925476753367;0.8335093884478832;0.015562046038048104;0.015562153093429803;0.7979025444168462;-0.013409001980429778;0.7980118866942524
15.708368;1.0439172630767126;0.9256141636515427;0.886675925782435;-0.004715054647680783;-0.004523911655299993;1.0446182446277292;9.999926690943107;0.8335094608354964;0.015562049063581409;0.015562152587874332;0.7979025344434447;-0.013409001970903644;0.7980118632319121
