time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.718368;1.0439172070917506;0.9256142015802241;0.8866758775283627;-0.004715077593382133;-0.004523875729087758;1.0446183123693358;9.99992783569099;0.8335095361047101;0.015562051993086948;0.01556215194662452;0.7979025223067548;-0.013409001961924938;0.798011839444186
15.728368;1.0439171536690317;0.9256142402678197;0.8866758288563948;-0.004715104454167263;-0.004523840343700909;1.0446183783872758;9.999928905735166;0.8335096143128062;0.015562054826932454;0.01556215117058436;0.7979025080982192;-0.01340900195350302;0.7980118150595574
15.738368;1.0439171031823535;0.9256142795011298;0.8866757797921256;-0.004715135342408157;-0.004523805549734766;1.0446184426005234;9.999929898192681;0.8335096955968133;0.015562057567338559;0.015562150262464587;0.7979024918400889;-0.013409001945660182;0.7980117897827839
15.748368;1.0439170560186666;0.9256143190876347;0.8866757304172518;-0.004715170374793874;-0.004523771242922873;1.0446185049238914;9.999930812576842;0.8335097802306675;0.015562060217701281;0.015562149226740641;0.7979024735102339;-0.013409001938425234;0.7980117633439155
15.758368;1.043917012547265;0.9256143588441608;0.8866756808396011;-0.004715209694691274;-0.00452373723108665;1.0446185653021314;9.99993165068135;0.8335098685473459;0.015562062781816365;0.015562148068875441;0.79790245309749;-0.013409001931835564;0.7980117353869939
15.768368;1.0439169730934796;0.9256143986136293;0.8866756311494076;-0.004715253465868109;-0.004523703318248325;1.0446186237441983;9.999932416117502;0.8335099608318396;0.015562065263203266;0.01556214679466764;0.7979024306147492;-0.01340900192594309;0.7980117053269351
15.778368;1.0439169379226656;0.9256144382901947;0.8866755814024876;-0.004715301848843234;-0.004523669352963965;1.044618680362302;9.999933113394917;0.833510057337398;0.015562067664229207;0.01556214541016246;0.797902406089858;-0.013409001920799465;0.7980116723483787
15.788368;1.0439169072186898;0.9256144778240246;0.8866755316336996;-0.0047153549555420185;-0.004523635223589611;1.0446187353664032;9.9999337471156;0.8335101583548288;0.015562069985748106;0.01556214392105316;0.7979023796082932;-0.013409001916445413;0.7980116354947175
15.798368;1.0439168810686876;0.925614517216621;0.8866754818885924;-0.0047154127983103315;-0.004523600841943749;1.0446187890005576;9.999934321632367;0.8335102641722995;0.015562072227821886;0.015562142331676628;0.7979023513618619;-0.013409001912915759;0.7980115937068606
15.808368;1.0439168594918078;0.9256145565023707;0.886675432228998;-0.00471547528222926;-0.004523566175935213;1.0446188414575879;9.999934840535346;0.8335103749602942;0.015562074390670987;0.015562140645678247;0.7979023216329955;-0.013409001910230055;0.7980115458260225
15.818368;1.0439168424859069;0.9256145957202214;0.8866753827093139;-0.004715542225213856;-0.004523531321355939;1.0446188928226188;9.99993530584639;0.8335104907363958;0.015562076475032648;0.01556213886775515;0.7979022907377393;-0.013409001908386897;0.7980114906566339
15.828368;1.0439168300355055;0.9256146348983048;0.8866753334091083;-0.004715613364036566;-0.004523496548352363;1.0446189430876156;9.999935718034827;0.8335106114432603;0.015562078482135963;0.015562137003457262;0.7979022589539988;-0.013409001907378714;0.7980114270939854
15.838368;1.0439168220781097;0.9256146740450896;0.886675284511671;-0.004715688366323403;-0.00452346228303863;1.0446189922143891;9.999936077092222;0.8335107370366212;0.01556208041380411;0.015562135057842595;0.7979022264660381;-0.013409001907199795;0.7980113541719451
15.848368;1.0439168184863787;0.9256147131308636;0.8866752363041375;-0.0047157668607667085;-0.004523429011469531;1.0446190401884488;9.999936383912683;0.8335108675045454;0.015562082273194805;0.015562133035931854;0.7979021933921231;-0.013409001907841722;0.7980112710019733
15.858368;1.0439168190996047;0.925614752066501;0.8866751891193246;-0.004715848478359899;-0.00452339715356367;1.044619087052571;9.999936641250788;0.8335110028679162;0.015562084065539408;0.015562130943529387;0.7979021598699769;-0.013409001909281721;0.7980111767727264
15.868368;1.043916823745371;0.9256147907108647;0.8866751433307746;-0.004715932905587395;-0.004523366969878038;1.0446191329169128;9.999936853345282;0.8335111431858638;0.0155620857973531;0.015562128786324927;0.7979021261087863;-0.013409001911472292;0.7980110707878919
15.878368;1.0439168322244463;0.9256148288954288;0.8866750993720545;-0.004716019919644733;-0.004523338472559366;1.0446191779322433;9.999937024474013;0.8335112885123337;0.015562087475027403;0.015562126569555274;0.7979020923683915;-0.013409001914350887;0.7980109524612108
15.888368;1.0439168443274285;0.9256148664223345;0.8866750577116488;-0.004716109381416883;-0.004523311382363168;1.044619222255764;9.999937158093683;0.8335114388648776;0.01556208910475876;0.01556212429940397;0.7979020588950948;-0.01340900191786793;0.7980108213423447
15.898368;1.0439168598824353;0.925614903059164;0.8866750187981481;-0.004716201196098728;-0.0045232852429625495;1.044619266036855;9.999937256875794;0.8335115942475964;0.015562090693074971;0.015562121983903325;0.7979020258969726;-0.01340900192201307;0.7980106771456991
15.908368;1.043916878780574;0.9256149385508475;0.8866749829952174;-0.004716295247800172;-0.004523259606073449;1.0446193094237899;9.999937322827126;0.833511754621482;0.015562092246461906;0.015562119632864524;0.7979019935831445;-0.013409001926816447;0.7980105197519807
15.918368;1.043916900991049;0.9256149726298861;0.8866749505221637;-0.004716391343681946;-0.004523234102752304;1.0446193525936989;9.999937357604306;0.8335119198362664;0.0155620937701019;0.015562117257772531;0.7979019622152946;-0.013409001932328938;0.7980103492512548
15.928368;1.0439169265516048;0.9256150050394473;0.8866749214236601;-0.004716489233028273;-0.0045232083484481435;1.044619395783129;9.999937362839146;0.8335120896283065;0.015562095267251544;0.015562114871364243;0.7979019321236989;-0.013409001938617339;0.7980101659705247
15.938368;1.0439169555084207;0.9256150355713484;0.8866748955731915;-0.004716588682714432;-0.004523181837007762;1.0446194392859585;9.999937339574315;0.8335122636538933;0.015562096740403037;0.01556211248669256;0.7979019036640539;-0.013409001945765778;0.7980099703838438
15.948368;1.0439169878605656;0.9256150640771417;0.8866748727265209;-0.004716689530399189;-0.00452315403850954;1.044619483411278;9.99993728730537;0.8335124415337641;0.015562098192424559;0.015562110115557056;0.7979018771768271;-0.013409001953842424;0.7980097629902184
15.958368;1.0439170235385615;0.9256150904430401;0.8866748525968622;-0.0047167917017933315;-0.004523124607694378;1.0446195284287616;9.999937204214243;0.8335126229288919;0.015562099626038143;0.015562107766938154;0.7979018530124381;-0.0134090019628589;0.7980095442902151
15.968368;1.043917062392732;0.9256151145770789;0.8866748348719123;-0.004716895220583705;-0.0045230934142794004;1.044619574543323;9.999937088398298;0.833512807573677;0.015562101043017442;0.015562105447584483;0.7979018315533721;-0.013409001972783637;0.7980093148243019
15.978368;1.0439171042188606;0.9256151364237629;0.886674819189207;-0.004717000204819729;-0.004523060404684603;1.0446196218927208;9.999936938345305;0.8335129952303221;0.015562102444430093;0.015562103164067304;0.7979018131528741;-0.01340900198359232;0.7980090751987395
15.988368;1.0439171488255818;0.9256151559751851;0.8866748051565995;-0.004717106816828955;-0.004523025550985296;1.0446196705381885;9.999936752675573;0.8335131856410153;0.015562103831266766;0.015562100923301106;0.7979017980235205;-0.013409001995287915;0.7980088260776602
15.998368;1.0439171960554574;0.9256151732680469;0.8866747923932431;-0.004717215180164649;-0.0045229889327252845;1.0446197204614172;9.999936530354262;0.8335133784914569;0.015562105204288003;0.015562098731938085;0.7979017861853579;-0.01340900200787613;0.7980085680941631
16.008368;1.043917245741364;0.9256151883563252;0.8866747805122794;-0.004717325331813408;-0.004522950787969856;1.0446197715834782;9.999936271059616;0.8335135733717224;0.015562106563528006;0.015562096596644091;0.7979017775094122;-0.013409002021337595;0.7980083017373546
16.018368;1.0439172976784519;0.9256152012717062;0.8866747691098937;-0.004717437234590914;-0.004522911478918483;1.0446198237887905;9.999935975042787;0.833513769798434;0.01556210790874421;0.015562094524973077;0.797901771779849;-0.013409002035632195;0.7980080274097717
16.028368;1.0439173516323639;0.9256152120173348;0.8866747578351502;-0.00471755080434861;-0.004522871413860973;1.044619876945125;9.999935642823173;0.8335139672741815;0.01556210924006672;0.015562092525459394;0.7979017687682789;-0.013409002050721909;0.798007745601607
16.038368;1.043917407336861;0.9256152205945087;0.8866747464530205;-0.004717665913071631;-0.004522830965302654;1.0446199309417261;9.999935275165402;0.8335141652875216;0.015562110557891442;0.015562090606673776;0.7979017683332372;-0.013409002066574518;0.798007456894288
16.048368;1.043917464487455;0.9256152270286131;0.8866747348289435;-0.004717782388862809;-0.0045227904649620026;1.0446199857312661;9.999934873320763;0.8335143632815184;0.015562111862779312;0.015562088776327088;0.7979017704550422;-0.013409002083157132;0.7980071618409563
16.058368;1.0439175227877588;0.9256152313744517;0.8866747228839233;-0.004717900043697021;-0.004522750257895117;1.0446200413060216;9.99993443901555;0.8335145606424241;0.01556211315548691;0.015562087041206474;0.7979017751994449;-0.013409002100445626;0.7980068609699303
16.068368;1.0439175820056035;0.9256152337060615;0.8866747105531139;-0.004718018710684168;-0.004522710669764566;1.0446200976311684;9.999933973859347;0.8335147566906724;0.01556211443697171;0.015562085407202593;0.7979017826899664;-0.013409002118431702;0.7980065548256083
16.078368;1.0439176419457619;0.9256152341128372;0.8866746977113539;-0.00471813828778494;-0.00452267188632947;1.0446201546198306;9.999933478663724;0.8335149507019275;0.015562115708456068;0.015562083878672289;0.7979017930908412;-0.013409002137104682;0.7980062438858837
16.088368;1.0439177023814306;0.925615232697229;0.886674684085654;-0.004718258762627812;-0.004522633893681221;1.044620212139132;9.99993295330783;0.8335151419675741;0.015562116970988787;0.015562082457693418;0.797901806582175;-0.013409002156427085;0.7980059284645619
16.098368;1.0439177630327405;0.9256152295661667;0.8866746692757919;-0.004718380143673339;-0.0045225965515908765;1.04462027002515;9.999932397245898;0.833515329824358;0.015562118224759414;0.015562081143892514;0.7979018233258471;-0.013409002176338416;0.7980056087339159
16.108368;1.0439178235847195;0.9256152248332025;0.8866746528893544;-0.004718502356671316;-0.004522559725682652;1.044620328110795;9.999931810209098;0.8335155136453499;0.015562119468647528;0.015562079935576404;0.7979018434280967;-0.013409002196785454;0.7980052848442203
16.118368;1.0439178837161847;0.9256152186321722;0.8866746346240595;-0.004718625223255904;-0.004522523392011663;1.0446203862403003;9.999931192552788;0.8335156928473747;0.015562120699910713;0.015562078831764586;0.7979018669337958;-0.013409002217748012;0.798004957026979
16.128368;1.0439179431377557;0.9256150923243975;0.8866745004573696;-0.004717594699245534;-0.004521382423310522;1.0446204442693598;9.999930545069919;0.8335158669242873;0.015562121914307395;0.015562077832910005;0.797901893855782;-0.013409002239237855;0.7980046255485934
16.138368;1.0439180016234548;0.925615083759199;0.8866744779351468;-0.0047177181989744915;-0.004521347630415709;1.0446205020668227;9.999929868545742;0.8335160354756174;0.015562123106283632;0.01556207694016964;0.7979019242018605;-0.013409002261269443;0.7980042905750775
16.148368;1.0439180590231414;0.9256150744014364;0.8866744533246624;-0.004717841793100375;-0.004521314076107473;1.0446205595172906;9.99992916319226;0.8335161982218692;0.015562124268590485;0.01556207615530002;0.7979019579866011;-0.013409002283832117;0.798003952147553
16.158368;1.0439181152540078;0.9256150645543889;0.8866744267920422;-0.004717965449935958;-0.004521282045122539;1.044620616522035;9.999928428066193;0.8335163550050725;0.015562125392327375;0.015562075481343904;0.7979019952532244;-0.013409002306893934;0.7980036102564622
16.168368;1.0439181702710965;0.925615054527545;0.8866743985125654;-0.004718089195985121;-0.004521251738076326;1.0446206729820093;9.999927661032698;0.8335165057521411;0.015562126468351957;0.015562074922238106;0.7979020360976873;-0.01340900233042094;0.7980032649224856
16.178368;1.043918224044424;0.9256150446040219;0.8866743686711935;-0.004718213098854834;-0.00452122338970411;1.0446207287661717;9.999926859168239;0.8335166504033169;0.015562127488647695;0.015562074481394343;0.7979020806497514;-0.013409002354378498;0.7980029162462239
16.188368;1.0439182765626849;0.9256150350036456;0.8866743374891289;-0.004718337231957397;-0.004521197454056716;1.0446207837152857;9.999926019291914;0.8335167888450242;0.015562128445916696;0.015562074161520523;0.7979021290434156;-0.013409002378715142;0.7980025643568827
16.198368;1.0439183278433517;0.9256150258744082;0.886674305218123;-0.004718461610536972;-0.004521174601911341;1.044620837698377;9.999925138954358;0.8335169208897479;0.01556212933214495;0.015562073965504465;0.7979021814336953;-0.01340900240335665;0.7980022093028567
16.208368;1.043918377941417;0.9256150173099367;0.88667427211886;-0.0047185861079648665;-0.004521155512620957;1.04462089064517;9.999924217097385;0.8335170463201196;0.01556213013817736;0.015562073896631522;0.7979022380200995;-0.013409002428217475;0.7980018510069975
16.218368;1.0439184269509436;0.9256150093763714;0.8866742384307155;-0.004718710414221867;-0.0045211406911955625;1.0446209425034019;9.999923253539093;0.8335171649661688;0.015562130854554728;0.01556207395847638;0.7979022990284186;-0.013410002453214359;0.7980015061611603
16.228368;1.043918474983118;0.9256150021523205;0.8866742043124405;-0.00471883411786657;-0.004521130414172214;1.0446209931939825;9.99992224813776;0.8335172767478722;0.015562131472270334;0.015562074154406925;0.7979023646733822;-0.013410002478283216;0.7980011412022904
16.238368;1.0439185221452696;0.9256149957636075;0.8866741698133576;-0.004718956836634924;-0.004521124773558436;1.0446210426068916;9.999921200135038;0.8335173816469224;0.015562131983059932;0.015562074485840167;0.7979024351083059;-0.013410002503395187;0.798000773257813
16.248368;1.0439185685494405;0.9256149903811;0.8866741349087645;-0.004719078237726401;-0.004521123777689459;1.0446210905966065;9.999920107830944;0.8335174796789859;0.015562132379612873;0.015562074950578007;0.7979025103415637;-0.01341000252855176;0.798000402909568
16.258368;1.043918614331627;0.9256149861812025;0.8866740995174621;-0.004719197980008801;-0.004521127438981059;1.0446211369816687;9.999918969560992;0.8335175709557947;0.015562132656045861;0.015562075542802128;0.7979025901922377;-0.013410002553770678;0.7980000309053542
16.268368;1.0439186596400156;0.9256149832968537;0.8866740634815364;-0.004719315706514744;-0.004521135845591373;1.0446211815628832;9.999917785435962;0.8335176557745217;0.015562132809103126;0.015562076253887414;0.7979026743668226;-0.013410002579082621;0.7979996581004862
16.278368;1.043918704595458;0.9256149817953929;0.8866740265659806;-0.004719431079111791;-0.004521149218078986;1.0446212241400763;9.999916557777873;0.8335177346121081;0.015562132839297287;0.01556207707294376;0.7979027625704538;-0.013410002604528529;0.7979992854438738
16.288368;1.0439187492987707;0.9256149816896744;0.8866739884777969;-0.004719543796829687;-0.0045211678657756365;1.0446212645276973;9.999915289965122;0.8335178080251355;0.015562132750327352;0.015562077987824805;0.7979028545356024;-0.01341000263015095;0.797998913916299
16.298368;1.0439187938889432;0.9256149829630993;0.8866739488725189;-0.004719653575018336;-0.004521192059306567;1.044621302583033;9.999913985281147;0.8335178765334728;0.015562132547602477;0.015562078986808963;0.7979029499995659;-0.01341000265598153;0.797998544457375
16.308368;1.04391883855273;0.9256149855980276;0.8866739073686485;-0.004719760116673148;-0.004521221965683305;1.0446213382434133;9.999912646879084;0.8335179405594786;0.015562132237791628;0.01556208005979344;0.7979030487035625;-0.013410002682024226;0.7979981780034985
16.318368;1.0439188834738053;0.925614989584879;0.8866738636133901;-0.004719863124811871;-0.00452125769936082;1.04462137153909;9.999911278323935;0.833518000446599;0.015562131828628565;0.015562081198997138;0.7979031504012762;-0.013410002708237414;0.7979978155385007
16.328368;1.0439189287849975;0.9256149948996502;0.88667381736812;-0.004719962309308865;-0.00452129936784136;1.044621402567161;9.999909883548083;0.8335180564868923;0.015562131328198935;0.015562082399226115;0.7979032548216077;-0.013410002734521068;0.797997458037988
16.338368;1.0439189745447623;0.9256150014859039;0.8866737685386252;-0.0047200573481917234;-0.004521346991041916;1.0446214314672737;9.999908466453368;0.8335181089114031;0.015562130744465861;0.015562083656793691;0.7979033616231049;-0.013410002760724597;0.7979971063849446
16.348368;1.0439190207634574;0.9256150092619825;0.886673717138896;-0.004720147868378946;-0.004521400353195394;1.0446214584176867;9.999907031236493;0.833518157916106;0.015562130084668401;0.015562084967907456;0.7979034704348068;-0.013410002786682687;0.7979967613336304
16.358368;1.04391906748238;0.9256150181393256;0.8866736632286996;-0.004720233474057755;-0.004521458938828714;1.0446214836260321;9.999905582891854;0.8335182037379804;0.01556212935448649;0.015562086328412487;0.7979035809182337;-0.013410002812255593;0.7979964235245083
16.368368;1.0439191148032274;0.9256150280431201;0.8866736068705209;-0.004720313765587506;-0.004521522035543824;1.044621507309395;9.999904126326747;0.8335182466807559;0.015562128557972727;0.015562087734293822;0.7979036927295916;-0.013410002837344327;0.7979960935291922
16.378368;1.0439191628064228;0.9256150389227961;0.8866735481301758;-0.004720388340721674;-0.0045215889239009445;1.0446215296778798;9.999902664845015;0.833518287059895;0.015562127697725739;0.015562089181464712;0.797903805469163;-0.01341000286187924;0.7979957719053405
16.388368;1.0439192114755602;0.9256150507402615;0.8866734871095776;-0.004720456832059985;-0.0045216589519857684;1.0446215509204133;9.999901199995737;0.8335183251455625;0.015562126775242243;0.015562090665979923;0.7979039187274171;-0.013410002885797216;0.79799545922816
16.398368;1.043919260718242;0.9256150634466792;0.8866734239933771;-0.004720518955470174;-0.004521731487471413;1.0446215711888647;9.999899732205863;0.8335183611662211;0.015562125792979348;0.015562092185117253;0.7979040321471232;-0.013410002909011504;0.7979951560355866
16.408368;1.0439193104135966;0.9256150769791054;0.8866733590590979;-0.0047205744909393724;-0.004521805951225839;1.0446215905965477;9.999898261138403;0.8335183953531083;0.015562124756392542;0.015562093737199939;0.7979041454214565;-0.013410002931380846;0.7979948627450815
16.418368;1.0439193604300745;0.925615091287653;0.8866732926155279;-0.0047206232281632576;-0.0045218819047941885;1.0446216092285137;9.999896786360083;0.8335184279560661;0.015562123673089082;0.015562095320034575;0.7979042582737583;-0.013410002952710208;0.7979945796854515
16.428368;1.0439194106167162;0.9256151063665522;0.8866732249479351;-0.0047206649720546705;-0.004521959024736197;1.0446216271429705;9.99989530816683;0.8335184591876897;0.015562122551168393;0.015562096929987003;0.7979043704930068;-0.01341000297279516;0.7979943071866188
16.438368;1.0439194607724573;0.9256151222517697;0.8866731563288107;-0.00472069959582243;-0.004522037062072359;1.044621644388248;9.999893828028608;0.8335184891454607;0.015562121399190661;0.015562098562360505;0.7979044819898987;-0.013410002991458917;0.7979940455495064
16.448368;1.0439195106350512;0.9256151389769488;0.8866730870541548;-0.004720727050502295;-0.004522115859829541;1.044621661034447;9.9998923486665;0.8335185178205748;0.015562120226069232;0.015562100212091954;0.7979045927663588;-0.01341000300854036;0.7979937949221991
16.458368;1.043919559902428;0.925615156541814;0.8866730174598054;-0.004720747332446834;-0.004522195283134843;1.0446216771603134;9.999890873403503;0.8335185452275091;0.015562119040350559;0.015562101873684822;0.7979047028489599;-0.01341000302386394;0.797993555284936
16.468368;1.043919608234992;0.9256151749285718;0.886672947872086;-0.0047207604926536514;-0.004522275091147543;1.0446216928127148;9.999889405157626;0.8335185715200972;0.015562117850307292;0.015562103541265075;0.7979048123058051;-0.013410003037233121;0.7979933266171279
16.478368;1.043919655241411;0.9256151941212876;0.8866728785025441;-0.004720766675410778;-0.004522354918204492;1.044621708008313;9.99988794630715;0.8335185969606849;0.015562116663846647;0.01556210521007738;0.79790492128871;-0.013410003048446612;0.7979931090476873
16.488368;1.043919700502255;0.9256152140912064;0.8866728093780628;-0.004720766110320502;-0.004522434328237079;1.044621722784095;9.999886499409675;0.8335186218337606;0.015562115487205437;0.015562106877593218;0.7979050299913875;-0.013410003057318617;0.7979929028217876
16.498368;1.0439197436313383;0.925615234783986;0.8866727403596397;-0.004720759074244918;-0.004522512791702781;1.0446217372582232;9.999885067791752;0.8335186464264392;0.015562114323830275;0.015562108542622025;0.7979051385607098;-0.013410003063691075;0.7979927082336756
16.508368;1.043919784285851;0.9256152561413411;0.8866726712150359;-0.004720745867351426;-0.004522589628265596;1.044621751645861;9.999883655754513;0.8335186710262933;0.01556211317450589;0.015562110204357282;0.7979052470641376;-0.01341000306744162;0.7979925256317899
16.518368;1.0439198220994244;0.9256152781200058;0.886672601653662;-0.00472072680768984;-0.004522664102974558;1.0446217662114976;9.99988226845993;0.8335186958871396;0.015562112038398353;0.015562111862770754;0.7979053555251765;-0.013410003068488765;0.7979923554181068
16.528368;1.043919856661521;0.925615300686102;0.886672531311118;-0.004720702240947877;-0.004522735615608773;1.044621781207369;9.999880911010097;0.8335187211951378;0.015562110914717197;0.015562113519093205;0.7979054639627228;-0.013410003066777214;0.7979921980933169
16.538368;1.0439198875757716;0.9256153238126167;0.8866724597881811;-0.004720672532160953;-0.004522803745423579;1.044621796825746;9.999879587025283;0.8335187470516436;0.015562109804348674;0.015562115175250914;0.7979055724009299;-0.013410003062256098;0.7979920543081113
16.548368;1.043919914506591;0.9256153474863745;0.8866723867337502;-0.004720638058167187;-0.004522868187915098;1.0446218131666398;9.999878298355478;0.8335187734761308;0.01556210871012064;0.015562116832454015;0.7979046808628656;-0.013410003054892358;0.7979909249320081
16.558368;1.0439199371987142;0.9256153717091342;0.8866723118570337;-0.004720599248134679;-0.004522928720540858;1.0446218302428247;9.999877046084276;0.8335188004450298;0.015562107635608577;0.015562118489922314;0.797904789365858;-0.013410003044706716;0.7979908104261568
16.568368;1.0439199554843759;0.9256153964888076;0.8866722348983501;-0.004720556595640615;-0.004522985140777757;1.0446218480163179;9.999875831456563;0.8335188279359481;0.015562106583832105;0.015562120145147948;0.7979048979206521;-0.013410003031785325;0.7979907117035211
16.578368;1.0439199692825332;0.925615421824525;0.8866721556554406;-0.004720510601084882;-0.004523037224679049;1.0446218664183176;9.999874656377868;0.8335188559335799;0.01556210555686275;0.015562121795170495;0.7979050065121175;-0.013410003016260759;0.7979906295124995
16.588368;1.0439199786163242;0.9256154476934053;0.8866720740339833;-0.004720461729858757;-0.004523084832176643;1.0446218853228768;9.999873523395197;0.8335188844357049;0.015562104556142816;0.015562123436624426;0.7979051150516717;-0.013410002998286237;0.7979905644838151
16.598368;1.043919983621889;0.925615474056665;0.8866719900429624;-0.004720410414981226;-0.004523128039432961;1.0446219045220262;9.999872434877085;0.8335189134686648;0.015562103582722248;0.01556212506447692;0.7979052233572044;-0.013410002978022842;0.797990517120482
16.608368;1.0439199845186522;0.925615500884777;0.8866719037551553;-0.0047203570683386695;-0.004523167148527571;1.0446219237523617;9.999871392212144;0.8335189430333858;0.015562102637211589;0.015562126671673256;0.797905331221646;-0.013410002955636659;0.7979904878460827
16.618368;1.0439199815895963;0.9256155281628596;0.8866718152880726;-0.004720302087268859;-0.004523202606461512;1.0446219427300214;9.999870396007948;0.8335189730070843;0.015562101719434047;0.015562128250518194;0.7979054385040761;-0.013410002931300484;0.7979904769693363
16.628368;1.0439199751785495;0.9256155558606483;0.8866717247900952;-0.004720245846826933;-0.0045232349071785164;1.044621961158695;9.999869446691438;0.8335190031287885;0.015562100827919742;0.015562129793616528;0.7979055451304653;-0.013410002905206738;0.7979904845808968
16.638368;1.0439199656574416;0.9256155839126812;0.8866716324107637;-0.0047201886703575335;-0.0045232645414735925;1.044621978748051;9.999868544388537;0.833519033069954;0.015562099960147109;0.01556213129301279;0.7979056510541384;-0.013410002877579543;0.7979905105639088
16.648368;1.0439199533654437;0.9256156122378693;0.8866715382745791;-0.0047201308110663386;-0.004523291990331937;1.0446219952409868;9.999867688390347;0.8335190624876314;0.015562099113100707;0.015562132739578747;0.7979057562619141;-0.013410002848677036;0.7979905547000717
16.658368;1.0439199385396183;0.925615640752628;0.8866714424902097;-0.0047200724702307064;-0.0045233176888192644;1.0446220103971633;9.999866877280903;0.8335190910370001;0.015562098282961453;0.015562134124037397;0.7979058607744145;-0.013410002818797973;0.7979906167134124
16.668368;1.0439199212792614;0.9256156693445732;0.8866713452065399;-0.004720013826238452;-0.004523341985950328;1.0446220239582984;9.999866109764268;0.83351911836617;0.015562097465323116;0.015562135438343743;0.797905964614903;-0.013410002788271654;0.7979906962372832
16.678368;1.0439199015819096;0.9256156978732196;0.8866712466525379;-0.0047199550563397094;-0.0045233651528138385;1.0446220356704357;9.999865385222208;0.8335191441113632;0.015562096656360429;0.015562136676550183;0.7979060677901366;-0.013410002757409643;0.7979907927697499
16.688368;1.0439198794056397;0.9256157262392826;0.8866711471135167;-0.004719896353407562;-0.004523387397143107;1.0446220453305468;9.999864703788921;0.8335191679152592;0.015562095852645338;0.015562137835191434;0.7979061702863743;-0.013410002726466174;0.7979909057077809
16.698368;1.0439198547280921;0.9256157544456699;0.8866710469061642;-0.004719837926171246;-0.004523408862758596;1.0446220527676409;9.999864066428138;0.8335191894362722;0.015562095050337356;0.015562138913193307;0.7979062720854396;-0.013410002695636468;0.7979910344713178
16.708368;1.043919827612948;0.9256157825993123;0.8866709463965301;-0.00471977998750904;-0.004523429653089327;1.0446220577813656;9.999863474661975;0.8335192083522176;0.015562094245846458;0.015562139911654954;0.7979063731941017;-0.013410002665074592;0.7979911785858278
16.718368;1.0439197982615867;0.9256158108802519;0.8866708459956145;-0.0047197227644787225;-0.004523449864060097;1.0446220601140144;9.999862929884475;0.8335192244280021;0.015562093436224297;0.01556214083315213;0.7979064736330919;-0.01341000263492625;0.797991337654468
16.728368;1.0439197670139435;0.9256158394943249;0.8866707460958551;-0.004719666525398597;-0.0045234695741689845;1.0446220594725042;9.999862433058402;0.8335192375823642;0.015562092618158144;0.015562141680356294;0.7979065733965489;-0.013410002605348716;0.7979915113101461
16.738368;1.0439197342604034;0.9256158686356437;0.8866706470107415;-0.004719611576889544;-0.004523488797410884;1.0446220555930767;9.9998619848261;0.8335192478431405;0.015562091787833361;0.015562142455378215;0.7979066724388126;-0.013410002576474473;0.7979916992287093
16.748368;1.0439197002952065;0.9256158984868409;0.8866705489294551;-0.004719558205954554;-0.004523507448021511;1.0446220483003759;9.99986158566574;0.8335192552452475;0.015562090941927344;0.015562143160254968;0.7979067706856525;-0.01341000254834988;0.797991901111754
16.758368;1.043919665242164;0.9256159292210121;0.886670451878689;-0.004719506583441283;-0.004523525360708108;1.0446220375011883;9.999861236025277;0.8335192597653673;0.015562090077776378;0.015562143797525624;0.7979068680723281;-0.01341000252092921;0.7979921165745213
16.768368;1.0439196291267492;0.9256159609876062;0.8866703557622602;-0.004719456706024916;-0.004523542337393551;1.0446220231464274;9.999860936513661;0.83351926131389;0.015562089192754543;0.015562144370501218;0.7979069646054622;-0.013410002494127838;0.7979923450688343
16.778368;1.0439195920045072;0.9256159939281787;0.8866702604596377;-0.0047194084386147864;-0.004523558186148728;1.04462200521269;9.999860688086752;0.833519259745317;0.015562088283694103;0.015562144883028059;0.7979070603870476;-0.013410002467857505;0.7979925858953988
16.788368;1.0439195540151347;0.9256160282163417;0.8866701658938011;-0.004719361589796841;-0.004523572756207238;1.044621983699279;9.999860491805814;0.8335192548427492;0.01556208734597023;0.015562145338620947;0.7979071555870806;-0.013410002442016011;0.7979928382276447
16.798368;1.0439195153600513;0.9256160640649591;0.8866700720766213;-0.0047193159382972385;-0.004523585901650794;1.044621958643847;9.999860348606681;0.8335192463324702;0.01556208637256068;0.015562145739851888;0.797907250396129;-0.013410002416480231;0.7979931011737965
16.808368;1.043919476274508;0.9256161016853565;0.886669979115977;-0.004719271240013015;-0.004523597395745212;1.0446219301501112;9.999860259582055;0.8335192339562646;0.015562085354396717;0.015562146088750927;0.7979073449547626;-0.01341000239112196;0.7979933739445395
16.818368;1.0439194370012854;0.9256161412482241;0.8866698871369215;-0.004719227249246472;-0.004523606919022725;1.0446218983860787;9.999860225993281;0.833519217520511;0.015562084282024189;0.015562146387617307;0.7979074392838387;-0.013410002365815235;0.7979936560303312
16.828368;1.0439193977539118;0.9256161829073293;0.886669796206114;-0.004719183732115046;-0.004523614117680237;1.0446218635519566;9.999860248960251;0.8335191969016522;0.015562083147190965;0.015562146639414973;0.7979075332953196;-0.01341000234042964;0.7979939472014211
16.838368;1.043919358697224;0.925616226844969;0.8866697063588382;-0.004719140483324879;-0.004523618681587548;1.0446218258715176;9.99986032963632;0.8335191720157767;0.015562081943154973;0.015562146847978872;0.7979076268732163;-0.01341000231482935;0.7979942473169528
16.848368;1.0439193199465435;0.9256162732512131;0.8866696176749079;-0.00471909736374746;-0.0045236203596705216;1.0446217856286857;9.99986046961309;0.8335191427740761;0.015562080663967774;0.015562147018472168;0.7979077199110816;-0.013410002288880065;0.7979945561688063
16.858368;1.0439192815593623;0.9256163222640679;0.8866695303195035;-0.00471905433321435;-0.004523618871101916;1.0446217431943614;9.99986067111085;0.8335191090847386;0.015562079304585303;0.015562147157343711;0.7979078123003273;-0.013410002262459803;0.797994873485635
16.868368;1.0439192435335893;0.9256163739432852;0.8866694445487256;-0.004719011457697593;-0.004523613858982976;1.0446216989920438;9.999860937065462;0.8335190708731028;0.015562077862264066;0.015562147271320463;0.7979079039347993;-0.01341000223547872;0.7979951989351166
16.878368;1.0439192058478544;0.9256164282883983;0.8866693606932219;-0.004718968868018079;-0.0045236049593183935;1.0446216534492607;9.999861271023507;0.8335190280900492;0.015562076337090574;0.015562147366958502;0.7979079947117361;-0.013410002207910231;0.7979955320746663
16.888368;1.0439191685221887;0.9256164852750579;0.8866692791156013;-0.004718926674504126;-0.004523591881504763;1.0446216069921717;9.999861677108834;0.8335189807244546;0.015562074730815504;0.015562147451510787;0.7979080845156071;-0.013410002179799239;0.7979958724073718
16.898368;1.0439191316295209;0.9256165448641367;0.8866692001618767;-0.0047188849207293855;-0.004523574414222659;1.0446215600316953;9.999862160421575;0.833518928798759;0.0155620730458157;0.015562147533414193;0.7979081732265063;-0.01341000215121649;0.7979962195243419
16.908368;1.043919095261911;0.9256166069884403;0.8866691241236209;-0.004718843613393942;-0.004523552359725794;1.0446215129200358;9.9998627267316;0.8335188723523217;0.015562071285077186;0.015562147620973896;0.79790826075323;-0.013410002122208121;0.797996573176216
16.918368;1.0439190595046954;0.9256166715666626;0.8866690512115142;-0.004718802750395913;-0.004523525493459953;1.044621465947264;9.999863380739264;0.8335188114277765;0.01556206945145437;0.01556214772019713;0.7979083470427631;-0.01341000209279417;0.797996933205415
16.928368;1.0439190244112913;0.9256167385202804;0.8866689815509521;-0.004718762296062709;-0.004523493606475397;1.0446214193675039;9.999864125034872;0.8335187460904583;0.01556206754582264;0.015562147833703495;0.7979084320339564;-0.01341000206298505;0.7979972994193988
16.938368;1.043918989988154;0.925616807761403;0.8866689152154247;-0.004718722140837562;-0.004523456532974402;1.0446213734042311;9.99986496089545;0.8335186765076731;0.015562065567255612;0.015562147960760645;0.797908515597487;-0.013410002032778949;0.7979976715619583
16.948368;1.0439189562186262;0.9256168791756493;0.8866688522728734;-0.004718682107168583;-0.004523414104035755;1.0446213282307923;9.9998658890134;0.8335186029966026;0.015562063515324336;0.01556214809802297;0.7979085975491086;-0.013410002002156102;0.797998049361807
16.958368;1.043918923080824;0.9256169526093861;0.8866687927867897;-0.004718642017090562;-0.004523366110083324;1.0446212839324658;9.999866909225972;0.8335185259707751;0.015562061390387155;0.015562148241101815;0.7979086777199569;-0.013410001971080132;0.7979984324995195
16.968368;1.0439188905434424;0.9256170278733175;0.8866687367802502;-0.004718601748675209;-0.0045233122776882195;1.0446212404975224;9.999868019968934;0.8335184458615489;0.015562059191832046;0.015562148385069512;0.7979087560027489;-0.013410001939495791;0.7979988205589876
16.978368;1.0439188585763794;0.9256171047704788;0.8866686842064613;-0.004718561205463395;-0.004523252195928754;1.0446211978510913;9.999869218089861;0.8335183631058316;0.015562056917949227;0.015562148523402257;0.7979088323678274;-0.013410001907331206;0.797999213115227
16.988368;1.0439188271592803;0.9256171831161443;0.8866686349475257;-0.004718520242958505;-0.004523185244769751;1.0446211558722676;9.999870499239663;0.8335182781865061;0.015562054567604509;0.015562148648242515;0.7979089068467164;-0.013410001874508345;0.7979996098211001
16.998368;1.0439187962696257;0.9256172627476918;0.886668588860434;-0.004718478650839247;-0.004523110612244116;1.0446211144154423;9.999871858256244;0.8335181916194961;0.015562052140842416;0.015562148752474313;0.7979089794607334;-0.013410001840944511;0.7980000103510235
17.008368;1.04391876589197;0.9256173435346481;0.8866685458464474;-0.004718436199621226;-0.0045230273841096015;1.044621073375085;9.99987328909322;0.8335181038419894;0.01556204963745616;0.015562148831281068;0.797909050164389;-0.013410001806551317;0.7980004143429331
17.018368;1.0439187360762041;0.9256174253495137;0.8866685058938745;-0.004718392719804699;-0.0045229346440312694;1.04462103271856;9.9998747850919;0.8335180151038298;0.015562047055315954;0.015562148882326784;0.797909118900103;-0.01341000177124384;0.7980008214367029
17.028368;1.0439187069787497;0.9256175080157741;0.8866684690562385;-0.004718348182381719;-0.004522831556223255;1.0446209924474512;9.999876339984556;0.8335179254404592;0.01556204439047951;0.015562148905336698;0.7979091856962531;-0.013410001734947928;0.7980012312982343
17.038368;1.0439186788201429;0.9256175913039333;0.8866684353783488;-0.004718302689906345;-0.004522717381989241;1.044620952553928;9.999877948568002;0.8335178346941958;0.015562041639074205;0.015562148901355892;0.7979092506663874;-0.013410001697600281;0.7980016435976443
17.048368;1.0439186518215475;0.9256176749602071;0.8866684048373423;-0.004718256358919132;-0.004522591376102613;1.044620913025012;9.99987960661312;0.8335177425818264;0.015562038799314473;0.01556214887153125;0.7979093139438318;-0.01341000165915156;0.7980020579995519
17.058368;1.043918626196919;0.9256176399066338;0.8866682635169588;-0.004717055415771502;-0.004521347406650591;1.044620873882806;9.99988131040733;0.833517648804413;0.015562035872700561;0.015562148816015017;0.7979093756555119;-0.013410001619582543;0.7980024741114463
17.068368;1.0439186021661402;0.925617723488118;0.886668238860113;-0.004717007445559556;-0.004521195100260442;1.0446208352165325;9.999883055689144;0.8335175531082459;0.015562032863754948;0.0155621487333519;0.7979094359079408;-0.01341000157892441;0.7980028914046687
17.078368;1.0439185799473436;0.9256178066233199;0.8866682167838633;-0.004716958543490591;-0.004521028475670752;1.0446207971798234;9.99988483624346;0.8335174552762967;0.01556202977817429;0.015562148619928004;0.7979094947756888;-0.013410001537261872;0.7980033092296617
17.088368;1.0439185597543947;0.9256178890804962;0.8866681969515322;-0.004716908531743597;-0.004520847179642346;1.0446207599482795;9.99988664328779;0.8335173551224307;0.015562026621350632;0.015562148469557299;0.7979095523412598;-0.013410001494717062;0.7980037268913733
17.098368;1.043918541799143;0.9256179706800387;0.8866681790448387;-0.004716857141613906;-0.004520651233449893;1.04462072366129;9.999888465957701;0.8335172525255237;0.015562023398325887;0.01556214827408151;0.7979096087324984;-0.013410001451427943;0.7980041436804118
17.108368;1.043918526277062;0.9256180512748645;0.8866681627999193;-0.004716804074055098;-0.00452044093751211;1.0446206884027993;9.999890292447065;0.8335171474938831;0.015562020113834136;0.015562148025072966;0.7979096641020563;-0.0134100014075319;0.7980045588951009
17.118368;1.043918513364609;0.9256181307387313;0.8866681479579643;-0.004716749073924867;-0.004520216769502085;1.0446206542335164;9.99989211112082;0.8335170401903694;0.015562016771867818;0.015562147715008101;0.7979097185905276;-0.01341000136315453;0.7980049718748201
17.128368;1.0439185032398186;0.9256182089747546;0.8866681342361116;-0.004716691993955141;-0.00451997935591627;1.0446206212428615;9.9998939109885;0.833516930882039;0.015562013375790626;0.01556214733768653;0.7979097723031949;-0.013410001318402706;0.7980053819700856
17.138368;1.0439184961010546;0.9256182859093339;0.8866681213378957;-0.00471663284415379;-0.004519729445118676;1.0446205895927851;9.999895682098568;0.8335168198962692;0.015562009929200893;0.015562146889052546;0.7979098252947476;-0.013410001273371283;0.7980057884530999
17.148368;1.0439184921678517;0.9256183614850305;0.8866681089453686;-0.004716571778649214;-0.004519467840278312;1.0446205595097968;9.999897416441634;0.8335167076116075;0.015562006436503331;0.015562146367216893;0.7979098775919333;-0.013410001228158459;0.7980061904217426
17.158368;1.043918491659305;0.9256184356844015;0.8866680966941055;-0.004716509035767509;-0.004519195395722448;1.0446205312133283;9.999899108371102;0.83351659441752;0.015562002902377876;0.015562145771177585;0.7979099292837221;-0.013410001182868933;0.7980065867680431
17.168368;1.043918494768257;0.9256185085569141;0.8866680841714022;-0.004716444887822461;-0.004518913060849101;1.0446205048629331;9.999900753803116;0.8335164806533464;0.015561999330013928;0.015562145100481563;0.7979099805883203;-0.013410001137607727;0.7980069762897629
17.178368;1.0439185016511663;0.9256185802126553;0.88666807096403;-0.004716379615208635;-0.004518621838588022;1.0446204805867645;9.999902349337589;0.8335163665876931;0.015561995719779832;0.015562144356277788;0.7979100318034809;-0.013410001092473756;0.7980073578636725
17.188368;1.0439185124234656;0.9256186507954245;0.8866680567375083;-0.004716313495566746;-0.0045183226872288155;1.0446204585196712;9.999903892331355;0.8335162524115337;0.015561992070332162;0.015562143541904569;0.7979100832406851;-0.013410001047548232;0.798007730559571
17.198368;1.0439185271614915;0.9256187204579771;0.8866680412807343;-0.004716246791194989;-0.004518016502220675;1.0446204387778313;9.999905380967183;0.8335161382216204;0.015561988380647087;0.015562142661970488;0.7979101352323926;-0.013410001002892441;0.7980080937080525
17.208368;1.043918545920768;0.9256187893430164;0.8866680244550419;-0.004716179758362611;-0.004517704161410867;1.0446204214320394;9.999906813489643;0.8335160240553929;0.015561984650700264;0.01556214172065115;0.7979101881193214;-0.013410000958564953;0.7980084469119247
17.218368;1.0439185687405224;0.9256188575750977;0.8866680061160849;-0.004716112707309793;-0.0045173865384243;1.0446204065449745;9.999908187534459;0.833515909975906;0.015561980881211999;0.01556214072082123;0.7979102421950864;-0.013410000914642315;0.7980087899955849
17.228368;1.0439185956429888;0.9256189252686997;0.886667986150692;-0.004716046059918881;-0.0045170645164039624;1.044620394226574;9.999909500331785;0.8335157961195351;0.015561977073055004;0.01556213966476434;0.797910297697311;-0.01341000087123284;0.7980091229872227
17.238368;1.0439186266610099;0.9256189925399354;0.8866679645658411;-0.004715980336538143;-0.004516739038136498;1.0446203846438424;9.999910749473923;0.8335156826608547;0.015561973226835894;0.015562138555779086;0.7979103548321566;-0.01341000082846946;0.7980094461522597
17.248368;1.0439186618382128;0.9256190595051529;0.8866679414751195;-0.004715916083072678;-0.004516411120808048;1.0446203779948362;9.999911933256667;0.8335155697459359;0.01556196934379598;0.015562137398917503;0.7979104137730875;-0.01341000078647503;0.7980097599985836
17.258368;1.0439187011667899;0.9256191262759904;0.8866679170322836;-0.004715853807785945;-0.004516081825644314;1.0446203744903684;9.999913049791449;0.8335154574602499;0.015561965426930035;0.01556213619977;0.7979104746344469;-0.01341000074533501;0.7980100652130826
17.268368;1.0439187445240725;0.9256191929795448;0.8866678914159649;-0.004715793962047354;-0.004515752233391339;1.0446203743419555;9.999914095974201;0.8335153458450254;0.01556196148026673;0.015562134963245539;0.7979105374358304;-0.013410000705106387;0.7980103625508754
17.278368;1.043918791664323;0.9256192597863374;0.8866678648508962;-0.004715736916627684;-0.004515423424767649;1.0446203777403917;9.99991506796992;0.8335152349636941;0.015561957507491933;0.015562133693878951;0.7979106020993353;-0.013410000665834143;0.7980106527283259
17.288368;1.0439188422788344;0.9256193268952921;0.886667837618267;-0.004715682916912589;-0.0045150964896126956;1.0446203848322004;9.999915962679713;0.8335151249479236;0.015561953511750104;0.01556213239632198;0.7979106685222386;-0.013410000627548312;0.7980109363645197
17.298368;1.0439188960888994;0.9256193944846269;0.8866678100407874;-0.0047156320867227505;-0.004514772580041688;1.0446203956927387;9.999916778641554;0.8335150159621149;0.015561949495997308;0.01556213107515186;0.7979107366609632;-0.013410000590266695;0.7980112139533473
17.308368;1.0439189529121589;0.9256194626854916;0.8866677824548007;-0.004715584483798808;-0.004514452946247765;1.0446204103086978;9.99991751586176;0.8335149081631198;0.015561945463193384;0.015562129734333647;0.7979108065332741;-0.013410000554013809;0.7980114858393724
17.318368;1.0439190126646416;0.9256195315983149;0.8866677551840197;-0.004715540141388131;-0.004514138884826733;1.0446204285914442;9.999918175305293;0.8335148016959262;0.015561941416509822;0.015562128377473772;0.7979108781553714;-0.01341000051882332;0.7980117522659526
17.328368;1.0439190752934169;0.9256196013223482;0.8866677285013683;-0.0047154990786677274;-0.004513831619057912;1.0446204504075307;9.999918759071633;0.8335146966848702;0.015561937359502754;0.01556212700940995;0.7979109514881233;-0.013410000484718538;0.7980120134940761
17.338368;1.04391914069936;0.925619671971107;0.8866677025823744;-0.004715461284568317;-0.004513532215181862;1.0446204755996615;9.999919270780408;0.8335145932227647;0.01556193329579526;0.015562125636548567;0.7979110264321142;-0.01341000045171144;0.7980122699045811
17.348368;1.0439192087114324;0.9256197436606108;0.8866676775198105;-0.004715426711751782;-0.00451324155045236;1.0446205039825924;9.999919714871735;0.833514491389587;0.015561929228059653;0.015562124264163405;0.7979111028521831;-0.01341000041983434;0.7980125221230508
17.358368;1.0439192790987262;0.9256198164816588;0.8866676534011958;-0.004715395308728063;-0.004512960335950292;1.0446205353267308;9.999920094923748;0.8335143912871787;0.015561925157262634;0.015562122893282751;0.7979111806032709;-0.013410000389162187;0.7980127711095109
17.368368;1.04391935159788;0.9256198904950873;0.8866676303420652;-0.0047153670276897505;-0.00451268921868456;1.0446205693551363;9.999920412727064;0.8335142930391384;0.01556192108302205;0.015562121520123068;0.7979112595567962;-0.013410000359801917;0.7980130180302042
17.378368;1.043919425937056;0.9256199657483295;0.8866676084824842;-0.004715341795765544;-0.004512428801271421;1.0446206057551917;9.999920669438795;0.8335141967482471;0.015561917004678185;0.015562120138081637;0.7979113395952369;-0.013410000331873582;0.7980132640275319
17.388368;1.0439195018464356;0.9256200422833255;0.8866675880330968;-0.0047153195115984484;-0.004512179546260238;1.0446206442197359;9.999920867252849;0.833514102455847;0.015561912923013578;0.015562118740483659;0.7979114205461815;-0.01341000030549671;0.7980135101185536
17.398368;1.04391957908949;0.9256201201357426;0.8866675693127539;-0.004715300073519235;-0.004511941794842171;1.0446206845153272;9.999921009239895;0.833514010137843;0.015561908842015405;0.015562117322028009;0.7979115021349491;-0.01341000028078119;0.7980137571967421
17.408368;1.0439196575068086;0.9256201993406629;0.8866675526896832;-0.004715283408392154;-0.004511715875178696;1.0446207264941436;9.999921097949837;0.8335139197168966;0.015561904768538774;0.015562115878777377;0.7979115840333996;-0.01341000025782821;0.798014006046131
17.418368;1.043919737005721;0.9256202799487377;0.886667538497069;-0.0047152694706446225;-0.0045115021413649386;1.0446207700155137;9.999921134811176;0.8335138310577048;0.015561900710226449;0.015562114408849696;0.7979116659395092;-0.013410000236735662;0.7980142573424879
17.428368;1.0439198174902418;0.9256203620236918;0.8866675270443845;-0.004715258200272002;-0.0045113010235764625;1.0446208148762086;9.999921120727947;0.833513743978553;0.01556189667427625;0.015562112913623192;0.7979117476052674;-0.013410000217595993;0.7980145116028226
17.438368;1.0439198988011027;0.9256204456041548;0.8866675186837886;-0.00471524946542661;-0.004511113101982585;1.044620860817997;9.999921056679836;0.8335136583001314;0.0155618926674236;0.015562111396701812;0.7979118288200268;-0.013411000200478956;0.7980147858894117
17.448368;1.0439199807177504;0.9256205306667202;0.8866675138134953;-0.00471524305003693;-0.004510939059094245;1.0446209075538093;9.999920943230988;0.8335135738730467;0.015561888696393173;0.015562109861229807;0.7979119093782225;-0.013411000185398128;0.7980150465697695
17.458368;1.0439200630009633;0.9256206171242725;0.8866675128408582;-0.004715238722171996;-0.004510779509770075;1.0446209547674061;9.999920779640004;0.8335134905526708;0.015561884768282635;0.015562108308362957;0.7979119890615834;-0.013411000172285944;0.7980153103183725
17.468368;1.0439201454120985;0.9256207048529991;0.8866675161785638;-0.004715236314152234;-0.004510634869817215;1.0446210021228082;9.999920564325935;0.8335134081580984;0.015561880890317892;0.01556210673774595;0.7979120676633588;-0.01341100016101235;0.7980155771264738
17.478368;1.0439202277162367;0.9256207937243554;0.8866675242595377;-0.004715235728843774;-0.004510505412980606;1.0446210492823709;9.999920296348593;0.8335133264686444;0.015561877069668752;0.015562105149137279;0.7979121450172936;-0.013411000151417406;0.7980158471659663
17.488368;1.043920309721415;0.9256208836318953;0.8866675375525758;-0.004715236898901145;-0.004510391478288267;1.0446210959131084;9.999919975890448;0.833513245277911;0.015561873313862976;0.0155621035431941;0.7979122209719369;-0.013411000143312408;0.7980161206508426
17.498368;1.0439203913108852;0.9256209745101495;0.8866675565866257;-0.0047152397657318195;-0.0045102936288344666;1.0446211417216655;9.999919603792357;0.8335131644602265;0.01556186963073446;0.015562101920464172;0.7979122953460206;-0.013411000136477641;0.7980163976133878
