time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.508368;1.0439204724348503;0.9256210663261923;0.8866675819346669;-0.0047152442653641165;-0.004510212667457901;1.044621186509169;9.999919181454926;0.8335130839772092;0.015561866027933857;0.015562100279988488;0.7979123679344226;-0.01341100013068057;0.7980166777559639
17.518368;1.0439205531184828;0.9256211590323021;0.8866676141090829;-0.004715250308440665;-0.004510149564203476;1.0446212301782418;9.999918710842906;0.8335130038115939;0.015561862513153151;0.015562098618983404;0.7979124385570016;-0.013411000125694269;0.7980169604467567
17.528368;1.0439206335001616;0.9256212525353016;0.8866676534454554;-0.004715257783803835;-0.0045101053257731475;1.0446212726957746;9.999918194372976;0.8335129238941867;0.015561859094170486;0.015562096933839082;0.7979125070842302;-0.01341100012130284;0.7980172447525512
17.538368;1.043920713856481;0.9256213467287385;0.8866677000766559;-0.004715266581386844;-0.0045100808176343436;1.044621314039555;9.999917635025463;0.8335128440778765;0.015561855778029154;0.015562095220989796;0.7979125734040086;-0.013411000117302303;0.7980175294847234
17.548368;1.0439207945533702;0.9256214415244277;0.8866677539703949;-0.004715276604632127;-0.004510076625147543;1.044621354142634;9.999917036025789;0.8335127641779578;0.015561852570511656;0.015562093476657251;0.797912637402107;-0.013411000113501274;0.7980178132787861
17.558368;1.0439208759216279;0.9256215368481227;0.88666781496856;-0.004715287751701579;-0.0045100930098095566;1.0446213928932855;9.999916399877206;0.8335126840787979;0.015561849476108633;0.01556209169742887;0.7979126989974252;-0.01341100010970571;0.7980180946037037
17.568368;1.0439209581965014;0.9256216326483403;0.8866678828188596;-0.0047152998962896224;-0.004510129950026475;1.0446214301918186;9.999915727685368;0.8335126038267844;0.015561846498164921;0.01556208988188764;0.7979127581485159;-0.013411000105700671;0.7980183717838321
17.578368;1.0439210415787865;0.9256217289213021;0.8866679571933113;-0.004715312913879239;-0.00451018728961988;1.0446214659714643;9.999915019367755;0.8335125236147616;0.01556184363902709;0.01556208803041453;0.7979128148353296;-0.01341100010126498;0.7980186431749705
17.588368;1.0439211262806523;0.9256218257123038;0.8866680377015379;-0.004715326728490264;-0.004510264857672669;1.0446215001642156;9.999914274481302;0.8335124436924416;0.015561840899980878;0.015562086143614267;0.7979128690960013;-0.013411000096202387;0.7980189073068665
17.598368;1.0439212125083492;0.925621923089733;0.8866681239218016;-0.004715341315465117;-0.004510362375375104;1.044621532688442;9.999913493159735;0.8335123643006774;0.015561838281826935;0.015562084221909831;0.7979129210695659;-0.013411000090348816;0.7980191628724369
17.608368;1.0439213004534647;0.9256220211219536;0.8866682154412715;-0.004715356637141896;-0.004510479354262441;1.0446215634882121;9.999912676731816;0.8335122856486044;0.015561835786576352;0.015562082265502054;0.7979129709650564;-0.013411000083560852;0.7980194087169225
17.618368;1.0439213902841251;0.9256221198680497;0.8866683118567337;-0.004715372579248036;-0.004510615201197898;1.0446215925829114;9.999911827627608;0.8335122079148524;0.015561833418824113;0.015562080273502409;0.7979130190133311;-0.013411000075710463;0.798019643839672
17.628368;1.043921482096861;0.9256222193692774;0.8866684127242761;-0.004715388983206586;-0.00451076932850737;1.0446216200824454;9.99991094870548;0.8335121312828296;0.015561831185265997;0.015562078243979373;0.797913065484489;-0.013411000066682811;0.7980198673404936
17.638368;1.0439215758596756;0.9256223196379597;0.88666851752677;-0.004715405737224125;-0.004510941105943828;1.044621646152818;9.999910042589612;0.8335120559963607;0.015561829092874685;0.015562076175256897;0.7979131107130726;-0.01341100005636699;0.7980200783690796
17.648368;1.0439216714085098;0.9256224206484717;0.8866686257162474;-0.004715422798856072;-0.004511129808136383;1.0446216709673195;9.99990911133187;0.8335119823759203;0.015561827147661357;0.015562074066112945;0.7979131550455286;-0.013411000044659534;0.7980202760830353
17.658368;1.0439217685147604;0.9256225223381187;0.8866687367939563;-0.004715440141476575;-0.004511334632557127;1.0446216946822244;9.999908156702658;0.8335119107488224;0.015561825354792133;0.015562071914925094;0.7979131987553694;-0.013411000031492244;0.7980204596225547
17.668368;1.0439218669655825;0.9256226246136174;0.8866688503639836;-0.004715457724389572;-0.004511554685778295;1.0446217174169683;9.99990718075476;0.8335118413395839;0.015561823718668285;0.015562069719992017;0.797913242013565;-0.013411000016857827;0.7980206282078246
17.678368;1.0439219665969186;0.9256227273520159;0.8866689661711664;-0.0047154755337626515;-0.004511788994670767;1.0446217392074733;9.999906185357572;0.8335117742365465;0.015561822242109506;0.015562067481033224;0.7979132849159614;-0.013411000000815288;0.7980207813071446
17.688368;1.0439220672927623;0.9256228304234562;0.886669084115558;-0.0047154936411041;-0.004512036601003338;1.0446217599518368;9.99990517155594;0.8335117094599145;0.015561820925800156;0.015562065199989214;0.7979133275009948;-0.01341099998347779;0.7980209186617524
17.698368;1.0439221689609175;0.9256229337344558;0.8866692041951921;-0.004715512203969213;-0.004512296584906241;1.0446217794019284;9.99990414068367;0.8335116470397835;0.01556181976888019;0.015562062880634196;0.7979133697243773;-0.013410999964982918;0.7980210401481697
17.708368;1.0439222714694487;0.9256230372249328;0.8866693264185314;-0.004715531408833038;-0.004512568010165628;1.04462179721985;9.999903095700574;0.8335115870382759;0.015561818770042087;0.015562060527935453;0.7979134114366385;-0.013410999945455845;0.798021145643615
17.718368;1.0439223746004156;0.9256231408228921;0.886669450745333;-0.004715551415656008;-0.0045128499661241505;1.0446218130363332;9.999902040879155;0.833511529520102;0.015561817927934853;0.015562058147362478;0.7979134524224895;-0.013410999924987522;0.7980212349548387
17.728368;1.0439224780675094;0.9256232444290033;0.8866695770618847;-0.004715572336898943;-0.004513141665241159;1.0446218264660494;9.99990098106957;0.8335114745237475;0.01556181724064076;0.01556205574393485;0.7979134924890287;-0.013410999903629829;0.7980213078583875
17.738368;1.0439225815603244;0.9256233479444563;0.8866697051962891;-0.004715594239331302;-0.004513442415509967;1.0446218371393574;9.999899921623127;0.8335114220680826;0.015561816705175036;0.015562053321298152;0.7979135315309734;-0.013410999881400812;0.7980213642896454
17.748368;1.0439226847866316;0.9256234512946596;0.8866698349591897;-0.0047156171423253;-0.004513751465554429;1.0446218447468987;9.999898868737592;0.8335113721576712;0.01556181631759997;0.015562050881499218;0.7979135695260101;-0.01341099985830183;0.798021404454071
17.758368;1.0439227874834787;0.925623554409139;0.8866699661841428;-0.004715640997720176;-0.00451406787328645;1.0446218490367543;9.999897829536543;0.8335113247798239;0.0155618160733349;0.015562048425729879;0.7979136064870161;-0.01341099983433405;0.7980214287018557
17.768368;1.043922889378359;0.9256236571761091;0.8866700987495276;-0.0047156656859308355;-0.00451439050588927;1.0446218498245563;9.999896811140037;0.8335112798899045;0.01556181596700018;0.01556204595457508;0.7979136424360227;-0.013410999809506314;0.7980214373848186
17.778368;1.043922990159309;0.9256237594284741;0.8866702325690959;-0.004715691052149999;-0.004514718082890941;1.0446218470279127;9.999895819520436;0.8335112373396917;0.01556181599203751;0.015562043467499119;0.7979136774189091;-0.013410999783839769;0.7980214308547309
17.788368;1.0439230895009861;0.9256238609822937;0.886670367592541;-0.004715716929508298;-0.004515049168301037;1.0446218406339145;9.999894859137225;0.8335111968370204;0.015561816141291995;0.01556204096412224;0.7979137115283995;-0.013410999757362718;0.7980214094953814
17.798368;1.043923187113056;0.9256239616907128;0.886670503830946;-0.004715743127745136;-0.00451538220016585;1.0446218306138397;9.999893932834125;0.8335111580269031;0.015561816408652963;0.015562038446579381;0.7979137449040414;-0.013410999730099547;0.7980213736954724
17.808368;1.0439232827822915;0.9256240614740536;0.8866706413277197;-0.004715769426921979;-0.004515715586050373;1.044621816867736;9.999893041730688;0.8335111205412938;0.015561816790068333;0.015562035919045312;0.7979137776949303;-0.01341099970206002;0.7980213237458029
17.818368;1.043923376400421;0.9256241603115801;0.8866707800833796;-0.004715795585181154;-0.004516047817598023;1.0446217992301992;9.999892185461766;0.8335110839208909;0.015561817283114626;0.015562033385196159;0.7979138100072607;-0.013410999673237438;0.7980212597257154
17.828368;1.0439234679336338;0.9256242581958386;0.8866709200228302;-0.004715821359197728;-0.004516377576229508;1.0446217775167965;9.999891363001757;0.833511047571534;0.015561817886486733;0.015562030847276968;0.7979138418783881;-0.013410999643633912;0.7980211815810917
17.838368;1.0439235573383603;0.9256243550899615;0.886671060991086;-0.004715846539102209;-0.004516703751561229;1.0446217515745182;9.999890573768612;0.8335110108507106;0.01556181860025269;0.015562028306409447;0.797913873280479;-0.013410999613281929;0.7980210894064639
17.848368;1.043923644514409;0.9256244509188412;0.8866712027605422;-0.004715870981576099;-0.0045170253427752275;1.0446217213072526;9.999889817830537;0.8335109731947762;0.015561819425684941;0.015562025762373425;0.7979139041448239;-0.013410999582233001;0.7980209836131406
17.858368;1.0439237293376036;0.9256245455665822;0.8866713450786907;-0.0047158946207634085;-0.004517341311385136;1.0446216866647229;9.999889095298624;0.8335109341740281;0.015561820363901751;0.015562023213751157;0.797913934402159;-0.013410999550545888;0.7980208648746023
17.868368;1.0439238117236542;0.925624638874938;0.886671487727385;-0.004715917444222542;-0.004517650477193734;1.0446216476188397;9.999888406452948;0.8335108934521641;0.015561821414619812;0.015562020659505255;0.7979139640036135;-0.013410999518291597;0.7980207340895902
17.878368;1.043923891658312;0.9256247306683697;0.8866716305646459;-0.004715939448263946;-0.004517951534807685;1.04462160415652;9.999887752403119;0.8335108507713042;0.015561822576203302;0.01556201810032306;0.7979139929161402;-0.013410999485559624;0.7980205924115072
17.888368;1.0439239691718605;0.9256248207870423;0.8866717735462701;-0.004715960603624347;-0.004518243164695828;1.044621556295381;9.999887134963341;0.8335108060186408;0.015561823846085095;0.01556201553742594;0.7979140211211964;-0.013410999452451347;0.7980204411869358
17.898368;1.0439240442964062;0.925624909096823;0.8866719167135021;-0.004715980864174022;-0.004518524117914426;1.0446215041178588;9.99988655614473;0.8335107592391213;0.015561825220955658;0.015562012969904794;0.7979140486176824;-0.013410999419060753;0.7980202818321054
17.908368;1.0439241170547653;0.9256249954795619;0.8866720601508077;-0.004716000199314409;-0.0045187932661545525;1.0446214477824152;9.99988601818122;0.833510710521775;0.015561826697377122;0.015562010393398643;0.7979140754358186;-0.013410999385464526;0.7980201157577668
17.918368;1.0439241874897773;0.925625079805042;0.8866722039365433;-0.004716018588050082;-0.004519049680970809;1.044621387478127;9.999885523580021;0.8335106598772789;0.015561828272275448;0.015562007801335712;0.7979141016510379;-0.013410999351727078;0.7980199443137395
17.928368;1.0439242556950272;0.9256251618968209;0.8866723481050662;-0.004716035987188212;-0.0045192926854402795;1.0446213233844528;9.999885074772612;0.8335106072261919;0.015561829942871575;0.015562005187427877;0.797914127364551;-0.013410999317910267;0.7980197687413777
17.938368;1.04392432178954;0.9256252415355476;0.8866724926292245;-0.004716052304857295;-0.004519521815233087;1.044621255689846;9.999884674031321;0.833510552457733;0.01556183170675908;0.015562002546815265;0.7979141527019388;-0.013410999284081718;0.7980195902194734
17.948368;1.0439243858498;0.9256253185013844;0.8866726374319507;-0.004716067374738615;-0.004519736747460652;1.0446211846134843;9.99988432382188;0.8335104954803517;0.015561833561994086;0.015561999875889026;0.7979141778500106;-0.013410999250306766;0.7980194099450497
17.958368;1.0439244478774574;0.9256253926136175;0.8866727824143017;-0.0047160809710890495;-0.0045199372739906495;1.0446211103871572;9.999884027001018;0.8335104362698764;0.015561835506732829;0.015561997172618644;0.7979142030179867;-0.01341099921663505;0.7980192291196875
17.968368;1.0439245078218498;0.9256254637619238;0.8866729274477465;-0.0047160929067638245;-0.004520123286837714;1.0446210332411614;9.999883786544189;0.8335103749097559;0.01556183753859632;0.015561994437316503;0.7979142283279351;-0.013410999183098774;0.7980190488911918
17.978368;1.0439245656111977;0.9256255319310492;0.8866730723249159;-0.004716103148787256;-0.004520294699643993;1.0446209534364943;9.999883604867332;0.8335103115836625;0.015561839653888099;0.015561991673017214;0.7979142537872154;-0.013410999149704438;0.7980188703411734
17.988368;1.0439246211689401;0.9256255971875039;0.8866732167222424;-0.004716111834767601;-0.004520451358957969;1.0446208712988505;9.99988348303961;0.833510246542581;0.015561841847569199;0.015561988884983873;0.7979142793538577;-0.01341099911642716;0.798018694513989
17.998368;1.0439246744427677;0.9256256596337921;0.8866733602165148;-0.004716119193473686;-0.00452059303727331;1.044620787164532;9.999883420391306;0.83351018009316;0.015561844114964397;0.01556198607927075;0.7979143049559932;-0.013410999083232818;0.798018522431866
18.008368;1.0439247254412285;0.9256257193797931;0.8866735023650295;-0.004716125454903679;-0.004520719449941662;1.0446207012735562;9.999883415187547;0.8335101125674917;0.015561846453206496;0.015561983261669944;0.7979143304291609;-0.013410999050096007;0.7980183550482393
18.018368;1.043924774208093;0.9256257765427026;0.8866736427541918;-0.0047161307762237595;-0.004520830257995305;1.0446206137513177;9.999883466238796;0.8335100442519014;0.015561848860583665;0.015561980437546802;0.7979143554943435;-0.013410999016983439;0.7980181931505208
18.028368;1.0439248207540845;0.9256258312385587;0.8866737809398287;-0.004716135174920769;-0.004520925166146387;1.0446205246699687;9.999883573697735;0.8335099753793362;0.015561851335070643;0.015561977611484994;0.7979143798329639;-0.013410998983843708;0.7980180373115636
18.038368;1.0439248650422492;0.9256258835604889;0.8866739163948973;-0.004716138501499112;-0.004521004089835062;1.0446204340781224;9.999883738012082;0.8335099062154939;0.015561853873291898;0.01556197478704905;0.7979144031848066;-0.013410998950630176;0.7980178879483202
18.048368;1.0439249070249765;0.9256259335862133;0.8866740485592463;-0.004716140508447339;-0.004521067203665277;1.0446203420301634;9.99988395845597;0.8335098371330952;0.01556185647066642;0.015561971967299592;0.7979144253957428;-0.013410998917320673;0.7980177453974571
18.058368;1.0439249466757952;0.9256259814029859;0.8866741769283674;-0.004716140952509359;-0.004521114849893518;1.0446202486581697;9.999884232724936;0.8335097686249678;0.015561859122414933;0.01556196915589151;0.7979144463814067;-0.013410998883923147;0.7980176099673434
18.068368;1.0439249840103284;0.9256260271064978;0.8866743011118902;-0.004716139604611822;-0.0045211474386266;1.044620154198379;9.99988455742765;0.8335097012444561;0.015561861823579043;0.015561966358320443;0.7979144660694735;-0.013410998850478428;0.7980174820309301
18.078368;1.0439250191141873;0.9256260707935575;0.8866744208484078;-0.004716136214245735;-0.004521165406072357;1.0446200589423207;9.999884928803656;0.8335096354932252;0.015561864568357366;0.015561963581655609;0.7979144844086017;-0.013410998817039502;0.7980173621173137
18.088368;1.0439250521578507;0.9256261125651061;0.8866745359664896;-0.0047161305290766755;-0.004521169194480763;1.0446199631904838;9.99988534313682;0.8335095717424079;0.015561867350567679;0.015561960832832494;0.7979145013969877;-0.013410998783636703;0.798017250849754
18.098368;1.0439250833676552;0.9256261525320749;0.8866746463218436;-0.004716122349742323;-0.0045211591864696135;1.0446198672416538;9.999885796470044;0.8335095102221648;0.015561870164911134;0.015561958117853101;0.7979145170675606;-0.013410998750270502;0.7980171487670868
18.108368;1.0439251129798097;0.9256261908399748;0.8866747518101514;-0.004716111593358574;-0.004521135626418245;1.0446197713875458;9.99988628434229;0.8335094510779434;0.015561873007574493;0.015561955441642222;0.797914531466722;-0.013410998716933704;0.7980170562921816
18.118368;1.0439251412064199;0.9256262276777165;0.8866748524456465;-0.004716098348079362;-0.004521098605221968;1.0446196758951407;9.99988680240816;0.8335093944766104;0.015561875875641793;0.01556195280725797;0.7979145446610858;-0.013410998683643491;0.7980169738552171
18.128368;1.043925168194332;0.925626263224415;0.886674948353578;-0.00471608286104492;-0.00452104806907466;1.0446195809927292;9.999887347089203;0.8335093406727608;0.01556187876565215;0.015561950215779085;0.7979145567238063;-0.013410998650458809;0.7980169019022969
18.138368;1.0439251939831997;0.9256262975992708;0.8866750396504897;-0.004716065457858725;-0.004520983879582932;1.0446194868786993;9.999887915337492;0.8335092899684374;0.015561881672591824;0.015561947667937108;0.7979145676576755;-0.013410998617463095;0.7980168407845096
18.148368;1.0439252185097303;0.9256263308768817;0.886675126364607;-0.004716046453492723;-0.004520905973457687;1.0446193937412502;9.999888503871802;0.8335092426342552;0.015561884590841535;0.015561945166021692;0.7979145773445397;-0.013410998584746411;0.7980167907069226
18.158368;1.043925241653169;0.925626363113524;0.8866752084625782;-0.004716026095429247;-0.004520814444276669;1.0446193017576417;9.999889108895168;0.833509198858308;0.015561887516124681;0.015561942713995552;0.7979145856081314;-0.013410998552411017;0.7980167517277591
18.168368;1.0439252632440141;0.9256263943291452;0.8866752858795032;-0.004716004568368242;-0.004520709499858626;1.0446192110810162;9.999889727268874;0.8335091587066769;0.015561890445689735;0.015561940315941125;0.7979145922885161;-0.013410998520567636;0.7980167237880483
18.178368;1.0439252830239893;0.9256264244858003;0.8866753584972394;-0.004715982050763724;-0.004520591457962877;1.044619121836233;9.999890358400695;0.8335091221317441;0.01556189337689925;0.015561937975210558;0.7979145972085971;-0.013410998489329518;0.7980167068483665
18.188368;1.0439253006523739;0.9256264535001494;0.8866754261425324;-0.0047159587436503775;-0.004520460748136886;1.0446190341179862;9.999891004760501;0.833509089039148;0.015561896306787051;0.015561935694639692;0.7979146001084598;-0.013410998458823778;0.7980167010374513
18.198368;1.0439253157653465;0.9256264812549253;0.8866754886488939;-0.004715934833110406;-0.004520317867675943;1.0446189480082662;9.999891670564487;0.8335090593154223;0.015561899232505496;0.015561933476420077;0.7979146006503504;-0.01341099842919087;0.798016706639311
18.208368;1.0439253279843306;0.9256265076095027;0.8866755459350727;-0.004715910430431203;-0.004520163401651398;1.0446188636016889;9.999892360033904;0.8335090328068756;0.01556190215112837;0.015561931322014578;0.7979145984493229;-0.013410998400571502;0.7980167239992829
18.218368;1.043925336901445;0.9256265324373499;0.886675598032206;-0.004715885524915746;-0.004519998083041648;1.044618780987875;9.999893076457038;0.8335090093856508;0.015561905059392103;0.01556192923228764;0.7979145931001451;-0.013410998373102084;0.7980167534832261
18.228368;1.0439253421362256;0.9256265556501365;0.8866756450473638;-0.004715859975774323;-0.004519822757244899;1.0446187002292286;9.999893822574421;0.8335089891339196;0.015561907954131602;0.01556192720736574;0.7979145842487375;-0.013410998346911555;0.7980167954269088
18.238368;1.0439253433880682;0.9256265771758156;0.8866756871274346;-0.00471583356772675;-0.004519638274628598;1.0446186213834252;9.9998946017746;0.833508972449485;0.01556191083274163;0.015561925246562747;0.797914571656804;-0.013410998322118136;0.7980168500767452
18.248368;1.0439253404199125;0.9256265969350377;0.8866757244458982;-0.00471580607592559;-0.004519445409978541;1.044618544510535;9.999895418570135;0.8335089599251052;0.015561913693244247;0.01556192334856935;0.7979145551733179;-0.013410998298843005;0.7980169176308468
18.258368;1.0439253330386953;0.9256266148535002;0.8866757571432068;-0.004715777274761068;-0.004519244840365969;1.0446184696254714;9.999896278180472;0.8335089521272239;0.015561916534037299;0.015561921512187644;0.7979145346827511;-0.013410998277231486;0.7980169983120042
18.268368;1.043925321079945;0.925626630871273;0.8866757852417906;-0.004715746926756842;-0.004519037172867851;1.0446183966579896;9.999897186325214;0.8335089494675978;0.015561919353669502;0.015561919737493326;0.7979145101080055;-0.013410998257452175;0.7980170923340068
18.278368;1.043925304387358;0.9256266449128502;0.8866758086647057;-0.004715714789529198;-0.004518822982929471;1.0446183254743377;9.999898148970914;0.8335089521895549;0.015561922150911761;0.015561918026453044;0.7979144814245464;-0.01341099823968481;0.7980171998121529
18.288368;1.043925282837735;0.9256266568641334;0.8866758273384902;-0.004715680617031428;-0.004518602847531383;1.0446182559389525;9.99989917157928;0.833508960383471;0.01556192492484048;0.01556191638280629;0.797914448651092;-0.013410998224117846;0.7980173207393164
18.298368;1.0439252563883787;0.9256266665889544;0.8866758412086727;-0.004715644164448235;-0.004518377375939407;1.0446181879511367;9.999900258507848;0.8335089739822826;0.015561927675272934;0.015561914811488109;0.7979144118002954;-0.013410998210940207;0.798017455025012
18.308368;1.0439252250709563;0.9256266739466315;0.8866758501368487;-0.0047156052140607954;-0.004518147234796758;1.044618121420704;9.99990141254581;0.8335089927580066;0.015561930403740758;0.015561913317601867;0.7979143708184949;-0.013410998200313887;0.7980176024986618
18.318368;1.0439251889402252;0.9256266787986663;0.8866758538409695;-0.004715563610361761;-0.004517913191506755;1.0446180562272573;9.999902634249837;0.8335090163523551;0.015561933113924491;0.015561911905446575;0.7979143256210661;-0.013410998192341568;0.7980177628174949
18.328368;1.0439251480431164;0.9256266810182675;0.8866758519862094;-0.004715519286163126;-0.004517676136032451;1.0446179922226277;9.999903921719373;0.8335090443357258;0.01556193581131223;0.015561910578223665;0.7979142762057375;-0.013410998187057278;0.7980179353951653
18.338368;1.0439251024395666;0.9256266805038633;0.8866758443171892;-0.004715472235376907;-0.004517437032643449;1.044617929255267;9.999905271140175;0.8335090762635838;0.015561938502604053;0.01556190933831555;0.7979142227182293;-0.013410998184443565;0.7980181195034888
18.348368;1.0439250522504233;0.9256266772016926;0.8866758306590186;-0.004715422449315006;-0.0045171968458582405;1.0446178671660518;9.99990667760697;0.833509111684182;0.015561941194466147;0.015561908187053396;0.7979141654458358;-0.013410998184462352;0.7980183143898985
18.358368;1.043924997675617;0.9256266711154704;0.8866758108175501;-0.004715369893687577;-0.004516956442967621;1.0446178057686817;9.999908135840066;0.833509150117763;0.015561943892300614;0.015561907124257318;0.7979141047571536;-0.013410998187098502;0.7980185191893489
18.368368;1.0439249389644774;0.9256266622831543;0.8866757845528521;-0.004715314530246772;-0.004516716513131499;1.044617744857862;9.999909640407312;0.8335091910814102;0.015561946600675012;0.015561906149326673;0.7979140410047936;-0.013410998192389419;0.7980187328029602
18.378368;1.0439248763902298;0.9256266507479635;0.886675751655206;-0.004715256340860818;-0.004516477638195122;1.0446176842413601;9.999911185524134;0.8335092341121426;0.015561949324599802;0.015561905262695023;0.7979139744758595;-0.013410998200409389;0.7980189539805844
18.388368;1.0439248102542844;0.9256266365494141;0.8866757119929766;-0.004715195335719901;-0.004516240443257612;1.0446176237540805;9.999912764982419;0.8335092787427608;0.015561952069563156;0.015561904465312946;0.7979139054215504;-0.01341099821123644;0.7980191815072268
18.398368;1.0439247408820354;0.9256266197161647;0.886675665479911;-0.004715131564295473;-0.0045160056517284195;1.0446175632418753;9.999914371883957;0.8335093245154441;0.015561954839938111;0.015561903756747793;0.7979138340991375;-0.013410998224949384;0.7980194142386701
18.408368;1.0439246686163595;0.9256266002479474;0.8866756120349832;-0.004715065148340763;-0.004515774095122864;1.0446175025405824;9.99991599836006;0.8335093710292049;0.015561957636639616;0.015561903133938803;0.7979137607953064;-0.013410998241638125;0.7980196509869123
18.418368;1.0439245938455162;0.9256265781205737;0.8866755515873869;-0.0047149962768206245;-0.004515546696363292;1.0446174414738756;9.999917636604145;0.833509417952145;0.015561960455742546;0.015561902592088105;0.7979136858182505;-0.013410998261372967;0.7980198904846414
18.428368;1.0439245170185418;0.9256265533263937;0.8866754841143021;-0.004714925130386025;-0.004515324342741756;1.0446173798580314;9.999919280540626;0.833509465048267;0.01556196328963464;0.015561902126884292;0.7979136094285688;-0.01341099828415399;0.7980201313863999
18.438368;1.043924438601273;0.9256265259056311;0.8866754096792108;-0.00471485183886471;-0.004515107779179425;1.0446173174756799;9.999920926120549;0.8335095122435493;0.015561966129289721;0.015561901735785724;0.7979135317715623;-0.01341099830990527;0.7980203721990023
18.448368;1.043924359030085;0.9256264959370144;0.8866753284323894;-0.0047147765095338886;-0.004514897637444791;1.0446172540496852;9.999922570437926;0.833509559648649;0.015561968964953366;0.015561901418224949;0.7979134529106287;-0.01341099833851167;0.7980206113130797
18.458368;1.0439242787148042;0.9256264635218586;0.8866752405609861;-0.004714699209129186;-0.004514694502736391;1.0446171892800622;9.999924211045354;0.8335096074973894;0.015561971785615695;0.015561901175865334;0.7979133728929879;-0.013410998369862677;0.7980208471641487
18.468368;1.0439241980537284;0.9256264287924931;0.8866751462523281;-0.004714619878840838;-0.00451449898484245;1.0446171229041004;9.999925845838172;0.8335096560364053;0.0155619745795887;0.015561901012507356;0.7979132917324343;-0.013410998403884928;0.7980210783650471
18.478368;1.0439241174098468;0.9256263919153314;0.886675045699424;-0.004714538324737088;-0.004514311811180021;1.0446170547276894;9.999927473107435;0.8335097054433461;0.015561977336260063;0.015561900933309437;0.7979132093769556;-0.013410998440551655;0.7980213037756261
18.488368;1.0439240370607574;0.9256263530763379;0.8866749390861195;-0.004714454309024041;-0.004514133822914972;1.044616984646339;9.999929091014097;0.8335097558028631;0.015561980046916642;0.015561900944364692;0.7979131257323209;-0.013410998479870824;0.7980215225227141
18.498368;1.0439239571839785;0.9256263124704804;0.8866748265707951;-0.004714367623185018;-0.004513965821572226;1.0446169126422817;9.999930696456639;0.8335098070672365;0.015561982704200405;0.015561901053054886;0.7979130406786066;-0.013410998521859499;0.7980217339385177
18.508368;1.0439238779007007;0.9256262702985234;0.8866747083227379;-0.004714278119670488;-0.004513808438821242;1.0446168387313501;9.999932284622918;0.833509859007628;0.015561985301772715;0.01556190126831257;0.7979129540825253;-0.013410998566517666;0.7980219374349534
18.518368;1.0439237993306927;0.9256262267667671;0.8866745845565147;-0.004714185723207679;-0.004513662126815007;1.0446167629213858;9.999933849868679;0.8335099112361224;0.015561987834474777;0.015561901600210096;0.7979128658419352;-0.013410998613825054;0.7980221323770702
18.528368;1.0439237216163824;0.9256261820909429;0.8866744555135837;-0.004714090422250041;-0.004513527177351602;1.0446166852263437;9.999935387080912;0.8335099632891224;0.01556199029784498;0.01556190205940277;0.7979127758881165;-0.013410998663759126;0.7980223180415335
18.538368;1.0439236449159595;0.9256261365027593;0.886674321437913;-0.004713992291171703;-0.004513403720590755;1.0446166056748833;9.99993689256265;0.8335100147238761;0.015561992687381995;0.015561902656718335;0.797912684123387;-0.013410998716303833;0.7980224936969926
18.548368;1.0439235693958393;0.9256260902486382;0.8866741826138662;-0.00471389151593703;-0.004513291707290222;1.044616524286877;9.999938364023597;0.8335100651370382;0.01556199499888094;0.015561903402335613;0.797912590386504;-0.013410998771444183;0.7980226586546884
18.558368;1.0439234952316887;0.9256260435738418;0.8866740394199262;-0.004713788329812225;-0.004513190899344797;1.0446164410575165;9.999939800155337;0.8335101140626934;0.015561997229492011;0.015561904304551294;0.7979124944967677;-0.01341099882916261;0.7980228121983352
18.568368;1.0439234225829659;0.9256259966996822;0.8866738922969934;-0.004713682882212703;-0.004513100930520121;1.0446163559551567;9.99994120064362;0.8335101609148966;0.015561999378195933;0.01556190536844601;0.7979123963358729;-0.013410998889419724;0.7980229535368976
18.578368;1.0439233515544581;0.9256259498266263;0.8866737416739212;-0.004713575160061728;-0.004513021417137116;1.0446162689300973;9.999942566368919;0.8335102050834224;0.015562001445440034;0.015561906594688408;0.7979122958903495;-0.013410998952112006;0.7980230819043019
18.588368;1.0439232821799345;0.9256259031701731;0.8866735879490932;-0.004713465040151085;-0.004512952033712857;1.044616179934772;9.999943899045041;0.833510246061132;0.01556200343288897;0.015561907979277262;0.7979121932320099;-0.013410999017049119;0.7980231967338258
18.598368;1.0439232144153079;0.9256258569580096;0.8866734315012414;-0.004713352388595871;-0.004512892526412981;1.0446160889276466;9.999945200412876;0.833510283486091;0.015562005343409076;0.015561909514698758;0.7979120884687924;-0.01341099908397094;0.7980232977339291
18.608368;1.0439231481445252;0.9256258113812863;0.8866732726509061;-0.004713237088647546;-0.004512842690000504;1.044615995856034;9.999946471473793;0.833510317111231;0.015562007180452753;0.015561911192015223;0.7979119816807294;-0.01340999915257312;0.798023368044034
18.618368;1.043923083221253;0.9256257665761316;0.886673111598922;-0.004713119037315947;-0.004512802347707305;1.0446159006431819;9.999947711989408;0.8335103467588083;0.015562008947242908;0.015561913002727603;0.7979118728925677;-0.01340999922252258;0.7980234414372187
18.628368;1.0439230195335654;0.9256257226349791;0.8866729484527649;-0.004712998169237476;-0.0045127713277246405;1.0446158031935946;9.999948920481936;0.8335103722784337;0.015562010646762204;0.01556191493933767;0.7979117621254238;-0.013409999293474072;0.7980235015183486
18.638368;1.0439229570421262;0.9256256796155224;0.8866727833437114;-0.004712874494922905;-0.004512749425860516;1.044615703415293;9.999950094905115;0.8335103935288637;0.015562012282173809;0.015561916995247817;0.7979116494418529;-0.013409999365081277;0.79802354888263
18.648368;1.0439228957546758;0.9256256375349269;0.8866726165104838;-0.004712748129039326;-0.004512736442084392;1.0446156012454122;9.999951233760395;0.8335104104179583;0.015562013856620096;0.015561919165501089;0.7979115349212851;-0.013409999436998509;0.7980235841824409
18.658368;1.0439228356692563;0.9256255963442136;0.8866724483028408;-0.0047126192731011905;-0.004512732290373112;1.0446154966596863;9.999952337195928;0.833510422943091;0.015562015372766537;0.01556192144763554;0.7979114186218598;-0.013409999508900573;0.7980236080982218
18.668368;1.043922776758172;0.9256255559146536;0.8866722791454792;-0.004712488172619584;-0.004512737013515437;1.0446153896398334;9.999953407304496;0.8335104311953366;0.01556201683311992;0.015561923841360181;0.7979113005677585;-0.013409999580504633;0.7980236213828975
18.678368;1.0439227190079863;0.9256255160590963;0.8866721094631327;-0.0047123550877353785;-0.004512750680452446;1.0446152801095259;9.999954447227607;0.8335104353928213;0.015562018240762048;0.015561926348346269;0.7979111807448422;-0.013409999651562903;0.7980236248275764
18.688368;1.0439226624450555;0.9256254765830674;0.8866719395990512;-0.00471222027393166;-0.004512773347040518;1.0446151679140836;9.999955460339459;0.8335104358988221;0.015562019599947388;0.015561928972813312;0.7979110591119388;-0.013409999721861573;0.7980236191423598
18.698368;1.0439226070860155;0.9256254373261767;0.8866717698047497;-0.004712083975001714;-0.0045128051240862325;1.0446150528781633;9.999956450266131;0.8335104331649439;0.015562020916614922;0.015561931720971676;0.7979109356491991;-0.013409999791232245;0.7980236048900984
18.708368;1.043922552872256;0.92562539814705;0.886671600296855;-0.004711946413746585;-0.004512846154623801;1.0446149348782166;9.99995742053585;0.8335104276841232;0.01556202219808666;0.01556193459932108;0.7979108104025809;-0.013409999859544715;0.7980235825859552
18.718368;1.0439224996747634;0.9256253588909651;0.8866714313240912;-0.004711807786864218;-0.004512896452070485;1.0446148138640918;9.99995837352406;0.8335104199592022;0.01556202345162359;0.01556193761369996;0.7979106835006767;-0.013409999926698482;0.7980235528533278
18.728368;1.0439224473443642;0.9256253193829035;0.886671263176202;-0.00471166830463304;-0.004512955862336182;1.0446146898362059;9.999959309731029;0.8335104104102997;0.015562024683297843;0.01556194076881034;0.7979105551618745;-0.01340999999262155;0.7980235164385756
18.738368;1.0439223957444212;0.9256252794357726;0.8866710961173534;-0.004711528244644823;-0.004513024218408127;1.0446145628325623;9.999960228015714;0.8335103992943024;0.01556202589797553;0.015561944067883395;0.7979104256534502;-0.013410000057260153;0.7980234741026133
18.748368;1.0439223447503339;0.9256252388940046;0.8866709303662986;-0.004711387934219557;-0.004513101423187625;1.0446144329515155;9.99996112666658;0.8335103867612945;0.015562027099785908;0.015561947512950139;0.7979102952077687;-0.013410000120573964;0.7980234265141474
18.758368;1.0439222942400561;0.9256251976834501;0.8866707661714096;-0.004711247679067723;-0.004513187385713388;1.0446143003794497;9.999962004788815;0.8335103729742858;0.015562028293236852;0.015561951105118023;0.7979101639679589;-0.013410000182547108;0.7980233741751119
18.768368;1.04392224411763;0.925625155780684;0.8866706038686325;-0.00471110774556257;-0.004513281983100585;1.044614165397801;9.999962863261905;0.8335103581214047;0.015562029484345293;0.015561954844609085;0.7979100319750613;-0.013410000243188398;0.7980233173599219
18.778368;1.0439221943523658;0.9256251131374877;0.8866704438739677;-0.00471096839514614;-0.004513385074076394;1.044614028370838;9.999963704456187;0.8335103423471169;0.01556203068022494;0.015561958730745618;0.7979098991798186;-0.0134100003025079;0.7980232561019671
18.788368;1.0439221449752978;0.9256250696723411;0.8866702866350176;-0.004710829905322696;-0.0045134964567949435;1.0446138897257982;9.999964531082798;0.8335103257384832;0.015562031887925279;0.015561962761743296;0.7979097654924447;-0.013410000360494547;0.7980231903026269
18.798368;1.0439220960503237;0.9256250253208459;0.8866701325860373;-0.0047106925724636275;-0.004513615784522357;1.0446137499337615;9.999965346060716;0.833510308342057;0.015562033113592225;0.015561966934454646;0.7979096308569431;-0.013410000417111101;0.7980231199006276
18.808368;1.0439220476708664;0.9256249800668881;0.8866699821438535;-0.004710556707298695;-0.004513742519769079;1.044613609473608;9.999966153849916;0.8335102901589023;0.015562034361672628;0.015561971244435998;0.7979094952941048;-0.013410000472293437;0.7980230449303329
18.818368;1.0439219999620488;0.925624933948874;0.8866698357016745;-0.004710422640211459;-0.004513875950363135;1.044613468788242;9.999966961045796;0.8335102711870406;0.015562035634488356;0.015561975686167037;0.7979093589137137;-0.013410000525950214;0.798022965472428
18.828368;1.0439219530484878;0.9256248870728869;0.8866696936070898;-0.0047102907388302485;-0.004514015281376624;1.0446133282717383;9.999967775079744;0.8335102515110631;0.015562036932567703;0.015561980252698778;0.7979092219224038;-0.013410000577976823;0.7980228816307431
18.838368;1.04392190701448;0.925624839625059;0.8866695561711833;-0.00471016141214896;-0.004514159738583114;1.0446131882930254;9.999968602731528;0.833510231332232;0.015562038255387396;0.015561984934775494;0.7979090845912682;-0.013410000628275583;0.7980227935065086
18.848368;1.0439218618960966;0.9256247918461654;0.8866694236898244;-0.004710035110208841;-0.0045143085562721515;1.044613049229945;9.999969449733824;0.8335102109007383;0.015562039601981935;0.015561989720771356;0.7979089471858251;-0.013410000676767156;0.7980227010967883
18.858368;1.0439218176913299;0.9256247439820068;0.8866692964305003;-0.004709912311711954;-0.004514460888444833;1.0446129114748464;9.999970320775919;0.8335101904324138;0.015562040971274853;0.015561994598041494;0.7979088099345983;-0.013410000723391989;0.7980226042739007
18.868368;1.0439217743572442;0.9256246962769353;0.8866691745944076;-0.004709793439781545;-0.00451461576798717;1.0446127754125027;9.999971219659843;0.8335101701137565;0.015562042361840098;0.015561999554075839;0.7979086730589973;-0.013410000768109569;0.7980225029474616
18.878368;1.0439217317931553;0.9256246489970295;0.88666905830175;-0.00470967877197203;-0.0045147721339853985;1.0446126413877916;9.999972150088848;0.83351015016673;0.015562043770938387;0.015562004576264853;0.797908536806009;-0.013410000810914396;0.798022397207236
18.888368;1.0439216898279535;0.9256246024138488;0.8866689476053543;-0.00470956847597206;-0.004514928918940024;1.0446125096636587;9.999973116301405;0.8335101308610577;0.015562045194374922;0.015562009651276187;0.7979084014340869;-0.013410000851853633;0.798022287309279
18.898368;1.0439216482257645;0.9256245567746603;0.886668842468663;-0.004709462694563793;-0.004515085161108842;1.0446123804215373;9.999974122503765;0.8335101124737133;0.015562046628128223;0.015562014764893656;0.7979082671722149;-0.013410000891007037;0.7980221735900868
18.908368;1.0439216067197963;0.9256245123094538;0.8866687427236221;-0.004709361567191405;-0.004515240079577954;1.0446122538318663;9.99997517164759;0.8335100952751563;0.01556204806971804;0.015562019902290915;0.7979081342041303;-0.013410000928435856;0.7980220563420759
18.918368;1.0439215650390274;0.9256244692501988;0.8866686481075048;-0.004709265234353064;-0.004515393141912662;1.0446121301076465;9.99997626462027;0.8335100795676166;0.01556204951779554;0.015562025049030771;0.7979080026803401;-0.013410000964151035;0.7980219356378202
18.928368;1.0439215228968926;0.925624427828524;0.8866685583389321;-0.004709173829435587;-0.004515544104786933;1.044612009476613;9.999977400158484;0.8335100657365536;0.015562050971127513;0.015562030192326196;0.797907872722141;-0.013410000998135935;0.7980218112689403
18.938368;1.04392147999201;0.9256243882491026;0.8866684731204626;-0.004709087419085403;-0.004515692937367597;1.0446118921384686;9.999978575622603;0.8335100542335893;0.015562052427563118;0.01556203532139195;0.797907744394873;-0.013410001030388499;0.7980216828849961
18.948368;1.043921436040491;0.9256243506660672;0.8866683920979682;-0.004709005955604372;-0.004515839717806201;1.0446117782734103;9.999979788345819;0.8335100454872519;0.015562053882912222;0.015562040427296036;0.7979076176526827;-0.013410001060923467;0.7980215500784977
18.958368;1.0439213907959974;0.9256243151932287;0.8866683148459544;-0.004708929308079383;-0.004515984570272329;1.0446116680570576;9.9999810362222;0.8335100398625944;0.01556205533127045;0.015562045503382544;0.7979074923106206;-0.013410001089745237;0.7980214123611326
18.968368;1.0439213440596855;0.9256242819290414;0.8866682408814994;-0.004708857329375609;-0.004516127598953083;1.0446115616464267;9.999982317128733;0.8335100377121332;0.01556205676708629;0.015562050545964334;0.7979073680862011;-0.013410001116833485;0.7980212692658222
18.978368;1.043921295710722;0.9256242509675435;0.8866681697102616;-0.004708789872014612;-0.004516268910904634;1.0446114591730769;9.99998362837042;0.833510039437976;0.015562058186408788;0.015562055554274699;0.7979072446599356;-0.013410001142139227;0.7980211204928572
18.988368;1.0439212457285547;0.925624222406747;0.8866681008844727;-0.004708726764815093;-0.0045164086967008875;1.0446113607370509;9.999984966707425;0.8335100454930491;0.015562059585917849;0.015562060529476363;0.7979071217050855;-0.013410001165578157;0.7980209659188003
18.998368;1.0439211941657058;0.925624196353848;0.8866680340285796;-0.004708667839791741;-0.004516547187237569;1.044611266363375;9.999986328407315;0.8335100563332554;0.015562060961495228;0.015562065473748207;0.7979069988907875;-0.013410001187034016;0.7980208055596224
19.008368;1.0439211411160694;0.925624172904903;0.8866679688329347;-0.004708612996308534;-0.004516684554902307;1.0446111759588372;9.999987708925635;0.8335100723791132;0.015562062308195262;0.015562070390203254;0.797906875876389;-0.013410001206385469;0.7980206395374436
19.018368;1.0439210867174527;0.92562415211404;0.886667905026618;-0.004708562195438676;-0.004516820908237061;1.0446110893190128;9.999989102837644;0.833510093982442;0.01556206362107806;0.015562075283418178;0.7979067523000416;-0.013410001223539214;0.7980204680077755
19.028368;1.0439210311326852;0.9256241339837787;0.8866678423408526;-0.004708515393592119;-0.004516956328073907;1.0446110061843408;9.999990504722751;0.83351012137886;0.015562064895632064;0.015562080159948723;0.797906627755212;-0.013410001238440312;0.7980202911004841
19.038368;1.0439209745013212;0.9256241184717952;0.8866677805089754;-0.004708472526291559;-0.004517090848960081;1.0446109263287324;9.999991910079506;0.8335101546714128;0.015562066127485044;0.015562085027812643;0.7979065017948556;-0.013410001251066225;0.7980201089163745
19.048368;1.0439209169331705;0.9256241054934103;0.8866677192920428;-0.004708433522082336;-0.004517224407605384;1.0446108496092106;9.999993315027105;0.8335101939098051;0.015562067311704692;0.015562089895105099;0.797906374001149;-0.013410001261419594;0.7980199215760224
19.058368;1.0439208585414235;0.9256240949178165;0.8866676584794533;-0.004708398265527043;-0.004517356827813607;1.0446107759371897;9.999994715472864;0.833510239213257;0.015562068442764258;0.015562094769415565;0.7979062440588237;-0.01341000126951372;0.7980197292972693
19.068368;1.0439207994677866;0.9256240865694001;0.8866675978897878;-0.004708366557961094;-0.0045174878474302325;1.044610705259053;9.999996107255832;0.833510290796515;0.015562069515595016;0.015562099658338324;0.7979061117566765;-0.013410001275349828;0.7980195323779717
19.078368;1.0439207398997075;0.9256240802335406;0.8866675373897943;-0.004708338134933637;-0.0045176171662590775;1.0446106375760478;9.99999748701137;0.8335103489258108;0.015562070526407932;0.015562104569776402;0.7979059769421271;-0.013410001278910871;0.7980193310553446
19.088368;1.0439206800764165;0.9256240756563034;0.8866674769328026;-0.004708312720363805;-0.004517744483150408;1.0446105729335062;9.99999885213202;0.8335104139080408;0.015562071472834721;0.015562109511027185;0.7979058394879831;-0.013410001280200574;0.7980191254232138
19.098368;1.0439206202761937;0.9256240725489298;0.886667416612898;-0.004708290088248555;-0.004517869487744301;1.0446105113762052;10.000000199879889;0.8335104860608468;0.01556207235366359;0.015562114487361667;0.7979056992996648;-0.013410001279295791;0.7980189154696162
19.108368;1.0439205607892112;0.9256240706187328;0.8866673566265041;-0.004708270084304672;-0.004517991858468591;1.0446104529113054;10.000001526944663;0.8335105656077962;0.01556207316794305;0.015562119501779865;0.7979055563628251;-0.013410001276344344;0.7980187011287424
19.118368;1.0439205018768378;0.9256240696049253;0.8866672971345615;-0.004708252584161968;-0.004518111334691224;1.0446103974798933;10.000002829625341;0.833510652571999;0.015562073914494599;0.015562124555230395;0.7979054107914653;-0.013410001271515124;0.7980184823225205
19.128368;1.0439204437626988;0.9256240692688283;0.8866672382090495;-0.004708237460455787;-0.0045182278354396945;1.0446103449553938;10.00000410428065;0.8335107467442768;0.01556207459234799;0.0155621296460715;0.7979052628244725;-0.013410001264970767;0.7980182589909453
19.138368;1.0439203866795275;0.9256240693494724;0.8866671799000859;-0.0047082245920456005;-0.004518341497196867;1.0446102952045413;10.000005347496861;0.8335108477153244;0.015562075200982836;0.015562134769952884;0.7979051127553203;-0.01341000125687619;0.7980180310781321
19.148368;1.0439203308923457;0.9256240695524268;0.8866671222771849;-0.004708213856878721;-0.004518452571748811;1.0446102481728756;10.000006555968552;0.8335109549372341;0.015562075740259793;0.015562139920608158;0.7979049608640986;-0.013410001247404012;0.798017798538343
19.158368;1.0439202766612417;0.9256240695825523;0.8866670653805043;-0.00470820513212387;-0.004518561334039553;1.0446102039205833;10.00000772701763;0.8335110677950764;0.015562076210186139;0.015562145090436621;0.7979048074196897;-0.013410001236727446;0.798017561390848
19.168368;1.0439202242163683;0.9256240691665794;0.8866670091597507;-0.004708198333300964;-0.004518668070994716;1.0446101625944322;10.000008859352354;0.833511185676805;0.015562076610769283;0.015562150270422749;0.7979046527104092;-0.013410001225007453;0.7980173197435332
19.178368;1.0439201737731447;0.9256240680432214;0.8866669534688127;-0.0047081934236875;-0.004518773060236942;1.0446101243658228;10.000009953044776;0.8335113080400213;0.0155620769426446;0.015562155450045764;0.7979044970709555;-0.013410001212386813;0.7980170737816641
19.188368;1.043920125538513;0.9256241847594379;0.8866670118918427;-0.004709344219900458;-0.004519981768664494;1.044610089362695;10.000011009144329;0.8335114344397478;0.015562077207440083;0.015562160617911868;0.7979043409141237;-0.013410001198997155;0.7980168237356235
19.198368;1.0439200796870753;0.9256241814454037;0.8866669565039018;-0.004709343171721923;-0.004520083683231596;1.0446100576439157;10.00001202975222;0.833511564489984;0.015562077406876264;0.015562165762919631;0.7979041847290883;-0.013410001184965065;0.7980165698383732
19.208368;1.0439200363314376;0.9256241767300553;0.8866669007805109;-0.004709344226948903;-0.004520183886256139;1.0446100292352725;10.000013018462536;0.8335116977925836;0.015562077541760687;0.015562170875159792;0.7979040290340124;-0.013410001170418231;0.7980163123427128
19.218368;1.0439199954952245;0.9256241705148353;0.8866668443818827;-0.004709347559352966;-0.00452028208849432;1.044610004160833;10.000013980142684;0.8335118338712637;0.015562077611965687;0.0155621759461983;0.7979038743348977;-0.013410001155486788;0.7980160515863778
19.228368;1.0439199570962359;0.92562416275743;0.8866667869784995;-0.004709353376384838;-0.004520377975335594;1.0446099824439607;10.000014919550857;0.8335119721518873;0.015562077616735857;0.015562180969100364;0.7979037210996666;-0.013410001140288;0.7980157880874149
19.238368;1.0439199209730754;0.9256241534423495;0.886666728291834;-0.004709361896425059;-0.00452047123248225;1.0446099641137079;10.00001583982193;0.8335121119787043;0.015562077554325716;0.015562185938754457;0.7979035697182093;-0.013410001124922096;0.7980155226894785
19.248368;1.0439198869389148;0.9256241425697197;0.886666668136617;-0.004709373272380776;-0.004520561564981903;1.0446099492093786;10.00001674183555;0.8335122526144748;0.015562077421957938;0.01556219085282879;0.7979034204836807;-0.01341000110949151;0.798015256608744
19.258368;1.0439198548245998;0.925624130152874;0.8866666063989521;-0.004709387549781184;-0.004520648692119409;1.0446099377693554;10.000017624585373;0.8335123932742178;0.015562077217075986;0.015562195712735186;0.7979032736126395;-0.013410001094104094;0.79801499127677
19.268368;1.0439198245006966;0.9256241162265771;0.8866665430038643;-0.004709404707624688;-0.004520732360860489;1.044609929820725;10.00001848624328;0.8335125332397885;0.015562076938532123;0.015562200522605436;0.797903129253111;-0.013410001078853314;0.7980147281342151
19.278368;1.043919795862869;0.925624100872414;0.8866664779324154;-0.0047094247144772354;-0.0045208123881088445;1.0446099253752001;10.000019325231616;0.8335126719689491;0.015562076586934221;0.015562205286342891;0.7979029875170957;-0.013410001063809662;0.7980144684823325
19.288368;1.043919768810422;0.925624084224676;0.8866664112563624;-0.004709447551553108;-0.0045208886978992495;1.0446099244246605;10.000020140828983;0.833512809103883;0.015562076164709832;0.015562210005867732;0.7979028485812937;-0.013410001049033454;0.7980142134122054
