time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.298368;1.0439197432504435;0.9256240664210218;0.8866663431587831;-0.00470947318634535;-0.004520961393391168;1.0446099269499527;10.000020933074723;0.8335129443845176;0.015562075675331022;0.01556221468077754;0.7979027127424277;-0.013410001034598247;0.7980139638962906
19.308368;1.0439197190856415;0.9256240475428028;0.8866662739449577;-0.0047095015351209255;-0.004521030836276805;1.044609932953385;10.00002170198015;0.8335130775597931;0.015562075121143689;0.015562219307726059;0.7979025803553936;-0.013410001020614121;0.7980137209423029
19.318368;1.0439196961751436;0.9256240276198465;0.8866662040488285;-0.004709532506501445;-0.004521097595045312;1.0446099424853903;10.000022446985513;0.8335132083604492;0.015562074501718409;0.015562223880563879;0.797902451751584;-0.013410001007239738;0.7980134856009414
19.328368;1.0439196743314134;0.9256240066955344;0.8866661340120068;-0.004709566079868449;-0.004521162258632021;1.0446099556352924;10.000023167597488;0.8335133365128654;0.015562073814271484;0.015562228392007911;0.7979023272271083;-0.013410000994668433;0.7980132588591824
19.338368;1.0439196533638389;0.9256239848701999;0.8866660644281037;-0.004709602292005224;-0.0045212252983619534;1.0446099725074443;10.000023864330931;0.8335134617623037;0.01556207305460563;0.015562232835604496;0.7979022070911902;-0.013410000983084112;0.7980130415404236
19.348368;1.0439196331153933;0.925623962283456;0.8866659958832704;-0.00470964115795882;-0.004521287070919432;1.044609993222344;10.000024538567878;0.8335135838517078;0.01556207221730057;0.015562237205935617;0.7979020917231173;-0.013410000972627718;0.7980128342472985
19.358368;1.0439196134827766;0.9256239390841887;0.8866659289098044;-0.004709682627437935;-0.004521347874983572;1.044610017927994;10.000025192114206;0.8335137024558967;0.015562071296118741;0.01556224149646486;0.7979019815717379;-0.013410000963405038;0.7980126373366326
19.368368;1.0439195944282254;0.9256239154193923;0.8866658639701018;-0.004709726596287965;-0.00452140796975928;1.0446100467911033;10.000025827269715;0.8335138171852898;0.015562070285104757;0.015562245697755285;0.797901877081003;-0.01341000095549344;0.7980124508880371
19.378368;1.0439195759654436;0.9256238914126321;0.8866658014701466;-0.004709772917057971;-0.004521467534909866;1.044610079965401;10.000026446262622;0.833513927692777;0.015562069179102373;0.015562249798334246;0.7979017786441744;-0.01341000094892644;0.7980122746846203
19.388368;1.0439195581303224;0.9256238671350062;0.8866657417724358;-0.004709821392155064;-0.0045215266708525615;1.0446101175444322;10.000027049712564;0.8335140337639796;0.015562067973452933;0.015562253786856104;0.7979016866452805;-0.013410000943690343;0.7980121082573112
19.398368;1.0439195409623592;0.9256238426109661;0.8866656852049674;-0.004709871796165384;-0.0045215855668457915;1.0446101595450836;10.000027635979881;0.8335141352928505;0.015562066663802273;0.015562257652976074;0.7979016015091877;-0.01341000093973128;0.7980119510188619
19.408368;1.0439195245002966;0.9256238178493349;0.8866656320511199;-0.004709923900687869;-0.004521644658330392;1.0446102059453661;10.00002820260336;0.833514232194193;0.015562065245855506;0.015562261386858789;0.7979015237031134;-0.013410000936951607;0.7980118024837484
19.418368;1.0439195087829884;0.9256237928613401;0.8866655825074876;-0.004709977470059641;-0.004521704549066423;1.0446102567122202;10.000028747955495;0.8335143243807062;0.015562063715789626;0.015562264979142136;0.797901453693395;-0.013410000935209247;0.7980116624255889
19.428368;1.0439194938364826;0.9256237676767135;0.8866655366565237;-0.004710032264617253;-0.0045217658535669225;1.0446103117796712;10.000029271071368;0.8335144118353685;0.015562062071801629;0.015562268421581326;0.7979013918946241;-0.013410000934334525;0.798011530796681
19.438368;1.043919479662507;0.9256237423736907;0.8866654945021961;-0.004710088034577915;-0.004521829083445959;1.0446103710172068;10.000029770472212;0.8335144946627843;0.015562060314644027;0.015562271707056746;0.7979013386545807;-0.013410000934150535;0.798011407507226
19.448368;1.0439194662480211;0.9256237170838211;0.8866654560677565;-0.004710144507550977;-0.004521894550620567;1.0446104342291394;10.00003024366428;0.8335145730394982;0.015562058446334162;0.01556227482842252;0.7979012942632526;-0.013410000934475502;0.7980112923252065
19.458368;1.04391945356076;0.9256236919529462;0.8866654214860933;-0.004710201417451187;-0.004521962369089695;1.044610501187073;10.000030687554911;0.8335146471407645;0.01556205646881736;0.015562277777632088;0.797901258965195;-0.013410000935120856;0.7980111849305824
19.468368;1.043919441538147;0.9256236670989687;0.8866653909968787;-0.004710258534753987;-0.004522032543795507;1.0446105716655363;10.00003109878697;0.8335147171134383;0.015562054383869536;0.015562280546398181;0.7979012329660115;-0.013410000935910696;0.7980110849357471
19.478368;1.0439194301089263;0.925623642584521;0.8866653648792446;-0.004710315666254794;-0.004522105060184528;1.0446106454611597;10.000031473398598;0.833514783081403;0.015562052193857227;0.0155622831273677;0.7979012164360473;-0.013410000936698706;0.7980109918115629
19.488368;1.0439194192279078;0.9256236184150305;0.8866653434004764;-0.004710372663995821;-0.00452217991670946;1.0446107224141874;10.000031806566092;0.8335148451701961;0.015562049902050474;0.015562285514814313;0.79790120954079;-0.013410000937361086;0.798010904829461
19.498368;1.0439194088847314;0.9256235945798824;0.8866653267626903;-0.004710429435490312;-0.004522257044048599;1.0446108024318321;10.00003209352166;0.8335149035131738;0.015562047512105714;0.015562287704670087;0.7979012124703097;-0.013410000937789456;0.7980108231220391
19.508368;1.0439193990657425;0.9256235710904716;0.8866653150442653;-0.004710485932748251;-0.004522336245101054;1.044610885478698;10.000032331282393;0.833514958191887;0.015562045027964095;0.01556228969381254;0.7979012254018181;-0.013410000937890324;0.7980107458518622
19.518368;1.0439193897036363;0.9256235479693459;0.8866653082368979;-0.0047105421460713615;-0.004522417283529505;1.044610971533094;10.00003251924785;0.8335150091729723;0.015562042454693508;0.015562291479234493;0.797901248416296;-0.013410000937579995;0.7980106723641748
19.528368;1.043919380676359;0.9256235252291275;0.8866653063619911;-0.004710598102737978;-0.004522499960279776;1.0446110605492436;10.000032658302997;0.8335150563325292;0.015562039798801223;0.01556229305719578;0.797901281459402;-0.013410000936780896;0.7980106022505999
19.538368;1.043919371838425;0.9256235028728388;0.8866653094923255;-0.004710653851509925;-0.004522584051241459;1.0446111524511479;10.000032749939626;0.8335150994988942;0.015562037066834079;0.01556229442214872;0.7979013243780659;-0.01341000093541875;0.7980105353846297
19.548368;1.0439193630393633;0.925623480889588;0.8866653176809776;-0.004710709449834558;-0.0045226691913618075;1.0446112471464524;10.000032795567689;0.8335151384521202;0.01556203426338894;0.015562295566406656;0.7979013769610839;-0.013410000933414764;0.7980104719575365
19.558368;1.0439193541387732;0.925623459245918;0.8866653309492322;-0.004710764963547433;-0.004522754808158912;1.0446113445286735;10.000032795744689;0.8335151729687491;0.01556203139079145;0.015562296481102472;0.7979014389248033;-0.013410000930689687;0.7980104123953348
19.568368;1.043919345018901;0.925623437891218;0.8866653493057087;-0.00471082045847296;-0.004522840179950374;1.0446114444587646;10.000032750144053;0.8335152028987849;0.015562028450646019;0.015562297157448871;0.7979015099100285;-0.013410000927179547;0.7980103571131971
19.578368;1.0439193355834164;0.9256234167624716;0.8866653727317922;-0.0047108759811675515;-0.004522924582129871;1.0446115467706538;10.000032658416194;0.8335152281563282;0.015562025445204387;0.015562297587447812;0.7979015895721526;-0.013410000922828225;0.7980103063082572
19.588368;1.0439193257668833;0.9256233957885079;0.8866654011853189;-0.004710931535894623;-0.00452300734634358;1.044611651319134;10.000032520629718;0.8335152486575682;0.015562022377238428;0.015562297764298504;0.7979016776843985;-0.013410000917561832;0.7980102599636753
19.598368;1.04391931553736;0.9256233749112605;0.8866654346189184;-0.004710987053510777;-0.004523087809180862;1.0446117580064034;10.000032336883784;0.8335152643273489;0.015562019249168923;0.015562297683155183;0.7979017741249962;-0.013410000911294481;0.7980102180192293
19.608368;1.0439193048497741;0.9256233541002907;0.8866654729784681;-0.004711042379415588;-0.004523165296519964;1.044611866754238;10.000032107392217;0.8335152751506442;0.015562016062868233;0.015562297341591522;0.7979018787937662;-0.01341000090397088;0.7980101805114304
19.618368;1.0439192936033392;0.9256233333371092;0.8866655161905734;-0.0047110972816343894;-0.004523239155135775;1.044611977478594;10.00003183295935;0.8335152811620684;0.015562012820701448;0.015562296737786483;0.7979019915641831;-0.01341000089559016;0.7980101475278752
19.628368;1.043919281665826;0.9256233125976723;0.8866655641424805;-0.0047111514293893845;-0.004523308714253076;1.0446120901142468;10.000031514952877;0.8335152823799625;0.015562009527360763;0.015562295867754941;0.7979021122697869;-0.013410000886185857;0.7980101191009084
19.638368;1.0439192689332348;0.9256232918533559;0.8866656166585776;-0.004711204382596116;-0.004523373222272093;1.0446122046362651;10.00003115494048;0.833515278750847;0.015562006190660276;0.015562294725776806;0.7979022407221373;-0.013410000875802628;0.7980100952010145
19.648368;1.0439192553770542;0.9256232710829543;0.886665673480909;-0.004711255666510878;-0.0045234319287594865;1.0446123210182234;10.000030753738432;0.833515270152594;0.01556200281999036;0.01556229330753073;0.7979023767472752;-0.013410000864487362;0.798010075759945
19.658368;1.043919241050985;0.9256232502830304;0.8866657342649756;-0.004711304892691895;-0.004523484235636788;1.0446124391787381;10.000030310322849;0.833515256490398;0.015561999424333275;0.015562291611760818;0.797902520181951;-0.013410000852271797;0.7980100606615715
19.668368;1.043919226042471;0.9256232294469698;0.8866657986083768;-0.004711351847144936;-0.004523529723405237;1.044612558992097;10.000029821863633;0.8335152377971143;0.015561996011477067;0.01556228963960481;0.7979026708617464;-0.013410000839157043;0.7980100497305153
19.678368;1.0439192104122492;0.9256232085269451;0.8866658661058011;-0.0047113964831885045;-0.004523568099942907;1.0446126803564961;10.000029284515584;0.8335152142217034;0.015561992587621639;0.015562287393872472;0.7979028286189891;-0.013410000825136291;0.7980100427197818
19.688368;1.0439191941920425;0.9256231874553974;0.8866659363958059;-0.004711438830768461;-0.004523599170706459;1.0446128032250204;10.000028694112562;0.8335151859562587;0.015561989157646089;0.015562284879417338;0.7979029932370862;-0.013410000810248016;0.7980100393336811
19.698368;1.0439191774495056;0.9256231662179398;0.8866660091671443;-0.004711478938203114;-0.004523622830153461;1.0446129275394207;10.000028046604307;0.833515153166128;0.015561985726224432;0.015562282103753803;0.7979031643966178;-0.013410000794600306;0.7980100393325624
19.708368;1.0439191603457376;0.9256231448759742;0.8866660841399551;-0.004711516878055289;-0.00452363910794054;1.0446130531562552;10.000027338291767;0.8335151159266231;0.01556198229803983;0.015562279077350203;0.7979033416709738;-0.01341000077833906;0.7980100426055656
19.718368;1.0439191431082517;0.9256231235271941;0.8866661610704144;-0.004711552756790156;-0.004523648218897853;1.0446131798588718;10.000026566160063;0.8335150742174852;0.015561978877306912;0.01556227581379393;0.7979035245834306;-0.01341000076161089;0.7980100491125578
19.728368;1.0439191259500522;0.925623102278885;0.8866662397771199;-0.004711586705721258;-0.004523650499113552;1.0446133074020307;10.000025728153693;0.8335150279680692;0.015561975468151705;0.01556227232911738;0.797903712696168;-0.013410000744563826;0.7980100588440243
19.738368;1.0439191090187094;0.9256230812586232;0.8866663201465078;-0.004711618845508778;-0.004523646281733266;1.0446134354918255;10.000024823202075;0.8335149770525244;0.015561972075254487;0.015562268640112382;0.7979039056544156;-0.013410000727359764;0.7980100718818879
19.748368;1.0439190923926693;0.9256230606320962;0.8866664021354984;-0.004711649273337732;-0.004523635800866768;1.0446135637306524;10.000023851350452;0.8335149212336539;0.015561968704010075;0.015562264763045518;0.7979041031823977;-0.013410000710171429;0.7980100884041291
19.758368;1.043919076106308;0.925623040601412;0.886666485781276;-0.004711678108995933;-0.0045236191238707335;1.0446136916365845;10.00002281368547;0.8335148601807677;0.015561965360456223;0.015562260712946122;0.7979043050712044;-0.01341000069317459;0.7980101085878706
19.768368;1.0439190601838293;0.9256230213790753;0.8866665711344665;-0.004711705524124184;-0.004523596147653739;1.0446138187295584;10.000021711797432;0.8335147935726305;0.015561962050902742;0.015562256503463625;0.7979045111352371;-0.013410000676543377;0.7980101325406671
19.778368;1.0439190446492757;0.9256230031549383;0.8866666581573189;-0.004711731708825737;-0.004523566688001918;1.044613944588401;10.0000205471313;0.8335147211602327;0.015561958781088084;0.01556225214818739;0.7979047211443653;-0.01341000066044847;0.7980101603110763
19.788368;1.0439190295153404;0.9256229860801849;0.88666674672455;-0.004711756809832753;-0.004523530602356338;1.0446140688640866;10.000019320083158;0.8335146427611172;0.015561955555113435;0.015562247661906154;0.7979049348020983;-0.013410000645064885;0.798010191915402
19.798368;1.0439190147955149;0.9256229702747617;0.88666683666525;-0.004711780901984663;-0.00452348787215191;1.0446141912797282;10.0000180295078;0.8335145582127684;0.015561952374821452;0.015562243059951913;0.7979051517978282;-0.013410000630577307;0.7980102273263474
19.808368;1.0439190005531687;0.9256229558457874;0.8866669277667987;-0.004711804021258277;-0.0045234386402591715;1.0446143116169235;10.000016673865423;0.833514467314069;0.015561949240045808;0.015562238356891142;0.7979053718746459;-0.013410000617163161;0.7980102664621415
19.818368;1.0439189869286862;0.9256229428916223;0.886667019787033;-0.004711826209257034;-0.004523383183178649;1.0446144297057163;10.000015252998557;0.8335143698481569;0.01556194614969979;0.015562233566311298;0.7979055948444251;-0.013410000604974428;0.7980103092223628
19.828368;1.0439189741021724;0.9256229314910144;0.886667112446983;-0.004711847538045191;-0.004523321781068205;1.044614545420901;10.000013768691488;0.833514265682278;0.015561943103204464;0.015562228701583535;0.7979058205513967;-0.013410000594144615;0.7980103555034094
19.838368;1.04391896224695;0.9256229216963409;0.886667205388972;-0.004711868109569849;-0.004523254626045404;1.0446146586668268;10.000012224019379;0.8335141548434364;0.015561940101358729;0.015562223776345654;0.7979060488176676;-0.013410000584789663;0.7980104051519589
19.848368;1.043918951517576;0.9256229135242482;0.8866672981856359;-0.0047118880000828565;-0.004523181878334966;1.0446147693682657;10.000010622490727;0.8335140375546641;0.015561937146201438;0.01556221880419988;0.7979062794139179;-0.013410000576975615;0.7980104579484355
19.858368;1.0439189420521364;0.925622906953977;0.8866673904148809;-0.004711907184636754;-0.0045231037011886875;1.0446148774635204;10.000008967663984;0.8335139142571794;0.015561934240325464;0.015562213797942719;0.7979065120788502;-0.013410000570700392;0.7980105136930897
19.868368;1.0439189339779762;0.9256229019460321;0.8866674817155867;-0.004711925508102255;-0.004523020211006062;1.0446149828901483;10.000007263117773;0.8335137856188571;0.015561931386166933;0.015562208768565794;0.7979067465190953;-0.013410000565917233;0.7980105723425772
19.878368;1.0439189273991833;0.9256228984588221;0.8866675717780844;-0.004711942690390282;-0.004522931526146053;1.044615085577124;10.000005511968913;0.8335136525132619;0.01556192858468843;0.015562203725200433;0.7979069823522004;-0.013410000562557403;0.7980106340835216
19.888368;1.0439189223477392;0.9256228964650162;0.8866676603207778;-0.004711958352804504;-0.004522837906231873;1.0446151854211105;10.000003716058345;0.833513515945344;0.015561925834013966;0.015562198676256755;0.7979072190908595;-0.013410000560540205;0.7980106992877273
19.898368;1.043918918746246;0.9256228959740904;0.8866677471107014;-0.004711972091457053;-0.004522739737313282;1.0446152822383266;10.000001876094705;0.8335133769648679;0.015561923129985089;0.015562193629794776;0.7979074562174553;-0.0134100005597922;0.7980107683650721
19.908368;1.0439189164254963;0.9256228970310394;0.8866678320202501;-0.004711983558073128;-0.0045226373586080264;1.0446153757605836;9.999999992719177;0.8335132366438806;0.015561920467861711;0.01556218859274999;0.7979076932460524;-0.013410000560270858;0.7980108416070308
19.918368;1.0439189151815957;0.9256228996770861;0.8866679150712262;-0.004711992473226078;-0.004522530992460826;1.0446154657193316;9.999998067174603;0.8335130961173554;0.01556191784311708;0.015562183570427001;0.7979079297033993;-0.013410000561976807;0.7980109191845305
19.928368;1.0439189148375032;0.9256229039125802;0.8866679964384572;-0.004711998600467152;-0.00452242080323239;1.0446155519306908;9.99999610115025;0.8335129566342916;0.015561915251434149;0.015562178566980644;0.7979081650951821;-0.013410000564948869;0.7980110013088031
19.938368;1.0439189152592907;0.9256229097026019;0.8866680764354254;-0.00471200176305592;-0.004522306919311252;1.044615634290236;9.999994096073314;0.8335128195623365;0.015561912689257341;0.015562173586834639;0.7979083989049516;-0.013410000569248131;0.7980110883567645
19.948368;1.0439189163051659;0.9256229169968815;0.8866681554925494;-0.004712001881511111;-0.004522189410007561;1.0446157127134041;9.999992052617756;0.833512686305867;0.015561910155413168;0.015562168635898682;0.7979086305995157;-0.01341000057493803;0.7980111808220534
19.958368;1.0439189177706656;0.9256229257351413;0.8866682341163686;-0.004711998978971646;-0.004522068272301858;1.0446157870893318;9.9999899713863;0.8335125581842032;0.015561907651801562;0.015562163721400945;0.7979088596431281;-0.013410000582064464;0.7980112791374797
19.968368;1.04391891940975;0.9256229358521467;0.8866683128430765;-0.004711993180115982;-0.004521943466332848;1.044615857276684;9.999987854149301;0.8335124363743882;0.015561905181449924;0.015562158850988647;0.7979090855194058;-0.013410000590657662;0.7980113835006866
19.978368;1.0439189210202497;0.9256229472750214;0.8866683921910825;-0.004711984696222932;-0.0045218150046391625;1.0446159231441492;9.999985704061693;0.8335123219288099;0.015561902746411567;0.015562154032296141;0.7979093077180212;-0.013410000600759668;0.7980114938204914
19.988368;1.0439189224957608;0.9256229599167956;0.8866684726310954;-0.0047119737700062735;-0.004521682976781323;1.0446159846005634;9.99998352477785;0.8335122157623223;0.015561900347788158;0.01556214927292529;0.7979095257108733;-0.013410000612438093;0.7980116098467838
19.998368;1.0439189238001827;0.9256229736889653;0.8866685545989009;-0.004711960643388333;-0.004521547450758688;1.0446160415751813;9.999981319677223;0.8335121186044644;0.015561897986230061;0.015562144580018544;0.7979097389811115;-0.013410000625778152;0.79801173141484
20.008368;1.0439189249454384;0.9256229885126664;0.88666863848616;-0.004711945571167508;-0.004521408419672696;1.044616094000543;9.9999790918259;0.8335120310303735;0.015561895662475926;0.015562139959295628;0.7979099470841801;-0.013410000640873101;0.7980118585851319
20.018368;1.043918926010803;0.9256230043083997;0.8866687245690886;-0.004711928833356856;-0.004521265905374356;1.0446161418089692;9.999976844355043;0.8335119535348403;0.01556189337889581;0.015562135414765756;0.7979101496887132;-0.013410000657811125;0.7980119915693193
20.028368;1.043918927140194;0.9256230209853957;0.8866688129548455;-0.004711910755011277;-0.004521120073345042;1.0446161849146325;9.999974580567553;0.8335118865249014;0.01556189114072854;0.015562130949607674;0.7979103465760494;-0.01341000067666445;0.798012130607865
20.038368;1.043918928520001;0.9256230384430842;0.8866689036047845;-0.004711891726872029;-0.0045209712433865136;1.0446162232077367;9.99997230370392;0.8335118302304507;0.015561888956366409;0.015562126566710265;0.7979105376005006;-0.013410000697478015;0.7980122759554911
20.048368;1.043918930372324;0.9256230565703448;0.8866689963736859;-0.004711872165774664;-0.004520819827852274;1.0446162565622636;9.999970017000123;0.8335117846344429;0.015561886837026608;0.015562122268402673;0.7979107226211457;-0.013410000720251433;0.7980124278852131
20.058368;1.0439189329288954;0.9256230752494513;0.8866690910033931;-0.004711852443659701;-0.0045206662197768;1.044616284854412;9.99996772396135;0.833511749521943;0.015561884795034155;0.015562118056440971;0.7979109014322027;-0.013410000744946486;0.798012586619972
20.068368;1.0439189363858687;0.9256230943793755;0.8866691871256265;-0.004711832895923486;-0.004520510706828554;1.0446163080059108;9.99996542831196;0.8335117245763305;0.01556188284148658;0.015562113932178084;0.7979110737532573;-0.013410000771519387;0.7980127522801428
20.078368;1.0439189408652403;0.9256231138858447;0.8866692842959666;-0.004711813906564662;-0.004520353509842109;1.0446163260063714;9.999963133529912;0.8335117093931146;0.015561880985710872;0.01556210989652148;0.7979112392833337;-0.01341000079992877;0.7980129248523796
20.088368;1.0439189463800183;0.925623133700808;0.8866693820154038;-0.004711795948744006;-0.004520194851503175;1.0446163388677305;9.999960842303388;0.8335117034806806;0.01556187923631043;0.015562105949906192;0.7979113977542889;-0.013410000830116208;0.7980131041101729
20.098368;1.0439189528424915;0.9256231537504672;0.8866694797456123;-0.004711779540037772;-0.0045200349228403085;1.044616346556099;9.999958556493675;0.8335117063009675;0.015561877601419924;0.015562102092658327;0.7979115489614841;-0.013410000861991572;0.7980132895703744
20.108368;1.0439189601182683;0.925623173955308;0.8866695769166831;-0.004711765172322835;-0.0045198737997562575;1.04461634898275;9.99995627779506;0.8335117172656026;0.015561876088056842;0.015562098326019286;0.7979116927837363;-0.013410000895438926;0.798013480568629
20.118368;1.0439189680500598;0.9256231942251576;0.8866696729282102;-0.004711753271025418;-0.004519711374191039;1.0446163460380613;9.999954008774447;0.8335117356888495;0.015561874701985905;0.015562094652488362;0.7979118291908307;-0.013410000930343698;0.7980136763738178
20.128368;1.0439189764634125;0.9256232144675243;0.8866697671826774;-0.004711744200808331;-0.004519547322163576;1.044616337602346;9.999951753383597;0.8335117607767697;0.01556187344783033;0.015562091074334336;0.7979119582179723;-0.013410000966612039;0.7980138762475055
20.138368;1.0439189852133146;0.9256232346001425;0.8866698591396505;-0.004711738267289102;-0.004519381184373948;1.0446163235458554;9.999949516338937;0.8335117916730649;0.015561872329008053;0.015562087592154142;0.7979120798936822;-0.013410001004155696;0.7980140794777156
20.148368;1.0439189942168074;0.9256232545602825;0.8866699483269834;-0.004711735670194599;-0.00451921257228932;1.0446163037469056;9.999947302423378;0.8335118275122982;0.01556187134815679;0.01556208420520456;0.7979121941856925;-0.013410001042872875;0.7980142854077024
20.158368;1.0439190034295707;0.9256232743331185;0.8866700342949138;-0.004711736459154694;-0.004519041394890546;1.0446162781129638;9.99994511643689;0.833511867449591;0.015561870507618432;0.015562080912738814;0.7979123010421474;-0.013410001082660411;0.7980144934276133
20.168368;1.043919012818935;0.9256232939653853;0.8866701165886336;-0.004711740563824408;-0.00451886797492597;1.0446162465981945;9.999942963273163;0.8335119106857015;0.01556186980903453;0.015562077715038947;0.7979124004807794;-0.013410001123438639;0.7980147029535906
20.178368;1.0439190223459724;0.9256233135241931;0.8866701947947796;-0.00471174789763004;-0.004518693001047763;1.044616209222181;9.999940848159929;0.8335119564853541;0.01556186925287707;0.015562074613390698;0.7979124926382064;-0.013410001165161374;0.7980149134155845
20.188368;1.0439190319610665;0.925623333060773;0.8866702685967164;-0.004711758450861597;-0.00451851738154792;1.0446161660756161;9.999938776790662;0.8335120041746618;0.015561868839025468;0.01556207160966022;0.7979125777581303;-0.013410001207812022;0.7980151242601243
20.198368;1.0439190416170034;0.9256233526483318;0.8866703377700158;-0.004711772307881363;-0.00451834205605979;1.0446161173103723;9.999936754763079;0.8335120531386805;0.015561868567690162;0.015562068706344549;0.7979126561352364;-0.013410001251381604;0.7980153349746418
20.208368;1.0439190512432315;0.925623372434989;0.8866704021590063;-0.004711789611799978;-0.0045181678161279526;1.044616063127485;9.999934787361987;0.8335121028295301;0.015561868439464721;0.015562065906350507;0.7979127280570315;-0.013410001295827744;0.7980155451031972
20.218368;1.043919060711008;0.9256233926273626;0.8866704616789415;-0.004711810519531665;-0.004517995290184707;1.0446160037624053;9.99993288000272;0.833512152771223;0.015561868454518396;0.01556206321229532;0.7979127937674253;-0.013410001341046458;0.7980157542615428
20.228368;1.0439190698536471;0.9256234134341672;0.8866705163023619;-0.004711835164675598;-0.00451782506890865;1.0446159394773387;9.999931037957722;0.8335122025811893;0.015561868611680896;0.01556206062554751;0.7979128534495525;-0.013410001386879231;0.7980159621444902
20.238368;1.0439190784929495;0.9256234350277636;0.8866705660095805;-0.004711863634747692;-0.004517657712773389;1.0446158705776705;9.999929266025642;0.8335122519907296;0.01556186890816129;0.015562058145014613;0.7979139072395873;-0.013410001433140018;0.7980171683288235
20.248368;1.043919086442011;0.9256234575448198;0.8866706107514584;-0.004711895955256951;-0.004517493652768062;1.0446157974319084;9.999927569310875;0.8335123008146851;0.015561869340038531;0.015562055767117151;0.7979139552606548;-0.01341000147963909;0.7980173727710476
20.258368;1.0439190935044915;0.9256234811221223;0.886670650441555;-0.0047119320619978975;-0.00451733321265878;1.0446157204535536;9.999925953817938;0.8335123489347712;0.0155618699028133;0.015562053487433048;0.7979139976383819;-0.01341000152619786;0.7980175749611171
20.268368;1.0439190994721497;0.9256235059268312;0.8866706849925773;-0.004711971803582262;-0.004517176712329828;1.044615640045419;9.999924425988532;0.8335123963190036;0.015561870591432237;0.015562051301913763;0.797914034481893;-0.013410001572651938;0.7980177745206362
20.278368;1.0439191041294795;0.9256235321521836;0.8866707144130915;-0.004712015005790379;-0.004517024437032242;1.0446155565518955;9.999922991732813;0.8335124429814402;0.015561871400308456;0.015562049206337764;0.7979140658705384;-0.013410001618845008;0.7980179710670513
20.288368;1.043919107272168;0.9256235599942119;0.8866707388886733;-0.004712061500587292;-0.004516876470673144;1.0446154702447854;9.999921655514978;0.8335124889067617;0.01556187232438918;0.015562047195881168;0.7979140918758433;-0.013410001664627176;0.7980181641766777
20.298368;1.0439191087222515;0.9256235896431846;0.8866707587772332;-0.004712111056226321;-0.004516732583675635;1.0446153813512686;9.999920420186811;0.8335125340338545;0.015561873360207085;0.015562045266219014;0.7979141125693596;-0.013410001709854522;0.7980183533251611
20.308368;1.0439191083193429;0.9256236212938858;0.8866707745531304;-0.004712163304660847;-0.004516592273321778;1.0446152901203576;9.999919287611135;0.8335125783143462;0.01556187450478074;0.015562043413971972;0.7979141280125359;-0.013410001754391308;0.7980185378321646
20.318368;1.0439191059112232;0.9256236551282624;0.8866707867614816;-0.004712217782108983;-0.004516454906826752;1.0446151968737056;9.99991825918486;0.8335126217985634;0.015561875753435537;0.015562041635516877;0.7979141382873439;-0.013410001798123197;0.7980187168882675
20.328368;1.0439191013753022;0.9256236912755582;0.8866707960004374;-0.004712274054264442;-0.0045163199004599145;1.0446151019934737;9.999917335960633;0.8335126646398987;0.015561877099572602;0.015562039926516797;0.7979141435384225;-0.013410001840967807;0.7980188897237432
20.338368;1.0439190946453856;0.9256237298131093;0.8866708029093773;-0.0047123317993889415;-0.004516186880489316;1.0446150058710688;9.999916518812668;0.8335127069903068;0.015561878536665099;0.015562038283129484;0.7979141439663952;-0.013410001882879425;0.7980190557456532
20.348368;1.043919085715623;0.9256237707955381;0.8866708081462031;-0.004712390797770031;-0.004516055757170593;1.0446149088890546;9.999915808710806;0.8335127488977623;0.015561880059840952;0.015562036703258448;0.7979141397992323;-0.013410001923855412;0.7980192144761474
20.358368;1.043919074634348;0.9256238142612715;0.886670812352227;-0.004712450888221772;-0.004515926655344088;1.0446148114599025;9.999915206767728;0.8335127902763273;0.015561881665919064;0.01556203518713836;0.7979141312907085;-0.013410001963930282;0.7980193654485184
20.368368;1.0439190614958018;0.925623860221241;0.8866708161005594;-0.00471251194578569;-0.00451579974018407;1.0446147140408484;9.99991471386719;0.8335128309230978;0.015561883353046719;0.015562033737804355;0.7979141187329114;-0.013410002003140666;0.7980195082175285
20.378368;1.0439190464109638;0.9256239086624672;0.8866708198498177;-0.004712573863278127;-0.004515675080100577;1.0446146170819266;9.999914330029702;0.8335128705560242;0.015561885120118692;0.015562032360777207;0.7979141024349787;-0.013410002041484525;0.7980196423808411
20.388368;1.0439190294722436;0.9256239595754139;0.8866708239278662;-0.0047126365368303155;-0.004515552626585449;1.0446145209751942;9.999914053893846;0.8335129088816233;0.015561886965809343;0.015562031062394378;0.7979140826903772;-0.013410002078919755;0.7980197675467795
20.398368;1.0439190107493246;0.9256240129830791;0.8866708285309047;-0.004712699881137586;-0.004515432249320676;1.044614426046139;9.999913882718378;0.8335129456544849;0.015561888888172885;0.015562029847718175;0.7979140598094134;-0.013410002115393671;0.798019883334836
20.408368;1.043918990309204;0.9256240689476496;0.8866708337411695;-0.004712763839121585;-0.004515313759612535;1.044614332553103;9.999913813079512;0.8335129806723656;0.015561890884727645;0.015562028719053761;0.7979140341694506;-0.013410002150852335;0.7980199893842452
20.418368;1.0439189682541343;0.9256241275503919;0.8866708395592596;-0.004712828365190582;-0.004515196947751106;1.0446142406744614;9.999913841848725;0.8335130137411646;0.015561892951533454;0.015562027676156812;0.7979140061689143;-0.01341000218521769;0.7980200853158025
20.428368;1.0439189447549049;0.9256241888659659;0.886670845879529;-0.004712893430279655;-0.004515081630878559;1.0446141505112458;9.999913966712437;0.8335130446555665;0.015561895081393447;0.01556202671772603;0.7979139761435051;-0.013410002218378675;0.7980201707243457
20.438368;1.0439189200357042;0.9256242529596915;0.8866708524438434;-0.004712959043424439;-0.004514967647094288;1.0446140621181776;9.999914185861321;0.8335130731724911;0.01556189726350875;0.015562025842106553;0.7979139443433965;-0.013410002250222682;0.7980202451996106
20.448368;1.0439188943328133;0.9256243199116139;0.8866708589139178;-0.004713025245405125;-0.004514854852858826;1.0446139755386477;9.999914497586149;0.8335130989977422;0.015561899485668496;0.01556202504774386;0.7979139109298597;-0.013410002280655616;0.7980203083032654
20.458368;1.0439188678610687;0.9256243898361886;0.8866708650110535;-0.004713092104937112;-0.004514743211889028;1.0446138908272862;9.999914900603505;0.8335131218358304;0.01556190173653561;0.015562024334514462;0.7979138759803874;-0.013410002309579902;0.7980203595520998
20.468368;1.0439188407916071;0.9256244628570417;0.8866708705757511;-0.004713159744539185;-0.004514632899898382;1.0446138080637617;9.999915394332625;0.8335131414242734;0.015561904005601507;0.015562023704083721;0.7979138395446945;-0.013410002336881019;0.7980203984463048
20.478368;1.0439188132514166;0.9256245390399441;0.8866708755766518;-0.004713228341988428;-0.0045145242544747805;1.0446137273489204;9.99991597854718;0.8335131574938032;0.015561906282371626;0.01556202315882042;0.7979138017056773;-0.013410002362440908;0.7980204244656022
20.488368;1.0439187853375662;0.9256246183329262;0.8866708801168637;-0.004713298072676106;-0.0045144175239707;1.0446136487571487;9.999916652815077;0.833513169731761;0.015561908557007485;0.015562022701110862;0.7979137625872402;-0.013410002386148149;0.7980204370592079
20.498368;1.0439187571245017;0.9256247005610913;0.8866708843555742;-0.004713369049987665;-0.004514312659975895;1.0446135722779468;9.999917415737844;0.833513177792455;0.01556191082144017;0.015562022333774926;0.7979137223126349;-0.013410002407906515;0.7980204357513057
20.508368;1.0439187286620797;0.9256247854782209;0.8866708883795293;-0.004713441341503421;-0.004514209369659734;1.044613497821901;9.999918264798122;0.8335131813485852;0.015561913069203882;0.01556202206102583;0.7979136809313756;-0.01341000242764399;0.7980204202802186
20.518368;1.0439186999738386;0.9256248728089704;0.8866708921896049;-0.004713515046680396;-0.0045141073166452906;1.0446134252698476;9.999919197251252;0.8335131801463018;0.015561915294414915;0.015562021888916143;0.7979136383702173;-0.013410002445302672;0.7980203906090294
20.528368;1.0439186710698993;0.9256249622467948;0.8866708957528078;-0.004713590339131553;-0.0045140062837002;1.0446133544899017;9.999920210544099;0.8335131740016031;0.015561917491479295;0.0155620218249664;0.7979135944637803;-0.013410002460819356;0.7980203468325774
20.538368;1.0439186419929176;0.9256250534582378;0.8866708989774679;-0.004713667457142603;-0.004513906202824398;1.0446132853257697;9.999921301870936;0.8335131627673481;0.015561919655830694;0.01556202187736788;0.797913549043067;-0.013410002474123354;0.7980202890720683
20.548368;1.043918612872323;0.9256251461084755;0.8866709016866152;-0.004713746695464821;-0.004513807089174703;1.0446132175985874;9.999922467723259;0.8335131463484773;0.015561921784763452;0.015562022053591461;0.7979135020233626;-0.01341000248514149;0.7980202174290193
20.558368;1.0439185839086864;0.9256252398828697;0.8866709036713445;-0.0047138283842585015;-0.004513708998200629;1.0446131511203722;9.999923703587998;0.8335131247495169;0.015561923877239843;0.015562022359406557;0.7979134534062405;-0.013410002493790735;0.7980201320548513
20.568368;1.043918555289742;0.92562533449934;0.8866709047526151;-0.004713912856820294;-0.004513612024449345;1.0446130856907998;9.999925003973864;0.8335130980876913;0.015561925932656933;0.015562022799689887;0.7979134031810176;-0.013410002499972838;0.7980200332658988
20.578368;1.0439185271482039;0.9256254296902373;0.8866709047744484;-0.004714000415965466;-0.004513516317573935;1.0446130211006004;9.999926362905878;0.83351306657415;0.015561927950502867;0.015562023379537918;0.7979133512436511;-0.01341000250358689;0.7980199215710018
20.588368;1.0439184995822461;0.925625525157;0.8866709035317651;-0.004714091263290678;-0.004513422091534001;1.0446129571882736;9.999927774358866;0.8335130305189714;0.015561929930863127;0.015562024103972824;0.7979132973949096;-0.013410002504553018;0.7980197976132843
20.598368;1.0439184726683275;0.9256256205549369;0.8866709007252237;-0.004714185455412959;-0.004513329570671178;1.0446128939065396;9.999929232303828;0.83351299035296;0.015561931873600315;0.015562024976847902;0.7979132413875647;-0.01341000250282544;0.7980196621424227
20.608368;1.0439184464619655;0.925625715518505;0.886670896010795;-0.0047142829502588;-0.004513238921379078;1.0446128313308665;9.999930731071936;0.8335129465903146;0.015561933777084903;0.01556202599973506;0.7979131830067666;-0.013410002498386205;0.7980195160312346
20.618368;1.0439184209991168;0.9256258096881476;0.8866708890917621;-0.004714383651581565;-0.004513150268424951;1.0446127696226557;9.999932266134657;0.8335128997224831;0.015561935638294264;0.015562027171412815;0.7979131221483591;-0.013410002491236809;0.7980193602137644
20.628368;1.043918396297538;0.9256259027285104;0.8866708797712645;-0.0047144874020721384;-0.004513063757198194;1.0446127089761161;9.999933834254628;0.833512850129538;0.015561937453605052;0.015562028488427233;0.7979130588020711;-0.013410002481387035;0.7980191955443223
20.638368;1.0439183723562866;0.925625994340496;0.886670867949604;-0.004714593985254849;-0.004512979611680248;1.0446126495589434;9.999935432919118;0.8335127980675816;0.01556193921961128;0.015562029946232084;0.7979129929311288;-0.013410002468846542;0.7980190227674046
20.648368;1.0439183491307404;0.9256260842698296;0.8866708535949429;-0.004714703133351639;-0.004512898206063345;1.0446125914856241;9.999937059896107;0.8335127436993656;0.015561940933914798;0.015562031540057374;0.7979129244062456;-0.013410002453647301;0.7980188426315156
20.658368;1.0439183265280008;0.9256261723031515;0.886670836719265;-0.004714814523342393;-0.004512820102684569;1.0446125348442499;9.99993871329651;0.8335126871254167;0.015561942595304567;0.015562033264705927;0.7979128530605568;-0.013410002435872263;0.7980186559559247
20.668368;1.0439183044623876;0.9256262582322952;0.8866708173905158;-0.004714927825277267;-0.0045127460127439845;1.0446124797185854;9.999940391457036;0.8335126283934253;0.015561944203294816;0.015562035113456546;0.7979127787405085;-0.013410002415642537;0.7980184636399617
20.678368;1.0439182829025404;0.9256263418256903;0.8866707957375802;-0.004715042769650991;-0.004512676728457377;1.0446124261600165;9.999942092219001;0.8335125674895368;0.015561945758109949;0.015562037077505789;0.7979127012911068;-0.013410002393075222;0.7980182666826782
20.688368;1.04391826187691;0.9256264228492906;0.8866707718942318;-0.004715159117637182;-0.0045126130888170565;1.0446123741597075;9.99994381264982;0.8335125043924946;0.015561947261514272;0.015562039146893566;0.7979126205255187;-0.013410002368257448;0.7980180661630403
20.698368;1.04391824146629;0.9256265010914368;0.8866707459618188;-0.004715276602427348;-0.004512555960218857;1.044612323663488;9.999945549710839;0.8335124391786335;0.01556194871666595;0.015562041311961471;0.7979125362201354;-0.013410002341250428;0.79801786324947
20.708368;1.0439182217873642;0.9256265763647749;0.8866707180402869;-0.004715394963274468;-0.004512506182692216;1.0446122745790243;9.999947301246614;0.8335123720388397;0.015561950126473772;0.015562043563716996;0.797912448168223;-0.013410002312088554;0.7980176592095506
20.718368;1.0439182029875567;0.9256266485252422;0.8866706882474602;-0.004715513998377238;-0.0045124645563097004;1.0446122267738724;9.99994906662751;0.8335123032151025;0.01556195149302809;0.015562045893413947;0.7979123562714349;-0.013410002280758695;0.7980174552709789
20.728368;1.0439181852743629;0.9256267174949541;0.8866706567252387;-0.0047156335376451934;-0.004512431889725014;1.044612180125238;9.999950846545033;0.8335122329627606;0.01556195281812346;0.015562048292273275;0.7979122605726849;-0.013410002247206518;0.7980172524540722
20.738368;1.043918168927829;0.9256267832405134;0.8866706236914669;-0.004715753379606387;-0.004512408942224447;1.0446121345787969;9.999952642336936;0.8335121615322616;0.015561954102483953;0.015562050751589411;0.7979121612169754;-0.013410002211376592;0.7980170515511754
20.748368;1.043918154240988;0.925626845722414;0.8866705894633432;-0.004715873270153169;-0.004512396234593612;1.0446120901426121;9.999954455238123;0.8335120891075871;0.015561955344739644;0.015562053263696887;0.7979120584176422;-0.01341000217322734;0.7980168532008296
20.758368;1.0439181414408862;0.9256269048724878;0.8866705543806637;-0.004715992943454387;-0.004512393901478663;1.0446120468366333;9.999956285716271;0.8335120157316378;0.015561956542580057;0.015562055822622656;0.7979119524190977;-0.013410002132722634;0.798016657891183
20.768368;1.0439181306769723;0.92562696062093;0.8866705186966365;-0.004716112200466752;-0.004512401671428221;1.044612004657831;9.99995813372128;0.8335119413408367;0.015561957694974832;0.015562058422974784;0.7979118434139757;-0.013410002089861662;0.798016465857429
20.778368;1.0439181220735432;0.9256270129285178;0.8866704825231927;-0.004716230958925699;-0.004512418964967108;1.0446119635658535;9.999959999279689;0.833511865915105;0.015561958802851904;0.015562061058600512;0.7979117314580565;-0.013410002044732137;0.798016277051656
20.788368;1.0439181157738646;0.9256270617740302;0.886670445874555;-0.00471634922124566;-0.004512445065430355;1.044611923454984;9.999961881967025;0.8335117895769566;0.015561959868309154;0.015562063722366704;0.7979116164678115;-0.013410001997507606;0.798016091281152
20.798368;1.0439181119305332;0.9256271071160664;0.8866704087935453;-0.004716467003650109;-0.004512479248428002;1.044611884148116;9.999963779933212;0.8335117125711332;0.015561960893947293;0.015562066406526498;0.7979114983416895;-0.013410001948388274;0.7980159083758986
20.808368;1.043918110688288;0.9256271488967821;0.8866703714625497;-0.00471658430508271;-0.004512520764040491;1.0446118454624298;9.999965689895294;0.8335116352122021;0.015561961882656117;0.015562069103793196;0.79791137709438;-0.013410001897561318;0.7980157282488469
20.818368;1.0439181122107797;0.925627187096821;0.886670334204991;-0.004716701114636952;-0.004512568708888785;1.0446118072777075;9.999967608002352;0.8335115578369197;0.0155619628376468;0.015562071808495951;0.7979112528754048;-0.013410001845207707;0.7980155508723117
20.828368;1.0439181167024434;0.9256272217612773;0.8866702974028465;-0.004716817406746452;-0.004512621973741547;1.0446117695223567;9.999969530729345;0.8335114807615138;0.015561963762452185;0.01556207451628896;0.7979111259267632;-0.013410001791511096;0.7980153762659548
20.838368;1.043918124384605;0.9256272529645502;0.8866702614143627;-0.004716933115567154;-0.004512679369679025;1.044611732119675;9.999971455356922;0.833511404253629;0.015561964660523613;0.015562077223059575;0.7979109965495946;-0.013410001736637147;0.7980152045144785
20.848368;1.0439181354710392;0.9256272807792739;0.886670226509701;-0.00471704810768857;-0.004512739788844508;1.0446116949940334;9.99997337998839;0.8335113285234917;0.015561965535143071;0.015562079924348556;0.7979108650513176;-0.013410001680712389;0.7980150357363412
20.858368;1.043918150162884;0.925627305287539;0.886670192831154;-0.004717162158866543;-0.004512802255413718;1.0446116581368148;9.999975303185323;0.8335112537615411;0.015561966389865171;0.015562082615229102;0.7979107316855852;-0.013410001623833497;0.7980148700265228
20.868368;1.0439181686270003;0.9256273266018114;0.8866701604161791;-0.004717274962285096;-0.004512865889648214;1.0446116216361694;9.999977223326567;0.8335111801907754;0.01556196722864638;0.015562085290189641;0.79791059665469;-0.013410001566083091;0.7980147075022583
20.878368;1.0439181909738646;0.9256273448667868;0.886670129274666;-0.004717386196116358;-0.004512929864000501;1.0446115856407328;9.999979138064758;0.8335111080780603;0.015561968055939424;0.015562087943196612;0.7979104601637953;-0.013410001507528507;0.7980145483486696
20.888368;1.0439182172631802;0.9256273602502146;0.8866700994609293;-0.004717495600088072;-0.0045129934106786715;1.0446115503129645;9.999981044239217;0.833511037705864;0.015561968876870313;0.015562090568126796;0.7979103224278719;-0.013410001448225014;0.7980143926842501
20.898368;1.0439182474881017;0.9256273729384995;0.8866700711006792;-0.0047176029884254764;-0.004513055816087188;1.0446115158078957;9.99998293787907;0.8335109693063658;0.015561969697254591;0.015562093158835595;0.7979101836143198;-0.013410001388235835;0.7980142403971187
20.908368;1.0439182815475954;0.9256273831514608;0.8866700443628002;-0.004717708214770481;-0.0045131163593449914;1.0446114822735;9.999984814397477;0.8335109030153293;0.015561970524445549;0.015562095708851836;0.7979100438115309;-0.013410001327646925;0.7980140911600467
20.918368;1.0439183192816222;0.9256273911572043;0.8866700193941628;-0.004717811147362788;-0.004513174301964828;1.044611449835948;9.999986669436275;0.8335108389270202;0.015561971368908363;0.015562098211346255;0.7979099030566978;-0.0134100012665594;0.7980139445266274
20.928368;1.043918360523385;0.9256273972502468;0.8866699962959976;-0.004717911688602721;-0.004513228968371221;1.04461141855574;9.999988499480864;0.8335107771626361;0.015561972244198764;0.01556210065900169;0.7979097613687195;-0.013410001205067072;0.7980137999330015
20.938368;1.0439184050883077;0.9256274017143997;0.8866699751614908;-0.004718009829744626;-0.004513279859633448;1.0446113884222157;9.999990301758556;0.8335107178272753;0.015561973164475617;0.015562103043805007;0.7979096187693488;-0.013410001143249802;0.7980136567028121
20.948368;1.0439184527329866;0.9256274047887435;0.8866699560727834;-0.004718105671110153;-0.004513326679468978;1.0446113594116757;9.999992073926956;0.8335106609136731;0.015561974142042181;0.015562105357640348;0.797909475303995;-0.013410001081195269;0.7980135142134762
20.958368;1.0439185031519758;0.9256274066192405;0.8866699390507592;-0.004718199392572162;-0.004513369273375447;1.0446113315261554;9.999993813470743;0.8335106062658592;0.015561975187069681;0.01556210759360264;0.7979093310345725;-0.01340900101901921;0.7980133552622914
20.968368;1.0439185560155746;0.9256274072225827;0.8866699240492395;-0.004718291220581756;-0.004513407671462866;1.0446113047735575;9.999995517049499;0.8335105536421207;0.015561976308311049;0.015562109746760176;0.7979091860110283;-0.013409000956866438;0.7980132132272648
20.978368;1.043918610986718;0.9256274064914913;0.886669910972843;-0.004718381380001528;-0.004513442176036751;1.0446112791517412;9.99999718044881;0.8335105028297964;0.015561977512809555;0.015562111813517545;0.7979090402626609;-0.013409000894899424;0.798013071039177
20.988368;1.0439186677187344;0.9256274042323994;0.8866698996735939;-0.004718470033912254;-0.004513473329843235;1.0446112546731852;9.999998799454568;0.8335104537042153;0.015561978804825974;0.015562113790384642;0.7979088938075978;-0.013409000833287457;0.79801292827914
20.998368;1.043918725909104;0.9256274002237258;0.8866698899718681;-0.004718557257245614;-0.004513501834925317;1.0446112313800555;10.00000037143299;0.8335104061864962;0.015561980185590234;0.015562115673900175;0.7979087466650175;-0.013409000772207273;0.79801278446581
21.008368;1.0439187853676606;0.9256273942546828;0.8866698817137586;-0.004718643054534008;-0.004513528442212562;1.0446112093193416;10.000001896341326;0.833510360156644;0.015561981654101331;0.015562117461794492;0.7979085988662714;-0.013409000711842622;0.7980126392063712
21.018368;1.0439188460059088;0.9256273861156616;0.8866698748176172;-0.004718727418561265;-0.004513553796042671;1.044611188522739;10.000003376228307;0.8335103153966092;0.015561983207717168;0.015562119152994727;0.7979084504572967;-0.013409000652371524;0.7980124922425912
21.028368;1.0439189077913047;0.9256273755800113;0.8866698692971455;-0.004718810402332936;-0.004513578344754328;1.0446111690218969;10.000004813852428;0.8335102715687562;0.015561984842295635;0.015562120746258333;0.7979083014967014;-0.013409000593960068;0.7980123434300743
21.038368;1.0439189707429302;0.9256273624178148;0.8866698652650893;-0.004718892132921455;-0.0045136023723035615;1.0446111508607008;10.000006211892648;0.8335102282112459;0.015561986552582938;0.015562122240460972;0.7979081520490833;-0.013409000536783764;0.7980121927042048
21.048368;1.0439190349453502;0.9256273464381598;0.8866698628901623;-0.004718972760072175;-0.004513626054832702;1.0446111340613256;10.000007573596674;0.8335101847747771;0.0155619883329435;0.015562123635962688;0.7979080021770214;-0.013409000481045763;0.7980120400291155
21.058368;1.0439191005457806;0.9256273275123245;0.8866698623123046;-0.004719052419443608;-0.0045136494403878;1.0446111185641351;10.00000890366609;0.8335101406971474;0.015561990177912297;0.015562124934470716;0.7979078519608773;-0.013409000426937956;0.7980118853821592
21.068368;1.0439191677537634;0.9256273055539268;0.8866698636037942;-0.004719131239907732;-0.004513672473493526;1.0446111042056103;10.000010207727689;0.8335100954548543;0.015561992081985353;0.01556212613900337;0.7979077015346708;-0.013409000374575198;0.7980117287817239
21.078368;1.043919236839362;0.9256272805169966;0.8866698668321538;-0.00471920935745027;-0.004513695164687415;1.0446110907485442;10.000011491025958;0.8335100485676034;0.015561994038769986;0.015562127254722256;0.7979075511024506;-0.013409000323982965;0.7980115703270151
