time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.088368;1.0439193080929772;0.925627252436337;0.8866698721381249;-0.004719286919642655;-0.0045137176431639505;1.044611077904294;10.000012757929628;0.8335099996095826;0.015561996040463488;0.015562128288217217;0.7979074009439939;-0.013409000275140694;0.7980114102967555
21.098368;1.0439193817692234;0.9256272214527094;0.8866698797146632;-0.0047193640766483805;-0.004513739956841268;1.0446110653407523;10.00001401221224;0.8335099482237753;0.015561998078115875;0.015562129245554765;0.7979072514229869;-0.013409000228024132;0.7980112492377402
21.108368;1.0439194580842244;0.9256271877893821;0.8866698897370238;-0.004719440942570531;-0.004513761910741547;1.0446110527042702;10.00001525741398;0.8335098940885084;0.015562000141924801;0.015562130131901195;0.7979071029782986;-0.013409000182620265;0.7980110878568729
21.118368;1.0439195372713295;0.9256271516939026;0.8866699023412254;-0.004719517548720765;-0.004513783123887829;1.0446110396166775;10.000016496982282;0.8335098368723346;0.015562002221376266;0.015562130953209203;0.797906956087922;-0.013409000138920628;0.7980109268034362
21.128368;1.0439196196236527;0.9256271133795904;0.8866699175827316;-0.004719593835034222;-0.004513803176864693;1.0446110256655272;10.000017733956742;0.8335097762139879;0.015562004305710246;0.015562131717442352;0.7979068112390411;-0.01340900009690393;0.7980107666070101
21.138368;1.0439197054753342;0.9256270729996868;0.8866699353580718;-0.004719669677721987;-0.004513821755397872;1.0446110104714694;10.000018970567247;0.8335097117487426;0.015562006384156257;0.015562132433618312;0.7979066689203446;-0.01340900005652885;0.7980106077538811
21.148368;1.0439197951379524;0.9256270306549127;0.8866699554237131;-0.004719744924402587;-0.004513838779770285;1.0446109937898116;10.000020207979142;0.8335096431919227;0.01556200844563916;0.01556213310988731;0.7979065295980845;-0.013409000017741033;0.798010450689161
21.158368;1.0439198888405254;0.9256269864040388;0.8866699774863123;-0.004719819423178148;-0.004513854422124328;1.0446109755274793;10.000021446362078;0.8335095703910517;0.01556201047897107;0.015562133752272122;0.7979063936646109;-0.013408999980471415;0.7980102957418288
21.168368;1.0439199867177607;0.925626940276145;0.8866700012336056;-0.0047198930355169845;-0.004513868988481674;1.0446109556818732;10.000022685712056;0.8335094932872127;0.015562012473603691;0.015562134364847354;0.7979062613988991;-0.013408999944631211;0.7980101431282616
21.178368;1.0439200888239328;0.9256268923142802;0.886670026323293;-0.004719965645008533;-0.004513882844030706;1.0446109342984442;10.000023926322664;0.8335094118333676;0.01556201441976427;0.015562134951374358;0.7979061329703342;-0.01340899991011634;0.7980099930488116
21.188368;1.043920195122483;0.92562684261765;0.886670052383639;-0.004720037166732528;-0.004513896374026993;1.044610911465829;10.000025168017654;0.8335093259180475;0.015562016307858882;0.015562135516388813;0.7979060084864467;-0.013408999876802306;0.7980098457390179
21.198368;1.0439203054688744;0.9256267913307384;0.8866700790185943;-0.004720107492198962;-0.004513909814065961;1.0446108872779962;10.000026409660148;0.833509235345527;0.015562018127724215;0.015562136064318347;0.7979058880555883;-0.01340899984452494;0.7980097014109849
21.208368;1.0439204196175518;0.9256267386224211;0.8866701058361215;-0.004720176395849532;-0.004513923111969926;1.04461086176464;10.000027649829272;0.833509139898433;0.015562019868393171;0.015562136598127682;0.7979057718191807;-0.013408999813067955;0.7980095602129154
21.218368;1.0439205372571354;0.9256266847073621;0.886670132514196;-0.004720243557821183;-0.004513936017902096;1.0446108348845478;10.000028887272963;0.8335090394239192;0.015562021518872059;0.015562137118749705;0.7979056599270072;-0.013408999782177697;0.7980094222662245
21.228368;1.0439206580650495;0.9256266298611779;0.8866701588468806;-0.004720308679044297;-0.0045139482373660255;1.0446108065813704;10.000030120278609;0.8335089338758737;0.015562023068872173;0.015562137625334956;0.7979055524848233;-0.013408999751599768;0.7980092876751734
21.238368;1.043920781734181;0.9256265743797706;0.8866701847235335;-0.004720371537902867;-0.004513959476320141;1.0446107768114197;10.000031346165423;0.8335088233030752;0.015562024509212229;0.015562138115955193;0.7979054495355685;-0.013408999721098191;0.7980091565112704
21.248368;1.0439209079287433;0.925626518527793;0.8866702100893296;-0.004720431983084803;-0.004513969454968134;1.0446107455349212;10.000032562058704;0.8335087078276763;0.01556202583296793;0.01556213858853887;0.7979053510942543;-0.013408999690443695;0.7980090288308251
21.258368;1.0439210362202052;0.9256264625219977;0.8866702349227775;-0.004720489900610697;-0.004513977956279884;1.0446107127185098;10.000033765927629;0.83350858762987;0.015562027036069253;0.015562139043048281;0.7979052571862175;-0.01340899965941039;0.7980089047067901
21.268368;1.0439211660830834;0.9256264065284486;0.886670259184831;-0.0047205451845750285;-0.0045139848500565525;1.044610678353931;10.000034956474169;0.8335084629159818;0.015562028115947688;0.015562139483528485;0.7979051678190329;-0.013408999627798882;0.7980087842799165
21.278368;1.0439212969327654;0.9256264694629179;0.8866703965925592;-0.004721751576652053;-0.004515095352207933;1.0446106424782964;10.00003613259207;0.8335083338910143;0.015562029070042274;0.015562139916689335;0.7979050829249899;-0.013408999595452976;0.7980086678251012
21.288368;1.0439214281580207;0.925626413741422;0.8866704194060918;-0.004721801461241621;-0.0045150989070507595;1.04461060518178;10.00003729339878;0.8335082007611031;0.015562029895109188;0.015562140348919194;0.7979050024132821;-0.013408999562252685;0.798008555753698
21.298368;1.0439215591549245;0.9256263581610599;0.8866704413093474;-0.004721848709772917;-0.0045151006754606425;1.0446105665925696;10.000038438396949;0.8335080637770863;0.015562030586185426;0.01556214078574955;0.7979049263207154;-0.01340899952811102;0.7980084485587153
21.308368;1.0439216893670256;0.9256263026869258;0.8866704621103976;-0.0047218933808777465;-0.004515100422179807;1.0446105268768149;10.000039567295396;0.8335079233008953;0.015562031136081692;0.015562141232891858;0.7979048548732034;-0.01340899949298788;0.7980083468003641
21.318368;1.0439218183006163;0.9256262473016267;0.8866704815827186;-0.004721935502078663;-0.004515097854555101;1.0446104862864618;10.000040679808958;0.8335077798047907;0.015562031537032728;0.015562141696139516;0.7979047884218785;-0.013408999456885057;0.7980082510867484
21.328368;1.0439219455090734;0.9256261920310648;0.8866704995493503;-0.004721975092320162;-0.004515092631450227;1.044610445194186;10.000041775668171;0.8335076337823107;0.01556203178323446;0.015562142180138586;0.7979047273819464;-0.01340899941981529;0.7980081619951731
21.338368;1.0439220705954984;0.9256261369466565;0.8866705158959841;-0.004722012202674836;-0.004515084248625436;1.0446104040532793;10.000042854553815;0.8335074856872894;0.015562031871890415;0.015562142687548335;0.7979046722070674;-0.0134089993817994;0.7980080800334488
21.348368;1.0439221932316969;0.9256260821517032;0.8866705305260782;-0.004722046927754892;-0.004515072012277303;1.0446103633292159;10.000043916089716;0.8335073359478947;0.015562031802537646;0.015562143219039667;0.7979046233773225;-0.013408999342893352;0.7980080056846461
21.358368;1.0439223131354842;0.9256260277579506;0.8866705433282456;-0.004722079405903387;-0.004515055207837953;1.0446103234624953;10.000044960221706;0.833507184999911;0.015562031576402685;0.01556214377408987;0.7979045813966074;-0.013408999303192155;0.7980079394602099
21.368368;1.0439224300278394;0.9256259738720002;0.8866705541844929;-0.004722109808847792;-0.004515033299107814;1.0446102848372276;10.000045987802455;0.8335070333192347;0.015562031196388056;0.01556214435217424;0.7979045467565231;-0.013408999262814969;0.7980078818882512
21.378368;1.0439225436293902;0.9256259205996066;0.8866705629955409;-0.004722138287944062;-0.004515006022687655;1.044610247741818;10.000047001122555;0.8335068814175621;0.015562030666478434;0.015562144952940565;0.797904519864847;-0.013408999221895219;0.7980078334357452
21.388368;1.0439226536802722;0.9256258680282908;0.8866705696678036;-0.004722164934515167;-0.004514973394814714;1.0446102123671532;10.000048004074745;0.8335067298062651;0.01556202999058689;0.015562145575337513;0.7979045009890983;-0.013408999180561479;0.7980077944272865
21.398368;1.0439227599456318;0.9256258162014206;0.8866705740822233;-0.0047221898109928;-0.004514935668216006;1.0446101788357982;10.000049001777262;0.8335065789815348;0.015562029171935877;0.015562146217603162;0.7979044902591996;-0.013408999138914137;0.7980077650092043
21.408368;1.0439228622067704;0.9256257651343472;0.8866705761080862;-0.004722212990366975;-0.004514893311023907;1.0446101472069538;10.000049999803958;0.8335064293934052;0.015562028213166225;0.015562146878732886;0.7979044877198849;-0.013408999097024494;0.798007745180914
21.418368;1.0439229602532283;0.9256257148387466;0.886670575642311;-0.004722234570308759;-0.004514847017323924;1.0446101174666682;10.000051003312812;0.833506281421217;0.015562027116505277;0.015562147559232846;0.7979044933482842;-0.013408999054952233;0.7980077348665733
21.428368;1.04392305388327;0.925625665315946;0.8866705726209764;-0.004722254690862911;-0.004514797632314442;1.0446100895605397;10.000052016798074;0.8335061353891426;0.01556202588370574;0.015562148259412342;0.7979045070534309;-0.013408999012757305;0.7980077339494193
21.438368;1.043923142892427;0.9256256165398693;0.8866705670179886;-0.004722273522011561;-0.004514745984211439;1.044610063465918;10.00005304473603;0.8335059915244271;0.015562024517022153;0.015562148977246499;0.7979045287393304;-0.013408998970498555;0.7980077423055135
21.448368;1.0439232270600212;0.9256255684388711;0.8866705588637139;-0.004722291211710138;-0.004514692764670752;1.044610039238048;10.000054092075185;0.8335058498923185;0.015562023021068063;0.015562149708281578;0.7979045583706287;-0.01340899892822873;0.798007759857422
21.458368;1.043923306181944;0.9256255208717276;0.8866705482403143;-0.004722307861391183;-0.004514638569477209;1.0446100169916979;10.00005516414574;0.8335057104649727;0.015562021402465808;0.015562150446782054;0.7979045959596653;-0.013408998885993515;0.798007786470709
21.468368;1.043923380115787;0.9256254736240461;0.8866705352133495;-0.004722323542747634;-0.004514583998510757;1.0446099968490046;10.00005626657462;0.8335055732771961;0.015562019666815075;0.015562151186288366;0.797904641505575;-0.013408998843822602;0.7980078217363171
21.478368;1.0439234487770717;0.9256254264596946;0.886670519755693;-0.004722338313338229;-0.00451452962563046;1.0446099788994978;10.000057405059353;0.8335054384821127;0.015562017816724887;0.015562151919325643;0.7979046949484337;-0.013408998801718273;0.7980078649442878
21.488368;1.0439235120998134;0.9256253791893283;0.8866705017218817;-0.004722352215283657;-0.004514475880905761;1.044609963175514;10.000058584995662;0.8335053062913527;0.015562015852580605;0.015562152637483104;0.7979047561619247;-0.013408998759676636;0.7980079152825862
21.498368;1.0439235699914382;0.9256253316723229;0.8866704808657809;-0.004722365295976746;-0.00451442299423595;1.0446099496300483;10.000059811327807;0.8335051769172619;0.015562013773971302;0.015562153332194496;0.7979048249610253;-0.01340899871772552;0.7980079720202824
21.508368;1.0439236223105488;0.9256252837626544;0.8866704568967038;-0.004722377679897092;-0.004514371041155008;1.0446099381260117;10.000061088459448;0.8335050505560732;0.015562011580416002;0.015562153995682152;0.7979049010986572;-0.013408998675931974;0.7980080345183759
21.518368;1.0439236688912483;0.9256252352855231;0.8866704295674809;-0.00472238962193336;-0.004514320050868428;1.0446099284570078;10.000062420279546;0.8335049273868147;0.01556200927153105;0.015562154622498176;0.7979049842730913;-0.013408998634390497;0.7980081021635105
21.528368;1.0439237096095584;0.925625186066042;0.8866703987376786;-0.004722401460412446;-0.00451427004312757;1.0446099203941557;10.000063810240732;0.833504807546729;0.01556200684705625;0.015562155210561767;0.7979050741776037;-0.013408998593227478;0.7980081743926205
21.538368;1.0439237444487515;0.925625135967324;0.8866703643766308;-0.004722413502595643;-0.004514220916581229;1.0446099137145277;10.000065260969107;0.8335046910656871;0.015562004306991837;0.015562155759854287;0.7979051705556948;-0.013408998552616593;0.7980082507808465
21.548368;1.0439237734884028;0.9256250849117225;0.8866703265459795;-0.00472242595009754;-0.004514172363504543;1.0446099081908888;10.000066773523235;0.8335045778311175;0.015562001651404174;0.01556215626988222;0.7979052731827937;-0.013408998512771228;0.7980083310849269
21.558368;1.0439237968293424;0.925625032865671;0.8866702853778696;-0.0047224389152541;-0.004514123958665982;1.0446099035810124;10.000068347132508;0.8335044676512358;0.015561998880001413;0.015562156737885354;0.797905381794334;-0.013408998473908763;0.7980084151793749
21.568368;1.0439238145631264;0.9256249797904355;0.8866702410235966;-0.004722452482957762;-0.004514075294122718;1.0446098996400082;10.000069979992539;0.8335043603674464;0.015561995992266433;0.015562157158530604;0.7979054960738485;-0.01340899843622448;0.7980085028960668
21.578368;1.0439238268007962;0.9256249256163154;0.8866701936197163;-0.0047224667837529755;-0.004514025975487319;1.044609896123298;10.000071670485745;0.8335042559259267;0.015561992988409221;0.015562157525016943;0.7979056157132612;-0.013408998399894902;0.7980085939330233
21.588368;1.043923833695337;0.9256248702613772;0.8866701433047043;-0.004722482047843422;-0.004513975496337598;1.0446098927448684;10.000073417684755;0.8335041543818719;0.015561989870837132;0.01556215783048645;0.7979057404376546;-0.013408998365090278;0.7980086879211782
21.598368;1.043923835452983;0.9256248136562492;0.8866700902348105;-0.004722498572410545;-0.004513923211601502;1.0446098891245121;10.000075221068427;0.8335040558549363;0.015561986645075144;0.015562158068515238;0.7979058699483659;-0.013408998331973485;0.7980087845178259
21.608368;1.0439238323397828;0.9256247557536101;0.8866700346032381;-0.004722516641232625;-0.00451386850727191;1.0446098847945802;10.000077079806978;0.833503960459996;0.015561983319207018;0.015562158233264877;0.7979060038821809;-0.013408998300677244;0.7980088834516573
21.618368;1.0439238246751739;0.9256246965135623;0.8866699766628717;-0.0047225364932381355;-0.004513811000449226;1.0446098792657519;10.000078992135213;0.8335038682413418;0.01556197990251085;0.015562158320707554;0.7979061418652287;-0.013408998271284243;0.798008984580643
21.628368;1.043923812827711;0.9256246358782684;0.8866699166876714;-0.004722558330917432;-0.004513750611466295;1.0446098720998616;10.000080955399676;0.833503779123186;0.015561976404708197;0.015562158330157269;0.7979062836028318;-0.013408998243845232;0.7980090879449991
21.638368;1.0439237972091269;0.9256245737767217;0.8866698549067851;-0.00472258232800248;-0.004513687488753268;1.0446098629598166;10.000082966158425;0.8335036928950719;0.01556197283639169;0.015562158264414186;0.797906428948935;-0.013408998218405657;0.7980091937364769
21.648368;1.0439237782519075;0.9256245101570126;0.8866697914978113;-0.004722608634346309;-0.004513621873302174;1.0446098516309974;10.000085020057035;0.8335036092509114;0.015561969209785873;0.01556215812912623;0.7979065779284957;-0.01340899819499808;0.7980093022166189
21.658368;1.043923756379729;0.9256244449914229;0.8866697266132678;-0.004722637393629233;-0.004513553968369825;1.0446098380106377;10.000087112084872;0.8335035278564495;0.015561965538215953;0.015562157932593844;0.7979067306802767;-0.013408998173624816;0.7980094136726439
21.668368;1.0439237319749872;0.9256243782380263;0.8866696603902177;-0.00472266876638217;-0.00451348382295944;1.044609822080969;10.00008923705112;0.8335034484157013;0.015561961833777843;0.015562157685561314;0.7979068873610182;-0.013408998154254163;0.7980095284306009
21.678368;1.0439237053428831;0.9256243098223076;0.886669592963782;-0.004722702928077257;-0.0045134113142518825;1.0446098039056055;10.000091390113077;0.8335033707172247;0.015561958105328063;0.015562157400264304;0.7979070480646068;-0.013408998136825166;0.7980096468298856
21.688368;1.0439236766936506;0.9256242396658063;0.8866695244972197;-0.00472274005262313;-0.0045133362103598786;1.0446097836230148;10.000093567054165;0.8335032946259617;0.01556195435921094;0.015562157088966527;0.7979072127761792;-0.013408998121264138;0.7980097690824501
21.698368;1.043923646155341;0.9256241676991946;0.8866694552047412;-0.004722780293471698;-0.004513258143102044;1.0446097613897822;10.000095763829675;0.8335032200099677;0.015561950601605094;0.015562156762920065;0.7979073813887138;-0.01340899810750665;0.7980098951850921
21.708368;1.0439236137976484;0.925624093840376;0.886669385369521;-0.004722823760359236;-0.004513176545625104;1.044609737322524;10.000097976308178;0.8335031466671041;0.015561946839558723;0.015562156431985512;0.7979075537706766;-0.013408998095505824;0.7980100250532123
21.718368;1.043923579649075;0.9256240179983536;0.8866693153749879;-0.004722870517739009;-0.004513090739379817;1.044609711490625;10.000100200717423;0.8335030743218298;0.015561943080560135;0.015562156104077294;0.7979077298264984;-0.013408998085216752;0.7980101586944179
21.728368;1.0439235437180998;0.9256239401187446;0.8866692457086575;-0.004722920604881081;-0.004513000141876793;1.044609683950841;10.000102433518476;0.8335030026648836;0.015561939332286258;0.015562155784652792;0.797907909504056;-0.013408998076577453;0.798010296213516
21.738368;1.0439235060159056;0.9256238602106405;0.8866691768960115;-0.004722974032095547;-0.0045129044454331165;1.0446096548035986;10.00010467066569;0.8335029313751534;0.015561935602459137;0.015562155476934349;0.7979080927521481;-0.013408998069516318;0.7980104377127157
21.748368;1.0439234665481425;0.9256237783326465;0.8866691094385544;-0.00472303074618848;-0.0045128036384021976;1.0446096242297092;10.000106907290512;0.8335028601353122;0.015561931898194733;0.01556215518216524;0.7979082794650205;-0.013408998063978496;0.7980105832296073
21.758368;1.0439234252931644;0.9256236945639976;0.886669043842089;-0.004723090640737334;-0.00451269788957618;1.0446095924800936;10.000109137586396;0.8335027887001702;0.015561928225364771;0.01556215489930639;0.7979084694512548;-0.013408998059947259;0.7980107327862599
21.768368;1.0439233822097227;0.9256236089677076;0.886668980655897;-0.004723153634108508;-0.004512587485353339;1.0446095598520837;10.000111355085298;0.8335027169767376;0.015561924588412471;0.01556215462478493;0.7979086624246298;-0.013408998057443066;0.7980108865002127
21.778368;1.0439233372632346;0.9256235215664477;0.8866689204350925;-0.004723219718841765;-0.00451247286990884;1.044609526675958;10.000113553641066;0.8335026450033883;0.015561920990998958;0.01556215435298884;0.7979088579916159;-0.01340899805650327;0.7980110446613583
21.788368;1.0439232904385527;0.9256234323532222;0.8866688637093653;-0.004723288931874074;-0.004512354647423569;1.0446094932772738;10.000115727831465;0.8335025728657907;0.015561917437150751;0.015562154077544056;0.7979090556672009;-0.013408998057172678;0.7980112077357325
21.798368;1.0439232417325224;0.9256233413298061;0.8866688109897056;-0.004723361274394257;-0.004512233496646361;1.0446094599048628;10.000117872494316;0.8335025006465038;0.01556191393136658;0.01556215379282734;0.7979092549428035;-0.013408998059514845;0.7980113762899139
21.808368;1.0439231911359266;0.9256232485526589;0.8866687627159305;-0.004723436643691907;-0.0045121100880999646;1.044609426691773;10.000119982665709;0.833502428414015;0.015561910478375756;0.015562153495111758;0.7979094553460796;-0.013408998063623188;0.7980115508613507
21.818368;1.0439231386114072;0.9256231541385517;0.8866687191705017;-0.0047235148375786296;-0.004511985039139206;1.0446093936841436;10.000122053713286;0.8335023562633953;0.015561907084160687;0.015562153182912868;0.7979096564366311;-0.013408998069603767;0.7980117318064076
21.828368;1.043923084107444;0.9256230582293516;0.8866686804889105;-0.0047235955804513395;-0.004511858883380117;1.0446093608892082;10.000124081065223;0.8335022843836217;0.015561903756915858;0.015562152856260706;0.797909857779661;-0.013408998077531084;0.7980119191880392
21.838368;1.0439230276163058;0.9256229609748725;0.8866686467400721;-0.0047236785403851145;-0.004511732111427277;1.0446093283142246;10.00012606057616;0.8335022130724163;0.015561900506533752;0.015562152515459945;0.7979100589899346;-0.013408998087426235;0.7980121127543157
21.848368;1.0439229691824177;0.925622862527789;0.8866686179406771;-0.004723763401315975;-0.004511605259928977;1.0446092959855;10.000127989531745;0.8335021426936253;0.015561897343446325;0.015562152160283584;0.7979102598083434;-0.01340899809927227;0.7980123119602821
21.858368;1.0439229088398785;0.9256227630228775;0.8866685940248389;-0.004723849933222631;-0.004511478909843117;1.04460926391957;10.000129866789923;0.8335020736130737;0.01556189427823875;0.015562151789715957;0.7979104600743334;-0.013408998113033298;0.7980125160209559
21.868368;1.0439228465863888;0.9256226625729156;0.8866685748566439;-0.004723937944277226;-0.004511353630383928;1.0446092320908902;10.00013169169385;0.833502006144508;0.01556189132150205;0.015562151402110603;0.7979106596222142;-0.013408998128667143;0.7980127240517385
21.878368;1.0439227824293273;0.9256225612935495;0.8866685602624175;-0.004724027147220892;-0.004511229965213449;1.0446092004365486;10.000133462771462;0.8335019405625029;0.015561888482768052;0.01556215099624493;0.7979108582508342;-0.01340899814613458;0.7980129352436113
21.888368;1.043922716420145;0.9256224593230392;0.886668550054314;-0.004724117070459966;-0.004511108415066161;1.0446091688465693;10.000135177649824;0.8335018771668729;0.015561885769860612;0.01556215057274481;0.7979110557554401;-0.013408998165404517;0.7980131489358185
21.898368;1.0439226486483424;0.9256223568182285;0.8866685440519809;-0.004724207093123815;-0.004510989402357;1.0446091371741408;10.000136833835601;0.8335018163011623;0.01556188318945519;0.015562150133965266;0.7979112519068953;-0.013408998186453334;0.7980133645933841
21.908368;1.0439225792393672;0.9256222539297029;0.8866685421210538;-0.004724296561134752;-0.004510873259331828;1.0446091053199549;10.00013842833975;0.8335017583314923;0.015561880747743922;0.015562149682286319;0.7979114463984474;-0.013408998209252804;0.7980135818249046
21.918368;1.0439225083316765;0.9256221507845461;0.8866685442461932;-0.004724384873826995;-0.00451076026845344;1.044609073278387;10.000139956493845;0.8335017036223793;0.015561878450750615;0.015562149218696938;0.7979116388589644;-0.013408998233759286;0.79801380046124
21.928368;1.043922436022006;0.925622047505213;0.8866685505809302;-0.004724471478701739;-0.004510650746363503;1.0446090410941875;10.00014141203821;0.8335016524808179;0.015561876304296287;0.015562148742768603;0.7979118289273824;-0.013408998259917345;0.798014020572961
21.938368;1.0439223623517704;0.9256219442343868;0.8866685613789713;-0.004724555834706922;-0.004510545069676619;1.0446090088460955;10.000142788501641;0.8335016051208347;0.01556187431384233;0.015562148253992525;0.7979120162967182;-0.01340899828767118;0.798014242379757
21.948368;1.0439222873408356;0.9256218411276878;0.886668576842256;-0.0047246374259178004;-0.004510443560500097;1.0446089766866429;10.000144080467884;0.8335015616831084;0.015561872484338544;0.015562147753269185;0.7979122007029128;-0.013408998316977871;0.7980144661590246
21.958368;1.0439222110237196;0.925621738325377;0.8866685970591461;-0.004724715794857984;-0.00451034634062846;1.044608944833058;10.000145283889475;0.833501522263076;0.01556187081932707;0.015562147243318161;0.7979123819103832;-0.01340899834780953;0.7980146921807886
21.968368;1.0439221334762931;0.9256216359352689;0.8866686220514813;-0.0047247905347250025;-0.004510253389126661;1.044608913489028;10.000146395546311;0.8335014869584394;0.015561869319307125;0.015562146728258227;0.7979125597053177;-0.01340899838013903;0.7980149206232399
21.978368;1.0439220548114605;0.9256215340417714;0.886668651773432;-0.004724861245660343;-0.004510164763432729;1.044608882792691;10.00014741255239;0.8335014559264785;0.015561867981230526;0.015562146212448951;0.7979127338868232;-0.013408998413928898;0.7980151515430561
21.988368;1.0439219751309938;0.9256214327085847;0.8866686860940874;-0.004724927508568212;-0.004510080703203479;1.0446088528211444;10.000148332519865;0.8335014293736546;0.01556186680011588;0.015562145698710263;0.7979129042593707;-0.013408998449121705;0.7980153849473218
21.998368;1.043921894477243;0.9256213319511902;0.8866687248775484;-0.004724988913327845;-0.004510001575250543;1.0446088236064337;10.000149153770296;0.8335014074679401;0.015561865770769463;0.015562145187618462;0.7979130706128742;-0.013408998485625292;0.7980156209126829
22.008368;1.043921812849338;0.9256212317226176;0.8866687680352835;-0.004725045092268489;-0.004509927756503037;1.0446087951450103;10.000149875259398;0.8335013902665773;0.015561864887644218;0.015562144678771615;0.7979132327158778;-0.013408998523307554;0.7980158596677197
22.018368;1.0439217302674852;0.9256211319358792;0.8866688154492343;-0.00472509568228762;-0.004509859516493763;1.044608767402226;10.000150496790198;0.8335013777046651;0.015561864144005356;0.015562144172411727;0.7979133903466278;-0.013408998562001385;0.7980161015797534
22.028368;1.043921646791678;0.9256210324982797;0.8866688669190742;-0.004725140254182555;-0.004509796959354278;1.0446087403052167;10.000151019133918;0.8335013695993096;0.015561863532292969;0.015562143669385377;0.7979135433234378;-0.013408998601524924;0.7980163470743873
22.038368;1.0439215624862195;0.9256209333454419;0.8866689222423868;-0.004725178325433553;-0.004509739967305556;1.0446087137258082;10.00015144327657;0.8335013656634264;0.015561863045036397;0.015562143169378793;0.7979136915089068;-0.013408998641728885;0.7980165965255247
22.048368;1.0439214774013983;0.9256208344529329;0.886668981321973;-0.004725209463529962;-0.004509688152343057;1.0446086874979306;10.000151769723196;0.8335013655440054;0.015561862674959149;0.01556214266911531;0.7979138347831536;-0.013408998682541584;0.7980168502097121
22.058368;1.0439213915754861;0.925620735818144;0.8866690441756004;-0.004725233382625858;-0.004509640982317699;1.0446086614772925;10.000151999060755;0.8335013688769976;0.015561862414843012;0.015562142162264403;0.7979139730249055;-0.013408998723958253;0.798017108387239
22.068368;1.04392130503751;0.9256206374526968;0.8866691108353356;-0.0047252499613236985;-0.0045095980395531724;1.0446086355554516;10.000152132730772;0.8335013753466479;0.01556186225803882;0.01556214164112151;0.7979141061596574;-0.013408998765972633;0.798017371351828
22.078368;1.043921217822162;0.9256205393851188;0.8866691812173085;-0.004725259185794163;-0.004509559157849876;1.044608609627486;10.000152172645754;0.8335013846748461;0.015561862199269381;0.01556214109789315;0.797914234219726;-0.01340899880852429;0.7980176394092583
22.088368;1.043921129975915;0.9256204416502603;0.8866692550431117;-0.0047252610901364015;-0.004509524338690013;1.044608583594639;10.000152120254219;0.8335013965111436;0.015561862235497648;0.015562140524944807;0.7979143573471509;-0.013408998851513556;0.7980179129245976
22.098368;1.0439210415321551;0.9256203442921513;0.8866693318630017;-0.004725255718709903;-0.004509493558196701;1.0446085573839834;10.000151976011612;0.8335014103933098;0.015561862367432028;0.015562139915885643;0.7979144757744506;-0.013408998894838648;0.7980181923680304
22.108368;1.0439209524796424;0.9256202473822299;0.8866694111862422;-0.004725243068904304;-0.004509466674468108;1.0446085309539102;10.000151739626604;0.8335014258964573;0.01556186260088188;0.015562139267171524;0.7979145897929595;-0.013408998938400894;0.7980184782480609
22.118368;1.043920862757813;0.9256201510135201;0.886669492581018;-0.00472522305132287;-0.004509443517738092;1.0446085043002982;10.000151410704964;0.8335014427968227;0.015561862945792536;0.015562138578665537;0.7979146996825945;-0.013408998982091868;0.7980187710383242
22.128368;1.0439207722797381;0.9256200552657291;0.8866695756510957;-0.004725195509658099;-0.004509423951557883;1.0446084774472957;10.000150989017264;0.8335014610769492;0.015561863413385616;0.015562137853468525;0.7979148056574842;-0.013408999025787698;0.7980190711783309
22.138368;1.0439206809583867;0.9256199601709447;0.8866696599935203;-0.004725160238550718;-0.0045094077994977675;1.044608450417164;10.000150474720352;0.8335014808099505;0.015561864013899121;0.015562137097643123;0.7979149078731641;-0.013408999069347978;0.7980193790877096
22.148368;1.0439205887135863;0.9256198657026652;0.886669745211854;-0.004725117015926302;-0.004509394823338716;1.0446084232118447;10.000149868942726;0.8335015020192194;0.0155618647556163;0.015562136319963301;0.7979150064560575;-0.013408999112607251;0.7980196951194717
22.158368;1.0439204954606511;0.9256197717849289;0.8866698309418514;-0.004725065713585447;-0.00450938479443457;1.044608395825043;10.000149174308296;0.8335015246093114;0.01556186564460551;0.015562135531262579;0.7979151015402406;-0.013408999155367439;0.7980200194239416
22.168368;1.0439204011183592;0.9256196783148277;0.8866699168600245;-0.004725006370114018;-0.004509377528310112;1.0446083682594007;10.000148395079563;0.8335015483856771;0.015561866684689047;0.015562134743271883;0.7979151933016901;-0.013408999197414699;0.7980203518688649
22.178368;1.0439203056451283;0.9256195851985479;0.8866700027091333;-0.004724939121433357;-0.004509372876866436;1.0446083405022226;10.00014753695029;0.8335015730931808;0.015561867877064456;0.01556213396753695;0.7979152819440258;-0.013408999238548155;0.798020692137982
22.188368;1.0439202090433874;0.9256194923866313;0.8866700883304142;-0.004724864103474398;-0.004509370705023937;1.0446083124929502;10.000146606768125;0.8335015984688723;0.01556186922014473;0.015562133214151454;0.7979153676535211;-0.01340899927859631;0.7980210398518467
22.198368;1.0439201113193295;0.9256193998828686;0.8866701736552555;-0.0047247814431736115;-0.004509370815132131;1.0446082841602948;10.000145612075594;0.833501624287155;0.015561870710702988;0.015562132490672988;0.7979154505715418;-0.013408999317417913;0.7980213945922039
22.208368;1.04392001245564;0.9256193077296925;0.8866702586794164;-0.004724691300430849;-0.004509372843980773;1.0446082554925922;10.00014456037459;0.833501650344252;0.015561872345219831;0.015562131801918072;0.7979155307751219;-0.013408999354894317;0.7980217558880399
22.218368;1.0439199124076821;0.9256192160054912;0.8866703434081393;-0.004724593903157974;-0.004509376199135485;1.0446082265640204;10.000143458669077;0.8335016764411268;0.015561874119960684;0.015562131149363154;0.7979156082413587;-0.013408999390940547;0.7980221232119504
22.228368;1.0439198111060264;0.925619124836968;0.8866704277675446;-0.004724489563494371;-0.004509380083706761;1.0446081975279262;10.000142313432361;0.8335017024086518;0.015561876030860228;0.015562130529997168;0.7979156828233914;-0.013408999425534272;0.7980224959487845
22.238368;1.043919708468119;0.9256190343877211;0.8866705116192722;-0.004724378662803082;-0.004509383622096723;1.0446081686082835;10.000141131423689;0.8335017281229266;0.015561878074421612;0.01556212993680732;0.7979157542927744;-0.013408999458714932;0.7980228733190917
22.248368;1.0439196044235999;0.9256189448178642;0.8866705948689152;-0.004724261611204173;-0.004509386010273121;1.0446081400738354;10.000139921393105;0.833501753492703;0.015561880248287786;0.015562129361129027;0.7979158224043587;-0.013408999490541976;0.7980232543546735
22.258368;1.0439194989556428;0.9256188562714036;0.8866706774447911;-0.0047241388103083344;-0.004509386620791573;1.0446081121899702;10.000138694352584;0.8335017784566144;0.015561882550242587;0.015562128794616919;0.797915886909729;-0.013408999521058174;0.7980236379421718
22.268368;1.0439193921302945;0.9256187689119336;0.8866707591577323;-0.004724010638346207;-0.004509385043453855;1.0446080851848023;10.000137461367059;0.8335018029899025;0.0155618849770674;0.015562128229751074;0.7979159475699612;-0.013408999550284264;0.7980240228812013
22.278368;1.0439192840800644;0.9256186829459955;0.8866708396571398;-0.0047238774668445505;-0.004509381022969629;1.0446080592436773;10.000136231382834;0.8335018270709664;0.015561887524539077;0.015562127659594424;0.7979160041876825;-0.013408999578222926;0.7980244079336346
22.288368;1.043919174962347;0.9256185986070701;0.8866709184998443;-0.004723739689814722;-0.004509374357036549;1.0446080345180142;10.000135011028544;0.8335018506352359;0.01556189018783785;0.015562127077636892;0.7979160565875616;-0.01340899960486729;0.7980247918073213
22.298368;1.0439190649471701;0.9256185161200103;0.8866709952490234;-0.004723597719693185;-0.004509364872611956;1.0446080111239284;10.000133805581173;0.8335018736084489;0.015561892962048044;0.015562126478307507;0.7979161045753658;-0.013408999630220108;0.7980251731015747
22.308368;1.0439189542400102;0.9256184356634453;0.8866710695834646;-0.004723451953636786;-0.004509352422792901;1.0446079891133155;10.000132619793021;0.833501895987744;0.015561895843156419;0.015562125857886532;0.7979161479536941;-0.013408999654293308;0.7980255502740299
22.318368;1.0439188430806479;0.9256183573751273;0.8866711413705752;-0.0047233027492663004;-0.004509336858268078;1.0446079684639888;10.000131458113934;0.8335019178700919;0.015561898828797105;0.015562125214829896;0.7979161865862788;-0.013408999677089476;0.798025921676671
22.328368;1.0439187316978937;0.9256182813983036;0.8866712106859673;-0.004723150424797831;-0.0045093180568478155;1.044607949113824;10.0001303241012;0.8335019394204708;0.01556190191794326;0.015562124549350133;0.7979162204597067;-0.013408999698601428;0.7980262857213007
22.338368;1.0439186202857986;0.925618207898011;0.8866712777723254;-0.004722995276023519;-0.004509295981866931;1.0446079309924932;10.000129219597463;0.8335019608329621;0.015561905110193312;0.015562123862792758;0.7979162496990756;-0.013408999718825487;0.7980266410261486
22.348368;1.043918509039628;0.9256181370375306;0.8866713429276583;-0.004722837565356678;-0.004509270689483907;1.044607914054545;10.000128144911661;0.8335019823463208;0.015561908405355639;0.01556212315728407;0.7979162745434172;-0.013408999737769876;0.7980269864210189
22.358368;1.0439183981865974;0.9256180689564933;0.8866714064171547;-0.004722677502747712;-0.0045092423340087045;1.04460789832731;10.000127099898164;0.8335020042834371;0.015561911803645046;0.01556212243544663;0.797916295301062;-0.013408999755448531;0.7980273209473285
22.368368;1.0439182879528381;0.9256180037678347;0.8866714684618193;-0.00472251530681355;-0.004509211182378178;1.044607883926942;10.000126084649319;0.8335020270114938;0.015561915306466167;0.01556212169950679;0.7979163122882038;-0.013408999771853058;0.7980276438562087
22.378368;1.0439181785025773;0.9256179415793226;0.8866715292692448;-0.004722351273231208;-0.004509177561645905;1.04460787103484;10.000125099394495;0.8335020508611783;0.015561918916345044;0.015562120949898681;0.7979163257971155;-0.013408999786930458;0.7980279545235939
22.388368;1.043918069909751;0.9256178825263093;0.8866715890861832;-0.004722185721780193;-0.004509141800458815;1.044607859858232;10.000124144515524;0.8335020760867032;0.015561922635307776;0.015562120184224888;0.7979163361095911;-0.013408999800603505;0.7980282523787264
22.398368;1.0439179621720749;0.9256178267798821;0.8866716482052255;-0.0047220189156068505;-0.004509104250945841;1.044607850586664;10.000123221290359;0.8335021028283851;0.015561926463232104;0.015562119397773128;0.7979163434922975;-0.013408999812801187;0.798028536860115
22.408368;1.0439178552352468;0.9256177745132474;0.8866717068946848;-0.004721851095045144;-0.004509065283353799;1.0446078433679242;10.000122332272728;0.8335021310625988;0.015561930397224397;0.015562118585173156;0.7979163481838079;-0.013408999823447754;0.7980288073458441
22.418368;1.0439177490030982;0.925617725857533;0.8866717653333022;-0.004721682572719323;-0.004509025193934751;1.0446078382986257;10.000121480047518;0.8335021606088164;0.01556193443157862;0.01556211774057068;0.7979163504213297;-0.01340899983244627;0.7980290631393196
22.428368;1.04391764335149;0.9256176809047452;0.8866718235979453;-0.004721513781876947;-0.004508984158502551;1.0446078354178308;10.00012066544143;0.8335021912462773;0.015561938558039171;0.015562116856606176;0.7979163504393854;-0.013408999839703301;0.7980293035469072
22.438368;1.0439175381449795;0.925617639741918;0.8866718816753488;-0.004721345265904643;-0.0045089422712427;1.0446078347045653;10.000119887225575;0.8335022228442633;0.015561942766833411;0.015562115925097509;0.7979163484173586;-0.01340899984516186;0.7980295279757786
22.448368;1.0439174332044512;0.9256176024309728;0.8866719394647162;-0.004721177618476275;-0.00450889960621209;1.044607836070956;10.00011914339516;0.833502255355098;0.01556194704795172;0.01556211493855858;0.7979163444769419;-0.013408999848816827;0.7980297359891682
22.458368;1.0439173282618441;0.9256175689470979;0.8866719968040947;-0.004721011413384207;-0.004508856300019267;1.044607839376846;10.000118432307314;0.8335022887436012;0.015561951391288522;0.015562113890612728;0.7979163387324408;-0.013408999850731875;0.7980299273111541
22.468368;1.043917223007073;0.9256175391631999;0.8866720535626743;-0.004720847189551066;-0.004508812587278868;1.0446078444748206;10.000117752343975;0.8335023230032975;0.015561955786329306;0.015562112776400914;0.7979163313053843;-0.01340899985104543;0.798030101828079
22.478368;1.0439171171953963;0.9256175128846732;0.886672109732979;-0.004720685440506318;-0.004508768752133177;1.044607851237037;10.000117101024246;0.833502358216412;0.015561960222818323;0.015562111593105346;0.7979163222805605;-0.013408999849942514;0.7980302595829384
22.488368;1.043917010704821;0.9256174898907941;0.8866721654406942;-0.004720526543949904;-0.0045087251234187855;1.0446078595380301;10.000116475350262;0.833502394569048;0.015561964690922159;0.015562110339562462;0.7979163116532861;-0.013408999847620652;0.798030400715398
22.498368;1.0439169035221059;0.9256174699594336;0.8866722208835728;-0.004720370695208673;-0.00450868213133264;1.044607869232762;10.00011587271734;0.8335024323122553;0.015561969179798803;0.015562109015551542;0.7979162993347634;-0.013408999844275364;0.798030525412578
22.508368;1.0439167956993332;0.9256174528563506;0.886672276283215;-0.004720217913408148;-0.004508640276792695;1.0446078801819592;10.000115290762222;0.8335024716554138;0.015561973677068991;0.015562107620779404;0.7979162852071419;-0.01340899984008731;0.7980306339457138
22.518368;1.0439166873181505;0.9256174383111454;0.8866723318886632;-0.004720068120488672;-0.004508599960732717;1.0446078922946136;10.000114726984993;0.8335025126240042;0.015561978170220009;0.01556210615350994;0.7979162691742022;-0.013408999835209462;0.7980307267208548
22.528368;1.0439165784806652;0.9256174260302212;0.8866723879607364;-0.004719921249801188;-0.004508561336411624;1.0446079055256796;10.000114179206326;0.8335025550253856;0.015561982647692247;0.01556210461078638;0.7979162511924651;-0.013408999829774627;0.798030804277755
22.538368;1.0439164693309;0.9256174157261744;0.886672444707269;-0.00471977730487797;-0.004508524337757225;1.0446079198625953;10.000113646110368;0.8335025985738675;0.015561987098230238;0.015562102990307318;0.7979162312630593;-0.013408999823916181;0.7980308672546461
22.548368;1.043916360081032;0.9256174071211445;0.8866725022311555;-0.004719636319990491;-0.004508488788133412;1.0446079353508195;10.00011312755257;0.8335026430280678;0.01556199150981997;0.015562101291448697;0.7979162093923298;-0.013408999817773418;0.798030916321646
22.558368;1.043916251008766;0.9256173999552018;0.8866725605449163;-0.004719498288791811;-0.004508454466281547;1.044607952110407;10.000112624783759;0.8335026882327655;0.015561995870322934;0.015562099515522676;0.7979161855634305;-0.013408999811472732;0.7980309521097566
22.568368;1.0439161424425771;0.9256173940260979;0.8866726196230962;-0.004719363165193581;-0.0045084211367376024;1.0446079703090603;10.000112140191979;0.8335027340930536;0.01556200016850289;0.015562097666455086;0.797916159715301;-0.01340899980511631;0.798030975182883
22.578368;1.0439160347530674;0.9256173892099827;0.8866726794249027;-0.00471923092630712;-0.004508388573529759;1.044607990139669;10.000111676623346;0.8335027805298567;0.01556200439360389;0.015562095750680778;0.7979161317432423;-0.013408999798806349;0.7980309860333241
22.588368;1.043915928324437;0.9256173854225788;0.8866727399093522;-0.004719101600555253;-0.004508356629799508;1.044608011817607;10.00011123711835;0.8335028274724525;0.015562008535773442;0.015562093776104584;0.7979161015514558;-0.013408999792680969;0.798030985097001
22.598368;1.0439158235206265;0.9256173825666292;0.8866728010777121;-0.0047189752361561895;-0.004508325343305276;1.0446080355565732;10.000110825362116;0.8335028748941812;0.015562012588044589;0.015562091751486698;0.7979160691114271;-0.013408999786918797;0.7980309728204058
22.608368;1.0439157206830016;0.9256173805168564;0.8866728630026801;-0.0047188518692473915;-0.004508294953248383;1.0446080615146862;10.000110445676116;0.8335029228317488;0.015562016547138501;0.015562089685912628;0.7979160344801923;-0.01340899978170862;0.7980309497074842
22.618368;1.0439156201324251;0.9256173791397775;0.8866729258084939;-0.004718731510678995;-0.004508265794680848;1.0446080897588512;10.000110101880834;0.8335029713822083;0.015562020412375475;0.015562087587857657;0.7979159977786545;-0.01340899977722105;0.7980309162681904
22.628368;1.043915522161069;0.9256173783298172;0.8866729896326784;-0.004718614137414122;-0.004508238183026787;1.0446081202956392;10.000109796230472;0.8335030206737319;0.015562024184018069;0.015562085464546484;0.7979159591356427;-0.01340899977360777;0.7980308729315104
22.638368;1.0439154270333928;0.9256173780327334;0.8866730546286069;-0.004718499698999441;-0.004508212348008473;1.0446081531442442;10.000109529564646;0.8335030707925697;0.01556202786209817;0.015562083321748181;0.7979159186482907;-0.013408999771015756;0.7980308200003897
22.648368;1.0439153349782326;0.9256173782431001;0.8866731209868606;-0.0047183881365065695;-0.00450818841550294;1.0446081883513583;10.000109302399766;0.8335031217283645;0.015562031446429266;0.015562081163829941;0.7979158763962525;-0.013408999769585903;0.7980307576908154
22.658368;1.0439152461758248;0.9256173789982426;0.8866731889219016;-0.00471827940854084;-0.004508166466160444;1.044608225919457;10.000109115707538;0.8335031733642793;0.015562034937827245;0.015562078993897586;0.7979158324661858;-0.013408999769434327;0.7980306862805174
22.668368;1.0439151607770771;0.9256173803700853;0.8866732586360863;-0.004718173524305498;-0.0045081466116859165;1.0446082657513647;10.000108970638824;0.8335032254874208;0.015562038339024115;0.015562076813416958;0.7979157869553897;-0.01340899977065174;0.7980306062534889
22.678368;1.043915078928639;0.9256173824366657;0.8866733302749182;-0.004718070532466843;-0.00450812899240585;1.0446083076945487;10.000108867662185;0.8335032778310588;0.01556204165368072;0.015562074621825558;0.797915739949711;-0.01340899977332883;0.7980305182698403
22.688368;1.04391500076177;0.925617385262559;0.8866734038986995;-0.0047179704335905395;-0.0045081137278216435;1.0446083516384996;10.000108806140863;0.8335033301000456;0.015562044884338395;0.015562072417336401;0.7979156914835092;-0.013408999777575835;0.7980304229772726
22.698368;1.0439149263623304;0.9256173889071551;0.886673479529976;-0.004717873095514929;-0.004508100863481891;1.0446083975537408;10.000108784790099;0.8335033819402803;0.015562048031742787;0.01556207019848441;0.7979156415325687;-0.013408999783527211;0.7980303208290639
22.708368;1.043914855744961;0.9256173934044569;0.8866735572556276;-0.004717778257052378;-0.004508090327511852;1.0446084454711106;10.000108802043771;0.8335034329517005;0.015562051096178982;0.015562067964689081;0.7979155900470863;-0.013408999791343539;0.7980302120518911
22.718368;1.0439147888414122;0.925617398719571;0.8866736372983702;-0.00471768560957338;-0.00450808192736824;1.044608495463834;10.000108855490152;0.8335034827733183;0.015562054078474644;0.015562065715657937;0.7979155369822692;-0.013408999801200987;0.7980300967734308
22.728368;1.0439147255091767;0.9256174047687709;0.8866737200269034;-0.004717594882824137;-0.004508075383367801;1.044608547623832;10.000108941202978;0.8335035311176231;0.015562056979240716;0.015562063451516108;0.7979154823221938;-0.013408999813262969;0.7980299751725725
22.738368;1.0439146655602412;0.9256174114908527;0.8866738058992945;-0.004717505867817454;-0.004508070400340615;1.0446086020533483;10.000109053951984;0.8335035777451262;0.015562059798183647;0.015562061173882235;0.7979154260921149;-0.013408999827656275;0.7980298475593931
22.748368;1.0439146088023576;0.9256174188817982;0.8866738953677237;-0.0047174183928678885;-0.00450806675805163;1.044608658874016;10.00010918765578;0.8335036224615888;0.015562062534705197;0.015562058886099706;0.7979153683375554;-0.01340899984446997;0.7980297143927292
22.758368;1.043914555071402;0.9256174269789389;0.8866739888216062;-0.004717332299470877;-0.004508064351464876;1.0446087181785269;10.000109335593558;0.8335036651180704;0.015562065188336527;0.015562056592285687;0.7979153090909545;-0.013408999863762885;0.7980295762426799
22.768368;1.043914504250552;0.9256174358440942;0.8866740865690788;-0.004717247407631294;-0.004508063182759382;1.0446087799698227;10.000109491069194;0.8335037056031953;0.015562067758060573;0.015562054296392087;0.7979152483724469;-0.013408999885557823;0.7980294337560148
22.778368;1.0439144562847926;0.9256174455736913;0.8866741888153467;-0.004717163468285971;-0.0045080633820351575;1.0446088441659616;10.000109647922587;0.8335037438610488;0.015562070241615943;0.015562052001727732;0.797915186198644;-0.013408999909843343;0.7980292877155624
22.788368;1.0439144111714875;0.9256174563104992;0.8866742956689931;-0.004717080130736577;-0.004508065229594436;1.044608910603713;10.0001098001336;0.833503779894793;0.015562072635390741;0.015562049710205845;0.7979151225362169;-0.013408999936597553;0.7980291391319033
22.798368;1.0439143689160626;0.92561746822022;0.8866744071919954;-0.004716996952824315;-0.004508069032532887;1.044608979020672;10.000109941613493;0.8335038137325116;0.015562074933964581;0.015562047421521598;0.7979150572720104;-0.01340899996579929;0.7980289892169371
22.808368;1.043914329494009;0.9256174814432284;0.8866745234485883;-0.004716913460738602;-0.00450807488096263;1.0446090491034994;10.000110066839872;0.8335038454041697;0.015562077129494102;0.01556204513341409;0.7979149902919082;-0.013408999997413356;0.7980288392893428
22.818368;1.0439142928493468;0.9256174960708983;0.8866746445398216;-0.00471682922090701;-0.004508082561676808;1.0446091205814259;10.00011017141188;0.8335038749487454;0.015562079212656222;0.015562042842835421;0.7979149215876642;-0.013409000031377627;0.7980286907290579
22.828368;1.0439142589002393;0.9256175121644528;0.8866747706223582;-0.004716743896703361;-0.004508091741809153;1.0446091932511414;10.00011025175925;0.8335039024497791;0.015562081174620669;0.01556204054726106;0.7979148512871871;-0.013409000067610574;0.7980285449134301
22.838368;1.0439142275169808;0.925617529766379;0.8866749018703729;-0.004716657267367891;-0.0045081021726185565;1.0446092669295288;10.000110304849821;0.8335039280595737;0.015562083007844488;0.015562038245982915;0.7979147796145054;-0.013409000106032635;0.7980284030940964
22.848368;1.0439141984957772;0.9256175488772742;0.8866750383940105;-0.004716569181095224;-0.004508113699407187;1.0446093414063207;10.000110328633623;0.8335039519458276;0.015562084705479975;0.015562035941197917;0.7979147068226543;-0.013409000146574281;0.798028266324139
22.858368;1.0439141715721365;0.9256175694417356;0.8866751801880779;-0.004716479498190337;-0.004508126196368108;1.0446094164189559;10.000110322409332;0.8335039742394845;0.015562086260223373;0.015562033638288925;0.7979146331305614;-0.013409000189146704;0.7980281355181122
22.868368;1.0439141464549582;0.9256175913662842;0.8866753271426262;-0.004716388099529479;-0.004508139595347504;1.044609491683412;10.00011028679558;0.8335039950941265;0.015562087663843456;0.01556203134465601;0.7979145587079335;-0.013409000233612743;0.7980280115711323
