time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.878368;1.043914122858879;0.9256176145497633;0.8866754790932767;-0.004716294924783093;-0.004508153950691866;1.0446095669747069;10.000110223756057;0.8335040147783558;0.01556208890881233;0.015562029067901577;0.7979144837260111;-0.013409000279804956;0.7980278954078415
22.888368;1.0439141005376313;0.925617638912702;0.8866756358276539;-0.004716199974539275;-0.004508169454010453;1.0446096421391222;10.000110136410049;0.8335040336706684;0.015562089990687842;0.01556202681523663;0.7979144084235021;-0.013409000327562308;0.7980277879619471
22.898368;1.0439140792776904;0.9256176644107638;0.8866757970280507;-0.004716103294834661;-0.0045081863644206325;1.0446097170233053;10.000110028023538;0.8335040521765296;0.015562090909211205;0.015562024594494543;0.7979143331237574;-0.013409000376751301;0.798027690098186
22.908368;1.0439140588421925;0.9256176910194318;0.8866759622893666;-0.0047160049774502;-0.004508204846246049;1.0446097914507066;10.000109901044365;0.8335040706908495;0.015562091668317585;0.015562022415103014;0.7979142581680152;-0.013409000427274442;0.7980276024715943
22.918368;1.0439140389454369;0.9256177187183144;0.8866761312230816;-0.004715905155017792;-0.004508224842212039;1.0446098652713744;10.000109757772195;0.8335040896453235;0.01556209227503721;0.015562020287681996;0.797914183811342;-0.013409000479068576;0.7980275254317701
22.928368;1.0439140193191596;0.925617747502142;0.8866763034753584;-0.00471580397811236;-0.004508246046350361;1.0446099384019283;10.000109601483066;0.833504109553467;0.0155620927372323;0.015562018223436242;0.7979141101805055;-0.0134090005320927;0.7980274589979278
22.938368;1.0439139997907714;0.9256177774048427;0.8866764786606246;-0.004715701576630163;-0.0045082678842287205;1.0446100108365983;10.000109436177313;0.833504130982701;0.015562093061567238;0.015562016234377172;0.7979140372931092;-0.013409000586310626;0.7980274028570712
22.948368;1.0439139802624973;0.9256178085181813;0.8866766563670018;-0.0047155980058551155;-0.0045082895108684426;1.0446100826431532;10.000109266115572;0.8335041544740707;0.015562093252713854;0.015562014333209376;0.7979139650695383;-0.013409000641684023;0.7980273564185302
22.958368;1.0439139606487189;0.9256178409735394;0.8866768362314896;-0.0047154932147157515;-0.0045083099125378685;1.0446101539413484;10.000109095942864;0.8335041804666291;0.015562093313440524;0.015562012532607387;0.7979138933463198;-0.013409000698192796;0.7980273189233432
22.968368;1.0439139408598135;0.9256178748829508;0.8866770179553787;-0.0047153870726087095;-0.004508328063476393;1.0446102248823717;10.0001089303436;0.8335042092725483;0.01556209324515294;0.015562010844463623;0.7979138219298265;-0.013409000755862956;0.7980272895896172
22.978368;1.0439139208172266;0.9256179103100249;0.8866772012524906;-0.00471527943388335;-0.0045083430681068645;1.0446102956236756;10.000108773461262;0.8335042411018792;0.015562093048796766;0.01556200927906669;0.7979137506641321;-0.013409000814746783;0.798027267715759
22.988368;1.043913900486312;0.925617947312007;0.8866773858292498;-0.004715170187344844;-0.004508354284887546;1.0446103662678234;10.000108629031415;0.8335042760878537;0.015562092725979188;0.015562007844636854;0.7979136794719115;-0.013409000874860222;0.7980272526107101
22.998368;1.043913879899415;0.9256179859910989;0.8866775714016437;-0.0047150592638524925;-0.0045083612937566395;1.0446104368024405;10.000108500751514;0.8335043143097732;0.015562092279976406;0.015562006546970052;0.7979136083633713;-0.013409000936158166;0.798027243486429
23.008368;1.0439138591292787;0.9256180264898096;0.886677757688287;-0.004714946631471357;-0.004508363650757592;1.0446105071228304;10.000108392006092;0.8335043558579044;0.015562091715562677;0.015562005389154466;0.7979135374321771;-0.013409000998563719;0.7980272394931959
23.018368;1.0439138382625965;0.9256180689546533;0.8866779444013863;-0.00471483230992938;-0.004508360706167732;1.0446105771325558;10.000108305064806;0.8335044008802588;0.01556209103808965;0.015562004372582339;0.79791346685935;-0.013409001061985545;0.7980272397506202
23.028368;1.0439138174259632;0.9256181135174397;0.8866781312636696;-0.004714716376878135;-0.00450835166078704;1.0446106468346887;10.000108240349046;0.8335044495139904;0.015562090253647225;0.015562003498126063;0.7979133969065219;-0.013409001126307924;0.798027243290831
23.038368;1.0439137968071803;0.9256181602992977;0.886678318008324;-0.004714598948627446;-0.00450833577973132;1.0446107163458016;10.000108196270908;0.8335045017816596;0.015562089368862862;0.015562002765854226;0.7979133278577111;-0.013409001191385462;0.7980272490955731
23.048368;1.0439137766270394;0.925618209412353;0.8866785043714496;-0.004714480180989574;-0.004508312662793481;1.0446107858363713;10.000108169881981;0.83350455756689;0.015562088388643803;0.015562002174636168;0.7979132599491309;-0.013409001257036837;0.7980272562774857
23.058368;1.043913757096117;0.92561826094923;0.8866786901220219;-0.004714360296874261;-0.004508282391600101;1.044610855472864;10.000108157641462;0.8335046166492773;0.015562087314578468;0.01556200172240441;0.7979131933694146;-0.013409001323037585;0.7980272641998383
23.068368;1.0439137383834305;0.925618314978395;0.8866788750778635;-0.004714239581602224;-0.004508245444917738;1.0446109254084406;10.000108155869516;0.8335046787712005;0.015562086146370448;0.015562001406324716;0.797913128288846;-0.01340900138915022;0.7980272723966495
23.078368;1.0439137206139155;0.9256183715400298;0.8866790590545234;-0.00471411832550147;-0.004508202516582046;1.0446109957876397;10.000108161341222;0.8335047437144691;0.015562084884272284;0.015562001222848489;0.7979130648472069;-0.01340900145518079;0.7980272804113635
23.088368;1.0439137038941813;0.9256184306330053;0.8866792418141711;-0.004713996768734022;-0.004508154372795518;1.044611066735293;10.00010817146536;0.8335048113460429;0.01556208352985962;0.01556200116791603;0.7979130031360051;-0.0134090015209959;0.7980272877236916
23.098368;1.043913688317231;0.9256184922120597;0.8866794230781011;-0.004713875107927728;-0.00450810178246863;1.0446111383437393;10.000108183810351;0.8335048816054538;0.015562082085460097;0.015562001237580433;0.7979129432018592;-0.013409001586496275;0.7980272937879523
23.108368;1.0439136739254076;0.9256185562064361;0.8866796025496233;-0.004713753532882984;-0.0045080454828005136;1.0446112106771424;10.000108196173462;0.8335049544224818;0.015562080553275685;0.015562001428472616;0.7979128850496489;-0.013409001651605714;0.7980272981128284
23.118368;1.0439136606804407;0.9256186225480427;0.8866797799067293;-0.004713632220148672;-0.004507986146689146;1.0446112837769654;10.0001082068706;0.8335050296194862;0.015562078934359094;0.015562001736549718;0.7979128286321087;-0.013409001716284497;0.7980273003439887
23.128368;1.0439136484870477;0.9256186911831944;0.8866799548073616;-0.004713511285081895;-0.0045079244114773825;1.0446113576588372;10.000108214270055;0.8335051068425222;0.015562077228291577;0.015562002155169232;0.7979127738351817;-0.013409001780528694;0.7980273002912707
23.138368;1.0439136372501736;0.9256187620594991;0.8866801269200837;-0.0047133907337574;-0.004507860978476005;1.0446114323276259;10.000108216175864;0.8335051855531416;0.015562075434406774;0.015562002675150875;0.797912720482351;-0.013409001844349872;0.798027297822957
23.148368;1.0439136269081444;0.9256188351065151;0.8866802959407236;-0.004713270438504606;-0.004507796688724442;1.044611507797702;10.000108209402818;0.8335052651378566;0.015562073553582651;0.015562003286403017;0.7979126683820215;-0.01340900190776116;0.7980272927586667
23.158368;1.0439136174401507;0.9256189102385471;0.8866804615729506;-0.004713150168030225;-0.004507732527591995;1.0446115840916317;10.0001081896322;0.8335053450641946;0.015562071589561143;0.01556200397948584;0.7979126174060683;-0.013409001970775174;0.798027284930714
23.168368;1.0439136088778214;0.9256189873848135;0.8866806235051562;-0.00471302969507307;-0.004507669605359685;1.0446116612366698;10.000108152024053;0.8335054249433961;0.015562069550126264;0.015562004746058506;0.7979125675197642;-0.013409002033402735;0.7980272742823725
23.178368;1.0439136012983945;0.9256190665079136;0.8866807814322982;-0.00471290892466616;-0.004507609112188984;1.0446117392718675;10.00010809198444;0.8335055044816895;0.015562067447250645;0.015562005578077437;0.7979125187222894;-0.013409002095658177;0.7980272608521635
23.188368;1.04391359479603;0.9256191475847524;0.8866809351099547;-0.0047127879481826205;-0.004507552184113063;1.0446118182759643;10.000108005563392;0.8335055834105632;0.015562065295174236;0.01556200646784054;0.7979124709754895;-0.013409002157574009;0.7980272447132896
23.198368;1.0439135894799547;0.9256192305659239;0.8866810843847432;-0.004712667019824289;-0.004507499732157722;1.0446118984116661;10.000107889783381;0.8335056614784818;0.015562063108347804;0.015562007408608799;0.7979124241967658;-0.013409002219197023;0.7980272258805604
23.208368;1.0439135854991;0.9256193153455289;0.8866812291934308;-0.004712546506851837;-0.004507452366528528;1.0446119799190494;10.000107742232984;0.8335057384868406;0.015562060900961011;0.015562008393952597;0.7979123783026776;-0.013409002280558479;0.7980272041728406
23.218368;1.043913583038217;0.925619401778149;0.8866813695612771;-0.00471242681408367;-0.004507410447015993;1.044612063039306;10.000107559649974;0.8335058143031233;0.015562058686940088;0.015562009417369772;0.7979123332667277;-0.013409002341666173;0.7980271792078538
23.228368;1.043913582277522;0.9256194897491027;0.8866815055766589;-0.0047123082964402084;-0.004507374188743896;1.044612147946197;10.000107337295605;0.8335058888360116;0.015562056479223069;0.015562010472633702;0.7979122891426896;-0.013409002402535116;0.7980271505902086
23.238368;1.0439135833525874;0.9256195792324237;0.886681637323257;-0.004712191245814111;-0.004507343764879119;1.0446122347245506;10.000107070257894;0.833505961978209;0.01556205428885932;0.015562011553348788;0.7979122460071025;-0.013409002463207111;0.7980271180867105
23.248368;1.0439135863318938;0.9256196702705022;0.8866817648259423;-0.004712075977128605;-0.004507319328568688;1.0446123233979232;10.00010675524093;0.8335060335403497;0.0155620521249305;0.015562012652314047;0.7979122038894285;-0.013409002523735185;0.7980270816335213
23.258368;1.0439135912387396;0.9256197629124409;0.8866818880436381;-0.004711962890783508;-0.004507300904017362;1.0446124139943338;10.000106391121182;0.8335061032602076;0.015562049995536578;0.015562013761915634;0.7979121627863072;-0.013409002584169237;0.7980270412465627
23.268368;1.043913598121226;0.9256198571814879;0.8866820068934111;-0.0047118524345241145;-0.004507288352287325;1.0446125065927914;10.000105978288321;0.8335061709034294;0.015562047908665402;0.015562014875627632;0.7979121227256871;-0.0134090026445709;0.7980269969976156
23.278368;1.0439136070935426;0.9256199530670282;0.8866821212937528;-0.004711745059118769;-0.00450728158915646;1.0446126013371981;10.000105517489647;0.8335062363340293;0.015562045871457856;0.015562015989213899;0.7979120837881915;-0.013409002705030777;0.7980269490613462
23.288368;1.0439136182795608;0.9256200505081487;0.886682231213423;-0.004711641228974514;-0.004507280803872671;1.044612698439967;10.000105008698007;0.8335062994899248;0.01556204388872825;0.015562017100089674;0.7979120460478747;-0.01340900276565564;0.7980268977248542
23.298368;1.0439136317179092;0.925620149389799;0.8866823367024255;-0.004711541429805662;-0.004507286413473133;1.0446127981757558;10.000104450802759;0.8335063603515696;0.01556204196264245;0.015562018206306217;0.7979120095076572;-0.013409002826543183;0.798026843351916
23.308368;1.0439136473473083;0.9256202495747292;0.8866824378896998;-0.004711446149702415;-0.004507298883945405;1.044612900864513;10.000103842509116;0.8335064189328251;0.015562040093717717;0.0155620193070129;0.7979119741243653;-0.013409002887773802;0.798026786405489
23.318368;1.043913665045119;0.9256203509225697;0.8866825349618395;-0.004711355856506538;-0.004507318633713266;1.044613006827067;10.000103183529085;0.8335064751879744;0.015562038281912518;0.01556202040313112;0.7979119398746337;-0.013409002949415525;0.7980267275257302
23.328368;1.0439136846468642;0.92562045327008;0.8866826281443392;-0.004711270977705021;-0.004507346027020953;1.0446131163270735;10.000102474693817;0.8335065288671045;0.01556203652665726;0.015562021496983925;0.7979119067934776;-0.013409003011533494;0.798026667494787
23.338368;1.0439137059827834;0.9256205564267534;0.8866827176881148;-0.004711191891981842;-0.0045073813925978696;1.0446132295431716;10.000101716889226;0.8335065794999644;0.015562034826337934;0.01556202259123289;0.7979118749788406;-0.013409003074211626;0.7980266071250564
23.348368;1.043913728905885;0.9256206602039039;0.8866828038796464;-0.004711118940729751;-0.004507425033946018;1.0446133465585903;10.000100910340317;0.8335066265037647;0.015562033178629213;0.01556202368802323;0.797911844545391;-0.013409003137572338;0.7980265472371295
23.358368;1.04391375325778;0.9256207644401554;0.8866828870756062;-0.004711052456241752;-0.004507477198088155;1.0446134673425798;10.000100055009835;0.8335066692929556;0.015562031581386037;0.015562024788890615;0.797911815579729;-0.013409003201764714;0.7980264886104261
23.368368;1.0439137788335793;0.9256208690090107;0.8866829677035255;-0.00471099278985427;-0.004507538050410756;1.0446135917569503;10.000099151235593;0.833506707384989;0.015562030033115428;0.015562025893965208;0.7979117881590557;-0.01340900326694758;0.7980264318164741
23.378368;1.0439138053973023;0.9256209738110288;0.8866830462009954;-0.004710940312696215;-0.004507607737392113;1.0446137196163767;10.00009820001169;0.8335067404844586;0.015562028533261442;0.015562027000117915;0.7979117624119223;-0.013409003333294658;0.7980263771033149
23.388368;1.043913832727001;0.9256210787594226;0.886683122935336;-0.004710895396330191;-0.004507686449375097;1.0446138507443183;10.000097202698447;0.8335067684953366;0.015562027082224634;0.01556202810048299;0.7979117385690105;-0.013409003400977627;0.7980263243784361
23.398368;1.0439138606372511;0.9256211837726479;0.8866831981654137;-0.004710858385629521;-0.004507774363664975;1.0446139849633795;10.00009616014979;0.8335067914759975;0.015562025680525822;0.015562029185845375;0.7979117169336913;-0.013409003470126555;0.7980262732187965
23.408368;1.0439138889492088;0.9256212887640691;0.8866832720646747;-0.004710829559434786;-0.004507871583073635;1.0446141220697858;10.000095072478405;0.8335068095570985;0.015562024327873127;0.015562030246612832;0.7979116977804921;-0.013409003540819071;0.7980262229566998
23.418368;1.0439139174863605;0.9256213936232356;0.886683344758162;-0.004710809110297853;-0.004507978189646989;1.044614261845455;10.000093940176116;0.8335068228560333;0.015562023022937202;0.015562031274989556;0.7979116812778857;-0.01340900361309353;0.7980261728349461
23.428368;1.043913946161857;0.9256214982048359;0.8866834163296703;-0.004710797164215538;-0.004508094273884135;1.0446144040640775;10.000092765217563;0.833506831442711;0.015562021763618044;0.015562032266787245;0.7979116674748163;-0.013409003686968013;0.7980261221066285
23.438368;1.0439139750572215;0.925621602315991;0.8866834868211965;-0.004710793808804783;-0.004508219832256219;1.0446145484592386;10.00009155122206;0.8335068354005167;0.015562020547966496;0.015562033221868206;0.7979116563365364;-0.013409003762462218;0.7980260700509401
23.448368;1.0439140043870865;0.9256217056919334;0.8866835562662677;-0.0047107990973573426;-0.0045083546754424745;1.0446146947063024;10.00009030310724;0.8335068349382851;0.01556201937523456;0.015562034142825577;0.797911647800373;-0.013409003839595248;0.7980260159568673
23.458368;1.0439140343974878;0.9256218079854104;0.8866836247145254;-0.004710813035593092;-0.004508498445777943;1.0446148424536983;10.000089026365819;0.833506830402627;0.015562018245690378;0.015562035032882351;0.7979116418221317;-0.013408003918359748;0.7980259423242656
23.468368;1.0439140653027228;0.925621908787388;0.8866836921850076;-0.00471083556751198;-0.004508650686945927;1.0446149913450542;10.0000877263129;0.8335068221792648;0.015562017159871714;0.015562035894335812;0.7979116384181366;-0.013408003998711794;0.7980258821205755
23.478368;1.043914097300649;0.9256220076765141;0.8866837585814472;-0.004710866550461378;-0.004508810947550896;1.0446151409876792;10.000086407680524;0.8335068106005257;0.0155620161185058;0.015562036727654585;0.79791163767833;-0.013408004080579081;0.7980258179625825
23.488368;1.0439141306129913;0.9256221042804059;0.886683823638123;-0.004710905730550798;-0.004508978899477801;1.0446152909379416;10.00008507444106;0.8335067958871699;0.015562015122268392;0.01556203753139021;0.7979116397027138;-0.013408004163866867;0.7980257492616303
23.498368;1.0439141654839466;0.9256221983030581;0.8866838869445458;-0.004710952758994546;-0.00450915442526105;1.0446154407456236;10.000083730160682;0.8335067781505416;0.015562014170940929;0.015562038303297636;0.7979116445082189;-0.01340800424845959;0.7980256754665107
23.508368;1.043914202129932;0.9256222894957525;0.8866839480322097;-0.0047110072297530375;-0.004509337640136239;1.0446155899701863;10.000082378277643;0.833506757463483;0.015562013263244748;0.015562039041405046;0.797911651995203;-0.013408004334222394;0.798025596151727
23.518368;1.0439142406880124;0.9256223776214366;0.8866840064344226;-0.0047110686780236916;-0.004509528785467919;1.0446157381473593;10.000081021463176;0.8335067339052727;0.015562012398346035;0.015562039744326546;0.7979116619597919;-0.013408004421009902;0.7980255110144329
23.528368;1.0439142812190936;0.9256224624666509;0.8866840616974312;-0.0047111365773937035;-0.004509728051163552;1.044615884786817;10.00007966138805;0.8335067075314014;0.015562011577990923;0.015562040411601944;0.7979116740934705;-0.013408004508678004;0.7980254198700122
23.538368;1.0439143237378758;0.9256225438841951;0.8866841133759593;-0.004711210401048917;-0.004509935516434165;1.0446160294000701;10.00007829963829;0.8335066783229756;0.015562010806880945;0.015562041043352959;0.797911687993164;-0.013408004597089957;0.7980253226603542
23.548368;1.0439143682304886;0.9256226217991321;0.8866841610293495;-0.004711289678287574;-0.004510151223402292;1.0446161715235467;10.000076938291283;0.8335066462028867;0.015562010091121178;0.015562041639119248;0.7979117032207992;-0.013408004686130539;0.7980252194021572
23.558368;1.0439144146947739;0.9256226961586929;0.88668420424642;-0.004711373974033957;-0.00451037518390818;1.0446163107350368;10.000075579474359;0.833506611121364;0.015562009437133515;0.015562042197439794;0.7979117193847768;-0.013408004775733843;0.798025110126978
23.568368;1.043914463196084;0.9256227668856225;0.8866842426682234;-0.00471146285337255;-0.004510607279422753;1.0446164466402268;10.000074224619421;0.8335065731124799;0.015562008851638148;0.015562042716156386;0.7979117361793053;-0.013408004865905786;0.7980249948837961
23.578368;1.0439145138797186;0.9256228338594035;0.8866842759903101;-0.004711555886267204;-0.004510847222294759;1.0446165788380322;10.000072874022157;0.8335065322952466;0.01556200834088857;0.0155620431926453;0.7979117533443402;-0.01340800495671783;0.7980248737481572
23.588368;1.04391456691718;0.9256228968934019;0.8866843040176519;-0.004711652659304237;-0.00451109461958308;1.0446167069187566;10.000071526791654;0.8335064888280909;0.015562007908666754;0.015562043624500733;0.7979117706046015;-0.013408005048262825;0.7980247468301637
23.598368;1.0439146224382272;0.9256229557285589;0.8866843267311888;-0.004711752769789736;-0.0045113490799217355;1.0446168305038968;10.0000701808778;0.8335064428129183;0.015562007554933806;0.01556204401094154;0.7979117876527145;-0.013408005140607413;0.7980246143449483
23.608368;1.0439146805244919;0.9256230100979488;0.8866843442390562;-0.004711855795366459;-0.004511610309120758;1.044616949275746;10.000068833363375;0.833506394252106;0.015562007276557675;0.015562044353112921;0.7979118041402806;-0.013408005233779996;0.7980244766325791
23.618368;1.043914741243004;0.9256230598186984;0.8866843566499564;-0.004711961249438467;-0.004511878118552523;1.0446170629674387;10.000067480987312;0.8335063430982466;0.015562007069168302;0.015562044652744774;0.797911819669705;-0.0134080053277798;0.7980243340682408
23.628368;1.0439148046585915;0.9256231048097874;0.8866843639982671;-0.004712068573890555;-0.004512152369739559;1.0446171713448789;10.000066120343822;0.8335062892955591;0.015562006928711647;0.015562044911333537;0.7979118338387923;-0.013408005422590817;0.7980241869828893
23.638368;1.043914870831397;0.9256231450457787;0.8866843662613431;-0.004712177166392749;-0.004512432932669584;1.0446172741985986;10.000064748418279;0.8335062327812943;0.015562006852473198;0.015562045129700183;0.7979118462925482;-0.013408005518206038;0.7980240356100908
23.648368;1.0439149398079584;0.9256231805257784;0.8866843634394107;-0.004712286405016307;-0.004512719689783139;1.0446173713614848;10.000063363693801;0.8335061734757768;0.0155620068392582;0.015562045306973275;0.797911856716912;-0.01340800561463362;0.7980238800595476
23.658368;1.0439150116029436;0.9256232112718323;0.8866843556287004;-0.004712395690670674;-0.004513012573259435;1.0446174627850198;10.00006196655249;0.8335061112657898;0.015562006888380947;0.015562045440293342;0.7979118648325872;-0.013408005711871361;0.7980237203755784
23.668368;1.0439150861841027;0.925623237331868;0.8866843430017296;-0.004712504507640086;-0.004513311542256453;1.0446175486027012;10.000060558696845;0.8335060459869036;0.015562006998984822;0.015562045525417716;0.7979118704280559;-0.013408005809901017;0.7980235566225375
23.678368;1.0439151634578308;0.9256232587748515;0.8866843257229912;-0.004712612474564815;-0.004513616474703513;1.044617629093439;10.000059142322753;0.833505977424795;0.015562007170933716;0.01556204555748685;0.7979118733646694;-0.01340800590871417;0.7980233889155846
23.688368;1.0439152432710694;0.925623275690997;0.8866843039276536;-0.00471271938440895;-0.004513927112460017;1.0446177045930922;10.000057719440367;0.8335059053489515;0.015562007405849227;0.015562045532037194;0.7979118735369444;-0.013408006008319092;0.7980232173870057
23.698368;1.0439153254417939;0.9256232882054409;0.8866842777769509;-0.004712825210337638;-0.004514243121467275;1.0446177754026063;10.00005629124656;0.8335058295557921;0.015562007706877254;0.01556204544591996;0.797911870839238;-0.013408006108719716;0.7980230421224106
23.708368;1.0439154097877736;0.9256232964778939;0.8866842474830541;-0.0047129300630354845;-0.004514564136001789;1.0446178416995986;10.000054857554302;0.8335057498841064;0.015562008077402467;0.015562045297150395;0.7979118651316974;-0.013408006209906098;0.7980228631624846
23.718368;1.0439154961482473;0.9256233006863219;0.8866842132762511;-0.004713034152360128;-0.0045148897204049816;1.0446179035227117;10.000053417191426;0.8335056662082768;0.015562008519794694;0.015562045083995954;0.7979118561881902;-0.013408006311879935;0.7980226805564244
23.728368;1.0439155844094434;0.9256233010263062;0.8866841753710714;-0.004713137788532341;-0.004515219371244159;1.0446179608596269;10.00005196949554;0.833505578439935;0.015562009035050998;0.015562044805104498;0.797911843688627;-0.013408006414679338;0.7980224943420455
23.738368;1.0439156745211122;0.9256232977177041;0.8866841339457876;-0.004713241373170515;-0.0045155526131701006;1.0446180137427457;10.0000505152649;0.8335054865419512;0.015562009623117662;0.015562044460296506;0.7979118272932282;-0.01340800651835171;0.7980223045246936
23.748368;1.0439157664927634;0.9256232909851004;0.8866840891468294;-0.004713345353636337;-0.004515889089757716;1.044618062280239;10.000049056303945;0.8335053905392097;0.015562010283315506;0.015562044050380577;0.7979118067278084;-0.013408006622899971;0.7980221111645456
23.758368;1.0439158603567407;0.9256232810254956;0.8866840411373745;-0.004713450169164103;-0.004516228598573149;1.0446181066431586;10.000047594564176;0.8335052905004016;0.015562011014024262;0.015562043576974516;0.7979117818049983;-0.013408006728263712;0.7980219144607114
23.768368;1.0439159561153193;0.9256232680047155;0.8866839901361492;-0.004713556197533012;-0.004516571080790387;1.0446181470223093;10.000046131778742;0.8335051865086864;0.015562011811313841;0.01556204304297301;0.7979117523764024;-0.013408006834325335;0.7980217147707088
23.778368;1.0439160537322754;0.9256232520740761;0.8866839363843803;-0.0047136637447370705;-0.004516916576117172;1.0446181835777886;10.000044669535324;0.8335050786883342;0.015562012668206246;0.015562042451966329;0.7979117182851535;-0.013408006940900165;0.798021512571348
23.788368;1.0439161531627914;0.9256232333681854;0.8866838800965752;-0.004713773097508349;-0.004517265165800285;1.0446182164410538;10.000043209872803;0.8335049672609581;0.01556201357585878;0.015562041806546576;0.7979116793909604;-0.013408007047735968;0.7980213083321748
23.798368;1.0439162543792877;0.9256232119838969;0.8866838214796525;-0.0047138845549582085;-0.004517616918664627;1.0446182457377797;10.000041756107306;0.8335048525464852;0.01556201452556524;0.015562041108063722;0.7979116356063547;-0.013408007154549807;0.7980211024332503
23.808368;1.043916357405642;0.9256231879705813;0.886683760755036;-0.004713998416813296;-0.0045179718275371785;1.0446182715617862;10.000040312618584;0.8335047349205351;0.015562015510048714;0.01556204035845422;0.797911586867605;-0.013408007261066139;0.7980208952263659
23.818368;1.043916462337086;0.9256231613517222;0.8866836981045727;-0.004714114975499201;-0.004518329735425516;1.0446182939615833;10.000038883286836;0.8335046147759596;0.015562016523436438;0.015562039561015255;0.7979115331021625;-0.01340800736702242;0.7980206870989774
23.828368;1.043916569323359;0.9256231321699068;0.8866836336146218;-0.004714234488948038;-0.004518690354560135;1.044618312985392;10.000037470143054;0.8335044924884073;0.015562017560262585;0.015562038718880188;0.7979114742480479;-0.013408007472145983;0.7980204784591334
23.838368;1.04391667855941;0.9256231005114688;0.8866835672989016;-0.0047143571241454905;-0.004519053431172683;1.0446183287198816;10.000036073633085;0.8335043683775473;0.015562018614487453;0.015562037834101006;0.7979114102859947;-0.013408007576129189;0.798020269715156
23.848368;1.043916790276705;0.9256230664846631;0.8866834991796797;-0.004714482942487174;-0.004519418874742627;1.044618341299521;10.00003469408833;0.8335042426938295;0.015562019679203037;0.015562036908587703;0.7979113412509945;-0.013408007678633227;0.7980200612240795
23.858368;1.0439169046994885;0.9256231490030681;0.8866835431700771;-0.0047157657594945335;-0.00452089199548772;1.0446183509000033;10.000033333207378;0.833504115645659;0.015562020747244696;0.015562035945282557;0.7979112672245997;-0.013408007779322871;0.7980198531843078
23.868368;1.0439170219900167;0.9256231105338821;0.8866834718156994;-0.004715897936281806;-0.004521262359679021;1.0446183577127781;10.000031994698032;0.8335039874239774;0.015562021812675114;0.015562034948786971;0.7979111883107163;-0.013408007877904816;0.7980196456264671
23.878368;1.0439171422199434;0.9256230699608284;0.8866833990793239;-0.004716033229747292;-0.004521635345544663;1.044618361908618;10.000030683694485;0.8335038582250957;0.015562022871904002;0.015562033925249578;0.7979111046219878;-0.013408007974141076;0.7980194385465079
23.888368;1.0439172653799893;0.9256230273455942;0.8866833250280142;-0.004716171522167611;-0.004522011038964904;1.0446183636062099;10.000029405427773;0.8335037282907948;0.015562023922763558;0.015562032881390903;0.7979110162861303;-0.013408008067834628;0.7980192320516099
23.898368;1.043917391409308;0.9256229827529472;0.8866832497088999;-0.004716312622040929;-0.004522389452290881;1.0446183628720602;10.000028164255431;0.8335035979345803;0.015562024962773686;0.01556203182355766;0.7979109234272116;-0.013408008158808694;0.7980190264436127
23.908368;1.0439175202180642;0.9256229362519597;0.8866831732515035;-0.004716456266266707;-0.004522770486980896;1.0446183597562773;10.00002696344114;0.8335034675442122;0.015562025989061746;0.015562030757442197;0.7979108261395927;-0.013408008246897685;0.7980188222026035
23.918368;1.0439176517041315;0.9256228879091676;0.8866830958494661;-0.004716602150242898;-0.004523153926227952;1.0446183543463592;10.000025805107096;0.8335033375584946;0.015562026999621186;0.015562029688081739;0.7979107245116369;-0.013408008331940826;0.7980186199122584
23.928368;1.0439177857777637;0.9256228377794741;0.88668301765562;-0.004716749981858808;-0.004523539405254165;1.0446183468310861;10.000024690146546;0.8335032084336453;0.015562027994538933;0.015562028620066132;0.7979106186694398;-0.013408008413769055;0.7980184202282078
23.938368;1.0439179223953297;0.9256227858965913;0.8866829387031019;-0.004716899532467796;-0.004523926322936789;1.044618337528052;10.000023618334096;0.8335030806428344;0.015562028976166035;0.01556202755817878;0.7979105087912715;-0.013408008492199856;0.7980182238601627
23.948368;1.0439180615757964;0.9256227322789068;0.8866828588684399;-0.004717050668550706;-0.0045243137853047625;1.0446183268273532;10.000022588594277;0.8335029546876398;0.015562029947805832;0.015562026508093163;0.7979103950947388;-0.01340800856704442;0.7980180315128317
23.958368;1.0439182033735404;0.9256226769425021;0.8866827778959552;-0.004717203342288688;-0.004524700655330529;1.0446183151059478;10.000021599274744;0.8335028310778778;0.015562030912651573;0.015562025476490682;0.7979102778175688;-0.01340800863811136;0.7980178438123845
23.968368;1.0439183478388319;0.9256226198934896;0.8866826954932401;-0.004717357551555855;-0.004525085637292978;1.0446183027032585;10.000020648036813;0.8335027102831264;0.015562031874114368;0.01556202446963159;0.7979101571981148;-0.013408008705193286;0.7980176612788956
23.978368;1.043918495021242;0.9256225611250706;0.8866826114348331;-0.004717513293224815;-0.004525467329279124;1.0446182899527605;10.000019731489973;0.8335025926919825;0.01556203283569822;0.015562023490663882;0.7979100334695447;-0.01340800876804618;0.7980174843501054
23.988368;1.0439186450147295;0.9256225006494074;0.8866825256087834;-0.004717670480502713;-0.004525844309388478;1.0446182771918988;10.000018845527082;0.8335024786224143;0.015562033799915788;0.01556202253840599;0.797909906900238;-0.013408008826401557;0.7980173133433544
23.998368;1.0439187979823368;0.9256224385129749;0.886682437982515;-0.0047178288643733735;-0.004526215303287785;1.0446182647300535;10.00001798601504;0.8335023683507146;0.015562034768443169;0.015562021608216348;0.7979097778247435;-0.013408008880017173;0.7980171483792418
24.008368;1.043918954117841;0.9256223747805011;0.8866823485449057;-0.004717988062061528;-0.004526579307346815;1.0446182528383559;10.000017148831182;0.8335022620883639;0.015562035743251908;0.015562020692803902;0.7979096465899128;-0.013408008928709352;0.798016989428614
24.018368;1.0439191135797508;0.9256223095583526;0.886682257304553;-0.00471814766189219;-0.0045269355521831665;1.0446182418016163;10.00001632980119;0.8335021599371919;0.01556203672647279;0.015562019783531252;0.7979095134812845;-0.013408008972337184;0.7980168364676813
24.028368;1.0439192764365732;0.9256222430431874;0.8866821643246733;-0.00471830730857873;-0.004527283422259956;1.0446182319645978;10.000015525104914;0.833502061902716;0.015562037719899693;0.015562018873271796;0.7979093787075623;-0.013408009010786988;0.7980166895862237
24.038368;1.0439194426393081;0.9256221755086743;0.8866820697333575;-0.004718466722129359;-0.004527622482961334;1.0446182236973445;10.000014731806548;0.8335019679598852;0.015562038725321905;0.0155620179580482;0.7979092424470686;-0.013408009043991762;0.7980165489416259
24.048368;1.0439196120453913;0.9256221072400209;0.8866819737003571;-0.004718625643512787;-0.004527952576000213;1.044618217344008;10.000013948391551;0.8335018781151163;0.015562039743564668;0.015562017035888723;0.7979091049401724;-0.013408009071942143;0.7980164146374528
24.058368;1.043919784464757;0.9256220384992551;0.886681876403871;-0.004718783787700799;-0.004528273843227402;1.044618213230578;10.000013174999426;0.8335017924494563;0.015562040772365459;0.01556201610560669;0.7979089665714555;-0.013408009094659452;0.7980162866769666
24.068368;1.0439199596736035;0.9256219695474934;0.8866817780006674;-0.004718940855708562;-0.0045285866332610255;1.0446182116682583;10.000012412824182;0.8335017111691401;0.015562041806242271;0.015562015167300965;0.7979088278556006;-0.013408009112164361;0.7980161649356747
24.078368;1.0439201373727096;0.9256219006655709;0.8866816786000504;-0.004719096542765609;-0.004528891381465141;1.0446182129251993;10.00001166290884;0.8335016346359406;0.015562042838306993;0.015562014223029923;0.7979086892955776;-0.013408009124474886;0.7980160490903426
24.088368;1.043920317108817;0.9256218321316549;0.8866815782539584;-0.00471925052097051;-0.004529188514790661;1.0446182172284888;10.00001092542979;0.8335015633037061;0.015562043861760928;0.01556201327608519;0.7979085512339188;-0.013408009131632334;0.7980159386569584
24.098368;1.0439204982588552;0.925621764192876;0.8866814769525926;-0.004719402437065955;-0.004529478346084337;1.044618224756891;10.000010200498462;0.8335014976162436;0.015562044870476768;0.015562012329612398;0.7979084138532014;-0.013408009133713584;0.798015833168415
24.108368;1.0439206801215903;0.9256216970666492;0.8866813746058639;-0.004719551954002278;-0.004529760969811676;1.0446182356034326;10.000009489658016;0.8335014379508109;0.01556204585917218;0.015562011386112705;0.7979082772892849;-0.013408009130798263;0.7980157322804154
24.118368;1.0439208620318676;0.9256216309697112;0.8866812710565791;-0.0047196988067891524;-0.004530036226379125;1.0446182498143333;10.000008796107466;0.8335013845715812;0.015562046823129443;0.01556201044800776;0.7979081417118957;-0.013408009122929233;0.7980156357357048
24.128368;1.0439210434475394;0.9256215661434342;0.8866811661523026;-0.004719842801402891;-0.004530303789169006;1.0446182674719147;10.000008123663259;0.8335013375960101;0.01556204775721165;0.015562009518662564;0.797908007314343;-0.01340800911011111;0.7980155432988909
24.138368;1.0439212239935394;0.9256215028332849;0.8866810598147302;-0.004719983778887594;-0.004530563330407732;1.0446182886890008;10.000007475996751;0.8335012970332853;0.015562048655386686;0.015562008603470456;0.7979078742435679;-0.013408009092333657;0.7980154546973154
24.148368;1.0439214034443003;0.9256214412521463;0.8866809520588784;-0.004720121592263114;-0.004530814599678967;1.0446183135549127;10.000006856549337;0.833501262856212;0.015562049511867843;0.015562007710040576;0.7979077425256127;-0.0134080090695932;0.7980153695797583
24.158368;1.043921581696937;0.9256213815802068;0.8866808429617263;-0.004720256059105902;-0.004531057330655943;1.0446183421186646;10.000006268748548;0.8335012350254771;0.015562050322446922;0.015562006846636918;0.7979076120459703;-0.013408009041905415;0.7980152875416445
24.168368;1.0439217587687184;0.9256213239755826;0.8866807325940618;-0.004720386907897788;-0.004531291122864015;1.0446183743912352;10.000005716310007;0.833501213483286;0.015562051084829328;0.015562006020007934;0.7979074826075929;-0.01340800900931036;0.7980152082051288
24.178368;1.0439219347825517;0.9256212685671895;0.8866806209552408;-0.004720513800151721;-0.004531515464012932;1.0446184103631093;10.000005203267227;0.8335011981477966;0.015562051798647135;0.015562005234762023;0.7979073540040995;-0.013408008971877283;0.7980151312870439
24.188368;1.043922109941621;0.9256212154379634;0.8866805079608837;-0.004720636413506626;-0.004531729844388854;1.0446184500299869;10.000004733556809;0.8335011888970907;0.01556205246481905;0.015562004493969358;0.797907226054833;-0.01340800892970865;0.798015056622027
24.198368;1.0439222845085097;0.9256211646101293;0.886680393492626;-0.004720754479198694;-0.004531933844629125;1.0446184933787375;10.000004310196127;0.8335011855885409;0.01556205308429785;0.01556200379883753;0.7979070986310205;-0.013408008882927916;0.7980149841783075
24.208368;1.043922458780649;0.9256211160585242;0.8866802774714553;-0.004720867752998938;-0.004532127188022014;1.044618540354391;10.000003934381299;0.8335011881148798;0.015562053658014554;0.015562003147625916;0.7979069716713332;-0.013408008831659162;0.7980149140664502
24.218368;1.043922633072398;0.9256210697436902;0.8866801599091346;-0.004720976017418247;-0.004532309750870489;1.0446185908353893;10.000003605251113;0.8335011964147335;0.015562054187598496;0.015562002535794461;0.7979068451386641;-0.013408008776024645;0.7980148465072343
24.228368;1.0439228076937113;0.9256210256331852;0.8866800408942097;-0.004721079130410492;-0.004532481526614565;1.044618644611492;10.000003320572167;0.8335012104614352;0.015562054675436157;0.015562001958090597;0.797906718944329;-0.013408008716159834;0.7980147817754083
24.238368;1.043922982900149;0.9256209837203816;0.8866799205249724;-0.004721177055586993;-0.004532642635633096;1.0446187013978672;10.000003078009893;0.8335012302595709;0.015562055124876932;0.01556200141070844;0.7979065929092451;-0.013408008652220119;0.7980147201047108
24.248368;1.0439231588528077;0.9256209440314102;0.8866797988444596;-0.00472126986544292;-0.004532793388225076;1.0446187608651745;10.000002876119996;0.8335012557937713;0.015562055540540715;0.01556200089115104;0.7979064667774607;-0.013408008584366977;0.7980146615770323
24.258368;1.0439233356398738;0.9256209065907302;0.8866796757789377;-0.00472135769744732;-0.004532934275384545;1.0446188226356996;10.000002714086587;0.8335012869723633;0.015562055927871694;0.015562000396564978;0.7979063402859128;-0.013408008512757592;0.7980146061137675
24.268368;1.0439235133312745;0.9256208713847819;0.8866795511065252;-0.004721440660340852;-0.004533065869377417;1.0446188862759294;10.000002590575736;0.8335013236302719;0.015562056292727515;0.015561999923403286;0.7979062132713534;-0.013408008437554606;0.7980145535422113
24.278368;1.0439236920023356;0.9256208383736433;0.8866794244911866;-0.004721518779947852;-0.0045331887333667645;1.044618951307544;10.000002502792801;0.833501365580158;0.015562056640962992;0.015561999468780842;0.7979060857125728;-0.013408008358929155;0.7980145036036129
24.288368;1.0439238717065729;0.9256208075199747;0.8866792955409568;-0.004721592016709943;-0.004533303358876321;1.0446190172133132;10.000002446342801;0.8335014127089431;0.015562056977429786;0.01556199903166438;0.797905957689916;-0.013408008277034285;0.7980144559810639
24.298368;1.0439240524275388;0.925620778790275;0.8866791638667018;-0.00472166029220932;-0.004533410134225861;1.0446190834334093;10.000002416192174;0.8335014650364732;0.015562057305530267;0.015561998613401911;0.7979058293515768;-0.013408008191968713;0.7980144104824773
24.308368;1.0439242340501744;0.9256207521287769;0.88667902914044;-0.0047217234956297045;-0.004533509416672858;1.0446191493748802;10.000002408049456;0.8335015226426651;0.015562057627619714;0.015561998217698885;0.7979057008679235;-0.01340800810376595;0.7980143672336929
24.318368;1.043924416384727;0.925620727426201;0.886678891137939;-0.004721781480143569;-0.004533601634885999;1.0446192144496786;10.000002418838392;0.8335015855502649;0.015562057944807965;0.01556199785001064;0.7979055723417983;-0.013408008012418041;0.7980143267021965
24.328368;1.0439245992315147;0.9256207045096833;0.8866787497523817;-0.004721834051325805;-0.0045336873167194525;1.0446192781293275;10.000002446288821;0.8335016536726327;0.015562058256298437;0.015561997517125822;0.7979054437728053;-0.013408007917913876;0.7980142895608028
24.338368;1.0439247823947824;0.9256206831626477;0.8866786049849162;-0.004721880956988174;-0.004533767078665947;1.0446193399921704;10.000002488170042;0.8335017268150472;0.015562058559785801;0.015561997226772714;0.7979053151014865;-0.013408007820259396;0.7980142564253215
24.348368;1.043924965641795;0.9256206631640728;0.8866784569395242;-0.004721921908274892;-0.004533841534475755;1.044619399735154;10.00000254125576;0.833501804685921;0.015562058852533048;0.015561996986148728;0.7979051862239778;-0.013408007719458546;0.7980142276250367
24.358368;1.0439251487144783;0.9256206443232979;0.886678305800795;-0.004721956647477276;-0.0045339111562917155;1.044619457152295;10.000002601060102;0.833501886906845;0.015562059131608153;0.01556199679986565;0.7979050569856531;-0.013408007615481107;0.7980142032258563
24.368368;1.0439253313676646;0.9256206264822614;0.8866781517924663;-0.004721985022239678;-0.004533976270282662;1.0446195121217328;10.000002662639986;0.8335019730179561;0.015562059393611256;0.015561996669200167;0.797904927241252;-0.013408007508261188;0.7980141832356439
24.378368;1.0439255133517722;0.9256206095062767;0.886677995187611;-0.0047220070110558805;-0.004534037138684611;1.0446195646030976;10.000002720811965;0.8335020624827546;0.01556205963553873;0.015561996592806698;0.7979047969233664;-0.013408007397726298;0.7980141677621644
24.388368;1.0439256943715098;0.9256205932983974;0.8866778363435446;-0.0047220227116123795;-0.004534093967731063;1.0446196146071212;10.000002769641304;0.8335021547288852;0.01556205985622449;0.01556199656733796;0.7979046660493927;-0.013408007283824684;0.7980141570145001
24.398368;1.04392587405819;0.9256205778048178;0.886677675683272;-0.004722032321463481;-0.004534146878588584;1.0446196621448647;10.000002802765389;0.833502249200303;0.015562060056207134;0.015561996588050162;0.7979045346792466;-0.013408007166519851;0.7980141512152384
24.408368;1.0439260519522833;0.9256205629832933;0.88667751365181;-0.0047220360822239705;-0.004534195893138411;1.044619707209662;10.000002814313817;0.8335023453687642;0.015562060236639235;0.015561996649655905;0.7979044028486935;-0.013408007045765271;0.7980141505760928
24.418368;1.0439262275251036;0.9256205487731483;0.8866773506938381;-0.004722034204684558;-0.004534240880439053;1.0446197498170764;10.000002799039029;0.83350244275262;0.015562060399282642;0.015561996746426452;0.7979042705354416;-0.013408006921520985;0.798014155352337
24.428368;1.0439264002561972;0.9256205350967153;0.8866771872780248;-0.004722026863556747;-0.0045342815240217065;1.044619790055906;10.000002751946052;0.8335025409505948;0.015562060547407894;0.015561996872024387;0.7979041376810554;-0.013408006793810781;0.7980141658772609
24.438368;1.0439265696946118;0.9256205218779443;0.8866770239700057;-0.004722014261129158;-0.004534317407462435;1.0446198280923424;10.000002668521807;0.8335026396350987;0.015562060686293877;0.015561997020263759;0.7979040042361735;-0.013408006662734815;0.7980141825319392
24.448368;1.0439267354666115;0.9256205090580154;0.8866768614679615;-0.004721996684743165;-0.004534348150491304;1.0446198641237405;10.000002545556477;0.8335027385527067;0.015562060822612044;0.015561997186373322;0.7979038702057885;-0.013408006528416037;0.7980142056560056
24.458368;1.0439268972691096;0.9256204965997796;0.8866767005534217;-0.004721974525658904;-0.004534373483260391;1.0446198983038146;10.000002381911328;0.833502837561605;0.015562060963277351;0.015561997367519427;0.7979037356748554;-0.013408006390958507;0.7980142354784979
24.468368;1.0439270548424822;0.9256204844825662;0.8866765420383078;-0.004721948245231965;-0.004534393191527021;1.0446199306614352;10.00000217843368;0.8335029366240483;0.015562061115144018;0.015561997562058127;0.7979036008259323;-0.013408006250449273;0.7980142721213008
24.478368;1.043927207932892;0.925620472695204;0.8866763867427373;-0.004721918305441841;-0.004534407024239951;1.044619961064915;10.000001936746369;0.8335030357276547;0.015562061285204966;0.015561997767826609;0.7979034659572369;-0.013408006106955883;0.7980143155909222
24.488368;1.0439273562799134;0.9256204612319421;0.886676235451554;-0.004721885120203355;-0.004534414733979026;1.0446199892821277;10.000001658231106;0.8335031348158817;0.015562061480069772;0.015561997980436525;0.7979033314488555;-0.01340800596052554;0.7980143657709794
24.498368;1.0439274996090284;0.9256204500949576;0.8866760888798614;-0.004721849032717796;-0.004534416191211351;1.0446200150648168;10.000001344250295;0.8335032337785393;0.015562061705169853;0.015561998193070298;0.7979031976937814;-0.013408005811224716;0.7980144224992175
24.508368;1.0439276376354139;0.9256204393121625;0.8866759476957401;-0.0047218103219875;-0.004534411404667236;1.044620038152331;10.000000996427062;0.8335033324616623;0.015562061964749756;0.015561998398037834;0.7979030650897572;-0.013408005659179326;0.7980144856445313
24.518368;1.0439277700905845;0.9256204289521113;0.8866758125481311;-0.004721769267432954;-0.004534400440346214;1.0446200582393406;10.000000615986268;0.8335034306667137;0.015562062262756434;0.015561998588583746;0.797902934081378;-0.013408005504571286;0.7980145551398853
24.528368;1.0439278967312133;0.9256204191058405;0.8866756840658837;-0.004721726205615982;-0.004534383379876964;1.0446200749895949;10.000000203148039;0.8335035281517001;0.015562062603719467;0.015561998759854447;0.7979028051607999;-0.013408005347613324;0.7980146310378134
24.538368;1.043928017327369;0.9256204098571776;0.886675562836951;-0.004721681506428439;-0.004534360335559399;1.0446200880752083;9.999999757226607;0.8335036246459592;0.015562062993066691;0.015561998908903602;0.7979026788224283;-0.013408005188528723;0.7980147135230828
24.548368;1.043928131657671;0.9256204012714275;0.8866754493700453;-0.0047216355258167635;-0.004534331415321615;1.0446200971978832;9.99999927699585;0.8335037198833575;0.015562063437205394;0.015561999034152138;0.7979025555439162;-0.013408005027545081;0.7980148028107849
24.558368;1.0439282395016145;0.9256203933903634;0.8866753440393105;-0.004721588593111392;-0.004534296699499635;1.0446201021133388;9.999998761113655;0.833503813637685;0.015562063943205553;0.015561999135318064;0.7979024358104546;-0.013408004864896962;0.7980148990121485
24.568368;1.0439283406182471;0.9256203862249576;0.886675247014402;-0.004721541012148704;-0.004534256276210897;1.044620102667652;9.999998208394572;0.8335039057340531;0.015562064518375341;0.015561999213656853;0.797902320129184;-0.013408004700817072;0.7980150020720623
24.578368;1.0439284347400495;0.9256203797587709;0.8866751582528909;-0.0047214930659585895;-0.004534210252951979;1.0446200987897862;9.999997617946613;0.8335039960108279;0.015562065169902292;0.015561999271451259;0.7979022090118469;-0.013408004535518294;0.7980151117938895
24.588368;1.0439285215997907;0.9256203739654443;0.8866750776267757;-0.00472144503206805;-0.004534158748331202;1.044620090439592;9.999996989491821;0.8335040842710416;0.01556206590367311;0.015561999311353823;0.7979021029494867;-0.01340800436919027;0.7980152278789202
24.598368;1.0439286009713737;0.9256203688246912;0.886675005081895;-0.004721397204132683;-0.004534101904865099;1.044620077593559;9.999996323574914;0.8335041703060581;0.015562066723452285;0.015561999335649558;0.7979020023967148;-0.013408004202014056;0.7980153499511097
24.608368;1.043928672706121;0.9256203643260804;0.8866749407029765;-0.004721349921640666;-0.004534039935664159;1.0446200603001432;9.999995621567821;0.8335042539616456;0.01556206763181574;0.015561999344795846;0.7979019077589166;-0.01340800403418322;0.7980154775782411
24.618368;1.0439287367444738;0.9256203604621538;0.8866748846751673;-0.00472130359012291;-0.004533973194700333;1.044620038721167;9.999994886023346;0.8335043351754168;0.015562068630871105;0.015561999336963452;0.7979018193637937;-0.01340800386592109;0.7980156102230272
24.628368;1.0439287930847205;0.9256203572229678;0.8866748371726623;-0.004721258668094377;-0.004533902216311365;1.0446200131000034;9.999994121262507;0.8335044140001173;0.01556206972117077;0.01556199930908202;0.7979017374451602;-0.01340800369748725;0.7980157471894274
24.638368;1.04392884171678;0.9256203546041207;0.8866747982727;-0.004721215627364268;-0.004533827714798967;1.04461998372763;9.999993333197432;0.8335044906216792;0.015562070900933315;0.015561999257901783;0.7979016621675932;-0.0134080035291683;0.7980158877357691
24.648368;1.043928882575977;0.9256203525988499;0.8866747679978292;-0.004721174910590605;-0.004533750554193613;1.0446199509545229;9.99999252818846;0.8335045653059252;0.015562072167280658;0.015561999181028551;0.7979015936551168;-0.013408003361256367;0.798016031238627
24.658368;1.043928915570467;0.9256203511565977;0.8866747464066498;-0.004721136912021535;-0.00453367163109167;1.0446199151985986;9.999991712243592;0.833504638247438;0.01556207351757321;0.015561999077306727;0.7979015320063286;-0.013408003194038596;0.7980161772051436
