time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.668368;1.0439289406506689;0.9256203501605136;0.8866747336092394;-0.004721101964768069;-0.004533591734636853;1.044619876919224;9.9999908913571;0.8335047094519935;0.015562074949129307;0.015561998945716396;0.7979014772918654;-0.013408003027803874;0.7980163251937227
24.678368;1.043928957846117;0.9256203494371718;0.8866747297467286;-0.004721070309937813;-0.004533511510478698;1.0446198365786274;9.999990072232334;0.8335047787813948;0.01556207645829605;0.015561998783936978;0.7979014295293628;-0.013408002862848158;0.7980164747811213
24.688368;1.0439289672388528;0.9256203487502367;0.8866747350051383;-0.004721042079095257;-0.00453343141913906;1.0446197946045348;9.9999892627232;0.8335048460931789;0.015562078040303962;0.01556199858801938;0.7979013886874358;-0.013408002699472905;0.7980166256218812
24.698368;1.0439289689082045;0.9256203478006179;0.886674749624433;-0.0047210173151347925;-0.004533351649382236;1.0446197513447246;9.999988472125215;0.8335049113316308;0.015562079689420184;0.015561998353371043;0.797901354737815;-0.013408002537974296;0.7980167775161886
24.708368;1.0439289629049429;0.9256203462834152;0.8866747738500002;-0.0047209959980876025;-0.0045332721701048075;1.044619707045168;9.999987710970819;0.8335049745472377;0.015562081398263832;0.015561998075871442;0.7979013276877074;-0.013408002378626837;0.7980169303606538
24.718368;1.0439289492791517;0.9256203439541731;0.8866748078507096;-0.0047209780317281815;-0.00453319287710698;1.044619661889084;9.999986989790488;0.8335050358998044;0.015562083157266943;0.015561997752403607;0.7979013075564226;-0.013408002221672578;0.7980170840352366
24.728368;1.0439289281375241;0.925620340643606;0.8866748516639504;-0.004720963237401095;-0.004533113653097216;1.0446196160334125;9.999986317922922;0.8335050956412942;0.01556208495606084;0.015561997381116834;0.7979012943394648;-0.013408002067318396;0.7980172383647648
24.738368;1.0439288996625546;0.9256203362301804;0.8866749051832755;-0.00472095140098333;-0.004533034351483445;1.0446195695991658;9.999985703750914;0.8335051540862515;0.015562086785837119;0.015561996961467128;0.7979012879899733;-0.013408001915749422;0.7980173931664186
24.748368;1.0439288640655755;0.9256203306025388;0.8866749681676974;-0.004720942294698315;-0.004532954747421378;1.044619522689363;9.999985155350164;0.8335052116261712;0.015562088639462752;0.015561996494069417;0.7979012884160402;-0.013408001767152181;0.7980175483217767
24.758368;1.0439288215462472;0.9256203236570578;0.8866750402639193;-0.004720935661895137;-0.004532874462692981;1.0446194754536984;9.999984679816244;0.8335052687581592;0.015562090509381869;0.015561995980198312;0.7979012955106842;-0.013408001621726286;0.7980177037878687
24.768368;1.0439287723109558;0.9256203153403832;0.8866751210160767;-0.0047209312389691355;-0.004532792924606493;1.0446194281278522;9.999984281869628;0.8335053260637911;0.015562092386834835;0.015561995420736257;0.797901309217776;-0.013408001479679247;0.7980178594764535
24.778368;1.0439287165931033;0.9256203056657978;0.8866752098647371;-0.0047209287845228305;-0.0045327093798874975;1.044619381031871;9.999983963624723;0.8335053841554856;0.015562094263177518;0.015561994815003711;0.7979013295712191;-0.013408001341211005;0.7980180151339342
24.788368;1.0439286546179092;0.9256202946724436;0.8866753062003444;-0.004720928075152393;-0.004532622938359402;1.044619334550322;9.999983725448793;0.8335054436328997;0.015562096131288027;0.015561994159932419;0.7979013566667364;-0.013408001206505281;0.7980181704094431
24.798368;1.0439285865618142;0.9256202823827597;0.8866754094517523;-0.00472092889613204;-0.004532532638559883;1.0446192891006638;9.999983566294855;0.8335055050689912;0.015562097986217785;0.015561993450011628;0.7979013906196674;-0.01340800107572984;0.7980183250056084
24.808368;1.0439285125730342;0.9256202687947114;0.8866755191100878;-0.004720931033663067;-0.004532437528363353;1.0446192451159138;9.99998348348042;0.8335055690093557;0.01556209982497832;0.015561992678231464;0.7979014315233998;-0.013408000949029806;0.7980184787049707
24.818368;1.0439284328123246;0.925620253899059;0.8866756346792329;-0.004720934271907787;-0.004532336777455852;1.0446192030524981;9.999983473019899;0.833505635947446;0.015562101645382204;0.015561991837277852;0.7979014793894507;-0.01340800082651849;0.7980186313219841
24.828368;1.0439283474597685;0.9256202376916548;0.8866757556277123;-0.004720938403435358;-0.004532229772712805;1.044619163384475;9.999983530702394;0.8335057062930525;0.015562103445168585;0.015561990920385836;0.7979015341162482;-0.013408000708272657;0.7980187827750965
24.838368;1.0439282567111934;0.9256202201640914;0.8866758813717842;-0.0047209432579128855;-0.004532116077154497;1.0446191265657117;9.999983652922616;0.8335057803561168;0.015562105222607883;0.015561989922242203;0.797901595492629;-0.013408000594326161;0.7980189332480965
24.848368;1.0439281607822652;0.9256202013037875;0.8866760112678949;-0.004720948763180431;-0.004531995302492205;1.0446190929998747;9.999983836300366;0.83350585832819;0.015562106977468758;0.015561988839820148;0.7979016632010972;-0.013408000484665103;0.798019083217439
24.858368;1.0439280599209175;0.9256201811304559;0.8866761446505088;-0.004720954981032168;-0.004531867041164925;1.0446190630259113;9.999984076894966;0.8335059402818796;0.015562108710191112;0.015561987672290736;0.7979017368375653;-0.013408000379230317;0.7980192333218092
24.868368;1.0439279544322815;0.9256201597273035;0.8866762809285768;-0.004720962064158531;-0.004531730853433999;1.0446190368996726;9.999984370343212;0.833506026198429;0.015562110419892593;0.015561986420104956;0.7979018159649883;-0.013408000277929434;0.798019384207272
24.878368;1.0439278446816458;0.9256201372187116;0.8866764196225106;-0.004720970197851537;-0.004531586284178537;1.0446190148112324;9.999984712779277;0.8335061160011358;0.015562112104166663;0.015561985084252623;0.7979019001906614;-0.013408000180653419;0.798019536397551
24.888368;1.0439277310676285;0.9256201137221415;0.8866765602918372;-0.004720979578664465;-0.0045314329678634805;1.0446189969289936;9.9999851015629;0.8335062095927666;0.015562113760415825;0.01556198366653162;0.7979019892327686;-0.013408000087283219;0.7980196901989669
24.898368;1.0439276140019436;0.9256200893302077;0.8866767024702907;-0.004720990409063926;-0.0045312707713856286;1.044618983382023;9.999985535109417;0.833506306857486;0.015562115386284409;0.015561982171054716;0.7979020829334849;-0.013407999997688701;0.798019845591564
24.908368;1.0439274938833327;0.9256200641370101;0.8866768456689298;-0.004721002878050191;-0.004531099818044921;1.0446189741879057;9.99998601228257;0.8335064076113209;0.015562116979686725;0.01556198060569661;0.7979021811974825;-0.013407999911729303;0.79802000208825
24.918368;1.0439273710586772;0.9256200382725296;0.8866769893911923;-0.004721017125054695;-0.0045309203746828255;1.0446189692207963;9.9999865320277;0.8335065116011733;0.015562118539446319;0.015561978981640374;0.7979022838780274;-0.013407999829256247;0.798020158762383
24.928368;1.0439272458153108;0.9256200119018746;0.8866771331348703;-0.004721033203517677;-0.004530732757080966;1.0446189682436868;9.999987092631585;0.8335066185834825;0.015562120065395162;0.015561977311709304;0.7979023906947518;-0.013407999750113751;0.7980203145200446
24.938368;1.0439271184012717;0.9256199852005432;0.8866772763729569;-0.004721051043118095;-0.004530537336639229;1.0446189709600224;9.999987690577985;0.8335067283779437;0.015562121557257483;0.015561975609525642;0.7979025012427741;-0.013407999674140135;0.7980204683335358
24.948368;1.0439269890295177;0.9256199583479698;0.8866774185358552;-0.004721070422112613;-0.0045303345514482625;1.0446189770477485;9.999988320185846;0.8335068408861088;0.015562123013391297;0.015561973889098276;0.7979026150657168;-0.013407999601180986;0.7980206193051412
24.958368;1.0439268578690988;0.925619931542512;0.886677559058571;-0.00472109098290431;-0.004530124864782369;1.0446189861683528;9.999988974378438;0.8335069561179846;0.01556212443048233;0.015561972163908406;0.7979027316993773;-0.013407999531110071;0.7980207666882455
24.968368;1.0439267250419566;0.925619904994012;0.8866776974488433;-0.004721112275563016;-0.004529908740815444;1.044618997980144;9.999989645924831;0.8335070741431878;0.015562125804020803;0.015561970446787903;0.7979028506355675;-0.013407999463830984;0.7980209098673768
24.978368;1.043926590624072;0.9256198788864914;0.8866778333183456;-0.0047211338057325134;-0.0045296866426367014;1.0446190121721082;9.999990328235809;0.8335071949526677;0.015562127128762622;0.015561968750967731;0.7979029712896293;-0.013407999399261444;0.798021048331009
24.988368;1.0439264546620723;0.9256198533590306;0.886677966413868;-0.00472115511216845;-0.004529459006433628;1.0446190284806942;9.999991015366447;0.8335073183864063;0.015562128398656118;0.015561967090292863;0.7979030930291324;-0.013407999337328612;0.7980211817454355
24.998368;1.0439263171830413;0.9256198285101416;0.8866780966548444;-0.004721175842299826;-0.004529226250041647;1.0446190466707141;9.999991702006522;0.8335074441704224;0.015562129606602701;0.01556196547800743;0.7979032152250886;-0.013407999277975133;0.7980213100030625
25.008368;1.0439261781651996;0.9256198044126019;0.8866782241360777;-0.004721195756662835;-0.004528988800632118;1.044619066523616;9.999992383809737;0.8335075719647419;0.015562130744962729;0.015561963925960692;0.7979033372822714;-0.013407999221159346;0.7980214330886578
25.018368;1.043926037537432;0.9256197811429858;0.8866783490727563;-0.004721214685225212;-0.004528746977963138;1.0446190878519268;9.999993057376761;0.8335077014168408;0.015562131806632278;0.015561962445117095;0.7979034586310865;-0.013407999166851252;0.7980215508953593
25.028368;1.0439258952356882;0.9256197587932554;0.8866784717415839;-0.004721232488163653;-0.004528500824930458;1.0446191105030516;9.999993720090746;0.8335078322226757;0.015562132786005389;0.015561961046429137;0.7979035787332402;-0.013407999115011704;0.7980216631972612
25.038368;1.043925751220071;0.9256197374571709;0.8866785924597554;-0.00472124903135184;-0.004528250196846576;1.0446191343443316;9.999994370307355;0.8335079641006393;0.01556213368010586;0.015561959741300814;0.7979036971230543;-0.013407999065546532;0.7980217697668656
25.048368;1.043925605451325;0.9256197172249216;0.8866787115199433;-0.004721264169245342;-0.004527995047898369;1.0446191592555216;9.999995006897485;0.8335080966962117;0.015562134489177148;0.015561958541497351;0.7979038134067135;-0.013407999018279047;0.7980218704807318
25.058368;1.0439254579048556;0.9256196981819615;0.8866788291023114;-0.004721277719365124;-0.004527735559714064;1.0446191851365476;9.999995628039276;0.8335082295462645;0.015562135215037699;0.015561957458287359;0.7979039272311459;-0.013407998972973716;0.7980219653427397
25.068368;1.0439253085975757;0.9256196804014227;0.8866789452994194;-0.004721289446286954;-0.004527472035679181;1.0446192119177564;9.999996231310748;0.8335083621250063;0.015562135858618568;0.015561956501162804;0.7979040382951987;-0.013407998929388189;0.7980220544692491
25.078368;1.0439251575887374;0.925619663932289;0.8866790602033987;-0.00472129910636501;-0.004527204729838096;1.0446192395699725;9.999996815388958;0.8335084938998181;0.015562136419088763;0.015561955677611311;0.7979041463534023;-0.013407998887316051;0.7980221380589413
25.088368;1.0439250049829942;0.9256196487831315;0.8866791739329045;-0.004721306525278595;-0.004526933773162331;1.0446192681224262;9.99999738092689;0.8335086243564577;0.015562136893616515;0.015561954993990174;0.7979042511973137;-0.013407998846602591;0.7980222163491695
25.098368;1.043924850945951;0.9256196349204996;0.8866792866015986;-0.004721311635852186;-0.004526659280014254;1.0446192976565905;9.999997929678939;0.8335087530005879;0.015562137276881842;0.015561954455218093;0.797904352697227;-0.013407998807136001;0.7980222895632453
25.108368;1.0439246957156973;0.9256196222883651;0.8866793982518044;-0.004721314495309064;-0.004526381475431627;1.044619328245708;9.999998463514908;0.8335088793596195;0.015562137561588774;0.015561954062670906;0.7979044508566541;-0.01340799876882054;0.79802235785302
25.118368;1.0439245395831005;0.9256196108239707;0.886679508794323;-0.004721315299555367;-0.0045261006647933765;1.0446193598863478;9.999998984122655;0.8335090029878481;0.015562137740606125;0.015561953812682975;0.7979045457831592;-0.013407998731561142;0.7980224212867405
25.128368;1.043924382820451;0.9256196004641898;0.8866796180479761;-0.004721314338840335;-0.004525817186689984;1.0446193924999927;9.99999949259145;0.8335091234637566;0.015562137809882344;0.015561953697080319;0.7979046376182785;-0.013407998695285596;0.7980224798875246
25.138368;1.0439242256252712;0.9256195911543563;0.8866797258705745;-0.004721311902726923;-0.0045255314540914;1.0446194260093757;9.99999998878705;0.8335092404161042;0.015562137769806144;0.01556195370460467;0.7979047264789743;-0.013407998659959883;0.798022533682815
25.148368;1.0439240681590454;0.9256195828551812;0.8866798322478323;-0.004721308221915072;-0.004525243949422622;1.0446194603899117;10.000000471332658;0.8335093535843319;0.015562137623350403;0.015561953822542359;0.7979048124142956;-0.013407998625566664;0.7980225827884229
25.158368;1.0439239106343685;0.9256195755346536;0.8866799372970724;-0.004721303485913699;-0.004524955152175255;1.0446194956435635;10.00000093814562;0.8335094628415768;0.015562137373355964;0.015561954038798625;0.7979048953987907;-0.013407998592093436;0.7980226275047918
25.168368;1.0439237533592514;0.925619569136258;0.8866800412285908;-0.004721297892806657;-0.004524665467586967;1.0446195317611429;10.00000138682803;0.8335095681680834;0.01556213702205391;0.015561954343344148;0.7979049753469731;-0.013407998559533502;0.7980226683223655
25.178368;1.0439235967281686;0.9256195635438972;0.8866801442614473;-0.0047212916848727955;-0.004524375180296665;1.0446195687243482;10.000001814748725;0.8335096696461523;0.01556213657191407;0.015561954727914851;0.7979050521136858;-0.013407998527864071;0.7980227058640266
25.188368;1.0439234411859837;0.9256195585763461;0.8866802465559539;-0.004721285157976342;-0.00452408447217683;1.0446196065460436;10.000002219024518;0.833509767481692;0.015562136025813604;0.015561955184929513;0.7979051254907845;-0.013407998497031011;0.7980227408598197
25.198368;1.0439232871714694;0.9256195539976702;0.886680348255056;-0.004721278652535439;-0.004523793443282843;1.0446196453073118;10.000002596786587;0.8335098619486019;0.015562135386727181;0.01556195570683568;0.797905195222002;-0.01340799846697017;0.7980227741044038
25.208368;1.0439231350832772;0.9256195495311814;0.8866804495459961;-0.004721272532713378;-0.004523502098020881;1.0446196851465195;10.00000294570777;0.8335099532879418;0.015562134657780906;0.015561956285957078;0.7979052610557914;-0.0134079984376386;0.7980228063917938
25.218368;1.0439229853109606;0.9256195449056867;0.8866805506460114;-0.004721267143096258;-0.004523210373904444;1.0446197262410737;10.00000326399905;0.8335100417280303;0.015562133842866751;0.015561956915039256;0.7979053228169662;-0.013407998409025032;0.7980228385193651
25.228368;1.0439228382750279;0.9256195399133806;0.8866806517768564;-0.0047212627614909184;-0.004522918162846942;1.0446197687941963;10.00000355000074;0.8335101275732092;0.01556213294696508;0.015561957587790744;0.7979053804423245;-0.013407998381134321;0.7980228713164235
25.238368;1.0439226944107236;0.9256195344141003;0.886680753152347;-0.00472125957810752;-0.004522625318714817;1.0446198129770792;10.0000038023347;0.8335102111830591;0.015562131975328675;0.01556195829826026;0.797905433986189;-0.013407998353970446;0.7980229056291854
25.248368;1.0439225541390607;0.9256195283022173;0.8866808549392884;-0.004721257700873461;-0.00452233175776319;1.0446198588843412;10.000004020224347;0.8335102928503466;0.015562130932515858;0.01556195904032573;0.7979054836120353;-0.013407998327541274;0.7980229423098473
25.258368;1.0439224178857343;0.9256195214947112;0.8866809572166195;-0.004721257187021592;-0.004522037546903664;1.0446199065651587;10.000004203264568;0.8335103727100103;0.015562129822365527;0.015561959808341522;0.7979055295510279;-0.013407998301876948;0.7980229822116766
25.268368;1.0439222861149384;0.9256195139370239;0.886681059969317;-0.0047212580969514285;-0.0045217429173275295;1.0446199560625433;10.000004351045723;0.8335104507779749;0.015562128648298063;0.015561960597707987;0.7979055720469145;-0.013407998277045868;0.7980230261222074
25.278368;1.0439221593301384;0.9256195056193185;0.8866811631083765;-0.004721260537249382;-0.004521448298960302;1.0446200073964431;10.00000446269706;0.8335105270897444;0.015562127413181562;0.015561961405120516;0.797905611315778;-0.013407998253164405;0.7980230746675331
25.288368;1.0439220380334564;0.9256194966091278;0.8866812665075893;-0.004721264643504702;-0.004521154260789569;1.0446200605307203;10.000004536285852;0.8335106017944635;0.01556212611911135;0.01556196222927045;0.7979056475199807;-0.013407998230396349;0.7980231282944003
25.298368;1.043921922675626;0.9256194870725631;0.8866813700531674;-0.004721270515747242;-0.004520861311774358;1.0446201153890298;10.00000456889224;0.8335106751425184;0.015562124767288205;0.015561963071489219;0.7979056807677208;-0.01340799820893502;0.7980231873183843
25.308368;1.0439218136573007;0.9256194772653109;0.8866814736606677;-0.004721278184623769;-0.00452056978141379;1.0446201718969899;10.000004557592582;0.8335107474231965;0.015562123357470745;0.015561963935276249;0.797905711150953;-0.01340799818897996;0.7980232519335467
25.318368;1.043921711350195;0.9256194674918519;0.8866815772397707;-0.004721287625940354;-0.004520279843206359;1.0446202300026968;10.000004500116628;0.8335108189097442;0.015562121887423504;0.015561964824971847;0.7979057387756517;-0.013407998170724585;0.7980233221697629
25.328368;1.043921616077558;0.9256194580367453;0.8866816806556048;-0.00472129878673092;-0.004519991573691919;1.0446202896863286;10.000004394381806;0.8335108898532629;0.015562120353341055;0.015561965744768126;0.7979057637510647;-0.013407998154348611;0.7980233978624096
25.338368;1.043921528090255;0.9256194491047386;0.8866817837089106;-0.004721311620233235;-0.004519705015836094;1.0446203509809167;10.000004238119777;0.8335109605147583;0.015562118751139362;0.015561966698393928;0.7979057862021663;-0.01340799814000786;0.7980234786352787
25.348368;1.043921447564349;0.9256194408096938;0.8866818861267184;-0.004721326129844917;-0.00451942023147678;1.0446204139949835;10.00000402955272;0.8335110311655838;0.015562117078013228;0.01556196768949346;0.7979058063307858;-0.01340799812782685;0.7980235639089028
25.358368;1.0439213746186469;0.9256194332125548;0.8866819875768488;-0.004721342378313029;-0.004519137276632511;1.0446204789067677;10.000003767902424;0.8335111020793516;0.015562115333455119;0.015561968722225211;0.7979058244490558;-0.013407998117907853;0.7980236530268157
25.368368;1.0439213093552404;0.9256194263684258;0.8866820877058397;-0.004721360425517251;-0.004518856134891751;1.0446205459308777;10.000003452773148;0.8335111735978418;0.015562113519061794;0.015561969800614908;0.7979058409294069;-0.0134079981103555;0.7980237454279939
25.378368;1.043921251860251;0.9256194203495905;0.8866821861784253;-0.0047213802670278094;-0.004518576703315702;1.0446206152982682;10.000003083142897;0.8335112461850891;0.015562111637907034;0.015561970927048469;0.797905856108551;-0.013407998105281791;0.7980238406716911
25.388368;1.0439212021293367;0.925619415243086;0.8866822827391043;-0.00472140187248105;-0.0045182987760557574;1.0446206872680193;10.000002657244224;0.8335113203629181;0.01556210969416255;0.015561972101996469;0.7979058702369405;-0.013407998102780623;0.7980239383446404
25.398368;1.0439211600116736;0.9256194111223972;0.8866823772918956;-0.0047214252475819675;-0.004518021986649027;1.044620762127515;10.000002173631653;0.8335113966203185;0.015562107692851084;0.015561973325155258;0.7979058834976169;-0.013407998102908752;0.7980240380078213
25.408368;1.04392112525097;0.925619408015252;0.8866824699057325;-0.004721450389714659;-0.004517745837505988;1.0446208401453487;10.000001631744137;0.8335114753869365;0.015562105640446739;0.01556197459602272;0.7979058960354218;-0.013407998105686032;0.7980241392154144
25.418368;1.0439210975719324;0.9256194059002112;0.8866825607120751;-0.004721477201138499;-0.0045174698625834115;1.0446209215235918;10.00000103090761;0.8335115570190147;0.015562103545916292;0.015561975913261082;0.7979059079673863;-0.013407998111095276;0.7980242415553072
25.428368;1.043921076724374;0.9256194047037833;0.8866826497989041;-0.004721505482299882;-0.00451719377097997;1.0446210063738361;10.000000369363063;0.8335116417491995;0.015562101420476518;0.015561977274466603;0.797905919387544;-0.013407998119077195;0.7980243446547969
25.438368;1.0439210624742221;0.9256194042729745;0.8866827372063494;-0.004721534968780787;-0.0045169174508638945;1.044621094688878;9.999999644902912;0.8335117296490216;0.015562099276094893;0.015561978676993172;0.7979059303711895;-0.013407998129529574;0.7980244481041293
25.448368;1.043921054571804;0.9256194043801184;0.8866828229868247;-0.004721565341054583;-0.0045166408964164104;1.0446211863475008;9.999998856475859;0.8335118206555653;0.015562097123959262;0.015561980118826866;0.7979059409822619;-0.013407998142310277;0.7980245513608778
25.458368;1.0439210527032359;0.9256194047869493;0.8866829072408582;-0.004721596217456794;-0.00451636417846357;1.0446212811632283;9.999998004805025;0.8335119146045232;0.015562094974282552;0.015561981598707265;0.7979059512752873;-0.013407998157239621;0.7980246537476603
25.468368;1.0439210564480559;0.9256194052981043;0.8866829901568807;-0.004721627147449125;-0.004516087437595749;1.044621378913825;9.99999709180426;0.8335120112039549;0.015562092837982672;0.015561983115613616;0.7979059612868109;-0.01340799817411122;0.7980247544890343
25.478368;1.0439210652738986;0.9256194057584148;0.8866830720782726;-0.004721657625296093;-0.004515810811146454;1.044621479361084;9.999996120463875;0.8335121100136904;0.015562090727862576;0.015561984668489341;0.7979059710398232;-0.013407998192716843;0.7980248527533285
25.488368;1.043921078556534;0.9256194060272674;0.8866831534709863;-0.004721687132581279;-0.004515534394964119;1.0446215822618958;9.999995094931412;0.8335122104953823;0.015562088657157185;0.015561986256356254;0.7979059805565999;-0.013407998212859696;0.7980249477988572
25.498368;1.0439210956074043;0.9256194059690245;0.8866832347544252;-0.004721715169387987;-0.004515258335089333;1.0446216873335619;9.999994019683387;0.8335123120788083;0.015562086637286726;0.015561987878253728;0.7979059898634289;-0.013407998234344244;0.798025039121316
25.508368;1.0439211157036328;0.9256194054602473;0.8866833161710936;-0.004721741251168147;-0.004514982899425444;1.0446217942152103;9.999992899021626;0.8335124141859128;0.015562084677088056;0.015561989533264332;0.7979059990004714;-0.01340799825697853;0.7980251264253209
25.518368;1.043921138127246;0.9256194043897928;0.8866833977690188;-0.00472176491646295;-0.004514708441388706;1.044621902447523;9.999991737396867;0.8335125162215095;0.015562082783332308;0.015561991220477595;0.7979060080354724;-0.013407998280600185;0.7980252095134526
25.528368;1.0439211622158147;0.9256194026480619;0.8866834794219717;-0.004721785797490239;-0.004514435337111469;1.0446220114670728;9.999990539244205;0.8335126175727611;0.015562080961261967;0.015561992938516352;0.7979060170494737;-0.013407998305090874;0.7980252881971601
25.538368;1.0439211873800494;0.9256194001392848;0.8866835608730874;-0.004721803679682252;-0.004514163933095236;1.0446221206470039;9.999989308503594;0.8335127176501127;0.015562079214355354;0.015561994684998751;0.7979060260936025;-0.013407998330354165;0.7980253622169369
25.548368;1.0439212130691278;0.9256193968132247;0.8866836418024104;-0.004721818454636219;-0.004513894480359341;1.0446222293737664;9.999988048879326;0.8335128159383848;0.015562077544091063;0.015561996455786419;0.7979060351758361;-0.013407998356269669;0.7980254312405369
25.558368;1.0439212387563825;0.9256193926659594;0.8866837218928675;-0.0047218300559231895;-0.00451362705635269;1.0446223371136136;9.999986764778692;0.8335129119918963;0.015562075950599196;0.015561998244764376;0.797906044287911;-0.01340799838267571;0.7980254949676304
25.568368;1.0439212639925368;0.9256193877135841;0.8866838008821737;-0.0047218384651230814;-0.004513361538277214;1.0446224434256892;9.999985462257698;0.8335130054043041;0.015562074433539434;0.01556200004507227;0.7979060534263244;-0.013407998409399102;0.7980255532331839
25.578368;1.0439212884667202;0.9256193819742645;0.8866838785889872;-0.0047218437310686465;-0.004513097682246106;1.0446225479205304;9.99998414906277;0.8335130958454052;0.015562072992186031;0.015562001850458397;0.7979060626194082;-0.013407998436283588;0.7980256060381583
25.588368;1.0439213119957789;0.9256193754606492;0.886683954914178;-0.00472184598257694;-0.004512835259401021;1.0446226502185278;9.99998283326916;0.8335131831232425;0.015562071624950843;0.015562003655688696;0.7979060719386302;-0.01340799846319655;0.7980256535411971
25.598368;1.0439213344650904;0.9256193681824982;0.886684029806313;-0.0047218454638493996;-0.004512574161308812;1.0446227499255523;9.999981521853037;0.8335132671704233;0.01556207032980039;0.015562005456243064;0.7979060814329815;-0.013407998490035489;0.7980256960019194
25.608368;1.0439213558177591;0.9256193601587284;0.8866841031723073;-0.0047218425434870795;-0.004512314450493051;1.0446228466157932;9.999980220694578;0.833513348000721;0.015562069105488541;0.01556200724782267;0.7979060910726552;-0.013407998516734302;0.7980257336559703
25.618368;1.0439213760857502;0.9256193514247745;0.8866841747807646;-0.0047218376489893965;-0.004512056358438671;1.0446229398469093;9.999978935077165;0.8335134256835893;0.015562067951350182;0.01556200902652586;0.7979061007867863;-0.013407998543255802;0.7980257666564053
25.628368;1.0439213953765643;0.9256193420230446;0.8866842442343448;-0.004721831204114039;-0.004511800228273832;1.0446230291944083;9.99997766979944;0.8335135002706533;0.015562066865396384;0.015562010789369855;0.7979061105313571;-0.013407998569578692;0.7980257951219737
25.638368;1.043921413811394;0.925619331978457;0.886684311038669;-0.00472182363610163;-0.004511546429998703;1.0446231142688238;9.999976429864994;0.8335135717247717;0.015562065843213515;0.015562012534371323;0.7979061203492311;-0.013407998595693152;0.7980258191231898
25.648368;1.0439214314760463;0.9256193212911057;0.8866843747020954;-0.004721815369051735;-0.004511295278440387;1.0446231947563291;9.999975221523501;0.8335136399631086;0.015562064878494418;0.015562014260951721;0.7979061303917904;-0.013407998621600074;0.7980258385377085
25.658368;1.0439214484262636;0.9256193099637177;0.8866844347291671;-0.0047218067280777815;-0.004511046994228561;1.0446232704978902;9.999974052057498;0.8335137049405732;0.01556206396356537;0.015562015971157476;0.7979061408528462;-0.013407998647302128;0.7980258529604083
25.668368;1.043921464720648;0.9256192980202842;0.8866844905424819;-0.0047217978589481424;-0.004510801745874153;1.0446233415061852;9.999972928262414;0.8335137666751681;0.015562063089411212;0.015562017670555943;0.7979061518950321;-0.013407998672782372;0.7980258618523586
25.678368;1.0439214804182033;0.9256192854871877;0.886684541492459;-0.0047217887766423435;-0.004510559719141162;1.0446234078781138;9.999971855249113;0.8335138252503143;0.015562062246316493;0.015562019367360022;0.7979061636684144;-0.013407998697994136;0.7980258647270488
25.688368;1.0439214955431868;0.925619272379302;0.8866845869189113;-0.004721779448146384;-0.004510321168739559;1.0446234697001486;9.999970836478871;0.8335138808330292;0.01556206142556623;0.015562021069958036;0.7979061763723314;-0.013407998722886928;0.7980258611318056
25.698368;1.0439215100683157;0.9256192587204193;0.8866846261918773;-0.004721769817853642;-0.004510086465290711;1.0446235270067417;9.999969874403687;0.8335139336671674;0.015562060620749881;0.015562022784998802;0.7979061902790217;-0.013407998747437143;0.798025850592338
25.708368;1.043921523940371;0.9256192445657151;0.8866846587488285;-0.004721759848212987;-0.004509856064387477;1.0446235797724115;9.999968971116973;0.8335139840187524;0.015562059826780623;0.015562024517714127;0.7979062057313452;-0.013407998771645589;0.7980258326765418
25.718368;1.0439215371316426;0.9256192300055708;0.8866846840818736;-0.004721749596074899;-0.0045096303600441305;1.0446236279457533;9.999968128883776;0.8335140321389889;0.015562059037381774;0.015562026273721073;0.7979062231364322;-0.013407998795512315;0.7980258070739413
25.728368;1.0439215496543932;0.925619215162446;0.8866847016913255;-0.004721739254535594;-0.004509409543369608;1.044623671516735;9.999967350400448;0.8335140782691889;0.015562058243643033;0.015562028060142587;0.7979062429303272;-0.013407998819022847;0.7980257735917835
25.738368;1.043921561523472;0.9256192001819462;0.8866847111311971;-0.004721729134034256;-0.004509193566071162;1.044623710547188;9.999966638655186;0.8335141226401598;0.015562057434865077;0.015562029885126566;0.7979062655184976;-0.013407998842167677;0.7980257320675755
25.748368;1.0439215727442184;0.9256191852121138;0.8866847121441653;-0.004721719601982288;-0.004508982208169059;1.0446237451350977;9.999965996541349;0.8335141654668973;0.015562056600424807;0.015562031756676871;0.79790629122934;-0.0134079988649684;0.7980256822491011
25.758368;1.0439215833321573;0.9256191703770178;0.8866847047126731;-0.004721711017648413;-0.004508775175516845;1.044623775384749;9.99996542676168;0.8335142069628256;0.01556205573054052;0.015562033681618561;0.7979063203040959;-0.01340799888746867;0.798025623747003
25.768368;1.0439215933134445;0.9256191557595099;0.8866846889371193;-0.0047217037072572856;-0.004508572146823223;1.044623801432106;9.999964932107758;0.8335142473541354;0.015562054816047017;0.015562035664476876;0.7979063529139053;-0.013407998909707928;0.7980255561308
25.778368;1.043921602728291;0.9256191413941717;0.8866846648855509;-0.004721697977501926;-0.0045083727898945075;1.0446238234561223;9.999964515488795;0.8335142868835865;0.015562053848471612;0.015562037706332939;0.7979063891627942;-0.013407998931711643;0.7980254790582302
25.788368;1.0439216116479002;0.9256191272669994;0.8866846325548344;-0.0047216941038435946;-0.0045081767703853606;1.0446238416443632;9.999964179369524;0.8335143258452717;0.015562052819826646;0.015562039804766304;0.7979064290665875;-0.01340799895349217;0.7980253923380896
25.798368;1.0439216201670003;0.9256191133146258;0.8866845918923291;-0.004721692280519325;-0.004507983754403995;1.0446238561613221;9.999963925188407;0.8335143646294894;0.01556205172186757;0.015562041955239378;0.797906472546952;-0.013407998975060538;0.7980252959343431
25.808368;1.0439216283679953;0.9256190994121802;0.8866845428194707;-0.0047216925934945;-0.00450779344205294;1.0446238671236214;9.9999637533943;0.8335144036720404;0.015562050545639116;0.015562044152615006;0.797906519474115;-0.013407998996447512;0.7980251898519108
25.818368;1.043921636280299;0.9256190853787041;0.8866844852810175;-0.004721695040159717;-0.004507605588261728;1.0446238745847454;9.999963663965511;0.8335144433404174;0.015562049281137937;0.015562046391863921;0.7979065697288766;-0.013407999017707013;0.7980250739755603
25.828368;1.0439216438649304;0.9256190710099313;0.886684419304612;-0.004721699568377078;-0.004507419959399789;1.0446238785418875;9.999963656962182;0.8335144839238471;0.015562047917457168;0.015562048668743224;0.7979066232207823;-0.013407999038899927;0.7980249480562398
25.838368;1.0439216510440503;0.9256190561052404;0.8866843450170848;-0.004721706116337197;-0.004507236267783883;1.0446238789311106;9.999963732754765;0.8335145257178139;0.015562046443528994;0.015562050980793983;0.79790667987354;-0.01340799906007744;0.7980248117832016
25.848368;1.0439216577513148;0.9256190404992743;0.8866842626076189;-0.00472171464646112;-0.004507054133658406;1.0446238756090818;9.999963891829163;0.8335145690485117;0.015562044848432127;0.015562053326953712;0.7979067396115206;-0.013407999081263586;0.7980246648017575
25.858368;1.0439216639570201;0.9256190240929818;0.8866841722661976;-0.004721725149766625;-0.004506873111275601;1.0446238683789844;9.999964134184555;0.8335146142212756;0.015562043121739418;0.015562055705426054;0.7979068023304193;-0.013407999102444584;0.7980245067464118
25.868368;1.043921669645734;0.925619006833932;0.8866840741221916;-0.004721737619880697;-0.004506692738628991;1.0446238570553275;9.99996445857077;0.8335146614648189;0.015562041254210363;0.015562058112222853;0.7979068678661405;-0.013407999123588967;0.798024337312798
25.878368;1.0439216747688524;0.9256189886836771;0.886683968222851;-0.004721752032662781;-0.004506512521276518;1.0446238415021756;9.999964862354712;0.8335147108788781;0.015562039237675506;0.015562060541417441;0.7979069359835853;-0.013407999144687988;0.7980241562538669
25.888368;1.04392167922322;0.9256189696453686;0.8866838545788206;-0.004721768338602053;-0.004506331870994442;1.0446238216473174;9.999965342251242;0.8335147623744105;0.015562037064422917;0.015562062985761425;0.7979070063704352;-0.013407999165775107;0.7980239633796373
25.898368;1.0439216828724276;0.9256189498039459;0.88668373322892;-0.004721786471867492;-0.004506150082722093;1.044623797499792;9.999965895127719;0.8335148156618897;0.015562034727392784;0.01556206543703974;0.7979070786625735;-0.01340799918690728;0.7980237586827724
25.908368;1.0439216855719717;0.9256189293059294;0.8866836042973112;-0.004721806382138624;-0.004505966373161754;1.0446237691308053;9.999966518153334;0.8335148703254636;0.015562032221482619;0.015562067887189814;0.7979071525131105;-0.013407999208121166;0.7980235424044025
25.918368;1.04392168717797;0.9256189083131073;0.8866834680333091;-0.0047218280520942065;-0.004505779942749151;1.044623736612446;9.999967208502587;0.8335149258884458;0.015562029544791965;0.01556207033002171;0.7979072276377225;-0.013407999229397288;0.7980233149185907
25.928368;1.0439216875460207;0.9256188869887335;0.8866833247745654;-0.0047218514771317196;-0.0045055899987617885;1.044623699991374;9.999967963513056;0.8335149818138992;0.015562026697945814;0.015562072761334728;0.7979073038177112;-0.013407999250675696;0.7980230766243653
25.938368;1.0439216865071772;0.925618865500072;0.8866831748854933;-0.0047218766332927905;-0.00450539574341567;1.0446236593168312;9.999968781289862;0.8335150375243696;0.015562023681962342;0.015562075177561295;0.7979073808979861;-0.013407999271907558;0.7980228279849093
25.948368;1.0439216838436334;0.9256188439993318;0.8866830187741166;-0.004721903463852208;-0.004505196453638515;1.0446236146712897;9.999969660830905;0.8335150924741304;0.015562020497279876;0.015562077575126673;0.7979074587656938;-0.013407999293082215;0.7980225696310227
25.958368;1.043921679308231;0.9256188226010224;0.8866828569434284;-0.004721931871594965;-0.004504991682857854;1.0446235661746126;9.999970601611963;0.8335151462297405;0.01556201714454165;0.015562079950893386;0.7979075372984432;-0.013407999314227492;0.7980223023763466
25.968368;1.0439216726611813;0.9256188013793591;0.8866826900008787;-0.004721961691166222;-0.004504781361919799;1.0446235139643016;9.999971603125404;0.833515198510973;0.015562013625279293;0.015562082302814643;0.7979076163228793;-0.013407999335399653;0.7980220271329179
25.978368;1.0439216636878248;0.9256187803763;0.8866825186167655;-0.004721992672874107;-0.004504565694513443;1.0446234581848315;9.999972664495235;0.8335152491406156;0.01556200994181612;0.01556208462978861;0.7979076956172471;-0.01340799935665555;0.7980217448374659
25.988368;1.0439216521957813;0.9256187596166936;0.8866823434615118;-0.004722024509226924;-0.004504345040113833;1.044623398997322;9.99997378437488;0.8335152979620153;0.015562006097522084;0.015562086931342624;0.7979077749511502;-0.013407999378023333;0.7980214563935282
25.998368;1.0439216379814342;0.9256187391227068;0.8866821651898877;-0.004722056860664187;-0.0045041198789043755;1.044623336573635;9.999974961178937;0.8335153448293875;0.015562002096995315;0.015562089208336996;0.7979078541166756;-0.013407999399494077;0.7980211626253811
26.008368;1.043921620779709;0.9256187189218626;0.8866819844812984;-0.004722089344635001;-0.004503890794031346;1.0446232710665695;9.99997619329359;0.8335153896201994;0.015561997945078978;0.015562091463259113;0.7979079329158937;-0.013407999421029717;0.798020864372898
26.018368;1.0439216002445284;0.9256186990612482;0.8866818020500921;-0.004722121545106872;-0.0045036584675723626;1.0446232025812212;9.999977479246603;0.8335154321960663;0.015561993646518843;0.015562093699265526;0.797908011148795;-0.01340799944257662;0.7980205626683803
26.028368;1.043921575992933;0.9256186796201693;0.8866816186094436;-0.004722153089143341;-0.004503423683337976;1.0446231311653247;9.999978817974846;0.8335154723610662;0.015561989207276365;0.015562095919485059;0.7979080886651249;-0.01340799946408473;0.7980202587855549
26.038368;1.0439215476970165;0.9256186606957827;0.8866814348591652;-0.0047221837047060605;-0.004503187302487023;1.04462305681961;9.999980208909218;0.8335155098612046;0.015561984635427996;0.015562098127399808;0.7979081654383983;-0.013407999485523308;0.7980199542193891
26.048368;1.0439215151569134;0.9256186423591969;0.8866812514981744;-0.004722213195140925;-0.004502950208699355;1.0446229795217834;9.999981651744584;0.8335155444161375;0.015561979940698797;0.015562100327288761;0.7979082415840427;-0.013407999506871257;0.7980196506789713
26.058368;1.0439214782961528;0.9256186246215039;0.8866810692070788;-0.004722241416821803;-0.004502713205722974;1.0446228992625368;9.999983146252195;0.8335155757886298;0.015561975133253055;0.015562102522983677;0.7979083173282105;-0.01340799952808117;0.7980193499948411
26.068368;1.0439214371146888;0.9256186074525032;0.8866808886181122;-0.004722268280486388;-0.00450247687762591;1.0446228160827395;9.999984692285125;0.8335156038659669;0.015561970223024501;0.01556210471533557;0.7979083929536517;-0.013407999549054212;0.7980190539846644
26.078368;1.0439213916847954;0.9256185908233603;0.8866807103341061;-0.004722293698760205;-0.004502241513295136;1.0446227300703608;9.999986289588689;0.8335156286919294;0.01556196522030532;0.015562106900872133;0.7979084687481711;-0.013407999569654465;0.7980187643969048
26.088368;1.0439213421830837;0.9256185747205707;0.8866805349758078;-0.004722317537897272;-0.004502007186361174;1.0446226413107627;9.999987937351332;0.8335156504575709;0.015561960136168807;0.015562109072541422;0.7979085449865025;-0.013407999589739142;0.7980184828916006
26.098368;1.0439212889122904;0.9256185591389199;0.8866803631867212;-0.004722339660415234;-0.004501773937739241;1.0446225498708175;9.999989634077444;0.8335156694760959;0.015561954981822685;0.015562111221531248;0.7979086219067525;-0.013407999609177634;0.7980182109994205
26.108368;1.0439212323027822;0.9256185440755637;0.886680195608915;-0.004722359985096511;-0.004501541897473556;1.044622455825123;9.999991377755025;0.8335156861031007;0.015561949767516898;0.015562113338597503;0.7979086996674596;-0.013407999627861177;0.7980179500973034
26.118368;1.043921172868175;0.9256185295363387;0.8866800328749025;-0.004722378493883409;-0.004501311287301667;1.0446223592558286;9.999993165865835;0.8335157006254644;0.01556194450178886;0.015562115414556143;0.797908778346847;-0.013407999645700887;0.7980177014048347
26.128368;1.0439211111387297;0.9256185155575756;0.8866798755832995;-0.004722395224832781;-0.004501082394007413;1.0446222602596509;9.99999499533358;0.8335157132280423;0.015561939191205248;0.015562117441456216;0.7979088579861284;-0.013407999662615199;0.7980174659586248
26.138368;1.0439210476280323;0.9256185022153336;0.8866797242496046;-0.00472241027051818;-0.00450085555743339;1.0446221589739018;9.999996862259945;0.8335157240394335;0.015561933840183529;0.015562119414169833;0.797908938631275;-0.013407999678522922;0.7980172445934263
26.148368;1.0439209828176839;0.925618489606794;0.8866795792998261;-0.00472242375236797;-0.004500631161040618;1.044622055570221;9.999998761769378;0.8335157331443633;0.01556192845112243;0.015562121330487089;0.7979090203273929;-0.013407999693348266;0.798017037971037
26.158368;1.0439209171410644;0.9256184778256459;0.8866794411166461;-0.004722435773994825;-0.004500409634198195;1.044621950250228;10.000000688770388;0.8335157405523859;0.015561923024917742;0.015562123189709988;0.7979091030474964;-0.013407999707026922;0.7980168466322313
26.168368;1.0439208509771185;0.9256184669436701;0.8866793100753078;-0.0047224463919427195;-0.004500191464438204;1.044621843245193;10.00000263868364;0.833515746217648;0.015561917561615877;0.015562124990774315;0.7979091866327774;-0.013407999719495215;0.798016671019892
26.178368;1.0439207846734988;0.9256184570001652;0.8866791865221677;-0.004722455610059496;-0.004499977217935239;1.044621734783925;10.000004607110645;0.8335157500865373;0.01556191206095506;0.015562126730819829;0.7979092708199195;-0.01340799973066935;0.7980165114768557
26.188368;1.0439207185965578;0.9256184480016;0.8866790707130272;-0.0047224633767976466;-0.0044997675459363074;1.0446216250690983;10.00000658913667;0.8335157520662215;0.015561906521960876;0.015562128405089456;0.7979093553383708;-0.013407999740448843;0.7980163682697594
26.198368;1.0439206531633323;0.9256184399164545;0.8866789627717289;-0.004722469602345428;-0.004499563134344565;1.0446215142573883;10.000008578725305;0.833515751972664;0.015561900942344406;0.015562130007954736;0.7979094400004738;-0.013407999748740042;0.798016241616059
26.208368;1.0439205888477419;0.9256184326605306;0.8866788626666263;-0.00472247419723802;-0.004499364640177692;1.0446214024386438;10.000010568414272;0.8335157495676717;0.015561895319407378;0.01556213153427203;0.7979095247105471;-0.01340799975547346;0.7980161316756094
26.218368;1.0439205261660292;0.9256184260994516;0.8866787701935905;-0.004722477102020541;-0.0044991726573915735;1.0446212896773763;10.000012549622477;0.8335157446285818;0.015561889651842692;0.015562132980675273;0.7979096094092493;-0.013407999760620798;0.7980160385107208
26.228368;1.0439204656307055;0.9256184200818867;0.8866786850221172;-0.004722478322653147;-0.004498987685998796;1.0446211760709907;10.000014513003135;0.8335157369904912;0.0155618839411151;0.01556213434647322;0.7979096940179338;-0.013407999764209701;0.7980159619981873
26.238368;1.0439204077209816;0.9256184144783228;0.886678606796581;-0.004722477941221408;-0.004498810153718672;1.0446210617438862;10.00001644899318;0.8335157265568075;0.015561878191848323;0.01556213563361062;0.797909778407964;-0.013407999766316892;0.7980159017296103
26.248368;1.0439203529001717;0.9256184092066423;0.8866785352154803;-0.004722476044653383;-0.004498640531422904;1.0446209468148968;10.00001834903119;0.8335157132433344;0.015561872410896332;0.015562136845404842;0.7979098623837021;-0.013407999767042057;0.798015857010556
26.258368;1.0439203016272396;0.9256184042561334;0.8866784700533112;-0.0047224726493818574;-0.004498479435091947;1.0446208313919576;10.000020205979757;0.8335156969076294;0.015561866606020465;0.015562137985390639;0.7979099456823888;-0.013407999766483141;0.7980158270149896
26.268368;1.043920254330915;0.9256183997067003;0.8866784111176472;-0.004722467701451177;-0.0044983276019054256;1.044620715598627;10.000022013382386;0.833515677361287;0.015561860784770362;0.015562139057540222;0.7979100280441636;-0.013407999764732807;0.798015810971342
26.278368;1.043920211384433;0.9256183957275095;0.8866783581921217;-0.004722461118121412;-0.004498185783576363;1.044620599611359;10.000023765476097;0.8335156544321368;0.0155618549532657;0.01556214006587889;0.7979101093255949;-0.013407999761905702;0.7980158082004662
26.288368;1.043920173117682;0.9256183925577567;0.8866783110600325;-0.004722452822043993;-0.004498054654554404;1.044620483670415;10.000025457967494;0.8335156279972209;0.01556184911615547;0.015562141012440347;0.7979101895217146;-0.01340799975817559;0.7980158180880674
26.298368;1.0439201398513605;0.9256183904572929;0.8866782695714934;-0.004722442753373446;-0.004497934745723955;1.0446203680432478;10.000027087926107;0.8335155979764391;0.015561843278662002;0.015562141896558523;0.7979102686871149;-0.013407999753777178;0.7980158401450822
26.308368;1.0439201119053603;0.9256183896266257;0.886678233667037;-0.004722430885933309;-0.004497826373900826;1.0446202529838935;10.000028652712873;0.8335155643060344;0.015561837448681162;0.015562142716386675;0.7979103468617321;-0.013407999748966223;0.7980158740416247
26.318368;1.043920089551325;0.9256183901607642;0.8866782033928944;-0.004722417251509816;-0.004497729577345221;1.044620138733664;10.000030149140416;0.8335155269386503;0.015561831636655013;0.015562143470355146;0.7979104240212515;-0.013407999743981644;0.798015919531053
26.328368;1.0439200729467373;0.9256183920702328;0.8866781789179838;-0.00472240191955241;-0.004497644143726945;1.0446200255435223;10.00003157374075;0.8335154859025592;0.015561825853562127;0.015562144158344855;0.7979105000659394;-0.013407999739037764;0.7980159763752958
26.338368;1.043920062117809;0.9256183953202103;0.8866781604900223;-0.004722384929287088;-0.0044975697637428;1.0446199136898564;10.000032923746483;0.8335154413385802;0.015561820108904011;0.015562144782594009;0.7979105748973787;-0.013407999734319099;0.7980160443103477
26.348368;1.0439200570039613;0.9256183998577261;0.8866781483352061;-0.004722366247106059;-0.00449750616844548;1.04461980345176;10.000034197386446;0.833515393421703;0.015561814409719116;0.015562145347050397;0.7979106484892964;-0.013407999729953752;0.7980161229913798
26.358368;1.0439200575218355;0.9256184056397243;0.886678142555407;-0.00472234578217572;-0.004497453137887852;1.0446196950494562;10.00003539321147;0.8335153422441669;0.015561808760838946;0.015562145855818135;0.7979107208374134;-0.01340799972600685;0.7980162119736102
26.368368;1.0439200635801247;0.9256184126571153;0.886678143079159;-0.0047223234321167075;-0.004497410401339865;1.0446195886033973;10.00003650980223;0.8335152878260106;0.015561803166240859;0.015562146311933067;0.7979107918818402;-0.013407999722514668;0.79801631084765
26.378368;1.0439200750159159;0.9256184209309877;0.8866781497047295;-0.0047222991214193235;-0.004497377492160802;1.0446194841174428;10.000037546134042;0.8335152302305113;0.01556179763004461;0.015562146716679652;0.7979108614964177;-0.013407999719507442;0.7980164193846273
26.388368;1.0439200915288835;0.9256184304879207;0.886678162186244;-0.0047222727971245665;-0.004497353702252783;1.044619381463086;10.000038501854224;0.8335151695907874;0.015561792155830605;0.015562147069617097;0.7979109294681415;-0.013407999717005294;0.7980165375049943
26.398368;1.0439201126905242;0.9256184413499552;0.8866781802900474;-0.0047222444071257225;-0.004497338210642875;1.044619280401693;10.000039377367942;0.8335151060459018;0.01556178674540671;0.015562147369273503;0.7979109954634405;-0.013407999715030075;0.7980166651844754
26.408368;1.043920138017716;0.9256184535361246;0.8866782038077103;-0.004722213913915939;-0.00449733021923818;1.0446191806322063;10.000040173375375;0.8335150397476643;0.015561781398895141;0.015562147614574898;0.7979110590995405;-0.013407999713625808;0.7980168024132517
26.418368;1.043920167065636;0.9256184670543964;0.8866782325103527;-0.0047221813140419415;-0.004497328975787999;1.0446190818064434;10.000040890463428;0.8335149708916538;0.015561776116118024;0.015562147806335105;0.797911120071378;-0.013407999712828871;0.7980169491706974
26.428368;1.0439201994833192;0.9256184819081005;0.8866782660616228;-0.004722146618586019;-0.004497333742502238;1.0446189835346098;10.00004153019602;0.8335148996503751;0.01556177089779131;0.015562147947416609;0.7979111781806453;-0.013407999712605416;0.7980171053857976
26.438368;1.043920234998775;0.925618498115699;0.8866783039878516;-0.004722109810211636;-0.004497343745651265;1.0446188854275484;10.000042096608496;0.8335148261067428;0.015561765746134404;0.015562148041793754;0.7979112332850965;-0.01340799971285681;0.7980172709135707
26.448368;1.043920273350045;0.925618515702245;0.8866783457367822;-0.004722070815014239;-0.004497358164215553;1.044618787156744;10.000042595957991;0.8335147502926483;0.015561760666107621;0.015562148093302362;0.7979112852452317;-0.013407999713502237;0.7980174455577487
