time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.458368;1.0439203142051376;0.9256185346817588;0.8866783907376266;-0.004722029511121283;-0.004497376174104929;1.044618688494931;10.000043035119273;0.8335146722522204;0.015561755666789438;0.015562148104286773;0.7979113338908487;-0.013407999714532624;0.7980176290860719
26.468368;1.0439203571521833;0.9256185550620017;0.8866784384227693;-0.0047219857442560905;-0.004497396967598286;1.0446185893415616;10.0000434206004;0.8335145920496371;0.015561750760657892;0.015562148075206486;0.7979113790523157;-0.01340799971599362;0.7980178211843174
26.478368;1.0439204017845318;0.9256185768449777;0.8866784882587664;-0.004721939322034956;-0.004497419798297923;1.044618489729856;10.000043758826635;0.8335145097583506;0.015561745961174146;0.01556214800590294;0.7979114206280576;-0.013407999717942784;0.7980180214001116
26.488368;1.0439204477678818;0.9256186000168688;0.8866785397773562;-0.004721890027219696;-0.004497444045679793;1.0446183897810588;10.000044056914133;0.8335144254744499;0.015561741280662603;0.01556214789701204;0.7979114586065598;-0.013407999720415698;0.7980182291395573
26.498368;1.0439204948130654;0.9256186245459911;0.8866785925687475;-0.004721837652445876;-0.004497469150263001;1.0446182896500977;10.000044323155663;0.8335143392918697;0.015561736728881134;0.015562147749419586;0.7979114930659916;-0.013407999723413088;0.7980184437059233
26.508368;1.043920542629735;0.9256186503762767;0.8866786463008831;-0.00472178198483598;-0.004497494491193639;1.0446181895215167;10.000044566493838;0.8335142511991148;0.015561732312783462;0.01556214756286185;0.7979115241592536;-0.013407999726913632;0.7980186643427636
26.518368;1.0439205909297862;0.9256186774193406;0.8866787007770607;-0.0047217227713310305;-0.004497519400235503;1.0446180895977788;10.000044795270442;0.8335141610395779;0.015561728037580796;0.015562147336857677;0.797911552042764;-0.013407999730897896;0.7980188902495133
26.528368;1.0439206394419704;0.9256187055716023;0.8866787559368926;-0.004721659763228873;-0.004497543277203852;1.0446179900600505;10.000045016605482;0.8335140686292714;0.015561723907621621;0.015562147072606121;0.7979115768238673;-0.013407999735350482;0.7980191205729805
26.538368;1.0439206879012273;0.9256187347432417;0.8866788117982011;-0.004721592775565714;-0.004497565651040672;1.044617891061229;10.00004523671811;0.8335139738892808;0.015561719926755835;0.015562146772039435;0.7979115985889457;-0.013407999740235729;0.7980193544291333
26.548368;1.043920736035299;0.9256187648666332;0.8866788683876426;-0.004721521672267482;-0.004497586168426024;1.0446177927469964;10.000045461566343;0.8335138768751521;0.015561716098888307;0.015562146435515194;0.7979116174327846;-0.013407999745481562;0.7980195909432477
26.558368;1.043920783568312;0.9256187958886042;0.8866789256770095;-0.004721446364251065;-0.004497604615004187;1.0446176952666242;10.00004569702618;0.8335137777238915;0.01556171242824256;0.015562146061339486;0.7979116334402593;-0.01340799975098501;0.7980198292354013
26.568368;1.0439208302341707;0.9256188277674373;0.8866789835670885;-0.004721366848338348;-0.004497621010980549;1.0446175987620534;10.000045948154433;0.8335136765581318;0.015561708918950258;0.015562145646367615;0.7979116466668105;-0.013407999756625636;0.7980200684005478
26.578368;1.0439208757819807;0.9256188604774693;0.8866790419471859;-0.00472128317230341;-0.004497635674073609;1.0446175033474054;10.000046218220792;0.8335135734196563;0.015561705575180995;0.015562145186498072;0.7979116571446939;-0.013407999762274931;0.7980203076103584
26.588368;1.0439209199692334;0.9256188940113024;0.8866791007843307;-0.004721195357688606;-0.004497649169449882;1.044617409106563;10.000046508380548;0.8335134682730232;0.01556170240224457;0.015562144677029866;0.7979116648891498;-0.013407999767793954;0.798020546217964
26.598368;1.0439209625659684;0.9256189283627316;0.8866791601530056;-0.004721103425009078;-0.00449766218881391;1.0446173161290557;10.000046818215075;0.8335133610429205;0.015561699407049627;0.01556214411240523;0.7979116698923169;-0.013407999773027729;0.7980207836515032
26.608368;1.0439210033789628;0.9256189634939028;0.8866792201763269;-0.004721007485266943;-0.004497675454254117;1.0446172245611482;10.00004714673436;0.8335132516650947;0.015561696597220263;0.015562143486245001;0.7979116721290912;-0.01340799977780184;0.7980210193207625
26.618368;1.0439210422691667;0.9256189993204583;0.8866792809237914;-0.004720907778115237;-0.004497689741580264;1.0446171346121993;10.000047492719835;0.8335131401346625;0.01556169397996322;0.015562142792247961;0.7979116715994792;-0.013407999781917129;0.7980212527225292
26.628368;1.0439210791400817;0.9256190357244464;0.8866793423324262;-0.00472080466206071;-0.004497705943571252;1.0446170465151732;10.000047854346999;0.8335130265129972;0.015561691561381787;0.015562142024360268;0.7979116683686716;-0.013407999785149845;0.7980214834244843
26.638368;1.0439211138942108;0.9256190725758369;0.8866794042070013;-0.004720698564552998;-0.004497724994044733;1.0446169605050009;10.00004822935706;0.8335129108770727;0.015561689346620654;0.015562141176559234;0.7979116625483657;-0.013407999787256342;0.7980217109026659
26.648368;1.043921146388622;0.9256191097531463;0.8866794662713771;-0.004720589876282401;-0.004497747702155965;1.044616876814803;10.000048615931087;0.8335127932554223;0.01556168734062715;0.015562140243251006;0.7979116542753928;-0.013407999787980546;0.7980219345789388
26.658368;1.0439211764426968;0.9256191471513003;0.8866795282156378;-0.004720478879607218;-0.004497774676369193;1.0446167956560741;10.00004901357198;0.833512673614241;0.015561685547670621;0.01556213921934359;0.7979116437278698;-0.01340799978706802;0.7980221540180532
26.668368;1.0439212038897303;0.9256191846728424;0.8866795897318062;-0.0047203657727884;-0.004497806344309085;1.0446167172038618;10.000049423431244;0.8335125518869119;0.015561683969836919;0.01556213810053258;0.7979116311026399;-0.013407999784289281;0.7980223689997976
26.678368;1.043921228616238;0.9256192222196414;0.8866796505264454;-0.004720250707411665;-0.0044978429549249075;1.044616641565345;10.000049847640431;0.8335124280124697;0.015561682606765185;0.01556213688458728;0.7979116165617606;-0.013407999779470874;0.7980225794308304
26.688368;1.0439212505585318;0.9256192596750977;0.8866797103305646;-0.004720133782141192;-0.004497884518845365;1.0446165687211675;10.000050288114439;0.8335123019863449;0.01556168145632313;0.015562135571928003;0.7979116002275735;-0.013407999772514483;0.7980227852968955
26.698368;1.0439212696544085;0.9256192968811701;0.8866797689434089;-0.00472001502989514;-0.004497930760919364;1.0446164985278832;10.000050745453594;0.833512173898116;0.015561680515162359;0.015562134164452044;0.7979115822080748;-0.013407999763400024;0.798022986707226
26.708368;1.0439212857815896;0.9256193336619736;0.8866798262628184;-0.0047198944260533025;-0.004497981187368383;1.0446164307764865;10.000051217930332;0.833512043912896;0.01556167977923083;0.015562132664021604;0.7979115626149216;-0.013407999752175263;0.7980231838631
26.718368;1.0439212987386135;0.9256193698748871;0.8866798822564969;-0.00471977193273207;-0.0044980352213918814;1.0446163652245526;10.000051701338812;0.8335119122128697;0.01556167924405893;0.015562131072245303;0.7979115415612135;-0.013407999738924327;0.7980233769684366
26.728368;1.043921308285322;0.9256194054200436;0.8866799369200923;-0.004719647555045375;-0.004498092274063958;1.0446163016302625;10.000052190502016;0.8335117789501216;0.015561678904992176;0.015562129391351855;0.7979115191271986;-0.013407999723745031;0.7980235662248367
26.738368;1.0439213141861772;0.9256194402170264;0.8866799902599752;-0.004719521350446177;-0.004498151748048127;1.0446162398009664;10.000052681160751;0.8335116442452309;0.015561678757917885;0.015562127624455987;0.7979114953647718;-0.0134079997067573;0.7980237518299127
26.748368;1.0439213162214989;0.9256194741947262;0.8866800422777569;-0.0047193934310438375;-0.0044982130433335555;1.0446161795848263;10.00005317068728;0.8335115081941171;0.015561678799634096;0.015562125774882097;0.797911470380164;-0.013407999688114151;0.7980239338728082
26.758368;1.0439213142098904;0.9256195073016144;0.8866800929492642;-0.004719264003021228;-0.0044982755583046815;1.0446161208458062;10.000053657396524;0.8335113708409407;0.015561679026700508;0.015562123846217524;0.7979114443820883;-0.013407999667998036;0.7980241122427866
26.768368;1.0439213080438468;0.9256195395072312;0.8866801422314136;-0.004719133361453299;-0.004498338690564485;1.0446160634918522;10.000054139219216;0.8335112321850334;0.015561679434028027;0.015562121842756274;0.7979114176362734;-0.013407999646604989;0.7980242866692809
26.778368;1.0439212976957137;0.9256195707864503;0.8866801901083565;-0.004719001811259681;-0.004498401881818036;1.0446160074833328;10.000054612962284;0.8335110922591483;0.01556168001454115;0.0155621197682161;0.7979113903905247;-0.013407999624122043;0.7980244568444314
26.788368;1.0439212831928664;0.9256196011268261;0.8866802366267642;-0.004718869621440144;-0.004498464626718797;1.0446159527763155;10.000055074497672;0.8335109512266947;0.015561680759241192;0.015562117623530622;0.7979113628206563;-0.013407999600720475;0.7980246225209734
26.798368;1.043921264586493;0.9256196305628841;0.8866802818905211;-0.004718737064706202;-0.004498526432856748;1.0446158992716774;10.000055519648733;0.8335108094528224;0.015561681657811011;0.015562115406225211;0.7979113350376449;-0.013407999576561386;0.7980247835038254
26.808368;1.04392124193224;0.9256196591826402;0.8866803260619612;-0.004718604460007173;-0.004498586931034379;1.044615846824057;10.000055945251178;0.8335106674751749;0.015561682700095607;0.015562113111488078;0.7979113071417755;-0.013407999551784141;0.7980249395637752
26.818368;1.0439212152786101;0.9256196870777822;0.8866803693675086;-0.0047184721315604505;-0.004498646096051634;1.044615795286056;10.000056349658125;0.8335105258608166;0.0155616838768692;0.015562110733380357;0.7979112792441;-0.01340799952649188;0.7980250904068437
26.828368;1.0439211846580265;0.9256197142879211;0.8866804120192348;-0.004718340325812185;-0.004498704286619458;1.0446157445339472;10.000056733119257;0.8335103850663804;0.01556168517928126;0.015562108266041014;0.7979112514375019;-0.013407999500756615;0.7980252357530446
26.838368;1.043921150095683;0.9256197408266815;0.8866804540809353;-0.004718209217629827;-0.004498762100129376;1.0446156944531513;10.000057098138344;0.8335102453832356;0.015561686598151239;0.015562105704787475;0.7979112237479714;-0.013407999474625083;0.7980253754393611
26.848368;1.043921111645869;0.925619766773043;0.8866804954340909;-0.0047180790011549295;-0.0044988202172893945;1.0446156449025137;10.000057448790892;0.8335101069758369;0.015561688123641053;0.015562103045700593;0.7979111961219109;-0.01340799944811318;0.7980255094240658
26.858368;1.0439210694258019;0.9256197923108762;0.886680535859017;-0.004717949914078715;-0.004498879243121138;1.0446155957035828;10.000057789071224;0.8335099699849053;0.015561689745440801;0.015562100284674014;0.7979111684836204;-0.013407999421211061;0.7980256376973711
26.868368;1.0439210236040044;0.925619817690584;0.8866805751216562;-0.004717822172334932;-0.004498939607220123;1.0446155466889646;10.000058121391444;0.8335098346063663;0.015561691453390331;0.015562097418199689;0.7979111407915567;-0.013407999393915312;0.7980257602562849
26.878368;1.0439209743660292;0.9256198431888504;0.8866806130265313;-0.00471769591982729;-0.004499001615006942;1.0446154977805662;10.000058446349398;0.833509701085458;0.015561693238091997;0.01556209444507389;0.7979111130392571;-0.013407999366259806;0.7980258772009977
26.888368;1.04392092189552;0.9256198691006119;0.8866806494313723;-0.004717571227696589;-0.004499065499789583;1.044615449018388;10.000058764015908;0.8335095696408735;0.015561695091343693;0.015562091366855723;0.7979110852468181;-0.013407999338301094;0.798025988816343
26.898368;1.0439208663702297;0.9256198957302579;0.8866806842210955;-0.00471744812207736;-0.004499131371559926;1.044615400515923;10.000059075430812;0.8335094403715478;0.015561697005813125;0.015562088186805281;0.7979110574951315;-0.013407999310068402;0.7980260955141852
26.908368;1.0439208079861317;0.925619923354207;0.8866807172792824;-0.00471732659784626;-0.0044991991528643225;1.044615352402402;10.00005938326751;0.8335093132339133;0.015561698973641165;0.015562084908958596;0.7979110299491046;-0.013407999281534504;0.7980261977075149
26.918368;1.043920746979641;0.925619952191441;0.8866807485006224;-0.004717206595339085;-0.004499268551643743;1.0446153047776723;10.000059691960324;0.8335091880776643;0.015561700986034951;0.015562081538234747;0.7979110027765073;-0.013407999252638646;0.7980262957846029
26.928368;1.043920683583793;0.9256199824355188;0.8866807778466558;-0.004717088005871384;-0.0044993390768906785;1.0446152576816603;10.000060007253948;0.8335090646487108;0.01556170303517981;0.015562078080287273;0.7979109760369671;-0.01340799922333479;0.7980263902084552
26.938368;1.0439206179602372;0.9256200143167055;0.8866808054147641;-0.004716970716269228;-0.00449941009146377;1.044615211112649;10.00006033496844;0.8335089426027982;0.01556170511567381;0.015562074540840189;0.7979109496525674;-0.013407999193613499;0.7980264816170389
26.948368;1.0439205502007909;0.9256200481156677;0.8866808314928338;-0.004716854626149959;-0.004499480844890696;1.0446151650653288;10.000060680008028;0.8335088215663959;0.015561707223804426;0.01556207092610458;0.7979109234298012;-0.0134079991634885;0.7980265708049209
26.958368;1.0439204803945707;0.925620084119294;0.8866808565662646;-0.004716739648325217;-0.004499550468545731;1.0446151195369775;10.000061046342468;0.8335087011645242;0.015561709356566637;0.015562067244092896;0.7979108971001355;-0.013407999132971308;0.7980266585833778
26.968368;1.043920408680303;0.925620122572715;0.8866808812741757;-0.004716625701564923;-0.004499618020413328;1.0446150745332718;10.000061437307416;0.8335085810099463;0.015561711511316599;0.015562063505076518;0.7979108703497747;-0.013407999102043941;0.7980267455762643
26.978368;1.04392033523689;0.9256201636701747;0.8866809063645088;-0.004716512693860527;-0.004499682611765237;1.044615030087894;10.000061856024493;0.8335084607057323;0.015561713685888452;0.01556205972089364;0.7979108428193098;-0.013407999070649042;0.7980268320564685
26.988368;1.0439202602539988;0.9256202075827185;0.8866809326322387;-0.004716400540677966;-0.00449974350877507;1.044614986261943;10.000062305749314;0.833508339875951;0.015561715879122274;0.01556205590454864;0.797910814133167;-0.01340799903870299;0.7980269179904194
26.998368;1.0439201839446213;0.9256202544643599;0.8866809607804066;-0.00471628918894712;-0.004499800151932221;1.0446149431196274;10.000062789031192;0.8335082182126194;0.015561718090899276;0.015562052070607756;0.7979107839419172;-0.013407999006111393;0.7980270032398
27.008368;1.0439201065640658;0.9256203043984245;0.8866809912718427;-0.004716178603917183;-0.004499852126862915;1.0446149006976004;10.000063306340323;0.8335080954955852;0.01556172032165481;0.015562048234508226;0.797910751925581;-0.01340799897279234;0.7980270877265404
27.018368;1.043920028380336;0.9256203573490257;0.886681024292808;-0.0047160687611835644;-0.004499899105861486;1.04461485899205;10.000063856150586;0.8335079715782556;0.015561722572275066;0.015562044410313829;0.7979107178118897;-0.013407998938705847;0.7980271715554436
27.028368;1.0439199496389202;0.9256204131773188;0.886681059837158;-0.00471595967255718;-0.004499940794859605;1.0446148179667032;10.000064436094014;0.8335078463717626;0.015561724844129196;0.015562040609295351;0.7979106814112558;-0.013407998903859325;0.7980272550882778
27.038368;1.0439198705572776;0.9256204716828443;0.8866810978433146;-0.004715851410905883;-0.004499976934064004;1.044614777559526;10.000065043527922;0.8335077198193487;0.015561727138900895;0.015562036840495648;0.7979106426147785;-0.013407998868295858;0.798027338846606
27.048368;1.0439197913244376;0.9256205326284169;0.8866811382902562;-0.0047157440767955005;-0.004500007322603636;1.044614737688887;10.00006567532792;0.8335075918481726;0.015561729458383008;0.01556203311227106;0.797910601389379;-0.013407998832099;0.79802742325676
27.058368;1.0439197121001926;0.9256205957669484;0.8866811811806657;-0.004715637731167313;-0.004500031840785384;1.0446146982675122;10.000066327361166;0.8335074623435305;0.015561731804227241;0.01556202943307573;0.7979105578060088;-0.013407998795402169;0.798027508465395
27.068368;1.0439196330129505;0.9256206608773083;0.8866812264726617;-0.004715532381774911;-0.004500050538031601;1.0446146592271899;10.000066993946678;0.833507331162122;0.015561734178235438;0.015562025810361115;0.7979105120793912;-0.013407998758362434;0.7980275944073827
27.078368;1.043919554154919;0.9256207277704531;0.8866812740843768;-0.004715428026204563;-0.0045000637596515495;1.0446146205590265;10.000067667971598;0.8335071981339935;0.015561736583170678;0.015562022248887267;0.7979104645833616;-0.013407998721118536;0.7980276809793261
27.088368;1.0439194755814096;0.9256207962519447;0.8866813239346387;-0.004715324698404262;-0.004500072165350736;1.0446145823405397;10.000068341672396;0.8335070630844371;0.015561739022707608;0.015562018750638023;0.7979104158012099;-0.013407998683783992;0.7980277680634766
27.098368;1.0439193973116765;0.9256208660934083;0.886681375911616;-0.004715222491529971;-0.004500076632152818;1.0446145447028627;10.000069007066047;0.8335069259361126;0.015561741500583103;0.015562015316346099;0.7979103662275185;-0.013407998646452517;0.7980278554386561
27.108368;1.0439193193614607;0.9256209370553383;0.8866814298480099;-0.004715121571363566;-0.004500078138809509;1.0446145077574696;10.000069655980518;0.8335067868008147;0.015561744020292303;0.015562011947174008;0.7979103163117801;-0.013407998609183314;0.798027942761652
27.118368;1.0439192417963998;0.9256210089343504;0.8866814856033014;-0.004715022211489428;-0.00450007764760833;1.0446144715541859;10.000070280687886;0.8335066459361333;0.015561746585346294;0.015562008645542158;0.7979102664764586;-0.013407998572003582;0.798028029644894
27.128368;1.0439191647282184;0.9256210815869238;0.8866815431424472;-0.00471492480520186;-0.004500075991991652;1.0446144360801615;10.000070875121146;0.83350650362265;0.01556174919961863;0.015562005414916593;0.7979102171435848;-0.013407998534939448;0.798028115706017
27.138368;1.0439190882813394;0.9256211549185291;0.886681602490747;-0.004714829805356442;-0.004500073793283476;1.0446144012914842;10.000071435358088;0.8335063600988688;0.015561751867969738;0.015562002259174295;0.7979101687406404;-0.013407998498027367;0.7980282004931885
27.148368;1.0439190126035143;0.9256212288604576;0.8866816636311156;-0.004714737641064581;-0.004500071417735231;1.0446143672006167;10.00007195893195;0.8335062155577023;0.015561754596825258;0.015561999182084181;0.7979101217202029;-0.01340799846129993;0.7980282833605086
27.158368;1.04391893789862;0.9256213033546117;0.8866817264453081;-0.0047146486702201364;-0.00450006902193401;1.044614333953571;10.000072444264763;0.8335060701411549;0.015561757393837387;0.015561996187478664;0.7979100765924954;-0.01340799842478944;0.7980283634359693
27.168368;1.0439188644435953;0.9256213783584099;0.8866817907217226;-0.004714563192387456;-0.004500066677678465;1.044614301834751;10.000072890495318;0.8335059239157793;0.01556176026674462;0.01556199328090118;0.7979100339048679;-0.01340799838854617;0.7980284397322208
27.178368;1.0439187925556157;0.9256214538598575;0.8866818562035806;-0.004714481481063952;-0.004500064471231501;1.0446142712481332;10.00007329677799;0.8335057768192708;0.01556176322249237;0.015561990471699982;0.7979099941341123;-0.013407998352628394;0.7980285112965246
27.188368;1.0439187225246405;0.9256215298516793;0.8866819226119276;-0.0047144037473905425;-0.004500062538356372;1.0446142426676033;10.000073661554886;0.8335056286076934;0.015561766267167982;0.0155619877733055;0.7979099575986158;-0.013407998317064284;0.7980285772667126
27.198368;1.043918654608629;0.9256216062659399;0.8866819896478517;-0.004714330064174785;-0.004500061105609838;1.0446142165280028;10.00007398259246;0.8335054789064967;0.015561769405990586;0.015561985201249802;0.7979099244939977;-0.013407998281830435;0.7980286368939071
27.208368;1.0439185890825529;0.9256216829567046;0.886682057031488;-0.004714260364474072;-0.004500060532510332;1.0446141931524648;10.000074257291681;0.8335053273403218;0.015561772642697442;0.015561982770418717;0.7979098949877235;-0.013407998246878688;0.7980286895992742
27.218368;1.0439185262327737;0.9256217597461316;0.8866821245472475;-0.004714194512105737;-0.004500061286285804;1.044614172780139;10.000074482623655;0.8335051735874361;0.0155617759794969;0.01556198049283185;0.7979098692842352;-0.013407998212182342;0.798028734958577
27.228368;1.0439184662944283;0.9256218364652382;0.8866821920656732;-0.004714132357664738;-0.00450006390917516;1.0446141556136859;10.000074655013302;0.8335050173580227;0.015561779417710565;0.015561978376529721;0.7979098476415811;-0.013407998177748513;0.7980287726065816
27.238368;1.0439184094319658;0.9256219129726427;0.8866822595537446;-0.004714073772769636;-0.004500069038280791;1.0446141418213648;10.00007477089951;0.8335048583724164;0.01556178295743052;0.015561976425898653;0.7979098303429966;-0.01340799814359569;0.79802880217974
27.248368;1.0439183557950786;0.9256219891726883;0.886682327052988;-0.004714018701309327;-0.0045000773909529505;1.0446141315186053;10.000074827838047;0.8335046963553852;0.015561786597060749;0.015561974642572982;0.7979098176553543;-0.013407998109725651;0.7980288232958674
27.258368;1.043918305549615;0.9256220650323906;0.8866823946573464;-0.004713967207443674;-0.004500089677247803;1.0446141247671;10.000074824834178;0.8335045310712513;0.015561790334291708;0.015561973025499179;0.7979098097684786;-0.01340799807610336;0.7980288355473075
27.268368;1.043918258822204;0.9256221405833899;0.886682462526379;-0.004713919475294429;-0.0045001065380172066;1.0446141216063898;10.000074761184063;0.83350436236711;0.015561794167317325;0.015561971570603877;0.7979098067121315;-0.013407998042657857;0.7980288385874884
27.278368;1.0439182156206792;0.9256222159029261;0.8866825308525842;-0.004713875755918472;-0.004500128559451634;1.044614122097983;10.000074635608403;0.833504190158103;0.015561798095046046;0.015561970271493182;0.7979098083454366;-0.01340799800930899;0.7980288322827312
27.288368;1.0439181757926885;0.9256222910836891;0.8866825997701528;-0.0047138363037602;-0.004500156290562101;1.044614126344141;10.000074446936036;0.8335040143973155;0.015561802117105523;0.01556196912071106;0.7979098144523014;-0.013407997976003293;0.7980288167345961
27.298368;1.043918139045903;0.9256223662022962;0.8866826693018626;-0.0047138013583943005;-0.004500190238483599;1.044614134459368;10.000074194848565;0.8335038350805765;0.015561806234457052;0.015561968110047845;0.7979098248634742;-0.01340799794273557;0.7980287921323651
27.308368;1.0439181050222757;0.9256224412905337;0.886682739356131;-0.00471377117659164;-0.004500230919974595;1.0446141465217398;10.000073879693074;0.8335036522623361;0.01556181044919587;0.015561967230485179;0.7979098395307765;-0.013407997909541175;0.7980287586660149
27.318368;1.0439180733765825;0.9256225163190516;0.8866828097382978;-0.004713746071378751;-0.004500278941163567;1.0446141625669592;10.000073501738978;0.8335034661019309;0.015561814763134483;0.01556196647288724;0.7979098585092222;-0.013407997876471163;0.7980287166311414
27.328368;1.0439180438108713;0.9256225912092774;0.8866828801894929;-0.004713726427077341;-0.0045003349741487494;1.0446141826245492;10.00007306077027;0.8335032769305206;0.015561819177224136;0.015561965828638596;0.797909881891157;-0.013407997843580164;0.7980286665825004
27.338368;1.0439180160718475;0.9256226658740339;0.8866829504732975;-0.004713712672977317;-0.004500399635137638;1.0446142067324269;10.000072556989293;0.8335030852346306;0.015561823691985055;0.015561965289343633;0.7979099097647095;-0.013407997810939558;0.7980286093607982
27.348368;1.0439179899614046;0.9256227402474682;0.8866830204578191;-0.004713705221788838;-0.004500473370418722;1.0446142349050618;10.00007199217028;0.8335028915398055;0.015561828307714312;0.015561964845463227;0.7979099421769795;-0.013407997778660802;0.7980285459630576
27.358368;1.043917965350885;0.9256228142691157;0.8866830901209625;-0.004713704436501861;-0.004500556384683134;1.0446142671012524;10.000071369309183;0.8335026963071355;0.015561833024401357;0.015561964484617411;0.7979099791135527;-0.013407997746896688;0.7980284773959445
27.368368;1.0439179421516747;0.9256228878518177;0.8866831595234836;-0.004713710672759505;-0.004500648637030494;1.0446143032319815;10.000070691647595;0.833502499933662;0.015561837841918133;0.015561964191246393;0.7979100205263094;-0.013407997715805422;0.7980284046285641
27.378368;1.0439179202758297;0.9256229608743657;0.8866832288089515;-0.004713724327544086;-0.004500749890544333;1.0446143431897832;10.000069962561819;0.8335023028049987;0.015561842760628072;0.015561963948201762;0.7979100663364761;-0.013407997685513378;0.7980283285915529
27.388368;1.043917899624469;0.9256230331848735;0.8866832981891724;-0.004713745801232848;-0.0045008597393199215;1.0446143868806201;10.000069185612801;0.833502105293214;0.015561847781366602;0.015561963738954793;0.797910116401425;-0.0134079976561098;0.7980282501893173
27.398368;1.0439178800882642;0.9256231046090191;0.8866833679161212;-0.004713775418044315;-0.004500977648771577;1.04461443423742;10.000068363972849;0.8335019077202132;0.015561852904154313;0.015561963548668392;0.7979101705376284;-0.013407997627648605;0.7980281703169936
27.408368;1.0439178615423885;0.9256231749901687;0.8866834382845267;-0.004713813393789464;-0.004501102994181416;1.0446144851898862;10.000067500002691;0.8335017103787782;0.015561858127249277;0.015561963363789576;0.797910228564486;-0.013407997600139977;0.7980280898183585
27.418368;1.0439178438133998;0.925623244228171;0.886683509637676;-0.004713859842993401;-0.004501235012581771;1.0446145396255588;10.000066595618392;0.8335015136099478;0.015561863448172807;0.015561963171412682;0.7979102902658629;-0.013407997573557007;0.7980280094264574
27.428368;1.0439178266341855;0.9256233122508332;0.8866835823635252;-0.004713914806411543;-0.004501372794406587;1.0446145973773135;10.000065653009523;0.833501317850294;0.015561868865553597;0.015561962958777105;0.7979103553371697;-0.01340799754786175;0.7980279297665454
27.438368;1.0439178096555632;0.925623378941276;0.8866836568918527;-0.004713978291448315;-0.004501515428312711;1.0446146582206568;10.000064675083756;0.8335011236271377;0.015561874379577406;0.015561962712978505;0.7979104234291172;-0.013407997523024899;0.7980278513856262
27.448368;1.0439177925300802;0.9256234441100698;0.886683733653306;-0.0047140502767423565;-0.0045016621702650495;1.0446147218754847;10.000063665717779;0.8335009315608073;0.015561879990348299;0.015561962421763737;0.7979104942405082;-0.013407997499032528;0.7980277747754856
27.458368;1.0439177749753799;0.925623507540348;0.8866838129927401;-0.004714130661542447;-0.004501812493789694;1.0446147880149805;10.000062629808465;0.8335007423850438;0.015561885695328499;0.015561962074497464;0.7979105675557575;-0.013407997475886821;0.7980277004074169
27.468368;1.0439177567557645;0.9256235690490564;0.8866838951019644;-0.004714219211544063;-0.004501966063884716;1.044614856280877;10.000061572589974;0.8335005569246068;0.015561891488116292;0.0155619616625435;0.7979106431945809;-0.013407997453597558;0.7980276287652696
27.478368;1.0439177376547588;0.9256236285304005;0.886683980022547;-0.0047143155641668055;-0.004502122742833484;1.0446149263234537;10.000060498565;0.8335003760042747;0.01556189735933759;0.015561961179953546;0.79791072094253;-0.013407997432170957;0.7980275603499896
27.488368;1.0439177174784067;0.9256236859790488;0.8866840677018372;-0.0047144192740551675;-0.004502282586359714;1.0446149978436265;10.000059411039658;0.8335002003678218;0.015561903298351533;0.015561960623899088;0.7979108005438869;-0.013407997411609243;0.7980274956238358
27.498368;1.0439176960291077;0.9256237414619174;0.8866841580368781;-0.004714529822974395;-0.0045024457728556335;1.044615070574488;10.000058312608644;0.8335000306596014;0.015561909294993247;0.01556195999423187;0.7979108817317188;-0.013407997391925261;0.7980274348520595
27.508368;1.0439176730661037;0.9256237950569809;0.8866842508712838;-0.004714646627249186;-0.00450261254760459;1.0446151442268266;10.000057206198347;0.8334998674212492;0.015561915340999048;0.015561959292891638;0.7979109642386945;-0.013407997373163108;0.7980273779619439
27.518368;1.043917648338254;0.9256238468209218;0.8866843459865051;-0.004714769108161631;-0.004502783216706278;1.0446152184991282;10.000056095797564;0.833499711078403;0.015561921429695282;0.01556195852321095;0.7979110477899881;-0.013407997355398358;0.7980273246475853
27.528368;1.0439176216771018;0.925623896772016;0.8866844431157489;-0.004714896762410269;-0.004502958117294958;1.0446152931442092;10.000054986508244;0.8334995619274438;0.015561927554243262;0.015561957689032823;0.7979111321137367;-0.013407997338713883;0.7980272745951764
27.538368;1.0439175930674545;0.9256239448692001;0.8866845419458041;-0.004715029187329874;-0.004503137556081715;1.0446153679927;10.000053884033953;0.8334994201445787;0.015561933707519881;0.015561956793976999;0.7979112169641978;-0.013407997323181717;0.7980272275091
27.548368;1.0439175626572594;0.9256239910354948;0.8866846420761717;-0.0047151660636970535;-0.004503321806226043;1.044615442953755;10.000052793672916;0.8334992858450399;0.015561939883851203;0.01556195584043184;0.7979113020949244;-0.013407997308860237;0.798027183051205
27.558368;1.0439175307249982;0.9256240352095929;0.8866847429765164;-0.004715307065074216;-0.004503511183063351;1.0446155180526082;10.000051719452761;0.8334991591507213;0.015561946079616973;0.01556195482817916;0.7979113871913025;-0.013407997295794527;0.7980271409342481
27.568368;1.043917497634878;0.9256240773503992;0.8866848440212379;-0.004715451742355237;-0.004503706070141731;1.0446155934264911;10.00005066382637;0.833499040212673;0.015561952292687618;0.015561953754387233;0.7979114718512255;-0.013407997284011366;0.7980271010237541
27.578368;1.043917463774602;0.9256241174202038;0.8866849445926873;-0.004715599479118182;-0.004503906840413026;1.0446156692352682;10.000049627754324;0.8334989292039621;0.01556195852225207;0.015561952615948468;0.7979115556335166;-0.013407997273493353;0.798027063299711
27.588368;1.043917429488356;0.9256241554069221;0.8866850441540626;-0.004715749532312512;-0.004504113813474595;1.0446157455946294;10.000048611046166;0.8334988263039064;0.015561964768667811;0.01556195141181412;0.7979116381096499;-0.013407997264152028;0.7980270277921295
27.598368;1.043917395073886;0.9256241913482129;0.8866851422432865;-0.004715901122483511;-0.004504327318347685;1.044615822584923;10.000047612581131;0.8334987316624098;0.01556197103293027;0.015561950143100176;0.7979117188653293;-0.013407997255847117;0.7980269945328464
27.608368;1.043917360829077;0.9256242253138196;0.8866852384333354;-0.0047160535067532795;-0.004504547740041227;1.044615900248259;10.000046630465715;0.8334986453684194;0.015561977315662988;0.015561948812335824;0.7979117974801127;-0.013407997248430396;0.7980269634852698
27.618368;1.0439173270557367;0.9256242573793749;0.8866853323091596;-0.004716205991266013;-0.004504775453744798;1.0446159785611404;10.000045662583277;0.8334985674819659;0.015561983615688859;0.015561947423216826;0.7979118735693386;-0.013407997241758873;0.7980269345314817
27.628368;1.043917294023165;0.9256242876208245;0.8866854234953203;-0.004716357949051913;-0.004505010724352107;1.0446160574768277;10.000044707316437;0.833498498091526;0.015561989929598336;0.015561945979872377;0.7979119468743072;-0.013407997235679077;0.7980269075362155
27.638368;1.0439172619366186;0.9256243161194256;0.8866855117308293;-0.004716508870622744;-0.004505253664819498;1.0446161369953446;10.000043763972936;0.8334984373109214;0.015561996253364378;0.015561944485888103;0.7979120172819636;-0.013407997230012597;0.798026882416318
27.648368;1.0439172309226843;0.9256243429706915;0.8866855968932728;-0.004716658346202376;-0.004505504189087119;1.0446162171584839;10.000042832696938;0.8334983852479267;0.015562002584613798;0.015561942943920222;0.7979120847651534;-0.013407997224550744;0.7980268592361442
27.658368;1.0439172010555522;0.9256243682859873;0.8866856789116815;-0.00471680598749753;-0.004505761940567412;1.0446162980144014;10.00004191380027;0.8334983420072475;0.01556200892359569;0.015561941355532138;0.7979121493380996;-0.013407997219059622;0.7980268382479891
27.668368;1.0439171723996454;0.9256243921649631;0.886685757653691;-0.004716951418303171;-0.004506026340171043;1.044616379607082;10.000041006706649;0.8334983076971494;0.015562015272090278;0.015561939721695717;0.7979122110365412;-0.013407997213296012;0.7980268197166037
27.678368;1.0439171450194946;0.9256244146564087;0.886685832913854;-0.004717094308446193;-0.0045062967451531;1.0446164619592777;10.000040109264285;0.8334982823880241;0.015562021630145906;0.015561938043560167;0.7979122698802606;-0.013407997207015302;0.7980268036895306
27.688368;1.0439171189721455;0.9256244357591699;0.8866859045201252;-0.004717234358523027;-0.004506572475397379;1.0446165450413525;10.00003921790703;0.8334982660493145;0.015562027993323155;0.015561936322024728;0.7979123258498991;-0.01340799719996835;0.7980267899649276
27.698368;1.0439170942965819;0.9256244554583918;0.8866859724350817;-0.004717371277143357;-0.004506852702490965;1.0446166287573615;10.000038328225388;0.8334982585287771;0.015562034353796488;0.015561934556857499;0.7979123789090887;-0.013407997191910277;0.7980267782147333
27.708368;1.043917071002389;0.9256244737452015;0.8866860367518614;-0.004717504777931826;-0.004507136475648811;1.0446167129649504;10.000037435458752;0.8334982595797966;0.015562040703192455;0.015561932747300253;0.797912429015448;-0.013407997182624413;0.7980267681154484
27.718368;1.0439170490832075;0.9256244906095937;0.886686097606596;-0.004717634562090958;-0.0045074228816301895;1.044616797518608;10.000036534940326;0.8334982688862761;0.015562047034041728;0.015561930893824951;0.7979124761109686;-0.013407997171936584;0.7980267594213967
27.728368;1.0439170285497776;0.9256245060307111;0.8866861550831037;-0.00471776031743662;-0.0045077111247213385;1.0446168822756974;10.000035623310355;0.8334982860854205;0.015562053340032968;0.015561928998598784;0.7979125201700594;-0.013407997159697756;0.7980267519954095
27.738368;1.043917009442807;0.9256245199719163;0.8866862091662501;-0.004717881762288581;-0.004508000475555711;1.044616967052357;10.000034700310291;0.8334983108426078;0.015562059615255667;0.015561927064660544;0.7979125612929763;-0.01340799714575439;0.7980267458078054
27.748368;1.0439169918177538;0.9256245323670907;0.886686259751229;-0.004717998672662498;-0.004508290170589109;1.0446170516292814;10.000033768967576;0.8334983429229307;0.015562065852942657;0.01556192509594247;0.797912599724402;-0.013407997129946144;0.798026740885632
27.758368;1.043916975725435;0.9256245431171105;0.886686306690242;-0.004718110857350636;-0.004508579353492606;1.0446171358139995;10.000032833851556;0.8334983821674465;0.015562072044677078;0.015561923097600431;0.7979126357619478;-0.013407997112134116;0.7980267372630186
27.768368;1.0439169611947154;0.9256245521207689;0.8866863498577259;-0.00471821814538088;-0.004508867035998093;1.0446172194490941;10.000031899796602;0.8334984284519453;0.015562078180442468;0.015561921075810363;0.7979126696614894;-0.013407997092229895;0.7980267349774675
27.778368;1.0439169482296207;0.925624559288951;0.8866863892195627;-0.004718320417770379;-0.004509152041369366;1.044617302357157;10.000030971665678;0.8334984817366112;0.015562084249907874;0.015561919037987175;0.797912701609472;-0.013407997070200222;0.7980267340757531
27.788368;1.0439169368427508;0.9256245645112652;0.8866864248508148;-0.004718417641282479;-0.004509433034264198;1.0446173843110378;10.000030053637598;0.833498542108664;0.015562090244185109;0.015561916992700195;0.7979127317109238;-0.013407997046046968;0.7980267346140252
27.798368;1.0439169270890074;0.925624567634157;0.8866864568554159;-0.004718509881204232;-0.004509708657189356;1.0446174650609612;10.000029148095928;0.8334986096718203;0.015562096156721862;0.015561914948645552;0.7979127599591733;-0.013407997019777473;0.7980267366435101
27.808368;1.0439169190406166;0.925624568489011;0.8866864852905079;-0.004718597298337538;-0.0045099776149384995;1.0446175443587549;10.000028255352856;0.8334986843974572;0.015562101983335581;0.015561912914004637;0.7979127862351677;-0.013407996991389412;0.7980267401591455
27.818368;1.0439169127078072;0.9256245669448998;0.886686510191258;-0.004718680116050427;-0.004510238683442598;1.0446176219371233;10.00002737396539;0.8334987661143559;0.015562107721592739;0.015561910896606029;0.7979128103694988;-0.013407996960881055;0.7980267450406907
27.828368;1.0439169079740733;0.925624562947837;0.8866865316041103;-0.004718758533419307;-0.004510490799028334;1.0446176974784522;10.000026500638384;0.8334988545431449;0.015562113369151797;0.015561908904506183;0.797912832242234;-0.013407996928263518;0.7980267510212502
27.838368;1.0439169046020653;0.9256245565214147;0.8866865495640333;-0.0047188326428354846;-0.004510733229852459;1.0446177706115305;10.000025630113564;0.8334989492927697;0.015562118921999095;0.015561906946630415;0.7979128518592882;-0.013407996893563716;0.7980267577197067
27.848368;1.0439169022833028;0.925624547733571;0.8866865641041926;-0.004718902454056744;-0.0045109656262256135;1.044617840939332;10.000024755847859;0.8334990499450389;0.015562124373935431;0.015561905032473306;0.7979128693315874;-0.013407996856837226;0.7980267647769008
27.858368;1.0439169006903126;0.9256245366654017;0.8866865753199075;-0.004718967987490995;-0.004511187878473763;1.0446179080868705;10.000023870915882;0.8334991561992819;0.015562129717038856;0.01556190317030889;0.7979128847705643;-0.013407996818194122;0.7980267719976775
27.868368;1.0439168995305792;0.9256245234083815;0.8866865833720861;-0.0047190293062347915;-0.0045113999504247425;1.0446179717480761;10.000022968677289;0.8334992678880215;0.0155621349426897;0.015561901365816014;0.7979128982032287;-0.01340799677780713;0.7980267793617873
27.878368;1.0439168985579623;0.9256245080726268;0.886686588417593;-0.0047190864650680725;-0.004511601811548488;1.044618031707463;10.00002204334136;0.8334993848716336;0.015562140042616898;0.015561899623211625;0.7979129095834809;-0.01340799673588615;0.7980267869773241
27.888368;1.043916897524167;0.9256244907792647;0.8866865906043288;-0.004719139462781449;-0.004511793442453852;1.0446180878315996;10.000021089811105;0.8334995069657306;0.015562145009037628;0.015561897947122314;0.7979129188930645;-0.013407996692651155;0.7980267950970286
27.898368;1.043916896175882;0.925624471649567;0.8866865901312391;-0.004719188252702111;-0.004511974864421438;1.0446181400448427;10.000020102716837;0.8334996339514864;0.015562149834296239;0.015561896342586999;0.7979129262272815;-0.013407996648328499;0.7980268041536199
27.908368;1.0439168943165735;0.9256244507986703;0.8866865872514439;-0.004719232796984551;-0.004512146165968963;1.0446181883017138;10.000019075795421;0.833499765610414;0.015562154510998894;0.015561894813703151;0.7979129317964944;-0.013407996603148616;0.7980268147470092
27.918368;1.0439168918317454;0.9256244283081623;0.8866865822482894;-0.0047192731215850705;-0.004512307527660309;1.0446182325639488;10.000018001620992;0.8334999017325367;0.015562159032428911;0.015561893362701269;0.7979129358994406;-0.013407996557327224;0.7980268275921639
27.928368;1.0439168886654975;0.9256244041743866;0.8866865754563331;-0.004719309312700063;-0.004512459229373124;1.0446182727928717;10.000016871023613;0.8335000420978292;0.015562163392246791;0.015561891990155046;0.7979129389138387;-0.013407996511049604;0.7980268434774757
27.938368;1.0439168847931724;0.9256243782697677;0.8866865672830831;-0.004719341449487624;-0.00451260162922881;1.0446183089488827;10.000015673314612;0.8335001864377299;0.015562167583562226;0.015561890695880348;0.7979129412943812;-0.013407996464467718;0.7980268632206401
27.948368;1.043916880226761;0.9256243503503255;0.8866865582015442;-0.004719369554185182;-0.004512735158595057;1.044618340994686;10.00001439787873;0.8335003343948741;0.015562171598637346;0.015561889479649716;0.797912943548807;-0.013407996417692665;0.7980268875407182
27.958368;1.043916875043902;0.9256243200877232;0.8866865487373313;-0.00471939360949587;-0.004512860339961319;1.0446183689466217;10.00001303564686;0.8335004855453254;0.015562175430058571;0.015561888341297545;0.7979129461665356;-0.01340799637078075;0.7980269168992308
27.968368;1.0439168693652372;0.9256242870981659;0.8866865394533542;-0.004719413599122188;-0.004512977794584551;1.0446183929494746;10.000011579880539;0.8335006394829518;0.01556217907226967;0.015561887280522135;0.7979129495310657;-0.013407996323733502;0.7980269514397621
27.978368;1.0439168632918385;0.9256242509823409;0.8866865309107268;-0.0047194295144994125;-0.004513088199657962;1.044618413263118;10.000010026464802;0.8335007958559916;0.015562182521240977;0.015561886296278214;0.797912953864164;-0.013407996276515162;0.7980269910185354
27.988368;1.043916856877501;0.9256242113690873;0.8866865235893276;-0.004719441345467974;-0.0045131921613110375;1.0446184301770718;10.000008373247276;0.8335009542912417;0.015562185772742137;0.015561885385668982;0.7979129592226614;-0.01340799622906756;0.7980270352682796
27.998368;1.0439168501451919;0.9256241679395953;0.886686517827797;-0.004719449090418598;-0.004513290071185215;1.0446184439662851;10.000006618567804;0.8335011142844511;0.01556218882172006;0.015561884543456007;0.7979129655521574;-0.013407996181319241;0.798027083693835
28.008368;1.0439168431239925;0.925624120435319;0.8866865138614622;-0.004719452764372758;-0.004513382064185827;1.0446184548887516;10.000004759880884;0.8335012752089035;0.01556219166334191;0.015561883762650426;0.7979129727350819;-0.013407996133200279;0.7980271357691907
28.018368;1.0439168358642736;0.9256240686512298;0.8866865119052267;-0.004719452391623293;-0.004513468096840791;1.0446184631692612;10.00000279344977;0.8335014364839364;0.015562194294283654;0.015561883035320027;0.7979129805792189;-0.013407996084652662;0.7980271909684623
28.028368;1.0439168284095264;0.9256240124219318;0.8866865122094657;-0.004719448001895833;-0.004513548049297613;1.0446184689870934;10.00000071526027;0.8335015977324415;0.015562196712820662;0.015561882353274865;0.7979129888463636;-0.01340799603562423;0.7980272487455888
28.038368;1.0439168207643106;0.9256239516300864;0.886686515085353;-0.004719439641070956;-0.004513621802469868;1.0446184724819347;9.999998521736314;0.8335017587346966;0.015562198917873556;0.015561881708747761;0.7979129973625985;-0.01340799598605621;0.7980273085208565
28.048368;1.0439168128834797;0.9256238862252636;0.8866865208751238;-0.004719427397941728;-0.004513689349103601;1.044618473752388;9.999996209401418;0.8335019192567449;0.015562200907911827;0.01556188109505386;0.7979130060435683;-0.013407995935883606;0.7980273697159844
28.058368;1.0439168046637068;0.9256238162156964;0.8866865298847693;-0.0047194114227372625;-0.00451375087297095;1.0446184728574512;9.999993774345993;0.8335020789736886;0.01556220268016084;0.015561880507314925;0.7979130147895925;-0.013407995885048754;0.7980274318726102
28.068368;1.0439167959586575;0.9256237416522457;0.8866865423707205;-0.004719391914717883;-0.004513806638124534;1.0446184698468624;9.999991212029993;0.8335022374928287;0.015562204231142455;0.015561879943054292;0.7979130234159418;-0.013407995833505059;0.7980274947469069
28.078368;1.0439167866668533;0.9256236626244216;0.8866865585842487;-0.004719369091546999;-0.00451385677876548;1.044618464809543;9.999988517267736;0.8335023943874117;0.015562205558231276;0.015561879402075;0.7979130316768929;-0.013407995781211142;0.7980275582598664
28.088368;1.043916776817803;0.9256235792593818;0.8866865787744861;-0.0047193431439367895;-0.004513901237501174;1.044618457881102;9.99998568476161;0.8335025492794687;0.015562206660559349;0.015561878885865044;0.7979130392840622;-0.0134079957281323;0.7980276223557222
28.098368;1.0439167665435303;0.9256234917232102;0.8866866031363088;-0.00471931417750678;-0.004513939833822438;1.044618449192291;9.999982710012572;0.8335027019414044;0.015562207539566927;0.015561878397636963;0.7979130458923485;-0.013407995674244787;0.7980276868712025
28.108368;1.0439167559936242;0.925623400203175;0.8866866317584983;-0.0047192821910497585;-0.004513972289748643;1.0446184388421267;9.999979589451558;0.8335028522592698;0.01556220819901588;0.015561877942620641;0.7979130511263441;-0.013407995619543915;0.7980277514871222
28.118368;1.0439167453082911;0.92562330486447;0.8866866646001975;-0.004719247133195197;-0.004513998245139772;1.0446184269259533;9.999976320115378;0.8335030001026283;0.015562208643541462;0.015561877527233375;0.7979130546461299;-0.013407995564058535;0.79802781570625
28.128368;1.0439167346400295;0.9256232058238673;0.8866867015301043;-0.004719208982293402;-0.004514017283896658;1.0446184135601806;9.999972899996173;0.8335031453157021;0.015562208877109218;0.015561877157693315;0.7979130561620901;-0.01340799550784632;0.7980278788075341
28.138368;1.0439167241437348;0.9256231031601089;0.8866867424000247;-0.004719167760397178;-0.0045140288833722874;1.044618398889493;9.999969328491163;0.8335032878188444;0.015562208902567562;0.01556187683952484;0.7979130553606644;-0.013407995450962691;0.7980279399160216
28.148368;1.0439167139399805;0.9256229969366069;0.8866867870874842;-0.004719123492263993;-0.0045140323696513844;1.0446183830752411;9.999965606321533;0.8335034276445707;0.015562208721969817;0.01556187657752229;0.7979130518399072;-0.013407995393442998;0.7980279982009804
28.158368;1.0439167041192916;0.925622887213708;0.886686835501455;-0.004719076166215411;-0.0045140269757978566;1.0446183662463513;9.999961734874876;0.8335035648326216;0.015562208337193087;0.01556187637560954;0.797913045151871;-0.01340799533531556;0.7980280529909785
28.168368;1.0439166947501548;0.9256227740434589;0.8866868875506269;-0.00471902569947801;-0.004514011934621538;1.044618348453762;9.99995771483472;0.8335036992882815;0.015562207750779123;0.015561876237615423;0.797913034883521;-0.013407995276614976;0.7980281037160543
28.178368;1.0439166858430848;0.9256226574541766;0.8866869431059382;-0.004718971924089429;-0.004513986562062664;1.0446183296689615;9.999953545318204;0.8335038307728624;0.015562206967150766;0.01556187616867367;0.7979130206790788;-0.013407995217379644;0.7980281498077392
28.188368;1.0439166773189754;0.9256225374533678;0.8866870020078624;-0.0047189146215900245;-0.004513950331037327;1.0446183097929664;9.99994922436547;0.8335039589660445;0.015562205993325222;0.015561876175341587;0.7979130022147586;-0.0134079951576439;0.7980281906985935
28.198368;1.0439166689991275;0.9256224140604539;0.8866870640955247;-0.004718853576583152;-0.004513902885595762;1.0446182886547761;9.999944749714341;0.8335040834632899;0.015562204838224118;0.015561876264385736;0.7979129791779972;-0.013407995097429471;0.7980282258715807
28.208368;1.0439166606134336;0.9256222873285704;0.8866871292224636;-0.004718788616976207;-0.00451384402467761;1.0446182660360501;9.999940119327054;0.8335042037756533;0.015562203511111785;0.015561876441619042;0.7979129512775885;-0.013407995036734276;0.7980282548517926
28.218368;1.0439166518393674;0.9256221573322616;0.8866871972547308;-0.004718719625214885;-0.00451377375098924;1.0446182417271186;9.999935331630667;0.8335043193784333;0.015562202020060147;0.015561876711134905;0.7979129182673034;-0.013407994975526019;0.7980282771579649
28.228368;1.043916642350273;0.9256220241530824;0.8866872680403495;-0.004718646516543965;-0.00451369235106567;1.0446182155330883;9.999930385547131;0.833504429773749;0.015562200371275115;0.015561877074810595;0.7979128799483621;-0.013407994913756724;0.7980282922863161
28.238368;1.0439166318511135;0.9256218878850947;0.886687341362925;-0.00471856923813537;-0.004513600402789028;1.0446181872191729;9.99992528079844;0.8335045345583936;0.015562198569660693;0.015561877532229717;0.7979128361413534;-0.013407994851388183;0.7980282997860612
