time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.248368;1.0439166200906218;0.925621748653034;0.886687416921825;-0.004718487824402961;-0.004513498697462955;1.044618156512607;9.999920018019129;0.8335046334369133;0.015562196619970724;0.015561878081394344;0.79791278663959;-0.013407994788400495;0.7980282993310553
28.258368;1.043916606850402;0.9256216066213578;0.8866874943227416;-0.004718402422512599;-0.004513388183362068;1.0446181231713365;9.999914598354158;0.8335047261647872;0.015562194527462199;0.015561878719907066;0.7979127311469448;-0.01340799472479212;0.7980282906708374
28.268368;1.0439165919317888;0.9256214619792946;0.8866875730489079;-0.004718313205792091;-0.004513269975438133;1.0446180870142512;9.999909023014832;0.8335048124956126;0.015562192297034629;0.015561879445354712;0.7979126692405127;-0.013407994660599937;0.7980282735721529
28.278368;1.0439165751397772;0.9256213149163082;0.8866876524981337;-0.0047182202624345;-0.0045131452876615895;1.0446180478820888;9.999903292502278;0.8335048921719137;0.015562189931523638;0.015561880255332148;0.7979126004322298;-0.013407994595916928;0.7980282478216157
28.288368;1.0439165562656059;0.9256211655962084;0.8866877321053196;-0.004718123586098733;-0.004513015271256227;1.0446180055864707;9.999897405600654;0.8335049649584859;0.015562187431658166;0.015561881148024495;0.7979125242822435;-0.013407994530859484;0.7980282132714472
28.298368;1.0439165351013673;0.9256210141396656;0.8866878114057056;-0.004718023145243357;-0.004512880964040818;1.044617959905192;9.999891359430915;0.833505030683366;0.015562184798044998;0.01556188212230144;0.7979124404382857;-0.013407994465512099;0.7980281699661935
28.308368;1.0439165114819833;0.9256208606251988;0.8866878900245538;-0.004717918947208892;-0.004512743400876849;1.0446179105943625;9.999885150460564;0.8335050892594358;0.015562182032797436;0.015561883177203004;0.7979123486115035;-0.01340799439992246;0.7980281182510051
28.318368;1.0439164852973917;0.9256207050724876;0.8866879676907075;-0.004717811068624889;-0.004512603711581424;1.044617857371688;9.999878775083607;0.833505140702211;0.015562179139792319;0.015561884311881047;0.7979122485842092;-0.01340799433414626;0.798028058748396
28.328368;1.0439164564707841;0.9256205474163388;0.8866880442612846;-0.004717699656131068;-0.0045124630856754775;1.0446177999235027;9.999872229912295;0.8335051851450446;0.01556217612466831;0.015561885525875185;0.7979121402290098;-0.013407994268274147;0.7980279923042903
28.338368;1.0439164249581656;0.9256203875361274;0.8866881197244433;-0.004717584917421441;-0.004512322674953958;1.0446177379677564;9.99986551245986;0.833505222814241;0.015562172995364325;0.01556188681948619;0.7979120234898418;-0.013407994202409538;0.7980279199611102
28.348368;1.0439163907678308;0.9256202253188445;0.8866881941787225;-0.004717467121524502;-0.0045121835301514725;1.0446176712963393;9.999858621655992;0.8335052539457326;0.015562169762646252;0.01556188819403713;0.7979118983836904;-0.013407994136625166;0.7980278428621279
28.358368;1.04391635395944;0.9256200606915983;0.886688267770598;-0.004717346603692833;-0.004512046537878596;1.0446175997654465;9.999851557499378;0.8335052787236729;0.01556216643928273;0.015561889651045057;0.7979117650233372;-0.013407994070929906;0.7980277620802616
28.368368;1.043916314634028;0.9256198936256606;0.8866883406084674;-0.004717223738215586;-0.004511912367576757;1.04461752330078;9.999844319991205;0.833505297314774;0.015562163037394126;0.01556189119089052;0.7979116235774792;-0.013407994005266422;0.7980276785027506
28.378368;1.0439162729400284;0.9256197241351732;0.8866884127127199;-0.00471709888229496;-0.004511781516278518;1.0446174419332483;9.999836908456803;0.833505309925941;0.01556215956640052;0.01556189281311517;0.7979114741830162;-0.01340799393953731;0.7980275928352538
28.388368;1.0439162290742487;0.9256195522738152;0.886688484022227;-0.004716972377335883;-0.004511654404926263;1.0446173558205871;9.999829322247917;0.833505316791154;0.015562156034043893;0.015561894518508179;0.7979113169149985;-0.013407993873634453;0.7980275056034634
28.398368;1.0439161832449277;0.9256193781313072;0.886688554426389;-0.004716844609801366;-0.0045115314112549884;1.0446172652385946;9.999821561736697;0.8335053181167716;0.015562152448023876;0.015561896310735403;0.7979111518483949;-0.013407993807459552;0.7980274170903939
28.408368;1.0439161356190518;0.9256192018232651;0.8866886237932181;-0.004716716029019491;-0.004511412851417764;1.0446171705396319;9.999813627839295;0.8335053140561722;0.015562148815413351;0.015561898195698835;0.7979109791094436;-0.013407993740928189;0.798027327359131
28.418368;1.043916086314706;0.9256190234670927;0.886688691974344;-0.004716587112438555;-0.0045112990014159055;1.0446170720902852;9.999805520808804;0.8335053047163054;0.015562145141805055;0.015561900179594223;0.7979107988499061;-0.013407993673957784;0.7980272363945031
28.428368;1.043916035441532;0.9256188431668332;0.8866887587642044;-0.004716458337636343;-0.004511190131728064;1.0446169702087285;9.999797239954558;0.8335052901742931;0.015562141431928805;0.015561902267744955;0.7979106111842807;-0.013407993606460718;0.7980271442207276
28.438368;1.0439159831156917;0.9256186610111651;0.886688823865618;-0.004716330155006892;-0.004511086483448862;1.0446168651081869;9.99978878412536;0.83350527049772;0.015562137690584723;0.015561904464633434;0.797910416150058;-0.01340799353834364;0.7980270509819416
28.448368;1.0439159294211564;0.9256184770591905;0.8866888869578956;-0.004716202941253934;-0.004510988267322389;1.0446167568800944;9.999780152004176;0.8335052457525665;0.01556213392310592;0.015561906774798226;0.7979102137376554;-0.013407993469498312;0.7980269569971532
28.458368;1.0439158743839299;0.9256182913329846;0.8866889477935496;-0.004716076953112212;-0.004510895725436096;1.0446166455265127;9.999771341933737;0.8335052159879722;0.015562130135491818;0.015561909204029143;0.7979100039311355;-0.013407993399797447;0.7980268626938984
28.468368;1.0439158179842465;0.9256181038358302;0.8866890061960702;-0.004715952313788231;-0.004510809144519924;1.0446165309888564;9.999762351676036;0.8335051812257104;0.015562126334368065;0.015561911759637389;0.7979097866803933;-0.013407993329111103;0.7980267684435727
28.478368;1.0439157601724358;0.9256179145746009;0.886689062019135;-0.004715829046194017;-0.004510728797623225;1.0446164131656634;9.999753178285255;0.8335051414638769;0.01556212252722285;0.015561914449295583;0.7979095618515781;-0.013407993257329373;0.7980266744242362
28.488368;1.0439157008822706;0.9256177235682104;0.8866891151645022;-0.00471570709959307;-0.004510654922539717;1.0446162919373365;9.999743817858253;0.8335050966405451;0.015562118722830514;0.015561917279410468;0.7979093292179155;-0.013407993184365929;0.7980265805685579
28.498368;1.0439156400352518;0.9256175308305356;0.8866891656362461;-0.004715586320886762;-0.004510587814881995;1.0446161671857541;9.999734265215512;0.8335050465812018;0.015562114931527404;0.015561920254420429;0.7979090884984382;-0.01340799311013235;0.7980264865684801
28.508368;1.0439155775366362;0.9256173363449766;0.8866892135408891;-0.0047154664038407375;-0.004510527951056272;1.044616038813325;9.999724513859551;0.8335049910161811;0.015562111165690175;0.015561923377088385;0.7979088394080163;-0.01340799303451281;0.7980263918742049
28.518368;1.043915513283305;0.9256171400766006;0.8866892590052092;-0.004715346870852643;-0.00451047597025223;1.0446159067581067;9.999714556360242;0.8335049296464733;0.015562107439990418;0.015561926648836405;0.7979085816877436;-0.013407992957366421;0.798026295706589
28.528368;1.0439154471919982;0.9256169420233048;0.8866893021014828;-0.004715227123876981;-0.004510432499701685;1.0446157709926716;9.999704384778427;0.8335048622213159;0.01556210377056629;0.015561930070029767;0.7979083151160363;-0.013407992878539063;0.798026197124017
28.538368;1.0439153792337565;0.9256167422397221;0.886689342834009;-0.004715106528190341;-0.004510398004771301;1.0446156315051227;9.99969399092793;0.8335047886025253;0.015562100173719435;0.015561933640579598;0.797908039469959;-0.013407992797869875;0.7980260950914673
28.548368;1.0439153094289209;0.9256165407963393;0.8866893811761404;-0.004714984447613986;-0.004510372799011299;1.044615488266417;9.999683366830675;0.8335047087383982;0.015562096665589909;0.015561937360807234;0.7979077544686388;-0.013407992715192952;0.7980259885018557
28.558368;1.0439152378050582;0.9256163377223899;0.8866894171488228;-0.004714860245533888;-0.004510357090093666;1.044615341206943;9.999672505155667;0.8335046225833964;0.0155620932626925;0.015561941232362124;0.7979074597808231;-0.013407992630330453;0.7980258761770912
28.568368;1.043915164368406;0.9256161329777642;0.8866894508542463;-0.0047147332863586786;-0.0045103509276287375;1.044615190205381;9.999661398853666;0.833504530080393;0.015562089981466848;0.015561945258596985;0.7979071550740764;-0.013407992543085811;0.7980257569035194
28.578368;1.0439150890992137;0.9256159264512575;0.8866894824058642;-0.004714602910541216;-0.004510354200480668;1.0446150350806145;9.99965004017403;0.833504431208282;0.015562086837182802;0.015561949444046914;0.7979068400534143;-0.01340799245324761;0.7980256294753685
28.588368;1.0439150119691962;0.9256157179717718;0.8866895118724061;-0.0047144684081195385;-0.004510366773318217;1.044614875600816;9.99963842013796;0.8335043260446113;0.01556208384439053;0.015561953793508939;0.7979065144860722;-0.013407992360606719;0.7980254927268675
28.598368;1.0439149329569626;0.925615507317345;0.8866895392930516;-0.004714329034992493;-0.004510388535796145;1.0446147115063655;9.999626528787513;0.8335042148100534;0.015562081017963346;0.015561958311751414;0.7979061782054171;-0.013407992264974964;0.7980253456423853
28.608368;1.0439148520289196;0.9256152942204514;0.8866895646643749;-0.004714184050236353;-0.004510419252072418;1.0446145425234585;9.999614355637092;0.8335040978634263;0.015562078372591966;0.01556196300478711;0.7979058310875158;-0.013407992166171973;0.79802518747364
28.618368;1.0439147691290833;0.9256150783747854;0.8866895879010701;-0.00471403274084287;-0.004510458442268346;1.0446143683719062;9.999601889966995;0.8335039756692519;0.015562075921801954;0.015561967880983437;0.7979054730322956;-0.013407992063985208;0.7980250177000837
28.628368;1.0439146842063216;0.9256148594288888;0.8866896088315953;-0.004713874423815393;-0.004510505433056661;1.0446141887791016;9.999589121722718;0.8335038487946026;0.015562073677616537;0.015561972949635211;0.7979051039620788;-0.013407991958155306;0.7980248359498843
28.638368;1.0439145972243127;0.9256146369787358;0.8866896272163;-0.0047137084580590564;-0.004510559450371586;1.0446140035025773;9.99957604291586;0.8335037179307899;0.0155620716496701;0.015561978218976782;0.7979047238137765;-0.013407991848398962;0.7980246420549596
28.648368;1.0439145081429213;0.9256144105927047;0.8866896427926784;-0.0047135342988209716;-0.004510619696990673;1.044613812372234;9.999562647424005;0.8335035838883377;0.015562069844393149;0.015561983695862812;0.7979043325364656;-0.013407991734433366;0.7980244361463754
28.658368;1.043914416916339;0.9256141798446573;0.8866896553489626;-0.00471335154181582;-0.004510685404879528;1.0446136153253673;9.999548929403698;0.833503447556888;0.01556206826568781;0.01556198938578499;0.7979039300987055;-0.013407991615984402;0.7980242186331716
28.668368;1.0439143235019699;0.9256139443209366;0.8866896647764194;-0.004713159900437406;-0.0045107557983232;1.0446134123890405;9.999534882475269;0.8335033098622542;0.015562066915808729;0.01556199529273485;0.7979035164834213;-0.013407991492801192;0.7980239900760021
28.678368;1.0439142278381994;0.9256137036265895;0.8866896710676008;-0.004712959146477151;-0.004510830040514607;1.0446132036406863;9.999520499545635;0.8335031717318044;0.015562065795822817;0.015562001419951692;0.7979030916768377;-0.013407991364679659;0.7980237510566067
28.688368;1.0439141297925705;0.9256134574009903;0.8866896742729511;-0.004712749079004482;-0.0045109072161416885;1.0446129891908034;9.999505772506676;0.8335030340753418;0.015562064906144625;0.015562007770886097;0.7979026556715173;-0.013407991231460177;0.7980235021323456
28.698368;1.0439140291370193;0.925613205310158;0.8866896744594405;-0.004712529549378841;-0.004510986273474436;1.0446127691689486;9.999490692315259;0.8335028977738623;0.015562064246631802;0.015562014348932963;0.7979022084926777;-0.013407991093010906;0.798023243903882
28.708368;1.043913925570176;0.9256129470304753;0.8866896717320994;-0.004712300490347004;-0.004511065971006627;1.0446125436894236;9.999475249548432;0.8335027636384691;0.015562063816244417;0.015562021156272072;0.7979017502216509;-0.013407990949223734;0.7980229770548265
28.718368;1.0439138187426813;0.9256126822533294;0.8866896662772914;-0.00471206190648467;-0.004511144951511475;1.0446123128030464;9.999459434618098;0.8335026323707658;0.015562063612559655;0.015562028193440056;0.7979012809671353;-0.01340799079999392;0.7980227022515942
28.728368;1.043913708279356;0.9256124106863317;0.8866896583273556;-0.004711813858798462;-0.004511221917126175;1.0446120764705467;9.999443237776017;0.833502504589978;0.01556206363131367;0.015562035460265996;0.7979008008057868;-0.013407990645182787;0.7980224200938018
28.738368;1.043913593813894;0.9256121320321843;0.8866896481095013;-0.004711556432379492;-0.004511295718308641;1.0446118345830535;9.999426649665608;0.8335023808776058;0.0155620638667193;0.015562042957380883;0.7979003097745886;-0.013407990484612428;0.7980221311965313
28.748368;1.0439134750211008;0.9256118459688837;0.88668963584033;-0.004711289664143615;-0.004511365259241744;1.0446115869945152;9.999409661817486;0.8335022617550122;0.015562064312664008;0.015562050687245003;0.797899807895919;-0.013407990318094374;0.7980218361621051
28.758368;1.0439133516381807;0.9256115521705104;0.8866896216896891;-0.004711013495293182;-0.0045114293719432175;1.04461133353091;9.999392265955967;0.8335021476071092;0.015562064963583378;0.015562058654516693;0.7978992951552231;-0.013407990145450655;0.7980215354393253
28.768368;1.0439132234744806;0.9256112503509882;0.8866896057443885;-0.004710727777837387;-0.0045114867750181645;1.0446110739968448;9.999374452548889;0.833502038619305;0.015562065813917059;0.015562066866706628;0.7978987714500966;-0.013407989966521216;0.7980212292978165
28.778368;1.0439130903990528;0.9256109402615169;0.8866895880400587;-0.00471043230447074;-0.004511536080283894;1.0446108081870904;9.999356210325216;0.833501934775326;0.015562066856983628;0.015562075334600927;0.797898236549381;-0.013407989781171012;0.7980209179225687
28.788368;1.0439129522993753;0.9256106216483629;0.8866895686119782;-0.004710126865365792;-0.004511575895511913;1.0446105358685422;9.999337527050699;0.8335018358983748;0.015562068084640697;0.015562084070475568;0.7978976900786101;-0.013407989589283449;0.7980206015465163
28.798368;1.0439128090514371;0.9256102942348152;0.8866895475377284;-0.004709811301550093;-0.00451160499800884;1.0446102567423967;9.999318390245405;0.8335017416994883;0.015562069487896209;0.01556209308503354;0.7978971315549035;-0.013407989390745218;0.7980202805678451
28.808368;1.0439126605363185;0.9256099577108337;0.8866895249536458;-0.004709485498152265;-0.004511622360442157;1.0446099704545853;9.99929878729488;0.8335016518107299;0.01556207105823758;0.015562102385801253;0.7978965604411665;-0.013407989185447788;0.798019955549683
28.818368;1.0439125066569799;0.925609611679915;0.8866895010300985;-0.004709149334798618;-0.004511626995003191;1.0446096766724868;9.999278705603468;0.8335015657612047;0.015562072788602334;0.015562111977636715;0.7978959761936086;-0.013407988973294106;0.7980196271258235
28.828368;1.0439123473270424;0.9256092556165462;0.8866894759518501;-0.004708802638487633;-0.004511617805620066;1.044609375147985;9.999258133130647;0.8335014829374489;0.01556207467315969;0.015562121864005844;0.7978953782990857;-0.013407988754189202;0.7980192959329951
28.838368;1.0439121824532542;0.925608888902507;0.8866894499135235;-0.0047084451604234865;-0.004511593546507759;1.0446090657035834;9.999237058347266;0.8335014026188541;0.015562076706811508;0.015562132047330595;0.7978947662609472;-0.013407988528026583;0.7980189625818231
28.848368;1.0439120119181078;0.9256085108965622;0.8866894231287743;-0.004708076585003094;-0.004511552861015556;1.0446087481767063;9.999215469258843;0.8335013240466322;0.015562078885043164;0.01556214252861135;0.7978941395503157;-0.013407988294684602;0.7980186276340251
28.858368;1.0439118355744692;0.9256081209768756;0.886689395843814;-0.004707696558717025;-0.0045114943515800685;1.044608422384582;9.999193352735487;0.8335012464612234;0.015562081203603998;0.015562153307386278;0.7978934976167223;-0.01340798805402296;0.798018291585479
28.868368;1.0439116532500838;0.9256077185498928;0.8866893683195763;-0.004707304695286004;-0.004511416628330295;1.0446080881337418;9.999170694664576;0.8335011691164836;0.015562083658154495;0.015562164381292678;0.797892839973091;-0.013407987805881587;0.7980179549004508
28.878368;1.0439114647414707;0.9256073030285951;0.8866893408203151;-0.004706900546217634;-0.004511318306534136;1.0446077452515687;9.99914748001193;0.8335010912636569;0.01556208624484082;0.015562175745176255;0.7978921662542098;-0.01340798755009809;0.7980176181085998
28.888368;1.0439112698077826;0.9256068738044169;0.886689313595602;-0.004706483611916077;-0.004511197970594964;1.0446073936129667;9.999123692079076;0.8335010121284239;0.015562088961195398;0.015562187391706511;0.7978914761673124;-0.013407987286525359;0.7980172818699629
28.898368;1.0439110681865802;0.9256064302638582;0.8866892868109673;-0.00470605341408814;-0.004511054167215568;1.0446070331482373;9.99909931176112;0.8335009309518749;0.01556209180572697;0.015562199313483526;0.7978907693914189;-0.013407987015025378;0.7980169469643917
28.908368;1.043910859624996;0.9256059718511451;0.8866892605399689;-0.00470560953304785;-0.004510885452230447;1.044606663820257;9.99907431808216;0.8335008470969804;0.015562094776631117;0.015562211504336272;0.7978900455442092;-0.013407986735451828;0.7980166142370991
28.918368;1.0439106438990973;0.9256054980976155;0.8866892348751949;-0.0047051516010773835;-0.004510690453370394;1.0446062855936964;9.999048689369118;0.8335007600968604;0.015562097871533813;0.015562223959544612;0.7978893042295157;-0.0134079864476287;0.798016284519813
28.928368;1.0439104208102283;0.9256050085790993;0.8866892100358064;-0.0047046793383695015;-0.004510467941946728;1.044605898420737;9.99902240352649;0.8335006695670378;0.015562101088914648;0.015562236676337568;0.7978885450724684;-0.01340798615132006;0.7980159585862603
28.938368;1.0439101901700665;0.9256045028756279;0.8866891863749442;-0.004704192578455603;-0.004510216872070496;1.0446055022288485;9.998995437596278;0.8335005750844087;0.015562104429749897;0.015562249653939568;0.7978877676954717;-0.013407985846210203;0.798015637188401
28.948368;1.0439099517999941;0.9256039805802967;0.886689164308495;-0.004703691187682789;-0.004509936316122301;1.0446050968909206;9.998967767937746;0.8335004761221345;0.015562107897548257;0.01556226289199546;0.7978869716963863;-0.013407985531921643;0.7980153211113553
28.958368;1.0439097055617648;0.9256034413068098;0.8866891442491466;-0.004703174978938229;-0.004509625362405792;1.044604682195558;9.99893937141306;0.8335003720431594;0.015562111497005041;0.015562276389128564;0.7978861566568054;-0.013407985208061544;0.7980150111925756
28.968368;1.0439094513738736;0.9256028846675846;0.8866891265843784;-0.004702643738541361;-0.004509283093434286;1.0446042578653514;9.998910226166881;0.8335002621517625;0.015562115232718237;0.015562290143370877;0.797885322117005;-0.013407984874242709;0.7980147083366917
28.978368;1.043909189169271;0.9256023102595237;0.8866891116740673;-0.004702097288712014;-0.0045089086092095455;1.044603823619213;9.99888031092885;0.833500145754969;0.015562119108405922;0.01556230415312736;0.7978844675217043;-0.013407984530051762;0.7980144135258139
28.988368;1.043908918838941;0.9256017176783443;0.8866890998536024;-0.004701535489969524;-0.00450850096700452;1.0446033792181566;9.998849604018465;0.8335000221926017;0.015562123126578077;0.01556231841709312;0.7978835922340208;-0.013407984175015104;0.7980141277912199
28.998368;1.0439086402014035;0.9256011065314896;0.886689091430251;-0.0047009582393771785;-0.0045080590706775385;1.0446029244670099;9.998818083028628;0.8334998908712518;0.015562127289198435;0.015562332933164209;0.7978826956325367;-0.013407983808613846;0.798013852187353
29.008368;1.043908352987727;0.9256004764232316;0.8866890866808556;-0.004700365508193444;-0.0045075816760653965;1.044602459187917;9.998785724820095;0.8334997512980222;0.015562131599095096;0.015562347697782704;0.7978817771722073;-0.013407983430329978;0.7980135878173431
29.018368;1.0439080568499453;0.9255998269309503;0.8866890858781862;-0.004699757346168466;-0.00450706751507561;1.0446019831897226;9.998752505598922;0.8334996030632341;0.015562136060556389;0.01556236270761548;0.7978808363233022;-0.013407983039681241;0.7980133358657908
29.028368;1.0439077513994315;0.9255991576005083;0.8866890893162029;-0.004699133835912416;-0.004506515410529723;1.0446014962530639;9.998718401010047;0.8334994457979463;0.01556214067889834;0.015562377962626219;0.7978798724740174;-0.013407982636234429;0.7980130975648959
29.038368;1.0439074362484175;0.9255984679433688;0.8866890973178745;-0.0046984950695132316;-0.004505924327863038;1.0446009981240318;9.99868338637827;0.8334992791550551;0.015562145459923111;0.015562393467636059;0.7978788849312428;-0.013407982219599983;0.7980128740690237
29.048368;1.0439071110214482;0.9255977574211873;0.8866891102252203;-0.0046978411413079605;-0.004505293386707997;1.0446004885214955;9.998647436941166;0.8334991028173719;0.015562150409134057;0.015562409231616746;0.7978778729897372;-0.013407981789404198;0.7980126663136915
29.058368;1.043906775330013;0.925597025459522;0.8866891283613682;-0.004697172097385226;-0.00450462188570541;1.044599967169515;9.998610527708927;0.8334989165031467;0.015562155530824255;0.015562425265499372;0.7978768359523624;-0.013407981345264927;0.798012474959738
29.068368;1.0439064287488613;0.9255962715025133;0.8866891520338738;-0.004696487887352289;-0.00450390930406368;1.0445994338005973;9.998572633542905;0.8334987199208638;0.015562160827314285;0.015562441579785525;0.7978757731022027;-0.01340798088679882;0.7980123004049081
29.078368;1.0439060708148835;0.9255954950555033;0.8866891815769353;-0.004695788387483274;-0.004503155232571385;1.0445988881091628;9.998533729741181;0.8334985127268456;0.01556216629836159;0.015562458183922906;0.7978746836910207;-0.013407980413632515;0.7980121428371052
29.088368;1.0439057010271153;0.925594695681289;0.8866892173253571;-0.004695073440204975;-0.004502359303486794;1.0445983297256256;9.998493792326409;0.8334982945673698;0.015562171941735028;0.015562475087471597;0.7978735669331204;-0.013407979925385206;0.7980120023226829
29.098368;1.0439053188496719;0.9255938729722605;0.8866892595604854;-0.004694342855507504;-0.004501521108180371;1.044597758249402;9.998452797677016;0.8334980651247746;0.015562177754533259;0.015562492301041739;0.7978724219720782;-0.013407979421643656;0.7980118788259446
29.108368;1.043904923718531;0.9255930265320259;0.886689308548069;-0.004693596398234468;-0.004500640078467245;1.0445971732957549;9.998410721943795;0.8334978240941173;0.015562183733440722;0.015562509835991419;0.7978712478700155;-0.013407978901961463;0.7980117721357998
29.118368;1.0439045150376576;0.9255921559696554;0.8866893646404378;-0.004692833781330166;-0.00449971544752559;1.0445965745100256;9.99836754048971;0.8334975711431835;0.015562189874359913;0.015562527703478369;0.7978700436550062;-0.013407978365879402;0.7980116818628065
29.128368;1.0439040921734892;0.925591260905302;0.8866894283156207;-0.004692054685534605;-0.004498746315900616;1.0445959615609761;9.998323227520883;0.833497305894749;0.015562196172439776;0.015562545913879587;0.7978688083604819;-0.013407977812947714;0.7980116075677841
29.138368;1.0439036544538662;0.9255903409785396;0.8866895001079578;-0.00469125879097572;-0.004497731680249049;1.0445953341271499;9.998277756342224;0.8334970279519776;0.015562202622590332;0.015562564476772709;0.7978675410119724;-0.01340797724273724;0.7980115488936209
29.148368;1.0439032011679161;0.925589395823682;0.8866895805366217;-0.0046904457806886245;-0.004496670354623353;1.0445946918817068;9.998231100017195;0.8334967369677531;0.015562209220771747;0.015562583401157584;0.7978662405896165;-0.013407976654835152;0.7980115056588594
29.158368;1.0439027315693479;0.9255884250087132;0.8866896701138086;-0.0046896153400658915;-0.004495560910988321;1.0445940344781437;9.998183231807356;0.8334964326750653;0.0155622159653091;0.015562602696119856;0.7978649059929279;-0.013407976048826853;0.79801147788371
29.168368;1.0439022448731017;0.9255874279837824;0.8866897693656337;-0.004688767158508293;-0.004494401783676765;1.0445933615253469;9.998134125170038;0.8334961148290213;0.015562222857280544;0.01556262237178958;0.7978635360190692;-0.013407975424269714;0.7980114656626237
29.178368;1.0439017402477933;0.9255864040817089;0.8866898788225457;-0.004687900904678148;-0.004493191468191315;1.0445926725898684;9.998083753197475;0.8334957831304032;0.015562229899781618;0.015562642439665939;0.7978621293828054;-0.013407974780674754;0.7980114689839288
29.188368;1.0439012168310584;0.9255853525660774;0.8866899989961481;-0.0046870162200568395;-0.0044919286081238985;1.044591967244465;9.998032087794831;0.8334954372004034;0.015562237096246084;0.015562662911708994;0.7978606847756623;-0.013407974117505548;0.7980114876257424
29.198368;1.0439006737504557;0.9255842726625714;0.886690130327521;-0.004686112766330322;-0.004490611946954268;1.0445912450985724;9.997979099387383;0.8334950765809213;0.015562244449345857;0.015562683799038576;0.7978592009313831;-0.01340797343417657;0.7980115211636808
29.208368;1.0439001101101628;0.925583163548856;0.8866902731279532;-0.004685190271614929;-0.004489240309451215;1.0445905057998963;9.997924757309246;0.8334947007372214;0.015562251960861325;0.01556270511209447;0.797857676693505;-0.013407972730042295;0.7980115691134432
29.218368;1.043899524972361;0.9255820243768397;0.8866904275706016;-0.004684248520834321;-0.004487812643372953;1.0445897490357927;9.997869030185802;0.8334943091104521;0.015562259631366579;0.015562726861806368;0.797856111026752;-0.013407972004399672;0.7980116310722705
29.228368;1.0438989173863984;0.9255808543425023;0.8866905937374515;-0.004683287292210569;-0.004486328025598894;1.0445889745040582;9.997811886061553;0.8334939011645303;0.015562267460588109;0.015562749059436746;0.79785450292668;-0.01340797125651201;0.7980117067120684
29.238368;1.043898286457262;0.9255796527216742;0.8866907716767805;-0.004682306285019751;-0.0044847855894612825;1.0445881818766487;9.997753292585953;0.833493476340456;0.01556227544873463;0.015562771715938931;0.7978528513419526;-0.013407970485640455;0.7980117957445737
29.248368;1.0438976313902435;0.9255784188583113;0.8866909614526476;-0.0046813050919153765;-0.004483184366089439;1.0445873708198616;9.997693216998089;0.833493034036151;0.015562283596529631;0.0155627948431085;0.7978511551812673;-0.013407969691081252;0.7980118979988237
29.258368;1.0438969514733138;0.9255771521563638;0.8866911631872724;-0.004680283229594289;-0.004481523150013625;1.0445865410132043;9.997631625847522;0.8334925736736674;0.015562291903800545;0.015562818455424154;0.7978494133194051;-0.013407968872197657;0.7980120135287796
29.268368;1.0438962460415842;0.9255758520756099;0.886691377045434;-0.004679240190663407;-0.004479800556564273;1.0445856921048102;9.997568484893979;0.8334920947193409;0.015562300368507401;0.01556284257038606;0.7978476245747134;-0.013407968028409354;0.798012142663263
29.278368;1.0438955144555662;0.9255745181082171;0.8866916031460096;-0.00467817547470141;-0.004478015202992586;1.0445848236839634;9.997503758842543;0.8334915966377788;0.015562308986428392;0.015562867207671393;0.7978457877162511;-0.01340796715914267;0.7980122859895554
29.288368;1.0438947560704634;0.9255731497531248;0.8866918414923336;-0.0046770886043996426;-0.004476165829433544;1.0445839353286368;9.99743741100798;0.8334910788576654;0.015562317751519974;0.015562892388275346;0.7978439015025994;-0.013407966263798775;0.7980124442481116
29.298368;1.0438939702303998;0.9255717465076604;0.8866920919575633;-0.004675979167976775;-0.004474251348638593;1.0445830266389053;9.997369403643692;0.8334905407331058;0.015562326657068637;0.015562918133485698;0.7978419647183308;-0.013407965341758378;0.7980126182157662
29.308368;1.0438931563194378;0.9255703078680033;0.8866923542985125;-0.004674846877623719;-0.004472270838446269;1.0445820971874222;9.99729969835142;0.8334899815077704;0.015562335696185153;0.015562944463643359;0.7978399761792767;-0.013407964392396103;0.7980128087029686
29.318368;1.0438923138079865;0.9255688333266688;0.8866926281987557;-0.004673691571246106;-0.004470223430331294;1.0445811464576127;9.997228255911402;0.8334894003530036;0.015562344860880229;0.015562971397477001;0.7978379347034799;-0.013407963415086266;0.7980130166098092
29.328368;1.043891442245133;0.9255673223708447;0.8866929133155197;-0.0046725131705618135;-0.004468108168546765;1.0445801738629799;9.997155036145717;0.8334887964507086;0.015562354141043566;0.015562998952275777;0.7978358391034599;-0.013407962409198873;0.7980132429020993
29.338368;1.0438905412080899;0.9255657744946046;0.8866932093156105;-0.004671311683456517;-0.004465923895024056;1.0445791788422674;9.997079998668953;0.8334881690239266;0.015562363524225882;0.015563027144114774;0.7978336882011539;-0.013407961374098986;0.7980134885599612
29.348368;1.043889610233683;0.9255641892133738;0.8866935158844798;-0.004670087214831607;-0.004463669154616838;1.0445781609320501;9.997003104494382;0.833487517312882;0.015562372995768008;0.015563055987245241;0.7978314808112715;-0.013407960309144479;0.7980137546714593
29.358368;1.043888648783038;0.9255625660701611;0.8866938327019124;-0.004668839896807714;-0.004461342253209404;1.0445771197487;9.996924316910683;0.8334868405744522;0.015562382539485437;0.015563085493358168;0.7978292157306236;-0.013407959213669609;0.7980140425859636
29.368368;1.0438876562739408;0.9255609046347131;0.8866941594674009;-0.004667569791731257;-0.0044589414300072764;1.0445760549316987;9.996843600432113;0.8334861381407755;0.015562392138993759;0.015563115672605234;0.7978268917470516;-0.013407958086972298;0.7980143538650212
29.378368;1.0438866321241334;0.925559204473538;0.8866944959708165;-0.004666276872302507;-0.004456464889304842;1.0445749661161035;9.996760919230784;0.8334854094760986;0.01556240177822671;0.015563146536029299;0.7978245076088607;-0.013407956928318204;0.798014690040601
29.388368;1.0438855757459309;0.9255574651065538;0.8866948420923342;-0.004664961066913648;-0.004453910728481883;1.044573852910701;9.996676236837036;0.8334846541567686;0.015562411440837228;0.015563178096842357;0.7978220620077885;-0.013407955736952405;0.7980150523995797
29.398368;1.0438844865117007;0.9255556859982408;0.8866951977433005;-0.004663622279267708;-0.004451276948459204;1.0445727148460675;9.996589516850285;0.8334838717934461;0.015562421110183643;0.015563210369928216;0.7978195536286425;-0.013407954512114835;0.7980154419424346
29.408368;1.0438833637280345;0.9255538665779396;0.886695562834156;-0.004662260361927708;-0.004448561492824994;1.0445715513361105;9.996500723472186;0.8334830619725137;0.015562430770251757;0.015563243370661662;0.7978169811744796;-0.013407953253055827;0.7980158595336562
29.418368;1.0438822066157674;0.9255520062622046;0.8866959372789429;-0.004660875119025217;-0.004445762232883676;1.0445703616969177;9.996409821079355;0.8334822242457643;0.015562440405970915;0.015563277113789246;0.7978143433181127;-0.013407951959037243;0.7980163060928329
29.428368;1.0438810142890416;0.9255501044743827;0.8866963210178633;-0.004659466346606201;-0.004442876959816669;1.0445691451757446;9.996316773598501;0.8334813581476511;0.015562450003207115;0.01556331161312675;0.7978116386609594;-0.013407950629311941;0.7980167826381551
29.438368;1.0438797857677198;0.9255481606641003;0.8866967140234714;-0.0046580338370547465;-0.0044399033987036944;1.0445679009355262;9.996221545344259;0.8334804632513484;0.015562459549487321;0.015563346881719326;0.7978088657605187;-0.013407949263096833;0.798017290207999
29.448368;1.0438785200065543;0.9255461743272719;0.8866971162835391;-0.004656577370277853;-0.004436839212389618;1.0445666280348784;9.99612410250976;0.8334795392717546;0.015562469033999791;0.015563382931664085;0.7978060231834698;-0.013407947859559068;0.7980178298358125
29.458368;1.0438772158766532;0.9255441450168913;0.8866975278073115;-0.00465509674500071;-0.00443368202246293;1.0445653254462708;9.996024413397844;0.8334785861344641;0.015562478446353563;0.015563419774108134;0.7978031095375018;-0.013407946417819944;0.7980184026230275
29.468368;1.0438758721361092;0.9255420723230345;0.8866979486094916;-0.004653591811522966;-0.004430429450270542;1.0445639920842384;9.995922448031468;0.8334776039281926;0.015562487776000404;0.015563457419604063;0.7978001234914183;-0.013407944936976666;0.7980190098168377
29.478368;1.0438744874514971;0.9255399558357749;0.8866983786273565;-0.0046520625000953195;-0.004427079153576229;1.0445626268322303;9.995818178161866;0.8334765927938732;0.015562497012566168;0.015563495878336218;0.7977970637814549;-0.013407943416124966;0.798019652834466
29.488368;1.0438730604317705;0.92553779515158;0.8866988176744967;-0.004650508869199416;-0.004423628882845239;1.044561228575081;9.995711577204611;0.8334755528730653;0.015562506145802136;0.015563535159950147;0.7977939291969999;-0.01340794185435301;0.7980203332182038
29.498368;1.0438715896352522;0.9255355899202338;0.886699265464916;-0.004648931128415204;-0.004420076544401518;1.0445597962247846;9.995602620332788;0.8334744843334834;0.015562515164947995;0.015563575272921754;0.797790718568861;-0.013407940250719154;0.7980210525513746
29.508368;1.0438700735747302;0.9255333398499861;0.8866997216262654;-0.004647329601332499;-0.004416420159564425;1.0445583287304627;9.995491285204352;0.8334733874180449;0.015562524058085779;0.015563616224351378;0.7977874307666306;-0.013407938604260271;0.798021812415553
29.518368;1.043868510733344;0.9255310446517604;0.886700185700326;-0.004645704671571264;-0.0044126577247266;1.044556825080499;9.9953775521148;0.8334722624854801;0.015562532812094375;0.01556365802106999;0.797784064681198;-0.01340793691402497;0.7980226144040765
29.528368;1.043866899551815;0.9255287039853768;0.886700657159123;-0.0046440567637901975;-0.004408787132849616;1.0445552843122627;9.995261402921823;0.8334711099916379;0.015562541413594765;0.01556370067151609;0.7977806191997888;-0.013407935179078307;0.7980234601335022
29.538368;1.0438652383756086;0.925526317451863;0.886701135420301;-0.00464238633655675;-0.004404806222400376;1.044553705502297;9.995142820217023;0.8334699303995937;0.015562549849896535;0.015563744186831804;0.797777093217492;-0.013407933398482638;0.7980243512351596
29.548368;1.0438635254313615;0.9255238846175866;0.8867016198591566;-0.004640693866085128;-0.0044007128824332595;1.0445520877238321;9.995021787557159;0.8334687241298383;0.015562558107561509;0.015563788579923556;0.7977734856802405;-0.01340793157129793;0.7980252893944454
29.558368;1.0438617588713581;0.9255214050346852;0.8867021098255027;-0.004638979874929249;-0.00439650510661137;1.0445504300407298;9.994898289933683;0.8334674916288356;0.015562566168822184;0.015563833863960255;0.7977697956211208;-0.013407929696600809;0.7980262764349654
29.568368;1.043859936828234;0.9255188782481032;0.8867026046757267;-0.004637244988084337;-0.0043921809722917825;1.0445487315374398;9.994772314285568;0.833466233441007;0.01556257400983866;0.01556388005269461;0.7977660221915316;-0.013407927773505196;0.798027314340458
29.578368;1.0438580574181389;0.925516303800413;0.8867031038118119;-0.0046354899256928804;-0.004387738587105476;1.0445469912974497;9.9946438504291;0.8334649501726127;0.015562581602188047;0.015563927160955194;0.7977621646807685;-0.01340792580118272;0.7980284052077693
29.588368;1.0438561187012485;0.9255136812657522;0.8867036066692084;-0.0046337154538466045;-0.004383176039079064;1.0445452083848883;9.994512891929325;0.8334636424366846;0.01556258891489026;0.01556397520341627;0.7977582225119484;-0.01340792377887538;0.7980295511625645
29.598368;1.0438541186570638;0.9255110103273143;0.8867041126415053;-0.004631922388656596;-0.004378491411455282;1.0445433819244734;9.994379436311672;0.8334623108781618;0.01556259591580998;0.01556402419412613;0.7977541952220767;-0.013407921705888642;0.7980307542331655
29.608368;1.0438520551967372;0.9255082908294939;0.8867046210343459;-0.004630111653020086;-0.004373682839467335;1.044541511159608;9.994243484528168;0.8334609562413406;0.015562602572775593;0.015564074147598052;0.7977500824059962;-0.013407919581567148;0.7980320162478856
29.618368;1.0438499261918472;0.9255055227603555;0.8867051310922556;-0.004628284310740043;-0.0043687485318209245;1.044539595371855;9.994105040560093;0.8334595794016879;0.01556260885375834;0.015564125078499967;0.7977458836478187;-0.013407917405260516;0.7980333388515619
29.628368;1.0438477295103203;0.92550270623102;0.8867056420387511;-0.0046264415431708505;-0.004363686749692052;1.0445376337742711;9.993964112318945;0.8334581813074103;0.015562614726205612;0.015564176999640338;0.7977415985088276;-0.01340791517630053;0.7980347236227565
29.638368;1.0438454630296639;0.9254998414844126;0.8867061531110441;-0.004624584603655269;-0.004358495763269858;1.0445356254889093;9.99382071299506;0.8334567628556813;0.01556262015624674;0.015564229920956667;0.7977372265661965;-0.013407912894013049;0.7980361721567768
29.648368;1.0438431245882103;0.9254969288962057;0.8867066635671524;-0.004622714840978639;-0.004353173813372528;1.0445335695613167;9.99367486163944;0.8334553248241392;0.015562625108284503;0.015564283850445811;0.7977327674625093;-0.013407910557740332;0.7980376860964241
29.658368;1.043840711908561;0.9254939689671553;0.8867071726183733;-0.00462083381296412;-0.004347719028995678;1.044531464952658;9.993526583538184;0.8334538679146507;0.015562629545293603;0.015564338795688023;0.7977282209425958;-0.013407908166841797;0.7980392672434565
29.668368;1.0438382225690404;0.9254909623162623;0.8867076793697616;-0.0046189433634201;-0.004342129301133845;1.0445293105383655;9.993375910667085;0.8334523928647919;0.015562633428621936;0.015564394764851523;0.7977235868631589;-0.01340790572068918;0.7980409177272277
29.678368;1.0438356540372276;0.9254879096728558;0.8867081828558705;-0.004617045587066956;-0.004336402285819417;1.0445271051517864;9.993222882018332;0.8334509005738465;0.015562636716321753;0.015564451767086417;0.7977188651754532;-0.013407903218672789;0.7980426400201627
29.688368;1.0438330037200936;0.9254848118739126;0.8867086821012834;-0.004615142774854138;-0.004330535549372182;1.044524847622791;9.99306754371824;0.8334493921469214;0.015562639361206807;0.015564509812312994;0.7977140558874564;-0.013407900660207977;0.7980444368551718
29.698368;1.0438302690129844;0.9254816698697574;0.8867091761272251;-0.004613237406758375;-0.004324526700734173;1.0445225367695012;9.992909948600394;0.8334478688524738;0.015562641309964495;0.015564568910248882;0.797709159041791;-0.013407898044738674;0.7980463112858712
29.708368;1.0438274473406968;0.9254784847571604;0.8867096639092223;-0.0046113321451566784;-0.004318373448853429;1.044520171392994;9.992750156186466;0.8334463321083262;0.015562642503774054;0.015564629068761405;0.7977041747601953;-0.01340789537174611;0.7980482667744712
29.718368;1.0438245361541083;0.925475257818078;0.8867101443103589;-0.004609429801523513;-0.00431207358511787;1.0445177503008547;9.992588234152702;0.833444783464453;0.015562642880176778;0.015564690292667818;0.7976991033628229;-0.013407892640752503;0.7980503071472561
29.728368;1.0438215328812863;0.9254719905067774;0.8867106160290364;-0.0046075332789437245;-0.004305624923528677;1.0445152723364957;9.992424260196248;0.8334432245550902;0.0155626423743037;0.015564752584186593;0.7976939455015508;-0.013407889851305416;0.7980524365546257
29.738368;1.0438184348754946;0.9254686844228072;0.886711077590301;-0.0046056455198808235;-0.004299025258825297;1.0445127363902653;9.992258322640987;0.833441657122905;0.015562640917823974;0.015564815943774232;0.797688702220761;-0.013407887002971327;0.7980546594592384
29.748368;1.043815239411408;0.9254653413231266;0.8867115273725021;-0.004603769524278641;-0.0042922723314362966;1.0445101413652338;9.992090519747403;0.8334400830568809;0.01556263843708366;0.015564880369737896;0.7976833749262825;-0.013407884095368788;0.7980569805228587
29.758368;1.0438119437431093;0.9254619631392087;0.8867119636724683;-0.004601908414783389;-0.004285363738878511;1.0445074861312615;9.991920959584286;0.8334385043415211;0.01556263485287904;0.015564945857479369;0.7976779653122199;-0.01340788112820167;0.7980594044498088
29.768368;1.0438085451414678;0.9254585519862824;0.8867123847898603;-0.004600065491532897;-0.004278296882938482;1.044504769542595;9.991749761286115;0.8334369230197199;0.015562630082017607;0.015565012399631697;0.7976724753088229;-0.013407878101257698;0.7980619359740113
29.778368;1.0438050408485013;0.9254551101898231;0.8867127890580174;-0.004598244284802035;-0.004271069055004577;1.0445019905133526;9.991577056039098;0.8334353412391656;0.015562624038134623;0.015565079987319914;0.7976669070881038;-0.013407875014401867;0.7980645800546919
29.788368;1.0438014280095436;0.9254516403157836;0.8867131748052831;-0.004596448600411363;-0.004263677530303263;1.0444991480809434;9.991402987011552;0.833433761312773;0.015562616630146568;0.015565148611704585;0.7976612631047301;-0.013407871867582815;0.798067342095645
29.798368;1.0437977036560386;0.9254481451895058;0.8867135402880737;-0.0045946825525496875;-0.004256119586861419;1.044496241417444;9.991227709277922;0.8334321857525929;0.015562607760880337;0.015565218263985043;0.7976555461342468;-0.013407868660846716;0.7980702279463485
29.808368;1.043793864744817;0.9254446279107403;0.8867138836174302;-0.004592950606225002;-0.004248392553825671;1.0444932698109992;9.991051390782628;0.8334306172510684;0.015562597327785813;0.015565288933851057;0.7976497593068218;-0.013407865394351919;0.7980732437767798
29.818368;1.0437899082086401;0.9254410918601624;0.8867142027270657;-0.004591257604550329;-0.004240493884311415;1.0444902326564978;9.99087421454289;0.8334290586070756;0.015562585223953776;0.015565360609140622;0.7976439061162155;-0.013407862068370722;0.798076396079925
29.828368;1.0437858309689803;0.9254375406922325;0.8867144954028582;-0.004589608738721877;-0.004232421102664073;1.0444871294398808;9.990696380965524;0.8334275126690348;0.015562571338046173;0.015565433276833851;0.797637990403594;-0.013407858683285272;0.7980796917661366
29.838368;1.0437816299185878;0.9254339783146146;0.8867147592764022;-0.004588009490595858;-0.00422417163425225;1.0444839596921527;9.990518109319387;0.8334259823510829;0.015562555553399898;0.015565506921991662;0.7976320164064682;-0.01340785523958884;0.7980831382005628
29.848368;1.0437773018912158;0.9254304088719989;0.8867149917472695;-0.004586465636950118;-0.0042157427148937976;1.0444807229599242;9.990339638670813;0.8334244707185527;0.015562537747477593;0.015565581525058004;0.797625988861489;-0.013407851737890756;0.7980867432234026
29.858368;1.0437728436330984;0.9254268367809417;0.886715189974559;-0.004584983342004397;-0.0042071314570640336;1.0444774188308443;9.990161228288647;0.8334229810711815;0.015562517792381297;0.01556565706111338;0.7976199130330904;-0.013407848178922004;0.7980905151483746
29.868368;1.0437682518199571;0.925423266815418;0.8867153509863142;-0.004583569228136439;-0.004198334964270935;1.0444740469691989;9.989983157508942;0.8334215169546394;0.015562495554444852;0.015565733500788716;0.7976137946810808;-0.013407844563533514;0.7980944626387183
29.878368;1.043763523089482;0.9254197041693377;0.8867154717573559;-0.004582230358279663;-0.004189350413595801;1.044470607125903;9.989805725757043;0.8334200821634453;0.01556247089187877;0.015565810810436655;0.7976076400628412;-0.01340784089270288;0.7980985946022373
29.888368;1.043758654008174;0.9254161544541086;0.8867155491919256;-0.0045809742289820736;-0.004180175104659395;1.0444670991493377;9.989629253115647;0.8334186807961772;0.015562443653236434;0.015565888951422281;0.797601455975914;-0.013407837167561462;0.7981029202897219
29.898368;1.0437536410005863;0.9254126236816631;0.886715580067859;-0.004579808833057655;-0.0041708064767736015;1.0444635230020511;9.989454081832386;0.8334173172757386;0.015562413677422015;0.015565967879446786;0.7975952498006748;-0.013407833389411011;0.7981074494310406
29.908368;1.0437484803449457;0.9254091182944127;0.8867155609640215;-0.004578742724132681;-0.004161242114257252;1.0444598787628165;9.989280578515023;0.8334159963251776;0.015562380793087046;0.015566047544265764;0.7975890295425909;-0.013407829559722194;0.7981121922380547
29.918368;1.043743168259668;0.9254056452370716;0.8867154882169234;-0.004577785039898679;-0.004151479791020212;1.044456166630904;9.989109135567634;0.8334147229870176;0.01556234481802546;0.015566127889711479;0.79758280388978;-0.013407825680143403;0.7981171593872871
29.928368;1.0437377009839977;0.9254022120285265;0.8867153579574037;-0.004576945519241605;-0.004141517567906186;1.0444523869364104;9.988940171760653;0.8334135026330816;0.015562305559398045;0.015566208854358152;0.7975765822237625;-0.013407821752524432;0.7981223620362968
29.938368;1.0437320747583407;0.9253988267980086;0.8867151661671859;-0.004576234564360932;-0.004131353867436601;1.0444485401334775;9.988774133635038;0.8334123409253505;0.015562262813106317;0.015566290373272432;0.7975703745585322;-0.013407817778936177;0.7981278117883877
29.948368;1.0437262857384924;0.925395498279957;0.8867149086547356;-0.004575663342742603;-0.004120987466137879;1.0444446267946392;9.988611498619536;0.8334112437931012;0.015562216362542333;0.015566372379301963;0.7975641915307912;-0.013407813761681748;0.7981335206698907
29.958368;1.0437203299453703;0.9253922358098325;0.8867145809713399;-0.00457524385980646;-0.0041104174606830645;1.0444406476172716;9.988452778416018;0.8334102174613748;0.015562165977946157;0.015566454802138946;0.7975580444776472;-0.013407809703312273;0.7981395012175653
29.968368;1.0437142032749056;0.9253890493461715;0.8867141783745189;-0.0045749889691794705;-0.004099643228441707;1.0444366034195283;9.988298520864925;0.8334092685253783;0.015562111415796808;0.015566537566358698;0.79755194550213;-0.013407805606655478;0.7981457665260158
29.978368;1.0437079015055089;0.9253859495011584;0.8867136958688667;-0.004574912379459129;-0.0040886643305846305;1.0444324951502035;9.988149310674158;0.8334084040040334;0.015562052418710507;0.015566620590283582;0.7975459075266561;-0.013407801474848564;0.7981523301335336
29.988368;1.0437014202548383;0.9253829475933324;0.8867131282690848;-0.004575028694401087;-0.00407748040463745;1.0444283239467609;9.98800577031493;0.8334076313248943;0.015561988716779168;0.015566703785296848;0.7975399443672879;-0.013407797311361356;0.798159205906755
29.998368;1.0436947549394762;0.9253800557287458;0.8867124702148084;-0.004575353440006669;-0.004066091111070947;1.0444240911779348;9.987868561479507;0.833406958294299;0.015561920028721272;0.015566787054648668;0.7975340707663237;-0.013407793120009765;0.7981664080829831
29.999994;1.0436879008149174;0.9253772868530478;0.8867117161094739;-0.004575903065419145;-0.004054496150639986;1.0444197984028007;9.98773838713918;0.833406393128226;0.015561846061414896;0.0155668702924738;0.7975283023759387;-0.013407788904953042;0.7981739514059585
29.999994;0.6033365530435341;0.6091284238262962;1.0096403414662205;1.6401822273623379;2.717680370859975;0.6745464473305651;9.98761599444396;0.8334059445458889;0.015561766508981813;0.015566953384198307;0.7975226557901259;-0.01340778467066122;0.7981818511521085
29.999995;0.6033111165860638;0.6090772234368078;1.0095890840571886;1.6399254249786739;2.7173505323031355;0.6745150398825448;9.987502178256602;0.833405621845696;0.015561681052137592;0.015567036207517006;0.7975171486658348;-0.013395780421901418;0.7981899215162062
