time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.999996;0.6032855617941362;0.6090229022627909;1.0095321186937483;1.639669535128252;2.7170224711866653;0.6744835783022338;9.98739778451446;0.8334054349293584;0.015561589356815586;0.015567118632454817;0.7975117998365674;-0.013382776163793268;0.7981983636624823
29.999998;0.6032415230966832;0.6089226706159451;1.0094292187221352;1.6391564073659894;2.7163511033291505;0.6744250652059701;9.987303713015356;0.8334053943445033;0.015561491071809265;0.01556720052027954;0.7975066293378702;-0.013358771901882987;0.7982070270992512
30.000002;0.6031609761622103;0.6087225445120044;1.0092210077367614;1.6381335752419017;2.7149990240063335;0.6743125041068923;9.987220893542121;0.8334055099195524;0.015561385862257592;0.015567281684958365;0.7975016579314678;-0.013309767642433397;0.798215697218432
30.00001;0.6030075384717691;0.6083258381755837;1.008807952201999;1.6360902353738187;2.712282641303564;0.6740919015151776;9.987150204075794;0.8334057855385296;0.015561273510717928;0.015567361775755698;0.7974969053341237;-0.013211763393006488;0.7982240027517364
30.000026;0.6027085376007265;0.6075416143168475;1.007994594760398;1.6320125134234968;2.7068449514287694;0.6736552709742194;9.98709239590362;0.8334062144155918;0.015561153969790072;0.015567440206537617;0.7974923874630768;-0.013017759162396184;0.7982312246447109
30.000058;0.6021209658928086;0.6059922125892115;1.0063918628151989;1.6238931899821232;2.695986700075629;0.6727886377982343;9.987048090864768;0.8334067819264499;0.015561027277893456;0.015567516262750455;0.7974911145118899;-0.01262975495948369;0.7982389153229787
30.000122;0.6009596321632076;0.6029866998906266;1.0033222663251624;1.6077772969408788;2.6743696883305628;0.6710700403210436;9.987017795416024;0.8334074689480874;0.015560893460283517;0.015567589239904114;0.7974950920497064;-0.011861750791464475;0.7982466083944859
30.00025;0.5986703067020022;0.5972908680798643;0.9976321780092771;1.5760407641712841;2.631585480791574;0.667675524828904;9.987001915971376;0.8334082481127547;0.015560752474217326;0.015567658522713614;0.797526324056697;-0.010356746661577654;0.7982727092908006
30.000506;0.5941989701210666;0.5870263602291788;0.9878535464913566;1.5144897401860908;2.54782366865336;0.6610391389289062;9.987000795918442;0.8334090809550495;0.015560604215325492;0.01556772370108088;0.7976618131334711;-0.0074637425681101386;0.7983920415077544
30.000762;0.5898562954891837;0.5780509640028397;0.9798972374950587;1.4554211649390485;2.4664646413691846;0.654595927004776;9.98701473548454;0.8334099190210899;0.015560448671894005;0.015567784637810276;0.7978895582442429;-0.004725738506031088;0.798615353509896
30.001018;0.5856409997241161;0.57014122026212;0.9734296700088457;1.3987450629273739;2.3874671251359363;0.6483429262055244;9.987043999982363;0.8334107056003843;0.015560286079441567;0.015567841375120897;0.7982085550185671;-0.0021397344690726157;0.7989400320401627
30.001274;0.5815485213887409;0.5630992797397858;0.968154918318922;1.3443659932925334;2.3107884475261486;0.6422761652115305;9.98708880304337;0.8334113801627064;0.015560116900835249;0.01556789400557806;0.7986208004393524;0.00029626954919191134;0.7993665826524871
30.001359;0.5802164881239806;0.5609311024446831;0.9666216089306056;1.3268749644168791;2.2859494938144937;0.640308666661297;9.987149231860931;0.833411883267667;0.01555994178906651;0.015567942618451916;0.7987752990830665;0.0010682735543554092;0.7995391543779593
30.001359;0.5802066944020163;0.5609326453973462;0.9666196321862527;1.3268673386830274;2.285964011731725;0.6403054496252547;9.987225206498564;0.8334121585106758;0.015559761662852192;0.015567987254442665;0.798773063570899;0.0010682775498223418;0.7995545961368116
30.00136;0.5801809444821794;0.5609168228243494;0.9666134257840661;1.3266543628784282;2.285688573619271;0.6402795315272011;9.987316513442783;0.8334121542629676;0.015559577738494415;0.015568027824374293;0.7987731069888554;0.001078281535897124;0.7995725461789905
30.001361;0.5801559520688683;0.5608959169625585;0.9665963936749787;1.3264408831789138;2.285410317487109;0.6402539291906757;9.98742282906401;0.8334118257442747;0.015559391365032562;0.015568064110529726;0.7987734349871105;0.0010872855104577532;0.7995909468315748
30.001363;0.5801139844762521;0.5608469932865698;0.9665586433477235;1.3260190163895353;2.2848410121303115;0.6402056583355624;9.987543726104278;0.8334111331570305;0.015559203758898545;0.015568095888321648;0.7987760434545322;0.001105289471305725;0.7996117659143281
30.001367;0.5800420368000857;0.5607516690781884;0.9664902682537925;1.3251891069735093;2.2836878140566266;0.6401107330242761;9.987678703304072;0.8334100378649542;0.015559015898771553;0.015568122957205735;0.7987829205042457;0.001141293418590695;0.7996369750564165
30.001375;0.5799081785868316;0.5605562508342719;0.9663520397886087;1.3235407072711418;2.2813686494700893;0.639925165840651;9.987827228731977;0.8334085053303284;0.015558828668079255;0.015568145062109705;0.7987970482780715;0.0012122973550094892;0.7996695687628053
30.001391;0.5796505101601432;0.5601653652653348;0.9660827088246469;1.320259735117321;2.2767216680219162;0.6395549657145483;9.987988763175922;0.8334065122653188;0.01555864298585545;0.01556816198185083;0.7988274036585985;0.001355301284244387;0.7997185877018809
30.001423;0.5791452761323693;0.5593837926257538;0.965551466267189;1.3137318713553279;2.2674401393882926;0.6388201326803066;9.988162747581441;0.8334040492682071;0.01555845977867107;0.015568173759592097;0.7988909616940728;0.0016353052100387354;0.7998011635029432
30.001487;0.5781518916434796;0.5578472094547502;0.9645286039434993;1.3007933644661782;2.248969053994854;0.6373586580828401;9.988348586672627;0.8334011193461472;0.015558279951530066;0.015568180761553401;0.799021701154948;0.0021783091351893196;0.7999517284597977
30.001615;0.5761973740189417;0.554882032756208;0.9626309592607496;1.2753252653913065;2.2124246797003493;0.6344695315794001;9.988545651895969;0.8333977326070868;0.015558104316713482;0.01556818351731667;0.7993016074098641;0.003194313059161131;0.8002535792664254
30.001871;0.5723851304772375;0.5493233494517992;0.9593090118809019;1.2259592354832294;2.14096974939642;0.6288237459596213;9.988753291235877;0.8333939006310032;0.015557933375732315;0.015568182565254225;0.7999296720702705;0.004950316976332904;0.8009090645387335
30.002127;0.5686882844547109;0.5442166453300733;0.9565434221466983;1.178602525202872;2.0716721775310787;0.6233492988167153;9.988970832562513;0.8333896388456604;0.015557767201396046;0.01556817839782792;0.800647893199385;0.006345320876792453;0.8016555106911094
30.002383;0.5651044691159207;0.5394929024116221;0.9542288603674054;1.1331784401111769;2.0044892819685325;0.6180431930317065;9.989197552451431;0.8333849715844442;0.015557605579804935;0.0155681714136269;0.801458275562956;0.007385324748311055;0.8024930452687183
30.002639;0.5616311301708982;0.5351007901456912;0.9522884524708575;1.0896092258982573;1.9393723148148208;0.612900434924803;9.989432626918092;0.833379927202783;0.015557448200445356;0.015568161805918284;0.8023578264035766;0.008079328576863998;0.8034173436518058
30.002895;0.5582649649644962;0.5309918456984102;0.9506492910912616;1.0478195249954834;1.876274437810146;0.60791903284257;9.989675159530798;0.8333745252156232;0.01555729468953462;0.015568149474546048;0.8033485502084626;0.008435332345446106;0.8044295646166493
30.003151;0.555004743313455;0.5271321830743921;0.9492589699497959;1.0077405009823674;1.8151487765230705;0.6030939986776845;9.989924291971409;0.8333687708160908;0.015557144513651585;0.015568134153114376;0.8044274469056343;0.008460336033588197;0.8055263214577151
30.003407;0.5518473267258481;0.5234905305781543;0.9480715283016894;0.9693024557367605;1.7559490200251953;0.5984213501385232;9.99017926376527;0.8333626625179036;0.015556996941481346;0.015568115676514015;0.8055965105939198;0.008161339619655133;0.8067096587707249
30.003663;0.5487894834394272;0.5200461716962265;0.9470590429087257;0.9324371973910346;1.698627268143313;0.5938971105637211;9.990439384304068;0.833356201041253;0.01555685115453621;0.015568094125551752;0.8068547301374782;0.007548343084221554;0.8079790368554355
30.003919;0.545830146557854;0.5167818241370521;0.9461952563800908;0.8970827647751815;1.6431359899393965;0.5895193047494227;9.990704026381653;0.83334938877439;0.015556706381037014;0.015568069853269542;0.8082010934302514;0.006627346411510919;0.8093342165121306
30.004175;0.5429663458318742;0.5136803123238931;0.9454566523782101;0.8631786708024459;1.589432441122072;0.5852819520581188;9.99097265081141;0.8333422238367959;0.015556561930923356;0.015568043450221464;0.80963558780672;0.005406349588895758;0.810776284954566
30.004431;0.5401959294279508;0.5107337600354324;0.9448348291668812;0.8306651160483436;1.5374688102336274;0.5811830606144985;9.99124479862349;0.8333346984299754;0.015556417128102846;0.015568015645526064;0.8111561929408694;0.003893352605471724;0.8123045987191603
30.004687;0.5375160286058349;0.5079294614418424;0.9443133783152617;0.7994867199124995;1.4872038189020678;0.5772196269898968;9.991520097974504;0.8333268042322406;0.015556271251882492;0.015567987245103016;0.8127648771567948;0.002095355451527352;0.8139227547056901
30.004943;0.5349245912758064;0.5052618739901118;0.9438873951780417;0.769590154524578;1.4385941579203498;0.5733866401998803;9.99179827701383;0.8333185400655595;0.01555612357710847;0.01556795911868601;0.8144586054755966;2.0358119735424765e-05;0.8156295887716298
30.005199;0.532419560211788;0.5027273470805658;0.9435553293940195;0.740922807414937;1.3915945865421178;0.569681083769238;9.992079082050244;0.8333099145966822;0.015555973440383059;0.015567932189535616;0.81623835103143;-0.0023246393951566625;0.8174281439473375
30.005455;0.5299980586599178;0.5003179525439913;0.9433088803510934;0.7134357385775866;1.3461656565928959;0.5660999363842166;9.99236215343313;0.8333009426596959;0.015555820258137204;0.015567907442384324;0.8181030995158841;-0.004932637099026344;0.8193196352691443
30.005685;0.5278897923861087;0.49825435677795704;0.9431569663310443;0.689670626555459;1.3065942874292198;0.5629821743351937;9.99264698904437;0.8332916393162131;0.015555663500054679;0.015567885919366947;0.8198538450887642;-0.007497634999846682;0.8211046329808511
30.005915;0.5258460254454411;0.49628816396567854;0.943074743466337;0.6667889054313335;1.268229764863481;0.5599597718663902;9.99293298282875;0.8332820145125749;0.015555502681306123;0.015567868678575127;0.821671581954817;-0.010264633106638329;0.82296665756115
30.006146;0.523865938233696;0.4944163501248671;0.9430587387092992;0.6447629058529682;1.2310492239119182;0.5570316982636059;9.993219465882541;0.8332720711974351;0.015555337414474098;0.015567856767094731;0.8235572985221369;-0.013227631428409057;0.8249085172058406
30.006376;0.5219484206887046;0.49263785884469363;0.9431096603178444;0.6235618392495208;1.1950230464929126;0.5541949166035507;9.993505764231486;0.8332618069563624;0.015555167419144788;0.015567851213050873;0.8255089752901937;-0.016382629975335093;0.8269300857297174
30.006607;0.5200904595269024;0.49095012541184485;0.9432287296646502;0.6031548034959553;1.1601240435712528;0.5514473859633691;9.99379125337422;0.8332512160905674;0.015554992493443193;0.015567852953612947;0.8275265839228807;-0.01972262876113596;0.8290332072630454
30.006837;0.5182921216655543;0.48935271393375357;0.9434156393419738;0.5835166445143437;1.1263274263038812;0.5487870643067747;9.994075345328948;0.8332402931437979;0.015554812636704175;0.015567862678656792;0.8296110890966933;-0.02324362780305712;0.8312207957267381
30.007067;0.5165522914621836;0.4878457970604787;0.9436733580880504;0.5646190753078777;1.0936037707728175;0.5462119091553086;9.994357505091905;0.8332290401804041;0.01555462823573132;0.015567880679018301;0.8317594536127001;-0.026941627119050033;0.8334918060102545
30.007298;0.514868158399918;0.48642427564559726;0.9439977218857071;0.5464380022217322;1.0619338932980071;0.5437198768087644;9.994637350827398;0.8332174731271382;0.015554440017125703;0.015567906882789414;0.8339446440765363;-0.03081062672491513;0.8358211757063758
30.007528;0.5132385206281029;0.48508827308991165;0.9443916815468528;0.5289455274156515;1.0312863753560564;0.5413089219504684;9.994914671478366;0.8332056188750427;0.015554248835062501;0.015567941127663321;0.8361426342525322;-0.03484462663109419;0.8381868406811591
30.007759;0.5116634599425001;0.48383696808268556;0.9448539678142353;0.5121207969018591;1.001639729059944;0.5389769973773001;9.995189316570183;0.8331935055371059;0.015554055568195878;0.01556798333879805;0.8383444063120422;-0.03904162683930992;0.8405818864325452
30.008219;0.5086634599274988;0.481571247723304;0.9459733253009409;0.4803752508853511;0.9452229177558447;0.5345340539933172;9.995461098120684;0.833181155365181;0.015553861172099958;0.015568033389937239;0.8427499513636773;-0.047893627342951876;0.8454484411348855
30.008634;0.5061345838155312;0.4797990449015304;0.9472003759134098;0.4538626578737108;0.897638628679534;0.5307870432211758;9.995729758470713;0.8331685830201639;0.0155536668211729;0.015568090904709422;0.8467182665312531;-0.05636662813115876;0.8499403376180853
30.009049;0.5037583033393289;0.4782651910764628;0.9486263650430206;0.42917664253343296;0.8529401515592048;0.5272689224881058;9.995994951958162;0.8331557984930935;0.015553474006323457;0.015568155271020089;0.8506853498293231;-0.06528862919267783;0.8545437519501159
30.009464;0.5015307954236154;0.4769597367283664;0.950240172600642;0.4062162666365482;0.8110142285938066;0.5239686597005951;9.99625621484811;0.833142813234953;0.015553284402599267;0.015568225816845183;0.8546531980004918;-0.07463663051742733;0.8592708514181666
30.009871;0.4994823531338408;0.47589103552088374;0.9520018269894188;0.38526006274434776;0.7724456120740335;0.5209342338366457;9.996512960235156;0.8331296427996614;0.015553099601771701;0.015568301978514281;0.8585468067779403;-0.08419963209433548;0.8640381950202087
30.009871;0.49948888867138064;0.4758930759791432;0.9520002937782469;0.38525656226620403;0.7724522658420323;0.5209416332220047;9.996764538837452;0.8331163010385813;0.015552920958644701;0.015568383363574242;0.8585461722725024;-0.08419963390790311;0.8640450672576501
30.009878;0.4994582026430429;0.47587672579310675;0.9520334752419765;0.3848709628154671;0.7717505483209179;0.5208928536512785;9.997010351616375;0.8331027974064359;0.015552749559610632;0.0155684696619268;0.8586192929667998;-0.08438463593920609;0.864142902704573
30.010293;0.4975085373216036;0.4749961969985568;0.954000516143502;0.36506320574823053;0.735014019685265;0.5180028984643307;9.99724991873221;0.833089148580768;0.015552586235809391;0.01556856048455587;0.8625861697657408;-0.09450863816987552;0.8691410454969865
30.010708;0.49568834694779;0.47431275234441445;0.95613131828127;0.3466970695963499;0.7007096499709616;0.5153047800736247;9.997482864461398;0.8330753885022398;0.015552431613718361;0.015568655312600195;0.8665528057247911;-0.1049856405841104;0.874287640544352
30.011122;0.49399162904224775;0.4738170076538632;0.9584186497772252;0.32968922605659334;0.6687309437936079;0.5127905195441987;9.997708921978651;0.833061560481861;0.015552286185551942;0.015568753558870864;0.8705192090859546;-0.11579064316818362;0.8795893649208415
30.011537;0.49241437023074147;0.47350041115519126;0.9608528776010008;0.31396494824694876;0.6389796447996461;0.5104511445935273;9.997927971857;0.8330477020914413;0.015552150383319072;0.015568854591749266;0.8744853972880026;-0.12690164590889486;0.8850522386494728
30.011952;0.49095045805336784;0.47335421418124046;0.9634278141744573;0.29945087287998984;0.6113572924057131;0.5082806878373377;9.998140015538146;0.8330338390993066;0.01555202466398558;0.015568957732637523;0.8784513983227642;-0.1382976487934609;0.8906814351333876
30.012367;0.4895949787749158;0.473370268614813;0.9661359734634587;0.2860805900258751;0.5857725527518987;0.5062711831353282;9.99834509752446;0.833019988482473;0.015551909603070277;0.01556906228793525;0.8824172486202948;-0.14995765181167503;0.8964811241481138
30.012781;0.48834291866055507;0.47354100633897966;0.9689710911199536;0.273791235815569;0.5621366035732704;0.5044156607813222;9.99854327191315;0.8330061633778468;0.015551805884212384;0.015569167546608125;0.8863829875752172;-0.1618596549568629;0.902454247710216
30.013611;0.4861175489003602;0.47430762703311263;0.9749899729830895;0.2521644217136029;0.5202604834081455;0.5011251452063948;9.998734644403884;0.8329923803494684;0.015551714115717985;0.015569272734575127;0.8943166515085398;-0.18629165822332636;0.9149268639224736
30.014108;0.48496213431090196;0.4750283356756727;0.9788075530649929;0.24097342420710943;0.49844505371901004;0.49941365547637584;9.998919374046766;0.8329786677764212;0.015551634722302426;0.015569376986035298;0.8990692700158109;-0.2012856616034631;0.9227382604446227
30.014108;0.4849713198516493;0.47503058284465743;0.9788059801635445;0.24097956601967846;0.4984508565739467;0.4994202061334333;9.999097559661475;0.8329650673283024;0.015551568093930076;0.015569479313130694;0.899066864588484;-0.20128566508753562;0.922735090607916
30.014109;0.48497862834152466;0.4750342062085601;0.9788113691949418;0.24096491131097192;0.4984142048828784;0.4994238052025938;9.999269164023014;0.8329516287238603;0.015551514730285668;0.015569578592412061;0.899073449816267;-0.2013166686644038;0.9227462516244744
30.01411;0.48498615447931787;0.47503809161208294;0.9788172025727693;0.24095208029583592;0.4983796398962598;0.49942745126649407;9.999434045019047;0.8329384026226819;0.015551475140482295;0.01556967363434244;0.8990810376046752;-0.20134667232200174;0.9227568771244679
30.014112;0.48499069652865184;0.4750438197618439;0.9788331750830265;0.2409170734837502;0.4983010739187552;0.49942713399936034;9.999591984284134;0.8329254328264093;0.015551449657487334;0.01556976325115668;0.8990976426006904;-0.20140767604831938;0.9227816912056863
30.014116;0.4849915739475462;0.47505307917351897;0.9788640925085648;0.24084180473638725;0.49814200466834085;0.4994208387254795;9.999742723469536;0.8329127539990108;0.015551438373673619;0.015569846253675346;0.899133285984571;-0.2015296798323754;0.9228369383398853
30.014124;0.484983805895423;0.4750695005801677;0.9789274127333977;0.2406834739341131;0.4978194028123324;0.49940155307207534;9.999886031844609;0.8329003972007033;0.01555144113673754;0.0155699214832614;0.8992079949595816;-0.20177368366459342;0.9229554289596424
30.01414;0.4849585374712037;0.47509935443724677;0.9790538407308946;0.2403577886886883;0.4971686545790285;0.49935727022506654;10.00002170512717;0.8328883949290942;0.015551457565493537;0.015569987907709297;0.8993587991956714;-0.20226168753789087;0.9232000321109431
30.014172;0.48489828023281506;0.4751564221610151;0.9793070091032146;0.23969964449110526;0.4958672419014017;0.49926098780219763;10.000149503423145;0.8328767832429047;0.015551487172207605;0.015570044682001584;0.8996627273517591;-0.20323869144993237;0.9237000581560727
30.014236;0.48477095047954694;0.4752712520802914;0.9798147085148955;0.23838902559789982;0.4932875320792611;0.49906470813220555;10.000269150374557;0.8328656037707336;0.015551529515123463;0.015570091108973318;0.9002728036010363;-0.20519569540422522;0.9247148551125837
30.014364;0.4845104257698317;0.475505292956809;0.9808377531669644;0.2358153680611388;0.4882346759367353;0.4986734396847306;10.000380440128174;0.8328549064851465;0.015551584223062171;0.015570126521421538;0.9014960454581392;-0.20911969940927513;0.926771020453242
30.01462;0.48400362420307824;0.47600454506032636;0.9829085889029135;0.23089042885868097;0.47856545123490196;0.4979191964747623;10.00048335297567;0.8328447545132778;0.015551650894970414;0.01557015020100361;0.9039444650292179;-0.21701070347701293;0.9309488837973976
30.015132;0.48307046055620445;0.47713417767653943;0.9871564674056256;0.22192253580540947;0.4609232339461267;0.49653899545679986;10.000578008536301;0.832835223954068;0.015551729017323013;0.015570161426423812;0.9088410729040935;-0.233070707619884;0.9395502154096677
30.015593;0.48233231620016054;0.47830244528288773;0.991100092856492;0.21483185777387356;0.44692213043992934;0.4954448513111266;10.00066448202426;0.8328263903908817;0.015551817974813024;0.015570159574925739;0.9132488818514636;-0.24783071184764818;0.9475558809348001
30.016514;0.48110512540653877;0.48102475000380734;0.9992947159322421;0.20317238845515734;0.4238246696667595;0.49363877105100534;10.000742691427021;0.8328183167848486;0.015551917087220254;0.015570144146572451;0.9220659061446093;-0.2780697161670272;0.964333190531561
30.017344;0.4802830157638017;0.48390290063538594;1.007006362938951;0.19537993505712445;0.40831767929162827;0.4924317549294905;10.000812431697733;0.8328110560721468;0.015552025637730026;0.015570114729636056;0.9300011571572734;-0.30594172058257735;0.9802533588787252
30.018173;0.4797016848312284;0.4871519036323864;1.0150082184722766;0.18988246068532746;0.39734129703835447;0.49158180143599894;10.000873431621319;0.8328046514935042;0.015552142882519514;0.015570071006319543;0.9379366412293091;-0.33420172509593493;0.996889978500288
30.019002;0.47934025045836215;0.4907438795675194;1.0232758255516996;0.18646677268011552;0.39050123072445647;0.49105890630955384;10.000925323338224;0.8327991259611611;0.015552268020501593;0.015570012804128747;0.9458723629232985;-0.3626617297049707;1.0141728752097587
30.019832;0.4791776156663665;0.4946495622822652;1.031782905801175;0.18492435621851366;0.387398540509589;0.49083105811865607;10.000967632546947;0.832794476588527;0.015552400170929903;0.015569940130492937;0.9537983310960898;-0.3911447344048004;1.03200968676528
30.020661;0.4791934474842775;0.4988034918120165;1.0404268656535811;0.1850661176043526;0.38766303148486003;0.490869240378314;10.000999906192765;0.8327906827599474;0.015552538346503943;0.0155698531934413;0.9608765622074606;-0.4194887391899124;1.0495409355399261
30.021491;0.4793699201093724;0.503131141880098;1.0490818003957767;0.18671491324200015;0.39093930775268093;0.4911444365519623;10.001021858723146;0.8327877192175955;0.015552681384005021;0.01556975244766866;0.9669500797443787;-0.447553744055352;1.0665524990513193
30.02232;0.4796903007486254;0.507550104817148;1.0576043343777302;0.1897187723785818;0.3969179610807779;0.49163362965046736;10.001033372019352;0.8327855610152356;0.015552827989873069;0.01556963854141652;0.9719409134993667;-0.4752187489972262;1.0829071182885808
30.02315;0.48013673318378386;0.5119703408521561;1.065839426867305;0.19392064349131702;0.40527635180746546;0.4923087989102655;10.001034359858771;0.8327841808574519;0.0155529770092781;0.01556951207360047;0.9758230973622262;-0.5023697540131109;1.0985139392913206
30.023979;0.48069619153524856;0.5163124663348724;1.0736455914599636;0.19918262756098598;0.4157258375142573;0.49314991982891165;10.001024666825861;0.8327835489939425;0.015553127668594941;0.015569373434688177;0.978609663912694;-0.528909759100809;1.1133206138757488
30.024809;0.4813528966304172;0.5205002918345603;1.0808962068212025;0.20536806348300138;0.42798206479191436;0.4941319667107756;10.001004105873932;0.832783635538793;0.015553279510377438;0.015569222939596072;0.9803296405726253;-0.5547537642570284;1.127290881890655
30.025638;0.4820932940597242;0.5244684746544384;1.0874844056374153;0.21236870530055277;0.44181829646133597;0.495238914251995;10.000972585652576;0.8327844129536756;0.01555343213004596;0.015569061042395204;0.981023048069152;-0.5798377694785416;1.1404053533348646
30.026467;0.48290780230672814;0.5281693291349263;1.0933329285775046;0.22007493785403887;0.45700234378549764;0.4964507396572694;10.000930248151965;0.8327858586222054;0.015553585031387165;0.015568888406341685;0.9807448981036649;-0.6041047747642659;1.1526588801719915
30.027297;0.4837849749332177;0.5315590938022177;1.0983784817113402;0.22839468329748563;0.47334147597235404;0.4977534254569552;10.000877493312057;0.8327879550524512;0.015553737675877746;0.01556870587928026;0.9795411927773421;-0.6276427801147006;1.164114626390417
30.027297;0.4837958596307402;0.5315639439380726;1.0983883712955065;0.22841136417573535;0.4733384388103361;0.49775995828262876;10.000814850190922;0.832790689690378;0.015553889563499432;0.01556851444848842;0.9795449272476012;-0.6276427855285062;1.164073402444627
30.027297;0.48380704958083937;0.5315685557121718;1.0983988400055833;0.2284282541656758;0.4733344778480303;0.4977663230793343;10.000742868514932;0.8327940553395053;0.015554040240831228;0.015568315118658763;0.979549091865743;-0.6276427910018687;1.1640316567087141
30.027297;0.48381855400561047;0.5315729091926027;1.0984098665939082;0.2284453236701995;0.47332959227970733;0.49777250128730127;10.000662144786011;0.8327980473814726;0.015554189179474619;0.015568108791865062;0.9795536727551338;-0.627642796532282;1.1639894895308764
30.027298;0.48383136929834686;0.5315807699088816;1.098426959567393;0.2284724034225246;0.47334320925803075;0.4977794788296299;10.000573395323062;0.8328026586972684;0.015554335620906209;0.015567896269834685;0.9795566516167503;-0.6276708021209616;1.1639604254243054
30.027299;0.48384462497526154;0.5315880257510389;1.098443555588564;0.22850073248375855;0.4733581991109231;0.49778725345792996;10.000477448346206;0.8328078771832401;0.015554478683381678;0.01556767829142315;0.979560003892277;-0.627698807771484;1.163931159282235
30.027301;0.4838590707082367;0.5315996532421885;1.0984681919275594;0.2285378964610224;0.4733896766385144;0.4977958313151604;10.00037513778962;0.8328136848743306;0.015554617636077834;0.015567455558379552;0.9795616962034199;-0.6277548134880954;1.1639152171103928
30.027305;0.48387606254453497;0.5316178189150265;1.0985022308803718;0.22859761703466353;0.4734648756100913;0.4978072196241096;10.000267230081295;0.8328200553443408;0.01555475196055432;0.015567228805742482;0.9795596875080893;-0.6278668192768361;1.163926119434877
30.027313;0.48389734076650326;0.5316518092498547;1.0985608728703293;0.22869740756015453;0.47361848179171867;0.49782542294773957;10.000154462088236;0.8328269528059747;0.015554881225805044;0.015566998849874699;0.9795489375723119;-0.6280898251471942;1.1639894292291277
30.027329;0.4839282274190024;0.5317168651933121;1.0986634813501284;0.22888046515901223;0.47393470656268927;0.4978564445983195;10.000037591465931;0.832834333802309;0.015555004981598656;0.015566766549976354;0.979523416695244;-0.6285368311100491;1.1641612169205175
30.027361;0.4839770170927119;0.531843454066408;1.0988541085681804;0.22923201463815043;0.47458160210660794;0.49791329313414645;9.99991738990095;0.8328421479671843;0.015555122688011092;0.015566532784050225;0.9794631071766216;-0.6294298371735557;1.1645448697312117
30.027425;0.4840610499725379;0.5320919280813626;1.0992179480447128;0.2299182211944133;0.47588537189049807;0.4980219871417614;9.99979462470727;0.8328503388793044;0.015555233679650858;0.015566298514898826;0.9793339975967904;-0.631213843340651;1.165353577783251
30.027553;0.4842151358605541;0.5325795762458252;1.0999179255501146;0.23128067587661383;0.4785166674621199;0.4982365506975675;9.99967002148644;0.8328588425512895;0.015555337230095587;0.01556606487068651;0.9790520754216272;-0.6347718496074103;1.1670000076383107
30.027809;0.48451400164713154;0.5335273501527278;1.101239594713756;0.23402610279206526;0.4838576187520818;0.4986650034330491;9.999544174891033;0.8328675812466165;0.01555543269298042;0.015565833096547967;0.9784193219589562;-0.6418488559621667;1.170287107391157
30.028321;0.485109654478016;0.5353140264910052;1.1036157732315388;0.23962980540602408;0.494786181761204;0.49953535719879066;9.999417504863635;0.8328764620961469;0.01555551956853505;0.015565604361325548;0.9769047115174296;-0.6558438623878234;1.1767140937379346
30.029345;0.48633116552829886;0.5384461676412732;1.107330930251322;0.25127853265654615;0.5174701468706442;0.5013366201030351;9.999290321058268;0.8328853854005216;0.015555597444301747;0.015565379613475771;0.9729322107811007;-0.6831798688660924;1.1888619819529678
30.030369;0.48760402731865826;0.5409721003841252;1.1096681911888293;0.2634663053510986;0.5410909858805784;0.5032097984375344;9.999162903381023;0.8328942548425027;0.015555665953741481;0.015565159602446426;0.9677577766876531;-0.7096218753805854;1.200023580570261
30.032417;0.490235931882837;0.5441391698190764;1.110219787226026;0.2889342697022611;0.5901209689406858;0.5070898956187097;9.999035544924503;0.8329029835875941;0.01555572483587417;0.015564944962349546;0.9541653575506754;-0.7597058819181661;1.219584846083378
30.03426;0.49268270792633034;0.5448173139590318;1.1061308084851187;0.3127866645142873;0.6355905416057114;0.5106829125817599;9.99890854625035;0.8329114949775016;0.015555774004239454;0.015564736213571236;0.9385658980437198;-0.8015428884692833;1.2341168881648465
30.036103;0.49515169931670705;0.5435800204947778;1.09816374703586;0.3370510617562947;0.6814155046763603;0.5143008501141615;9.99878212472166;0.8329197212396998;0.015555813584510263;0.015564533662119493;0.9216143424974113;-0.8402758950287039;1.2469837609212036
30.037761;0.49736069866085725;0.5410431963813774;1.088231793735999;0.3589143151030066;0.7223394492174882;0.5175287118601519;9.998656314990553;0.8329276045884881;0.015555843875037511;0.015564337346617142;0.9059406360994312;-0.8724739015962206;1.257512546300559
30.039419;0.4995277274227666;0.5374040200684145;1.0762701992887247;0.3805329825273146;0.7624784596758452;0.5206915064231429;9.998531027896608;0.8329350974274257;0.015555865157616663;0.015564147146571542;0.890143727006376;-0.9022089081747068;1.2671237800679556
30.03988;0.5001289345042991;0.536235182302531;1.0726837241249305;0.3864708007391018;0.7734207065775502;0.5215562479908388;9.998406217998747;0.8329421605956798;0.015555877568958276;0.01556396293718784;0.885748568313334;-0.9100519147669994;1.2696034699849523
30.03988;0.5001423274662637;0.5362347026497166;1.0726980706367888;0.38648280291177023;0.7734070169047773;0.5215599559197079;9.998281912994972;0.8329487650180003;0.015555881205058783;0.015563784613901215;0.8857551220447965;-0.9100519213756111;1.2695640403410084
30.041077;0.5016576875379345;0.532880372106452;1.0628123789082098;0.40171138261999784;0.8014227329864541;0.5237656530531318;9.998158108859538;0.8329548957577276;0.015555876232874742;0.015563612026086873;0.874315366176105;-0.9295469280028735;1.2756940724937929
30.042735;0.503681339436216;0.5276495456948699;1.0481954318781455;0.42222990345098516;0.8389415321187799;0.5267153624466993;9.99803473344718;0.8329605527836036;0.015555862819056165;0.015563444955531353;0.8584572975639405;-0.9545689346474792;1.2833280577283122
30.044393;0.505613957983398;0.5218467715797828;1.0327483046742134;0.4419710154531839;0.8747817666126665;0.5295301041257304;9.997911689806262;0.8329657461606154;0.015555840999221058;0.015563283120718712;0.8425899278881894;-0.9773729413011906;1.289909494933357
30.046051;0.5074453898787809;0.5155705691242923;1.0166866289915195;0.4608304833919359;0.908794360661186;0.5321978950654381;9.997788895624415;0.8329704862355687;0.015555810684985618;0.015563126176827802;0.8267192749965949;-0.9980659479496349;1.2954239431568266
30.047709;0.5091727817869702;0.5088978998578811;1.0001641909428116;0.47873310903690697;0.9408765630656918;0.5347107517904547;9.997666313085057;0.8329747767482593;0.015555771794098014;0.015562973764140583;0.8108453539781387;-1.0167629545752173;1.2998742826294214
30.049367;0.5107909981183113;0.5018810364446743;0.9832877580767518;0.4956260986527312;0.9709736131268512;0.537064691166818;9.997543965026827;0.8329786196759725;0.015555724306280485;0.015562825589678668;0.7949681759216669;-1.0335849611607046;1.3032816494846835
30.051025;0.5122986134147106;0.4945612844720467;0.966133177955929;0.5114789039060573;0.9990663737938614;0.5392587295888887;9.99742194997492;0.8329820224062741;0.015555668177300511;0.01556268143194427;0.7791037529263533;-1.0486669676921676;1.3056998982818904
30.052683;0.5136980402842329;0.4869742018860931;0.9487565511219517;0.5262874140626863;1.0251775112325305;0.5412928833300146;9.997300463864844;0.8329849950502028;0.015555603251873497;0.015562541062029209;0.7631950997124184;-1.062119974159253;1.3071308455319262
30.054341;0.5149915620016955;0.4791472244112506;0.9311978511600135;0.5400524613651556;1.0493362976320313;0.5431711664012391;9.99717976439257;0.8329875465185649;0.015555529249404058;0.01556240422837282;0.7473092326815669;-1.0740619805541995;1.3076643620297836
30.055999;0.5161794442540291;0.4710958297344689;0.9134771244517881;0.5527887436596214;1.0715999165382393;0.5448985855036739;9.9970600833994;0.8329896871864928;0.01555544574847837;0.015562270665552151;0.7314241706993558;-1.0846119868720536;1.3073458074602164
30.057657;0.5172677220931153;0.4628443189012388;0.8956211541798302;0.5645219844037399;1.0920318108923344;0.5464781403813255;9.996941584050473;0.832991431398231;0.015555352157882894;0.015562139996220374;0.7155289346398269;-1.0938839931110012;1.3062303034212854
30.059315;0.5182595347941472;0.45441057306477495;0.877649686459486;0.5752866113205357;1.1107148168811913;0.5479188314749992;9.996824379732264;0.8329927995359518;0.015555247765994665;0.015562011717297387;0.69963054674446;-1.1019879992704287;1.3043856558947757
30.060973;0.519159182404759;0.44583253269678186;0.8596193631986224;0.5851197327396372;1.1277313704827243;0.5492256670794781;9.99670856732177;0.8329938232798993;0.015555131894988345;0.015561885378954712;0.683951030063364;-1.1090290053492786;1.301993112215949
30.062631;0.5199716916634812;0.43722586684472226;0.8417353413098597;0.5940641839632824;1.1431703752006532;0.5504066631297821;9.996594247086136;0.832994549012316;0.015555004042146126;0.015561760735262263;0.6694484039433235;-1.1150980113476074;1.2995955716051386
30.064289;0.5207025512984241;0.42877000346503025;0.8243240514755991;0.602153548782344;1.1570991299587263;0.5514678384407152;9.9964815205517;0.8329950372690339;0.015554863922671237;0.015561637771663757;0.6564396820802701;-1.1202970172671503;1.297388272244531
30.065947;0.5213531784812566;0.4206462611822918;0.807721117040448;0.6094171518993649;1.1695834659110687;0.5524182115178706;9.996370483394186;0.8329953590594458;0.015554711492635754;0.015561516653788644;0.6449828752441237;-1.1247260231087253;1.2954323915525656
30.067605;0.5219335749243117;0.4130160899876031;0.792210217061234;0.6159383835221827;1.1807716361102305;0.5532657969450705;9.996261224637168;0.8329955869880158;0.015554546991074692;0.015561397640836116;0.6350019885828123;-1.12846002887141;1.2937080844595534
30.069263;0.5224480527781901;0.4059781739544949;0.7779640934204621;0.6217462701052737;1.1907181050629663;0.554016600652735;9.996153818455197;0.8329957869281366;0.015554370894116992;0.015561280987668718;0.626414018184785;-1.131576034554628;1.2922032757843651
30.070921;0.522898691257263;0.39958710884917986;0.7650751425938108;0.6268780519612077;1.1994966887884482;0.554678618183735;9.9960483415625;0.8329960178233228;0.015554183779353347;0.015561166826307538;0.6191169587789191;-1.134142040159101;1.2908973060220887
30.072578;0.5232932050787176;0.39387385195682706;0.7535833273400016;0.6313852689508863;1.2071943311880793;0.5552588359607796;9.995944938243271;0.8329963350135996;0.0155539862714481;0.015561055092007049;0.6130078140967999;-1.1362250456855298;1.2897756656467607
30.074236;0.5236342988575565;0.3888423384922674;0.7434855745328685;0.6353166823035966;1.2139028821934759;0.5557652353617775;9.995843811586074;0.8329967899753452;0.015553779088794302;0.015560945530543841;0.6079795948945382;-1.1378850511327971;1.2888221077720785
30.075894;0.5239284305306877;0.38447963444336025;0.734742412462889;0.6387232363124962;1.2197086462828453;0.5562037983299875;9.99574509488269;0.832997424786389;0.015553563022423623;0.015560837744619192;0.6039273086201136;-1.1391750564967156;1.2880203564794144
30.077552;0.52418005235119;0.38075405725151157;0.727282641949867;0.6416507710979484;1.2246918693581448;0.5565815079436713;9.995648801806974;0.832998263963371;0.0155533388519691;0.015560731247136986;0.6007529557662535;-1.1401450617693263;1.2873589068077687
30.07921;0.5243926069420207;0.3776268161958397;0.7210239246671463;0.6441452992252212;1.2289347381833255;0.5569043438048616;9.995554946241528;0.8329993127221617;0.01555310732269765;0.01556062551338789;0.598358536024349;-1.14084106693927;1.286825956930488
30.080868;0.5245715849856597;0.37505472588106437;0.7158735956422322;0.6462526009641084;1.2325135876064799;0.5571772810995846;9.995463642549565;0.8330005650425187;0.015552869175442097;0.015560520020421765;0.5966550546638877;-1.1413020719940972;1.2864101906463905
30.082526;0.5247193916603452;0.3729902171184708;0.7117355954589323;0.6480112589437457;1.2354977570653924;0.5574072961889964;9.995375085463284;0.8330020122623903;0.015552625207371709;0.015560414216789855;0.5955575245780959;-1.1415650769233243;1.2861022220954743
30.084184;0.5248396052278069;0.37138559479625294;0.7085125851979219;0.6494613247579964;1.2379562643446105;0.5575983733451817;9.995289524505326;0.8330036449617577;0.015552376305020241;0.01556030744912657;0.5949879659511789;-1.1416620817199428;1.2858928147118511
30.085842;0.5249367033628436;0.3701955034507511;0.7061109651837025;0.6506390648164547;1.239948499957678;0.5577555072360535;9.995207242127679;0.8330054496678233;0.015552123344412281;0.015560198979036875;0.594874401807137;-1.141621086379048;1.2857728763575706
30.0875;0.5250114079656502;0.3693704874687519;0.7044347700622153;0.6515756245179494;1.2415327582126543;0.5578826985765725;9.995128443444132;0.8330074051846659;0.015551867045149626;0.0155600881575021;0.595149849904724;-1.1414670908948412;1.2857335397288467
30.089158;0.5250693179099553;0.36886988518460895;0.703398535761706;0.6523053851939226;1.2427618192860257;0.557983946771214;9.995053117363717;0.8330094808372773;0.015551607934962809;0.0155599746461782;0.5957543192584044;-1.1412240952595103;1.2857686045035028
30.090816;0.5251100598811198;0.36865162048654626;0.7029223160118075;0.6528508845482828;1.2436798777776443;0.5580622473265093;9.994981001893475;0.8330116358639529;0.015551346448513146;0.015559858469787913;0.5966348150611451;-1.140909099464158;1.2858690545260798
30.092474;0.5251373924688316;0.36867858677050475;0.70293022867748;0.6532397585929957;1.2443309554266615;0.558121594605642;9.994911686114015;0.8330138185577942;0.015551083116864201;0.01555973988143514;0.5977403446722777;-1.14054010349932;1.286027733261617
30.094132;0.5251530813432169;0.3689134799339075;0.7033487770492698;0.6534945901421428;1.2447540682382434;0.5581639837372969;9.994844739665885;0.8330159650949003;0.015550818728628263;0.015559619212015159;0.5990279185440521;-1.1401321073560429;1.2862385098605806
30.09579;0.5251578973530016;0.3693241537503478;0.7041156906857964;0.6536355169334718;1.244985871693606;0.5581924091416839;9.994779768693295;0.8330179998111068;0.015550554328960383;0.015559496753981815;0.6004585492497855;-1.13969611102983;1.2864934984997647
30.099106;0.5251556483615355;0.3705293424036774;0.7064045811721452;0.6536582731657528;1.2450093029865659;0.5582098614199399;9.99471645427407;0.8330198368673458;0.01555029102902271;0.015559372666591536;0.6035832523518259;-1.1387921145253828;1.287130007439106
30.10209;0.5251310855570773;0.3719628057750592;0.7091574427582215;0.6534451171522906;1.2446362741567982;0.5581963243171284;9.994654565655782;0.8330213818734667;0.015550029762672793;0.015559246971756606;0.6065920445431982;-1.1379701178561572;1.2877931234061422
30.105075;0.5250951079159195;0.37360141330453406;0.7123158688242766;0.6530912219773227;1.2440222636590417;0.5581657741849219;9.994593873361689;0.8330225352708306;0.015549771251584264;0.015559119693445237;0.6096519363337509;-1.137176121037299;1.2885131651678932
30.108059;0.525049875231202;0.37534687446138376;0.7156899504665951;0.652640344444912;1.2432454886632107;0.5581221845899264;9.994534066506588;0.8330231993428558;0.015549516155255445;0.01555899104401373;0.6126699293253001;-1.1364311240792317;1.2892646849238756
30.111043;0.5250010661530341;0.37714728494440874;0.7191732625791775;0.6521489615068755;1.2424000556313268;0.5580725340934753;9.994474754463248;0.8330232840956955;0.015549265106811377;0.015558861450686988;0.6155800230657025;-1.1357481269869338;1.2900272176560843
30.114028;0.5249486697037061;0.3788950289991911;0.7225608751534282;0.6516233687096019;1.2414979339417556;0.5580198107204054;9.994415523478207;0.833022708905756;0.015549018621011289;0.01555873142281282;0.6183172192127161;-1.1351391297611062;1.2907793465029187
30.117012;0.5248988158508167;0.38059884076934264;0.7258610468578574;0.6511246219960828;1.2406409519529302;0.5579690118844347;9.994356068123452;0.8330214045736754;0.015548777068077047;0.015558601504280909;0.6208575155258611;-1.1346051323990998;1.2915092316515342
30.119996;0.5248488891560068;0.3821860557677956;0.7289389084308597;0.6506324897584594;1.2397967835668213;0.557919143397819;9.994296308856933;0.8330193182630892;0.01554854075257514;0.015558472384901694;0.6231799004220786;-1.1341431348978868;1.2922029114322189
30.122981;0.5248020212915044;0.3836667855954639;0.7318093845257712;0.6501829231188652;1.2390266319660603;0.5578742153245193;9.994236343004195;0.8330164176204741;0.015548310031179579;0.015558344983059615;0.6252793577133503;-1.1337511372573292;1.2928550375761187
30.12895;0.5247284012233344;0.38625208076023637;0.7368226368818578;0.6494079635688648;1.2376995308060186;0.5577912329529953;9.994176303731345;0.8330126877420461;0.015548085341475797;0.015558220341506546;0.6288358733722447;-1.133144139480497;1.2940297206364693
30.134918;0.5246686491288897;0.3883477618685358;0.740883622461309;0.648800453506598;1.2366590389601595;0.5577281904330966;9.99411628753972;0.8330081212563771;0.015547867041175044;0.015558099380095497;0.6316024340778135;-1.1327391415726447;1.2950057203203162
30.140887;0.5246208360683917;0.3899859507596482;0.7440557894115976;0.6483482315012616;1.235886730534349;0.5576830730341034;9.994056337340943;0.8330027118580379;0.01554765525204321;0.015557982693188368;0.633683023118322;-1.1324911435417473;1.2957898251820268
30.146856;0.5245845579978217;0.39122282245189205;0.7464464760237461;0.6480319569393908;1.2353468333025446;0.5576538628157425;9.993996400856897;0.8329964590327544;0.01554744994918409;0.015557870496314618;0.6351986221590095;-1.1323551453990348;1.2963990153075973
30.152824;0.5245573688121926;0.39212675304705824;0.748189331077005;0.6478246717408259;1.2349937980981864;0.5576375391336352;9.993936300327773;0.8329893778707983;0.015547251127768204;0.015557762664865821;0.6362672162536938;-1.1322961471556934;1.2968588764913196
30.158793;0.5245367658696448;0.3927674119097465;0.749420671706489;0.6476977803658134;1.2347790368655134;0.5576300756679297;9.993875805553248;0.8329815014575761;0.015547058792349992;0.015557658820247334;0.6369977964931179;-1.1322841488178848;1.2971957939331566
30.164762;0.5245203318733102;0.3932071716605016;0.7502628455696991;0.647627984832401;1.2346638326014294;0.5576294417603497;9.993814732067806;0.8329728755015559;0.015546872869081735;0.015557558438141914;0.6374803616103071;-1.1322991503861457;1.2974360414435786
30.17073;0.5245065139437418;0.393500242078668;0.7508214184772148;0.6475954827601105;1.2346140890796762;0.557632607273486;9.993752938838083;0.8329635512292781;0.01554669322085704;0.015557460912884532;0.6377889213339173;-1.1323261518582612;1.2976026538822565
30.176699;0.5244948362899851;0.39368851174240493;0.7511769168395644;0.6475869465624686;1.2346055266754126;0.5576385453828869;9.993690305133924;0.8329535782056288;0.015546519711145138;0.015557365581799938;0.6379784966122937;-1.1323571532315193;1.297715560375872
30.182668;0.524484464752741;0.39380700654544193;0.7513972922855443;0.6475915653892559;1.2346195155503787;0.5576452312371315;9.993626722681286;0.8329430028653074;0.015546352208814219;0.015557271761931392;0.6380921130072919;-1.1323851545051784;1.2977897183810634
30.188637;0.5244737130318786;0.393878050228859;0.7515275036666971;0.647601276170941;1.2346446717398742;0.5576526376460473;9.993562032096886;0.8329318726130688;0.015546190533451265;0.015557178819600774;0.6381577935175847;-1.1324101556827806;1.2978388396863816
30.198637;0.5244648122521774;0.3939443425331215;0.7516457645540234;0.6476188899845963;1.234681130009623;0.5576597333248797;9.993495981851312;0.8329202368542328;0.015546034398620795;0.015557086248739211;0.6382135558165803;-1.132439156770979;1.2978876593720758
30.208637;0.5244547183669409;0.3939688032283753;0.7516857357035595;0.6476333279014868;1.2347149532959916;0.5576674877579461;9.993428306101764;0.8329081468258386;0.01554588341640941;0.015556993678080128;0.6382344126070879;-1.1324561577755734;1.2979099495738096
30.218637;0.524444450045469;0.39397942441902317;0.7516993469388857;0.6476418751463291;1.2347385977015153;0.5576728773646061;9.993358831267239;0.832895656639037;0.015545737174152294;0.015556900825865489;0.6382433749459829;-1.1324641586986455;1.2979196023404815
30.228637;0.5244332501005551;0.39398474972846004;0.7517039951397307;0.6476450433982328;1.234754865861445;0.5576778864290985;9.99328750817772;0.8328828210147179;0.015545595295152502;0.015556807534150747;0.6382504574954061;-1.1324671595382028;1.2979249937990034
30.238637;0.524422216278095;0.3939896689695475;0.7517074751352982;0.6476452230357223;1.2347658042110314;0.5576815041630047;9.993214413790595;0.8328696911952284;0.015545457423051736;0.015556713838471797;0.6382586797195178;-1.1324681602894175;1.2979301884064207
30.248637;0.524411238544168;0.39399582133652555;0.7517131441793614;0.6476424411914693;1.2347718015207187;0.5576847219774772;9.993139745445644;0.8328563106213873;0.0155453232297272;0.015556619933909294;0.6382670590894611;-1.1324671609452597;1.2979346651853685
30.258637;0.5244004298706798;0.3940031009859901;0.7517207342087605;0.6476387910478723;1.234776647345861;0.5576875333147427;9.993063801694277;0.8328427116885575;0.015545192462513617;0.015556526118698469;0.6382756014632718;-1.1324661614950438;1.297940127208187
30.268637;0.5243899056894642;0.39400853922667084;0.751724513677713;0.6476355747820219;1.234782613540931;0.5576899357875577;9.99298698172977;0.8328289203121043;0.015545064896383394;0.015556432805860202;0.6382832984694689;-1.1324651619249069;1.2979460443664277
30.278637;0.5243795610138389;0.3940145277117968;0.7517292702273365;0.6476305408620014;1.234785723559404;0.5576919322456875;9.992909766601878;0.8328149650693617;0.015544940243252342;0.015556340480565143;0.6382911350004001;-1.1324651622226931;1.2979537468875257
30.288637;0.524369497908855;0.39401976248126414;0.7517324274208567;0.6476262751150765;1.234790727920141;0.5576935298418716;9.99283266330052;0.8328008813075533;0.015544818171232905;0.015556249584309529;0.6382970980146687;-1.1324641623813165;1.2979604811833345
30.298637;0.524359733849902;0.3940243264397147;0.7517341579349076;0.6476216173470888;1.2347954061808937;0.5576937387511167;9.992756143688336;0.8327867135097863;0.01554469837359234;0.015556160483708888;0.6383031767384356;-1.132464162397002;1.2979689409745767
30.308637;0.5243502824530558;0.3940287974710979;0.7517355802849109;0.6476166100560292;1.2347998262533142;0.5576945708023318;9.992680589375482;0.8327725194742768;0.015544580526768095;0.01555607349260019;0.6383083580738214;-1.1324651622670845;1.2979786049810984
30.318637;0.5243411640967669;0.3940325472431037;0.7517355093611867;0.6476117922686583;1.2348049944153987;0.5576950383301507;9.992606273105055;0.8327583681399638;0.015544464183484189;0.015555988848758022;0.6383136268317243;-1.132465161991167;1.2979881916968155
30.328637;0.5243324089450537;0.3940356553601052;0.7517340991855735;0.6476060010680976;1.2348086611300948;0.5576951521261679;9.992533410797773;0.8327443315706605;0.015544348774301112;0.015555906745021122;0.6383189700898793;-1.132465161573218;1.2979985322014054
30.338637;0.5243240513826953;0.3940391967768958;0.7517333927223445;0.6476004800804057;1.234813161439598;0.5576949187555826;9.992462271811288;0.8327304819843707;0.015544233687662598;0.015555827446779968;0.6383243805820755;-1.132465161020631;1.2980095661475797
30.348637;0.5243161237420162;0.3940420497869075;0.7517312472352843;0.6475945596772006;1.2348171846772076;0.5576943416117971;9.992393251028174;0.832716893203112;0.015544118332132649;0.01555575136039614;0.6383288584696427;-1.1324651603408264;1.2980207230864858
