time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.358637;0.5243086543222851;0.3940447938014175;0.7517287752588863;0.6475882818538312;1.2348207731853273;0.5576934250909807;9.99232682867329;0.8327036412118953;0.015544002185506002;0.015555678980014549;0.6383344128657226;-1.1324651595404018;1.2980328942399333
30.368637;0.5243016657124129;0.3940480487838785;0.7517271789982146;0.6475811142794593;1.2348228588403334;0.5576921768357013;9.992263481610388;0.8326908031283758;0.015543884810258167;0.015555610811366522;0.6383400624064575;-1.1324651586281975;1.2980454955108218
30.378637;0.5242951714298589;0.39405056205781763;0.7517241015900211;0.6475741493388765;1.2348254560484053;0.5576906074915088;9.992203634046422;0.832678452808035;0.015543765840415384;0.01555554740593273;0.6383458308208617;-1.1324651576170541;1.298058444486755
30.388637;0.5242891735071873;0.3940535294971128;0.7517218651454504;0.6475669087970041;1.2348275891601928;0.557688730336696;9.992147696323514;0.8326666579533673;0.015543644971971539;0.0155554894353393;0.6383517407747619;-1.1324651565215278;1.298071673666982
30.398637;0.5242836640601644;0.3940558193787646;0.751718359948744;0.647558745828095;1.2348279854724586;0.5576865620553892;9.992096153397721;0.8326554853868849;0.015543521962385766;0.015555437674966366;0.6383578142859124;-1.1324651553546434;1.298085127298954
30.408637;0.5242787033036491;0.39405673895702087;0.7517122118095299;0.647551723107797;1.2348303909750526;0.557684122761208;9.99204956700696;0.8326450088366132;0.015543396609331165;0.015555392948969673;0.6383640749093658;-1.1324651541262423;1.298098762331735
30.418637;0.5242741345248111;0.3940592494736631;0.7517093248107267;0.6475436451954234;1.2348309585621982;0.5576814326485904;9.992008510789748;0.8326353109455716;0.015543268683854751;0.015555356108575353;0.6383705448463168;-1.1324651528434657;1.298112547976854
30.428637;0.5242700200989973;0.3940610365769665;0.7517052343575038;0.6475346991278598;1.2348298937808477;0.5576785081987734;9.991973566355217;0.832626474470788;0.015543137885160922;0.015555328025866939;0.6383762431320703;-1.1324661515132626;1.2981268412113782
30.438637;0.5242663506354555;0.3940625755911638;0.7517009024754829;0.6475260898932391;1.234829554586615;0.5576753609050874;9.991945331230454;0.8326185661399076;0.015543003881641218;0.0155553095247587;0.6383831895485297;-1.1324661501452038;1.2981408633718954
30.448637;0.5242631170654138;0.3940644683616485;0.7516975295633922;0.647517264667577;1.2348289913884851;0.557671996459263;9.991924376045901;0.8326116332567877;0.015542866426273175;0.015555301210234523;0.6383904072279559;-1.1324661487529681;1.298154977186845
30.458637;0.5242603124211017;0.3940655350387292;0.7516929059931327;0.6475081228216063;1.2348281335058153;0.5576684147106449;9.991911219800985;0.8326057179602514;0.01554272541113969;0.015555303372033528;0.6383979182235002;-1.1324661473543263;1.2981691657874548
30.468637;0.5242579318249543;0.3940663874313723;0.7516882243130127;0.6474981172748836;1.2348260524579622;0.557664611846018;9.991906364179155;0.8326008630764475;0.015542580734735412;0.015555316064903178;0.638405738683252;-1.1324661459704177;1.2981834230629252
30.478637;0.5242559700414765;0.3940675184816342;0.7516844360352788;0.6474884516584817;1.2348251527575742;0.5576605830594115;9.991910348266797;0.8325970994129541;0.015542432155502151;0.01555533919998217;0.6384138801679565;-1.1324661446247049;1.29819776391286
30.488637;0.5242544197623629;0.3940678147314862;0.7516794087633251;0.6474784627197336;1.2348242752701664;0.5576563250647598;9.99192375297557;0.8325944396103954;0.01554227931829104;0.015555372546703201;0.6384223526195646;-1.132466143340125;1.2982122168267185
30.498637;0.5242532708434331;0.39406787386992;0.7516742503800137;0.6474682002729829;1.2348236061446463;0.5576518363335707;9.99194714541796;0.8325928911020439;0.015542121802697312;0.015555415660304482;0.6384311638619342;-1.1324661421355744;1.298226805082945
30.508637;0.5242525110448341;0.3940683414683559;0.7516701464600161;0.6474571400177744;1.2348222143908019;0.5576471132358822;9.99198104316947;0.832592466356153;0.015541959090192113;0.015555467832870101;0.6384403174534965;-1.132466141024798;1.2982415315364326
30.518637;0.5242521290789618;0.39406799380254776;0.7516647171939874;0.6474463789012441;1.2348222329194039;0.5576421503639059;9.992025919775164;0.8325931770483208;0.01554179061172383;0.015555528228660588;0.6384498129563088;-1.1324661400164755;1.2982563698638607
30.528637;0.5242521175454772;0.3940674746168533;0.7516591527376234;0.647435398767704;1.2348226855890267;0.557636948260808;9.992082187678319;0.8325950252220709;0.015541615902655929;0.015555596083871982;0.6384596466433078;-1.1324661391136894;1.298271266616936
30.538637;0.5242524712696921;0.3940668005307251;0.751653461079242;0.6474242241712981;1.2348236116370195;0.5576315156450916;9.992150158392816;0.8325980022086058;0.015541434758364336;0.015555670740486504;0.6384688087922772;-1.132466138313489;1.2982856667313132
30.548637;0.5242531815174325;0.39406656799768225;0.7516487656660275;0.6474129284152367;1.2348251378674047;0.5576258637190311;9.992230041183184;0.8326020925068891;0.015541247362583588;0.01555575163338848;0.6384792835278829;-1.132466137607008;1.2983004928839545
30.558637;0.5242542331504133;0.3940656736937642;0.7516429499115511;0.6474008827153012;1.2348260491509815;0.5576200043116706;9.992321987814899;0.8326072749220181;0.015541054306819528;0.015555838410060882;0.6384900529451343;-1.1324661369806008;1.2983151986751467
30.568637;0.5242556081823797;0.3940646333708759;0.7516369792498435;0.6473893300125397;1.2348286913912805;0.5576139541902746;9.992426144409997;0.8326135197244082;0.015540856468264847;0.01555593107763019;0.6385010958794819;-1.1324661364183308;1.2983297230692568
30.578637;0.5242572919510459;0.3940635078102119;0.7516309479343893;0.6473777252993076;1.2348319884404535;0.5576077396156265;9.992542675772436;0.8326207871713496;0.015540654825810013;0.015556029995219878;0.6385123829995047;-1.132466135903718;1.2983439921083408
30.588637;0.5242592763761373;0.3940628937431481;0.7516259707099219;0.6473661423446616;1.2348360297186702;0.5576013952336129;9.99267171829434;0.8326290260807053;0.015540450273292065;0.015556135720535786;0.6385238783824974;-1.1324661354201873;1.2983579258353837
30.598637;0.5242605607881795;0.39406080157205653;0.7516196569091617;0.6473533432998824;1.2348407460978634;0.5575949576170768;9.992813273208464;0.8326381728216552;0.015540243535244837;0.015556248896027228;0.6385355457706616;-1.1324661349523832;1.298371457201489
30.608637;0.5242631377885214;0.3940594953909169;0.7516134387971911;0.6473417349157257;1.2348459862977441;0.5575884613696969;9.992967146001954;0.832648157380095;0.015540035171739562;0.015556370254454914;0.638547353566598;-1.132466134487178;1.2983845418530404
30.618637;0.5242660060603879;0.39405818319220204;0.7516071947487127;0.6473295633613987;1.2348507130222155;0.5575819387218952;9.993132961274116;0.8326589105590655;0.01553982550350871;0.015556500629402038;0.6385592795763172;-1.1324661340133686;1.2983971520476494
30.628637;0.5242691564042878;0.39405678783692777;0.7516007170956902;0.6473179924748556;1.2348570983454665;0.5575754177940149;9.99331020700249;0.8326703626169811;0.015539614558752166;0.015556640911166607;0.6385713150722475;-1.1324661335223498;1.2984092692058924
30.638637;0.5242725742753284;0.3940559449636974;0.7515951368075475;0.6473064882973378;1.2348640599655418;0.5575689213855892;9.993498307637502;0.8326824425978976;0.015539402214568258;0.015556791971288847;0.6385834636295937;-1.1324661330095385;1.2984208836431397
30.648637;0.5242762476572803;0.39405450523854574;0.7515881769432091;0.6472949759231854;1.2348713816056023;0.5575624679524428;9.993696686297913;0.8326950869308669;0.015539188304780488;0.015556954582351373;0.6385957333177318;-1.1324661324739467;1.2984319983600665
30.658637;0.5242801740413412;0.39405305673295027;0.7515808915101265;0.6472835069326879;1.234879094958891;0.5575560706662528;9.993904793149156;0.8327082451051817;0.0155389725384084;0.015557129401964825;0.6386081275591607;-1.1324671319155395;1.29844350310152
30.668637;0.5242843563053613;0.3940515933955066;0.7515732393556627;0.6472720884827573;1.2348871538317066;0.5575497360850049;9.994122140269884;0.8327218737894782;0.01553875448274032;0.015557316979103748;0.6386206417027833;-1.132467131332596;1.2984536887171954
30.678637;0.5242887934478415;0.39405009685261755;0.7515651937839337;0.6472607303507486;1.2348955084708007;0.5575434677423384;9.994348313867482;0.8327359267593446;0.015538533714786282;0.015557517735282531;0.6386332652341132;-1.1324671307219116;1.2984634659481646
30.688637;0.5242934765192834;0.394049126441093;0.7515578475257565;0.6472494912736595;1.2349041879692053;0.5575372692433292;9.994582922641744;0.8327503512869086;0.015538309927926658;0.015557732032880847;0.6386459857230228;-1.1324671300827285;1.298472868811467
30.698637;0.5242983903979628;0.39404754301753364;0.7515490568174499;0.6472377290323337;1.2349118726402228;0.557531140961939;9.994825487054678;0.8327650956167689;0.01553808285309945;0.015557960257212415;0.6386577899475586;-1.132467129420779;1.2984814295581397
30.708637;0.5243035178312989;0.39404582687012984;0.7515397693705769;0.6472266769630007;1.234920805222702;0.5575250765883527;9.995075323351813;0.8327801178160932;0.015537852121316796;0.015558202743157307;0.6386706595123022;-1.1324671287485266;1.2984901463864884
30.718637;0.524308843345065;0.39404400653792915;0.7515300800220391;0.6472157831521451;1.23492981535759;0.5575190646583219;9.995331534602212;0.8327953840080261;0.01553761728654918;0.015558459693067971;0.6386835679155178;-1.1324671280824634;1.2984985420515336
30.728637;0.5243143543931881;0.3940420742817407;0.7515200187988316;0.6472050712956854;1.2349388343741452;0.5575130907216691;9.99559311483552;0.8328108611577579;0.015537377984521386;0.01555873124208971;0.6386964839077326;-1.1324671274400446;1.2985066378675707
30.738637;0.5243200405261108;0.394040028349293;0.7515096259295051;0.6471945591448305;1.2349477922065977;0.5575071368235748;9.995859033918718;0.8328265153260707;0.015537134030809023;0.015559017487100788;0.6387093771582144;-1.1324671268375703;1.2985144739993413
30.748637;0.5243258935690425;0.3940378697763894;0.7514989474925957;0.6471842658968466;1.2349566247857222;0.5575011828075982;9.996128236850257;0.8328423160504473;0.015536885369696185;0.015559318351551632;0.6387222235933023;-1.1324671262899562;1.2985221072422313
30.758637;0.5243319066065367;0.39403618310090277;0.7514891448914545;0.6471742579531554;1.2349653605030706;0.5574952120661234;9.996399644047887;0.8328582396031284;0.01553663197054287;0.015559633494098574;0.6387350070886326;-1.132467125812308;1.2985295966103032
30.768637;0.5243380694706717;0.3940338139229796;0.7514780618443153;0.6471644752414133;1.2349737976595192;0.5574892150532837;9.9966722066174;0.832874264768467;0.015536373853373113;0.015559962389542626;0.6387477148015982;-1.1324671254213088;1.29853699481501
30.778637;0.5243443637962545;0.3940313555855899;0.7514668680593709;0.6471549810385748;1.2349819847916086;0.5574831866452032;9.996944893746074;0.8328903672465621;0.015536111218691185;0.015560304488260172;0.6387603315599931;-1.1324671251354546;1.2985443538852217
30.788637;0.5243507611812058;0.3940288628611361;0.7514556988831363;0.6471452115986084;1.2349887891354012;0.5574771243902488;9.997216590362235;0.8329065219118281;0.015535844454883116;0.015560659369079508;0.6387728389538202;-1.132467124974659;1.2985517308530496
30.798637;0.5243572259245453;0.39402626170759314;0.7514444370169809;0.647136341079807;1.2349964060762835;0.5574710310787706;9.99748610588519;0.8329227068123752;0.015535574010371558;0.01556102678076506;0.638785215785932;-1.1324671249580356;1.2985591854842513
30.808637;0.5243637197726513;0.39402360133075;0.7514332019795597;0.6471277917064846;1.2350037076013038;0.5574649133415245;9.997752328455446;0.8329389019672947;0.015535300322506487;0.015561406526788838;0.6387974382687284;-1.1324671250993485;1.29856678395603
30.818637;0.5243702042087113;0.39402088465815127;0.7514220390270292;0.6471195618331864;1.235010679860972;0.5574587754867837;9.998014319506277;0.8329550886104972;0.015535023794185568;0.015561798301131599;0.6388094828468434;-1.1324671254038954;1.298574606773924
30.828637;0.5243766409624858;0.3940181133341946;0.7514110001202181;0.647111651656363;1.2350173215981064;0.5574526215481926;9.998271259223612;0.8329712521081604;0.015534744741773273;0.015562201580112843;0.6388213276677157;-1.1324671258703607;1.2985827405528338
30.838637;0.5243829936688509;0.39401587434370555;0.7514012410838035;0.6471041068875393;1.2350237270080007;0.5574464656971295;9.99852238701938;0.8329873849261242;0.015534463397562879;0.015562615613274261;0.6388329504129691;-1.1324671264952628;1.2985912580638839
30.848637;0.5243892298328141;0.3940130154530229;0.7513905815993949;0.6470968471773326;1.2350297601992595;0.5574403341007502;9.998767055912383;0.8330034881027533;0.015534179967833338;0.01556303946680689;0.6388443261041387;-1.1324671272752074;1.298600212330552
30.858637;0.5243953212372455;0.39401012632600735;0.7513801600357812;0.647089919953727;1.2350355259705295;0.5574342541515246;9.99900479065762;0.8330195703614867;0.015533894699289128;0.015563472040968128;0.6388554266072591;-1.1324671282064556;1.298609648669624
30.868637;0.5244012447637225;0.39400721049963294;0.7513700084629107;0.6470833351524624;1.2350410355032082;0.5574282445975236;9.999235242156105;0.8330356425099193;0.015533607949860206;0.015563912091251906;0.6388662221204866;-1.1324671292838357;1.2986196131970655
30.878637;0.5244069857416878;0.3940042694824221;0.751360160962669;0.6470771095548191;1.2350462909914317;0.5574223137886178;9.999458126328513;0.8330517096004554;0.015533320142800764;0.015564358285560947;0.6388766826812118;-1.132467130499784;1.2986301511348533
30.888637;0.5244125415977534;0.394001305437032;0.7513506490861072;0.6470712659748934;1.2350512991084828;0.5574164628069126;9.999673212607895;0.8330677684351321;0.015533031591953116;0.015564809242614724;0.6388867796421656;-1.1324671318436483;1.298641305933113
30.898637;0.5244179223217842;0.39399832046743927;0.7513414962415472;0.6470658325566588;1.2350560783328273;0.5574106911366054;9.999880320176626;0.8330838102404069;0.01553274242198028;0.015565263525660952;0.6388964892961133;-1.132467133300621;1.29865311997976
30.908637;0.5244231461831358;0.39399535741518654;0.7513327980074356;0.6470602617993846;1.235059554047031;0.5574050015364886;10.00007933715645;0.8330998203791419;0.015532452664458164;0.015565719649484288;0.6389057958614668;-1.1324671348515267;1.2986656347902836
30.918637;0.5244282341885478;0.39399233147052726;0.751324407822608;0.6470557542627571;1.235063988391991;0.5573994009947664;10.000270287896365;0.8331157755413696;0.015532162368245585;0.015566176179909153;0.6389146894701578;-1.1324671364756171;1.2986788882662745
30.928637;0.524433207971462;0.3939892845943974;0.7513164234692487;0.6470517681833932;1.2350683192664036;0.5573939021233594;10.000453367024802;0.8331316462002515;0.015531871597654508;0.015566631881212921;0.6389231606414117;-1.132467138153347;1.2986929028708973
30.938637;0.5244380897256609;0.39398621594674926;0.7513088614576959;0.6470483389274366;1.2350725878071636;0.5573885270639264;10.00062888436924;0.8331474026857637;0.015531580386517143;0.015567085758788856;0.6389311989095912;-1.132467139866016;1.2987076747720498
30.948637;0.5244428995282334;0.39398370436038915;0.751302845135872;0.6470455345799759;1.2350769164489999;0.5573833067626641;10.000797212220103;0.8331630162488696;0.015531288755209198;0.015567536987095818;0.6389387979105772;-1.132467141594822;1.298723179792706
30.958637;0.5244476498115946;0.39398058572536987;0.7512961711940307;0.6470432863329341;1.2350811891908573;0.55737827410201;10.000958824490546;0.8331784581415617;0.015530996748984272;0.015567984828721806;0.6389459586346928;-1.1324671433214735;1.2987393893669361
30.968637;0.5244523441651449;0.39397744406157154;0.7512899549437021;0.6470416453063006;1.2350855320929266;0.5573734586191084;10.001114349921215;0.8331937046236635;0.015530704438911521;0.015568428634944589;0.638952687328861;-1.1324671450282757;1.298756277690139
30.978637;0.5244569816277268;0.39397428617565355;0.7512842018094108;0.6470406168517611;1.235089990412218;0.557368885666186;10.001264524785205;0.8332087414340059;0.015530411879759063;0.015568867994146371;0.6389589943885231;-1.1324671466951988;1.2987738167757983
30.988637;0.5244615587133075;0.39397111737814833;0.7512789240698017;0.647040204690615;1.235094604058145;0.5573645782993552;10.001410080860362;0.8332235622950027;0.015530119009443413;0.015569302858089808;0.63896489694033;-1.132467148296123;1.2987919705613062
30.998637;0.5244660689718292;0.3939679364882535;0.7512741396450646;0.6470404130561456;1.2350993969011614;0.5573605594476164;10.001551673515584;0.8332381687746453;0.015529825637185522;0.015569733408769793;0.6389704184362468;-1.1324671497999583;1.2988106944706186
31.008637;0.5244705032550936;0.39396473447828073;0.7512698683144033;0.6470412482008315;1.2351043728005324;0.5573568509480676;10.001689844972974;0.8332525720108552;0.015529531677518485;0.015570159819605054;0.6389755804221777;-1.1324671511765307;1.2988299379272614
31.018637;0.5244748514921631;0.39396149728721236;0.7512661295837718;0.6470427174742585;1.235109520977006;0.5573534711575439;10.001824962631364;0.8332667888148267;0.015529237392353856;0.015570582164174127;0.6389793935316794;-1.1324671524002208;1.2988491563435032
31.028637;0.5244791077439621;0.3939582127942521;0.7512629351880602;0.6470448256896144;1.2351148212607037;0.5573504345957863;10.001957188916341;0.8332808333499621;0.015528943364281338;0.015571000437467519;0.6389838552977106;-1.1324671534485373;1.2988692760939045
31.038637;0.5244832744470374;0.3939548765915528;0.7512602874886032;0.6470475710625604;1.2351202469515477;0.5573477522083919;10.002086574143458;0.8332947150126995;0.01552865033004611;0.015571414606630005;0.638987954627524;-1.1324671543003493;1.2988897441111928
31.048637;0.52448736220423;0.3939514909682756;0.7512581867671236;0.6470509460894223;1.2351257705570413;0.5573454288428136;10.002213200621293;0.8333084467141985;0.015528359107838117;0.015571824660882725;0.6389916814838807;-1.1324671549373901;1.2989104918875773
31.058637;0.5244913878817121;0.3939480606243681;0.7512566304086119;0.6470549415849011;1.2351313724527193;0.5573434605964246;10.002337231754955;0.8333220510916278;0.015528070604670893;0.015572230611256465;0.638995034370897;-1.1324671553472532;1.2989314509083225
31.068637;0.5244953702720508;0.3939445899123607;0.7512556041996981;0.6470595440210541;1.2351370439083786;0.5573418370912623;10.002458861296208;0.8333355556471351;0.01552778576298603;0.015572632493623373;0.6389980173070884;-1.1324671555253698;1.2989525528783201
31.078637;0.5244993238360748;0.39394108117834625;0.7512550788878293;0.647064728750144;1.2351427842215978;0.5573405430729401;10.002578236895557;0.8333489851752901;0.015527505463101403;0.015573030442189944;0.6390006327017181;-1.1324671554751395;1.2989737201904143
31.088637;0.5245032561473136;0.3939375330556782;0.751255015881835;0.6470704619370621;1.2351485981401036;0.5573395547760185;10.002695402854405;0.8333623577597781;0.015527230482231272;0.015573424791065339;0.639002879875269;-1.132467155206055;1.2989948572408587
31.098637;0.5245071678929438;0.3939339392849531;0.7512553748482442;0.6470767107347216;1.2351544910195513;0.5573388382963043;10.002810289195647;0.8333756819570471;0.015526961549592296;0.015573816137159968;0.6390047598629004;-1.132467154730953;1.2990158530087657
31.108637;0.5245110511865134;0.3939302903135344;0.7512561167463034;0.6470834492315354;1.2351604620321903;0.557338353131521;10.002922757483898;0.8333889560067642;0.015526699470885216;0.01557420525922842;0.6390062814386043;-1.1324671540643394;1.2990365946158409
31.118637;0.524514890610518;0.39392720127592246;0.7512583937608064;0.64709011713336;1.2351654735217272;0.557338054691221;10.00303270246672;0.8334021739275509;0.015526445175665704;0.015574592854186843;0.6390074618032018;-1.132467153222403;1.2990569826773928
31.128637;0.5245186695943803;0.3939234212920094;0.7512597932156927;0.6470977724967414;1.2351715628354243;0.5573378921392339;10.003140140720708;0.8334153366496736;0.01552619962896143;0.015574979332022124;0.6390083225618104;-1.1324671522228964;1.299076935338707
31.138637;0.5245223745598613;0.3939195727342087;0.7512614644852108;0.6471058579402034;1.2351776788677642;0.5573378060790761;10.003245207499853;0.8334284567379056;0.015525963764817362;0.01557536487879744;0.6390088861160644;-1.1324671510836473;1.2990963732981111
31.148637;0.5245259949660183;0.39391565546910584;0.7512633621340863;0.6471143565315339;1.2351837984129153;0.5573377302352467;10.00334810628823;0.8334415518568001;0.015525738470508796;0.0155757495548963;0.6390091728713143;-1.13246714982165;1.2991152049316468
31.158637;0.5245295260509953;0.3939116715939257;0.7512654363197898;0.6471232489630039;1.235189905434218;0.557337595677966;10.003449087082862;0.8334546347084915;0.015525524465778814;0.015576133200406388;0.6390091987779177;-1.1324671484542386;1.2991333317373275
31.168637;0.5245329733474887;0.3939076271658257;0.7512676338228241;0.6471325080429178;1.2351959892153042;0.557337338310836;10.003548418383291;0.8334677058185072;0.015525322147153726;0.015576515371389663;0.6390089742610252;-1.1324671470009728;1.2991506636255654
31.178637;0.5245363525145968;0.39390352998403544;0.7512699014781025;0.6471420972962287;1.2352020337321914;0.557336907514572;10.003646315134741;0.8334807507265676;0.015525131591249025;0.015576895448152486;0.6390085053337109;-1.132467145484733;1.2991671345567284
31.188637;0.524539685687373;0.39389938753594517;0.751272193139088;0.647151974558905;1.2352080124599365;0.5573362658346585;10.0037429057511;0.8334937421507982;0.015524952689024304;0.015577272715355741;0.6390077964979125;-1.132467143932219;1.299182715990095
31.198637;0.5245429991120552;0.39389520897691066;0.751274474154323;0.6471620928790348;1.2352138908918116;0.5573353805952653;10.003838277109995;0.833506645630306;0.015524785340773516;0.01557764637901227;0.6390068521423758;-1.1324671423723707;1.2991974132491115
31.208637;0.5245463209649562;0.39389100751788036;0.7512767202928842;0.6471723956910002;1.2352196301999696;0.5573342184284652;10.003932510208331;0.8335194252056543;0.015524629626674441;0.01557801563760333;0.6390056758603754;-1.1324671408316362;1.299211241687492
31.218637;0.5245496771480471;0.39388680032169704;0.7512789148559074;0.6471828169063922;1.235225193172832;0.5573327442848542;10.004025657278214;0.8335320449267971;0.015524485779759681;0.01557837977699573;0.6390042708274447;-1.1324671393317802;1.299224202681217
31.228637;0.5245530896876996;0.3938826051591254;0.7512810466627138;0.6471932911915159;1.2352305527362466;0.557330922992238;10.004117693182508;0.8335444691569804;0.015524354009790678;0.015578738208829377;0.6390026413564126;-1.1324671378932787;1.2992362818892331
31.238637;0.5245565815382938;0.3938784347510108;0.7512831070311652;0.6472037627754383;1.2352356986583626;0.5573287239054897;10.004208469348622;0.8335566683778759;0.015524234436281656;0.015579090360662096;0.639000795795669;-1.1324671365381092;1.2992474688251447
31.248637;0.5245601809631609;0.3938742927997568;0.7512850860555373;0.6472141837977147;1.2352406367525284;0.5573261245934811;10.004297716182148;0.8335686213229373;0.01552412718731123;0.015579435437535457;0.638998750799252;-1.1324671352879403;1.2992577695420537
31.258637;0.5245639183763031;0.3938701749447441;0.7512869701194719;0.6472245093181164;1.2352453784739537;0.5573231081537934;10.004385138140739;0.8335803048127652;0.015524032488368273;0.015579772323212731;0.6389965325234517;-1.1324671341608978;1.2992672004474524
31.268637;0.5245678201876246;0.3938660730771431;0.7512887427310364;0.6472346994241085;1.2352499290907946;0.5573196558101999;10.00447050903347;0.833591687293765;0.015523950643931441;0.015580099718029984;0.6389941732438967;-1.132467133171019;1.2992757773547234
31.278637;0.52457190744274;0.39386197786531696;0.7512903915880741;0.6472447262505909;1.235254283849713;0.5573157427166008;10.004553678150542;0.8336027363199956;0.015523881937252319;0.015580416284494207;0.6389917075635893;-1.1324671323304165;1.2992835080020249
31.288637;0.5245761977816205;0.3938578797983196;0.7512919173772707;0.6472545772153349;1.2352584313911654;0.5573113402012476;10.004634588130079;0.8336134254463083;0.015523826567113742;0.015580720728000621;0.6389891696703626;-1.1324671316511365;1.299290391009101
31.298637;0.5245807040477176;0.39385377324757087;0.7512933353667437;0.6472642539671635;1.2352623570482903;0.557306418778222;10.004713364357233;0.8336237314939311;0.015523784723687132;0.015581011911968912;0.6389865913699347;-1.132467131144954;1.2992964195986885
31.308637;0.5245854308847375;0.3938496607947067;0.7512946698358333;0.6472737694472157;1.235266042663745;0.5573009487254642;10.004790355676187;0.8336336300440093;0.015523756617426675;0.015581288994844098;0.6389840033189917;-1.1324671308222696;1.2993015865779094
31.318637;0.5245903764952672;0.39384555263272497;0.7512959477841368;0.6472831433560147;1.2352694644568514;0.5572949023035155;10.004866059547085;0.8336430971603701;0.015523742332875028;0.015581551486580884;0.6389814375968101;-1.1324671306915606;1.2993058957485393
31.328637;0.5245955387198886;0.393841463320196;0.7512971944455619;0.6472923984634891;1.2352725908205262;0.5572882595155737;10.0049410240313;0.8336521135054785;0.015523741743961459;0.015581799124822212;0.638978928095638;-1.13246713075832;1.2993093770371498
31.338637;0.524600919194947;0.3938374099636498;0.7512984300484994;0.64730155677067;1.2352753873234064;0.5572810134451429;10.00501581819024;0.8336606626515722;0.015523754600927525;0.015582031698364718;0.6389765128385455;-1.132467131023592;1.299312090269106
31.348637;0.5246065253137566;0.3938334102565646;0.7512996688123689;0.6473106355545107;1.2352778297381555;0.5572731702430623;10.005091027226602;0.8336687305817116;0.015523780642930425;0.015582249006129024;0.6389742360652295;-1.132467131484396;1.2993141084335182
31.358637;0.5246123715626988;0.39382947902376114;0.7513009203941464;0.6473196477425543;1.2352799116636033;0.5572647435010296;10.005167204233583;0.8336763129704383;0.015523819658136154;0.015582450852219413;0.6389721402780375;-1.132467132135737;1.299315493174281
31.368637;0.524618476235708;0.3938256265944088;0.7513021905034709;0.6473286044451382;1.2352816424336082;0.5572557496672176;10.005244838157196;0.8336834167544741;0.01552387148054463;0.01558263704511516;0.6389702550953908;-1.1324671329716363;1.2993162858483835
31.378637;0.524624851639469;0.3938218588408463;0.7513034808718289;0.6473375149109447;1.2352830405659723;0.5572462096060157;10.005324394018535;0.8336900495827353;0.015523935992874022;0.015582807472447687;0.6389685947145515;-1.1324671339833068;1.2993165150788486
31.388637;0.5246314962391709;0.39381817464851365;0.7513047916845815;0.6473463835131381;1.2352841271428008;0.5572361532939161;10.005406350311222;0.8336962110590141;0.015524013198383318;0.015582962155713483;0.638967158818303;-1.132467135156457;1.2993162032240564
31.398637;0.5246383968385773;0.3938145628858401;0.7513061229413364;0.6473552072421495;1.2352849250475988;0.5572256223149836;10.005491190360356;0.8337018955446583;0.01552410320439557;0.015583101244591613;0.6389659332255945;-1.1324671364716647;1.2993153655338834
31.408637;0.5246455359965787;0.39381100393513635;0.7513074700901813;0.6473639776036808;1.2352854634900432;0.5572146679010433;10.00557936176964;0.8337070993896996;0.015524206049723942;0.015583224999305425;0.6389648957987544;-1.1324671379077715;1.2993140141012607
31.418637;0.5246528954364248;0.39380747364794205;0.7513088173679378;0.6473726830228905;1.2352857811881912;0.5572033449522041;10.005671192912155;0.8337118241895141;0.015524321581705644;0.015583333777428914;0.6389640255983052;-1.132467139445709;1.2993121704931025
31.428637;0.5246604564961678;0.39380394586133743;0.7513101376770712;0.6473813082713743;1.2352859243957206;0.557191704241643;10.005766850234286;0.8337160772177648;0.015524449495383959;0.01558342802830807;0.6389633090506757;-1.1324671410709357;1.2993098708288853
31.438637;0.5246682033495274;0.39380039509823866;0.7513114016227705;0.647389835693627;1.2352859435589834;0.5571797887356721;10.005866420614607;0.8337198711791304;0.015524589479281103;0.015583508279401042;0.638962743146382;-1.1324671427744075;1.299307157807867
31.448637;0.5246761254549367;0.3937968010132772;0.7513125869877096;0.6473982481999441;1.2352858968910096;0.5571676361621695;10.005970044505661;0.8337232245172217;0.015524741398837359;0.015583575089396003;0.6389623364958414;-1.1324671445522057;1.2993040702555307
31.458637;0.5246842157847087;0.39379315142471405;0.7513136809517512;0.6474065297013295;1.2352858542762595;0.5571552806635841;10.00607799761744;0.8337261605466618;0.015524905347573498;0.015583628956319023;0.6389621055461746;-1.1324671464033753;1.2993006395819509
31.468637;0.5246924702500166;0.3937900228371125;0.7513157872628663;0.6474147087825238;1.235285966467568;0.5571427510331959;10.006190685587763;0.8337287027162104;0.015525081448866843;0.015583670230130095;0.638962065997792;-1.132467148327471;1.2992968970123895
31.478637;0.5247008890248404;0.3937862530257196;0.7513166945279445;0.6474226950151731;1.2352861265816477;0.5571300694029392;10.006308569761162;0.8337308713992864;0.015525269626441802;0.015583699145500321;0.6389622255834865;-1.1324671503222103;1.299292880580852
31.488637;0.5247094752128079;0.3937824255905113;0.7513175243939989;0.6474305341296427;1.2352864510271286;0.5571172522052052;10.00643206802869;0.8337326868032746;0.015525469590298453;0.01558371598695229;0.6389625818866598;-1.1324671523807408;1.299288629623897
31.498637;0.5247182309307278;0.3937785435773286;0.7513182932409637;0.647438234775913;1.235286961579711;0.5571043146837541;10.006561466449973;0.8337341734260201;0.015525680997828998;0.015583721221780738;0.6389631226754016;-1.132467154491253;1.2992841780375777
31.508637;0.5247271524016831;0.39377461054023477;0.7513190154363087;0.6474458066515926;1.2352876656033969;0.55709127626859;10.006696858977042;0.833735359803253;0.015525903609905928;0.015583715504538029;0.638963827017717;-1.1324671566396463;1.299279560809937
31.518637;0.524736226303829;0.39377062918132305;0.7513197046187928;0.6474532594596464;1.2352885620753145;0.55707816345748;10.006838130614707;0.8337362752327305;0.015526137350959484;0.015583699599730078;0.6389646672546689;-1.1324671588118924;1.2992748198638164
31.528637;0.5247454310893279;0.39376659784498863;0.7513203786957634;0.6474606037898897;1.2352896521773522;0.5570650110502741;10.006984977489711;0.8337369471564825;0.015526382354827235;0.01558367430070947;0.6389656122739802;-1.1324671609949721;1.2992699910280987
31.538637;0.5247547415248589;0.3937625089758238;0.7513210592014946;0.6474678535656919;1.2352909345827368;0.5570518592043848;10.007136936011845;0.8337373993506637;0.015526638991896647;0.015583640406974988;0.6389666305997943;-1.1324671631781202;1.2992650886454917
31.548637;0.524764131930628;0.3937583533340345;0.7513217671329108;0.6474750297514656;1.2352923896498782;0.5570387456385383;10.007293432482863;0.8337376536367636;0.015526907721841324;0.015583598701178376;0.6389676894980917;-1.1324671653542135;1.2992601076367933
31.558637;0.5247735791869113;0.3937541260870287;0.7513225223937169;0.6474821618674368;1.235293979218416;0.5570256988970563;10.007453847003756;0.8337377330334806;0.01552718884367212;0.015583549888820937;0.6389687512942699;-1.1324671675184723;1.2992550335729052
31.568637;0.5247830655692003;0.39374982673659925;0.7513233422446258;0.6474892822334392;1.2352956630505207;0.5570127361203396;10.007617543399945;0.8337376606254073;0.015527482391648459;0.015583494572630356;0.6389697707945844;-1.1324671696645237;1.2992498520220308
31.578637;0.5247925774632015;0.3937454548139374;0.7513242381102833;0.6474964188660222;1.2352974075503507;0.55699986431047;10.00778387673704;0.8337374554330514;0.01552778822779452;0.015583433252416982;0.6389706953777067;-1.1324671717826615;1.2992445572388327
31.588637;0.5248021015268477;0.3937410106611235;0.7513252147096214;0.6475035931212005;1.235299185143342;0.5569870822615406;10.00795222390527;0.8337371288823626;0.015528106200651487;0.015583366337183057;0.6389714709136999;-1.132467173861883;1.2992391580645188
31.598637;0.5248116242242681;0.3937364992274254;0.7513262687159292;0.6475108159454037;1.2353009781665432;0.5569743843823824;10.008122018146762;0.8337366844724428;0.015528436221472394;0.015583294192935556;0.6389720535073685;-1.1324671758918918;1.2992336792075734
31.608637;0.5248211350326248;0.3937319287523331;0.7513273884028561;0.6475180856517256;1.235302784152247;0.5569617695692475;10.008292754160408;0.8337361219175113;0.015528778213752427;0.01558321720138556;0.6389724181791637;-1.132467177864063;1.29922815270477
31.618637;0.524830627452719;0.39372730622777524;0.7513285575053372;0.6475253957948288;1.235304618341709;0.5569492478298307;10.00846397640446;0.8337354446015646;0.015529132055118825;0.015583135811280374;0.6389725568560761;-1.1324671797718;1.2992226087017997
31.628637;0.524840096953761;0.39372263505969746;0.7513297603642493;0.6475327442810093;1.2353065142892719;0.5569368357179428;10.008635279411276;0.8337346659070604;0.01552949757573727;0.01558305053314235;0.638972469106398;-1.132467181609095;1.299217080791556
31.638637;0.5248495395757584;0.39371791584812993;0.7513309885223471;0.6475401326579859;1.235308519071412;0.556924545268858;10.008806320517518;0.8337338098446389;0.015529874545017718;0.015582961816809168;0.6389721562925262;-1.1324671833692581;1.2992116133177225
31.648637;0.5248589496002029;0.3937131492827838;0.7513322462602231;0.6475475616046814;1.2353106809417205;0.5569123767590772;10.00897676718314;0.8337329098567055;0.015530262641765042;0.015582869921699754;0.6389716235261352;-1.1324671850450623;1.2992062570855267
31.658637;0.5248683166277752;0.3937083393667106;0.7513335463498162;0.6475550318776261;1.235313036292541;0.5569003197828806;10.009146169158102;0.8337320100629206;0.015530661498450884;0.015582774932374758;0.6389708818571808;-1.132467186628722;1.299201061907132
31.668637;0.5248776265585434;0.3937034946023716;0.7513348998290261;0.6475625470275432;1.2353156070538085;0.5568883603155879;10.009313910873447;0.8337311661127973;0.015531070807058798;0.015582676799769542;0.6389699472217445;-1.1324671881127952;1.2991960736379415
31.678637;0.5248868646875182;0.393698626728407;0.7513363107699323;0.6475701094085098;1.2353184062976474;0.5568764869476128;10.009479290597373;0.8337304445200168;0.015531490350126013;0.015582575292211806;0.6389688418837098;-1.1324671894924208;1.2991913322565383
31.688637;0.5248960168816902;0.39369374833663273;0.7513377755991477;0.6475777114499067;1.2353214431542077;0.5568646898220297;10.009641588782156;0.8337299186988099;0.015531919931106733;0.015582470040758651;0.6389675964149895;-1.1324671907670447;1.2991868664784323
31.698637;0.524905069081777;0.393688870104652;0.75133928411414;0.6475853324281358;1.235324725820432;0.5568529538949128;10.009800085186571;0.833729659966376;0.015532359273279152;0.015582360767281955;0.6389662461495887;-1.1324671919408738;1.2991826899729841
31.708637;0.524914006513782;0.39368399977041724;0.7513408237051384;0.6475929458404106;1.2353282631966194;0.5568412572500131;10.009954098601183;0.8337297281869148;0.01553280794807195;0.015582247492276172;0.6389648252316743;-1.1324671930212322;1.2991788034121523
31.718637;0.5249228147674105;0.39367914409505556;0.7513423828606042;0.6476005287960399;1.2353320640731122;0.5568295782504733;10.01010303487086;0.8337301690554594;0.015533265356812358;0.01558213055847272;0.6389633625674587;-1.132467194015909;1.2991751972910266
31.728637;0.5249314827800415;0.39367431034669625;0.7513439476305476;0.6476080634723569;1.2353361333920163;0.5568179025186404;10.010246381251466;0.8337310208498999;0.015533730706172056;0.015582010526206228;0.6389618799971131;-1.1324671949319902;1.299171854651773
31.738637;0.5249400017218309;0.39366950488284436;0.7513454949269057;0.6476155348325802;1.2353404706337041;0.556806226115665;10.010383667962932;0.8337323227870542;0.01553420294233684;0.015581888059889156;0.6389603927738604;-1.1324671957752526;1.2991687579518243
31.748637;0.5249483580799029;0.3936647301371505;0.7513469932736128;0.6476229284638285;1.2353450756296918;0.5567945569244701;10.010514492578904;0.8337341164299179;0.015534680681994619;0.015581763831730546;0.638958910935527;-1.1324671965491746;1.299165893662926
31.758637;0.5249565304825652;0.39365998396389296;0.7513484098822989;0.6476302259991097;1.2353499560443633;0.5567829122674277;10.010638632097338;0.8337364418916101;0.01553516223451589;0.015581638420444363;0.638957440920879;-1.132467197255143;1.299163247500362
31.768637;0.5249644960729212;0.393655264705936;0.7513497131732089;0.64763740402352;1.2353551290147127;0.5567713144821238;10.010756093028663;0.8337393330398541;0.015535645789355056;0.015581512239688764;0.6389559883575423;-1.1324671978947554;1.2991608014297298
31.778637;0.524972237681919;0.39365057570159584;0.7513508713220973;0.6476444394507295;1.235360616195706;0.5567597874909256;10.010867020468357;0.8337428123634436;0.015536129626849717;0.015581385558353453;0.6389545587245182;-1.1324671984722634;1.299158539505689
31.788637;0.5249797444927073;0.39364596490409104;0.7513519329790901;0.6476507316682574;1.2353653254143955;0.5567483534640756;10.010971612937253;0.8337468865057595;0.015536612168492003;0.015581258562278318;0.6389531541977639;-1.1324671989934336;1.29915645180341
31.798637;0.5249870104683261;0.3936413526682134;0.7513527063939781;0.647657427244955;1.2353714748718243;0.5567370307099938;10.01107012163642;0.8337515482748012;0.015537091921452688;0.015581131331176265;0.6389517728683829;-1.1324671994618511;1.2991545312696395
31.808637;0.5249940335984794;0.3936367858971044;0.7513532452418965;0.6476639320224868;1.235377946906259;0.5567258333110315;10.011162849433976;0.8337567824669366;0.015537567453876045;0.015581003765984144;0.6389504127793051;-1.1324671998779017;1.299152772962776
31.818637;0.5250008147349622;0.3936322694067673;0.7513535305052816;0.6476702341382469;1.2353847322050404;0.5567147710188107;10.011250120656603;0.8337625630864381;0.01553803743919354;0.01558087562285149;0.6389490750161106;-1.1324672002402452;1.2991511830232907
31.828637;0.5250073562280956;0.393627806335241;0.7513535536192221;0.6476763235559825;1.2353918280274865;0.5567038496368616;10.011332260820318;0.833768847812386;0.015538500740755912;0.015580746615782744;0.6389477618957262;-1.13246720054649;1.299149789632955
31.838637;0.5250136603209405;0.3936233983017606;0.7513533171999819;0.6476821950789113;1.2353992340993043;0.5566930714322745;10.011409598179723;0.8337755844493508;0.015538956517314042;0.015580616435365385;0.6389464737573848;-1.1324672007945689;1.2991486418240354
31.848637;0.5250197269089036;0.3936190481995338;0.7513528322373604;0.6476878483060741;1.2354069441182876;0.5566824370401529;10.01148248261965;0.8337827212109244;0.015539404282644364;0.01558048472228229;0.6389452090354968;-1.1324672009847754;1.2991477935583846
31.858637;0.525025552290769;0.3936147624460354;0.7513521136281649;0.6476932846488608;1.2354149430154648;0.5566719514695946;10.01155130284045;0.8337902094548989;0.015539843733531532;0.015580351096705185;0.638943965320311;-1.132467201118576;1.2991472898132304
31.868637;0.5250311313373965;0.39361055061188954;0.7513511759894747;0.647698501925064;1.235423212729477;0.556661627501854;10.011616458196327;0.8337980043820803;0.015540274396563282;0.015580215217455165;0.6389427391208868;-1.1324672011955097;1.2991471665321628
31.878637;0.5250364626672807;0.39360642322753636;0.7513500298364921;0.647703487534074;1.2354317365539602;0.5566514806917827;10.011678281767246;0.8338060656588128;0.015540695483929803;0.01558007682371685;0.638941527016482;-1.1324672012130015;1.2991474536007712
31.888637;0.5250415513743223;0.39360239086490745;0.7513486832493959;0.6477082156812836;1.2354404936232435;0.5566415256410718;10.011736997744663;0.8338143533635128;0.015541106046369026;0.01557993569546836;0.6389403267638738;-1.132467201169796;1.2991481753490084
31.898637;0.5250464064656676;0.39359846546341926;0.7513471467532327;0.6477126516874256;1.2354494439631158;0.556631781303463;10.011792755178687;0.8338228205932969;0.015541505170743795;0.015579791519271125;0.6389391337327615;-1.1324672010684076;1.2991493519731494
31.908637;0.5250510368067033;0.39359466126274795;0.7513454289141226;0.6477167606243719;1.235458513557852;0.5566222769036678;10.0118456421415;0.8338314095340927;0.015541892146126897;0.015579643837479201;0.6389379347871272;-1.1324672009134678;1.2991509924533202
31.918637;0.525055446826987;0.39359099402836784;0.7513435244139355;0.6477205148645879;1.23546759904261;0.5566130484822267;10.01189562567772;0.833840055241128;0.015542266531018548;0.015579492101955179;0.6389367056329749;-1.1324672007096679;1.2991530799952233
31.928637;0.5250596338236647;0.3935874798354556;0.7513414076489813;0.6477238948083828;1.2354765952445292;0.5566041299050782;10.011942543921188;0.8338486933297578;0.015542628020351454;0.015579335611027324;0.6389354146694306;-1.1324672004615646;1.2991555690589456
31.938637;0.5250635911113485;0.3935841346447368;0.7513390359289285;0.6477268829032677;1.2354854178174004;0.5565955483159546;10.011986228254834;0.8338572675516263;0.015542976312113403;0.015579173416201198;0.638934032567328;-1.1324672001730494;1.2991583906538735
31.948637;0.5250673135656899;0.39358097332684205;0.7513363602579343;0.6477294600216145;1.2354940040705285;0.5565873246902433;10.012026642251445;0.8338657354223302;0.01554331115335662;0.015579004461562036;0.6389325407750432;-1.1324671998469358;1.2991614552920414
31.958637;0.5250707990443277;0.3935780062267236;0.7513333360032235;0.6477316074494406;1.235502307784767;0.5565794752925335;10.012063920376946;0.8338740693404554;0.015543632421006997;0.015578827798435377;0.638930932634485;-1.1324671994858924;1.2991646647273818
31.968637;0.5250740466320206;0.3935752370274574;0.7513299243653643;0.6477333064665961;1.2355103005682129;0.5565720122839037;10.01209825351163;0.8338822519869797;0.015543940068783839;0.015578642593605843;0.6389292101868311;-1.132467199092611;1.2991679259526665
31.978637;0.5250770569215393;0.393572665339717;0.7513260876249241;0.6477345347363017;1.2355179717664226;0.5565649423373742;10.012129702947126;0.833890266042306;0.015544233984461416;0.015578448048985075;0.6389273810473014;-1.1324671986681019;1.299171148994801
31.988637;0.5250798337041735;0.39357028984979253;0.7513217857896225;0.6477352677466806;1.2355253198163865;0.556558265547055;10.012158142732472;0.8338980832611288;0.015544513969386806;0.015578243402009223;0.6389254543645977;-1.1324671982096777;1.2991742405146984
31.998637;0.525082382764805;0.3935681084964281;0.7513169782349536;0.6477354842396472;1.2355323391488502;0.5565519775988889;10.012183346812485;0.8339056619166153;0.015544779844946257;0.015578027971564119;0.6389234367434535;-1.1324671977096903;1.2991771108668682
32.008637;0.5250847079803718;0.3935661164699232;0.7513116284196418;0.6477351685909448;1.2355390096471603;0.5565460732917167;10.012205086249125;0.8339129534717241;0.01554503145311749;0.015577801233901496;0.6389213317681014;-1.1324671971566096;1.2991796876597486
32.018637;0.5250868084172725;0.39356430460957503;0.7513057054734504;0.6477343120769442;1.2355452916991054;0.5565405480271367;10.01222316448369;0.8339199089982788;0.0155452686226969;0.01557756287049089;0.6389191423538921;-1.1324671965382933;1.2991819179582
32.028637;0.525088678298144;0.3935626603219528;0.7512991839318489;0.6477329128903234;1.2355511283203646;0.5565353970031968;10.012237409479798;0.8339264797358292;0.015545491262248598;0.015577312750546095;0.6389168733240368;-1.1324671958438297;1.2991837590799562
32.038637;0.5250903078752521;0.39356116874506947;0.751292045463101;0.6477309698578544;1.2355564546131237;0.5565306150832742;10.01224769286581;0.8339326165465566;0.01554569940851707;0.015577050902713158;0.6389145332702778;-1.1324671950628726;1.2991851766050022
32.048637;0.525091685203861;0.3935598133719232;0.7512842792525694;0.6477284755859902;1.2355612021596325;0.5565261971145529;10.01225393603919;0.8339382718093649;0.015545893161190719;0.015576777453929097;0.6389121347540546;-1.1324671941847344;1.299186153429597
32.058637;0.5250928007918423;0.39355857819074785;0.7512758807329049;0.647725415779308;1.2355652918255686;0.5565221350659699;10.012256041334082;0.8339434000208188;0.015546072677830536;0.01557649254111204;0.6389096921735756;-1.1324671931982442;1.2991866937222856
32.068637;0.525093652432299;0.3935574485600461;0.7512668497053808;0.6477217728846446;1.235568634292083;0.5565184134815692;10.012253852600857;0.8339479570987084;0.015546238187222425;0.01557619626694889;0.6389072178208084;-1.132467192091985;1.2991868150345909
32.078637;0.5250942449981296;0.3935564086622599;0.7512571871368726;0.6477175313711088;1.2355711423921787;0.5565150097074808;10.01224721055024;0.8339519036106382;0.015546389871302304;0.015575888643680156;0.6389047196334863;-1.1324671908552753;1.2991865396619848
32.088637;0.5250945836135019;0.3935554384376065;0.751246894253661;0.6477126826939636;1.2355727355767756;0.5565119025334144;10.012236046513557;0.8339552118662709;0.015546527795147315;0.015575569473459595;0.6389022029356937;-1.1324671894789344;1.299185891719672
32.098637;0.5250946661177575;0.39355451259407315;0.7512359731557292;0.6477072263224779;1.2355733364350447;0.5565090813255845;10.012220449553382;0.833957872588983;0.015546652024053911;0.015575238344085548;0.6388996735862417;-1.132467187954943;1.299184894775847
32.108637;0.525094481457155;0.3935536012490248;0.7512244265083127;0.647701164857022;1.2355728719588392;0.5565065445267314;10.012200648874428;0.8339598958380038;0.015546762719684516;0.015574894793719957;0.6388971382559024;-1.1324671862769862;1.2991835733721404
32.118637;0.5250940121716653;0.3935526704654174;0.7512122601166938;0.647694498853797;1.235571280086554;0.5565042924683589;10.012176952674857;0.8339613018637778;0.01554686013845727;0.015574538461487245;0.6388946004201242;-1.13246718444149;1.299181956045373
32.128637;0.5250932385290273;0.3935516842454605;0.7511994873759222;0.6476872270593229;1.2355685144451771;0.5565023239825525;10.01214971335396;0.8339621066607238;0.01554694467618803;0.015574169144834803;0.6388920560830532;-1.132467182447757;1.299180067495918
32.138637;0.525092143417146;0.39355060928949875;0.751186131619533;0.6476793511623805;1.2355645433736442;0.5565006343717835;10.012119297098598;0.8339623156594727;0.015547017009414936;0.015573786720707758;0.6388894935303104;-1.1324671802983783;1.2991779241586148
32.148637;0.5250907126495672;0.39354941798527454;0.7511722287984963;0.6476708822881;1.2355593495267945;0.5564992125177002;10.012086053950924;0.833961930295461;0.015547078186263913;0.01557339102716329;0.6388868958109535;-1.1324671779998963;1.2991755454167548
32.158637;0.525088931370354;0.39354808720417656;0.7511578309178419;0.6476618461871834;1.2355529342157476;0.5564980415275772;10.01205028322243;0.8339609568025587;0.0155471294910785;0.015572981932279852;0.638884240875052;-1.1324671755626443;1.2991729629107787
32.168637;0.5250867837647348;0.3935465974813074;0.7511430054936458;0.6476522853009078;1.2355453175445428;0.5564971028949247;10.012012153629952;0.8339594099079257;0.01554717218007304;0.015572559428768763;0.638881500390986;-1.1324671729984221;1.299170220364366
32.178637;0.5250842553212519;0.3935449347006957;0.7511278306387784;0.6476422556309762;1.2355365302357748;0.5564963775115616;10.011971653060264;0.8339573126324702;0.015547207372138305;0.01557212351646774;0.6388786410381103;-1.1324671703171039;1.2991673686174765
32.188637;0.5250813344722879;0.3935430903144256;0.7511123879699455;0.6476318178675928;1.2355266065423995;0.5564958419254447;10.011928670565657;0.8339546935870367;0.01554723616771258;0.015571674134126152;0.6388756226346335;-1.132467167526014;1.29916445708295
