time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.198637;0.5250780166455821;0.39354105848740967;0.7510967546920847;0.647621029876338;1.2355155837498033;0.5564954667577366;10.011883137264821;0.8339515835720722;0.015547259759622;0.015571211311756986;0.638872392479406;-1.1324671646312277;1.2991615272706123
32.208637;0.5250743082987216;0.3935388334496594;0.7510809986620982;0.6476099471293224;1.2355035026850505;0.5564952209664084;10.011835100501584;0.8339480123593433;0.015547279386029806;0.015570735282195752;0.6388688858778541;-1.1324671616374078;1.299158612252068
32.218637;0.5250702230969355;0.3935364079542288;0.7510651778578809;0.6475986272736896;1.2354904059924272;0.5564950770827334;10.011784685707449;0.8339440076107684;0.015547296196700113;0.01557024643407042;0.6388650324277233;-1.1324671585462858;1.2991557382355965
32.228637;0.5250657741408076;0.3935337723992444;0.7510493427698313;0.64758713135355;1.2354763394153152;0.5564950142096696;10.01173197790822;0.8339395981796979;0.015547311078952587;0.015569745219292283;0.6388607610288732;-1.132467155355651;1.2991529243803752
32.238637;0.5250609714701432;0.3935309168416837;0.7510335411888184;0.6475755207792138;1.2354613573471585;0.5564950195296413;10.011676935105601;0.833934817062523;0.015547324603716982;0.015569232116979269;0.6388560045246895;-1.1324671520598713;1.2991501845183908
32.248637;0.5250558232625488;0.393527833697517;0.7510178234626522;0.6475638537104621;1.2354455221351324;0.5564950858426048;10.011619414804501;0.8339296990651851;0.015547337217714625;0.01556870767662339;0.6388507064721728;-1.1324671486507718;1.2991475345923886
32.258637;0.5250503359936765;0.3935245180993866;0.7510022450528304;0.6475521851866534;1.2354288912762879;0.5564952075426893;10.011559265370833;0.8339242762158688;0.01554734944449794;0.015568172558597415;0.6388448273842912;-1.132467145118469;1.2991450002316913
32.268637;0.5250445166609878;0.3935209685002258;0.750986863317815;0.6475405745201889;1.2354115028376818;0.5564953816857642;10.011496352713797;0.8339185736148134;0.015547361898492798;0.015567627493608419;0.6388383472389306;-1.1324671414543368;1.2991426186239072
32.278637;0.5250383794849479;0.3935171869405445;0.7509717306089144;0.6475290956187938;1.235393371373623;0.5564956093148213;10.011430501266931;0.8339126039235608;0.015547375163227876;0.015567073155706074;0.6388312651158512;-1.132467137655506;1.2991404342559876
32.288637;0.5250319490453655;0.3935131774210192;0.7509568902786441;0.6475178401075634;1.23537449636458;0.5564958922988278;10.011361471899962;0.8339063626157731;0.015547389633625824;0.015566510006158081;0.6388235950765367;-1.1324671337268513;1.2991384909235606
32.298637;0.5250252547898856;0.3935089460000167;0.7509423761242011;0.6475069082068692;1.235354876665293;0.5564962318915694;10.01128898881797;0.8338998307814008;0.015547405463535755;0.015565938164603357;0.6388153584730725;-1.1324671296792486;1.2991368265745586
32.308637;0.5250183237349448;0.3935045033521644;0.7509282132940905;0.6474963929829678;1.2353345235196842;0.5564966300298814;10.01121274833722;0.8338929848724408;0.01554742271097685;0.015565357392103879;0.6388065814250492;-1.1324671255259684;1.2991354738575693
32.318637;0.5250111772572659;0.3934998658165345;0.7509144217514625;0.6474863701246847;1.2353134652426987;0.5564970894475104;10.011132453774051;0.8338858043033309;0.015547441532736945;0.015564767296027255;0.6387972981094524;-1.1324671212787853;1.2991344605212145
32.328637;0.5250038333283318;0.39349505382693833;0.7509010200326003;0.6474768975609811;1.2352917398816123;0.5564976133204111;10.011047896753702;0.8338782745822888;0.01554746218284015;0.015564167620752897;0.638787550189631;-1.1324671169468001;1.2991338112617297
32.338637;0.5249963122787598;0.39349008954696474;0.7508880237697021;0.6474680188009407;1.2352693852860732;0.5564982048899699;10.010958999214907;0.8338703909750407;0.015547484900627979;0.015563558365343113;0.6387773841771167;-1.1324671125392018;1.2991335557189365
32.348637;0.5249886406671506;0.3934849931899165;0.7508754388797135;0.6474597648670176;1.23524643631508;0.5564988665652133;10.010865748849655;0.8338621610026535;0.015547509939966009;0.015562939768180014;0.6387668534118309;-1.1324671080672872;1.2991337357533412
32.358637;0.5249808524144619;0.39347977848367843;0.7508632567019395;0.6474521564611956;1.2352229255218201;0.5564995989755459;10.010768078888633;0.8338536005545067;0.015547537635502894;0.015562312333097156;0.6387560207283833;-1.1324671035439025;1.299134408450037
32.368637;0.524972988928845;0.39347445261434216;0.7508514551238538;0.6474452095452898;1.2351988840751476;0.5565003996329447;10.010665834270858;0.8338447266885401;0.015547568298392983;0.01556167686243641;0.6387449577544322;-1.1324670989827648;1.2991356411479285
32.378637;0.5249650954457799;0.3934690212795561;0.7508400025542412;0.6474389399584533;1.2351743426442614;0.5565012621431372;10.010558862766334;0.8338355534652329;0.01554760205203705;0.015561034406066427;0.6387337427486507;-1.1324670943973976;1.2991374942557592
32.388637;0.5249572134126614;0.39346349040440415;0.7508288613209223;0.6474333620110722;1.23514933353555;0.5565021777224681;10.010447117634829;0.8338260932514183;0.015547638824948412;0.015560386161194276;0.6387224561103189;-1.1324670897995068;1.2991400092311096
32.398637;0.5249493741298107;0.39345786186262144;0.7508179887400421;0.6474284853186173;1.2351238976214343;0.5565031366789918;10.0103306861775;0.8338163608425401;0.015547678522750007;0.015559733340432723;0.6387111738524263;-1.1324670851979841;1.2991432120074364
32.408637;0.5249415966111448;0.39345213161247694;0.750807337334447;0.6474243131405675;1.2350980859854916;0.5565041290653292;10.010209766632517;0.8338063735554716;0.015547721231738006;0.015559077019960598;0.6386999637290816;-1.13246708059859;1.2991471158930492
32.418637;0.5249338896945694;0.39344629376458196;0.7507968582770143;0.647420840747433;1.2350719483053794;0.5565051470519223;10.010084643470586;0.8337961459878998;0.015547767336471625;0.015558418128403166;0.6386888838642552;-1.1324670760039943;1.2991517178393621
32.428637;0.5249262571350836;0.39344034572964165;0.7507865069591686;0.6474180573930985;1.2350455210973605;0.5565061843782124;10.009955674253156;0.8337856864789164;0.015547817484710246;0.01555775765003974;0.6386779838316003;-1.1324670714148362;1.2991569964759804
32.438637;0.5249187030775787;0.3934342915998218;0.7507762462020017;0.6474159525330752;1.235018826199938;0.5565072310407932;10.009823304384403;0.8337749996825459;0.015547872403266303;0.015557096821947914;0.6386673092045367;-1.1324670668330328;1.2991629186190556
32.448637;0.5249112355646871;0.3934281428407239;0.7507660471611217;0.6474145185222391;1.234991876504763;0.5565082726875332;10.009688094276372;0.833764092685117;0.015547932728461085;0.015556437130728422;0.6386569022405718;-1.132467062265073;1.2991694529820936
32.458637;0.5249038654227679;0.3934219158534263;0.7507558897680574;0.6474137465470895;1.2349646803944363;0.5565092962303745;10.009550689934533;0.8337529811398573;0.01554799887700517;0.015555780190933333;0.6386467980593288;-1.132467057720771;1.2991765781332039
32.468637;0.5248966011731602;0.3934156285330806;0.7507457611083395;0.6474136204508633;1.2349372408050794;0.5565102942484261;10.009411732979578;0.8337416922764904;0.015548070829588619;0.015555127693808441;0.6386370246191326;-1.1324670532085126;1.2991842793425443
32.478637;0.5248894477339537;0.3934092982455869;0.7507356501346402;0.6474141143835822;1.2349095547946352;0.5565112675572396;10.009271755054092;0.8337302622342034;0.015548147969751036;0.015554481396311104;0.638627603784515;-1.132467048733176;1.2991925443274897
32.488637;0.5248824121743448;0.3934029419698056;0.7507255444412322;0.6474151966524903;1.2348816178670348;0.5565122265779444;10.009131073740852;0.8337187305880116;0.015548229223030561;0.015553842977628487;0.6386185506253579;-1.132467044298788;1.2992013583445494
32.498637;0.5248755071746695;0.3933965763686618;0.7507154340539816;0.6474168367617016;1.2348534323384268;0.5565131899962761;10.008989760054929;0.8337071356811875;0.015548313380025052;0.015553213892189374;0.6386098763954172;-1.132467039912143;1.2992106923807976
32.508637;0.5248687460112028;0.39339021526610324;0.750705315613017;0.6474190059602597;1.234825016114291;0.5565141836163575;10.008847757392697;0.8336955114856909;0.015548399298684356;0.015552595423608912;0.6386015939288707;-1.1324670355846205;1.299220496683817
32.518637;0.5248621358113083;0.3933838679500571;0.7506951923655868;0.6474216692495107;1.234796401880837;0.5565152399773851;10.008705036772739;0.8336838888174066;0.015548485972381393;0.015551988785813195;0.6385937188700209;-1.1324670313317062;1.29923070961122
32.528637;0.5248556763178198;0.3933775413864149;0.7506850755109418;0.6474247830677307;1.2347676221304464;0.5565163940030828;10.008561652619862;0.833672300075373;0.015548572586645604;0.015551395099032658;0.6385862652509099;-1.1324670271702824;1.2992412699593705
32.538637;0.5248493625734152;0.3933712415632822;0.7506749882333615;0.6474283017343799;1.2347386924457064;0.5565176755450831;10.008417775718009;0.8336607805567888;0.015548658540905298;0.015550815292246787;0.6385792417257111;-1.1324670231154035;1.2992521222163833
32.548637;0.5248431859731448;0.393364971224627;0.750664966073815;0.6474321824359176;1.234709605870803;0.5565191058903665;10.008273749236265;0.8336493661746557;0.01554874346532345;0.015550250013466674;0.6385726541953912;-1.1324670191787471;1.2992632130170216
32.558637;0.5248371341320487;0.3933587292006519;0.7506550503823752;0.6474363879549863;1.2346803399042736;0.5565206994529213;10.008130091822364;0.8336380940305006;0.015548827258701372;0.015549699614474138;0.6385665108883866;-1.132467015369104;1.2992744849419304
32.568637;0.5248311941424348;0.3933525132187849;0.7506452808387469;0.6474408890720952;1.234650871375877;0.5565224648467497;10.007987431684564;0.8336270064179223;0.01554891001353363;0.015549164248441804;0.638560824682983;-1.1324670116933369;1.29928587992844
32.578637;0.524825355451511;0.39334632163278177;0.7506356948209068;0.6474456647328349;1.234621185834902;0.5565244044208154;10.00784641461015;0.8336161543725085;0.01554899184687161;0.0155486440273007;0.6385556118514922;-1.1324670081570034;1.2992973500266898
32.588637;0.5248196058843767;0.39334015374573866;0.7506263283584564;0.6474506995204279;1.2345912739027445;0.556526516951415;10.00770762833818;0.8336055971305356;0.015549072869187955;0.015548139154177482;0.6385508873507351;-1.1324670047657421;1.2993088672796849
32.598637;0.5248139263459594;0.39333401166573406;0.7506172109214873;0.6474559782149928;1.234561128808476;0.556528801933703;10.0075715960195;0.8335953957615095;0.01554915327944389;0.015547650036929142;0.63854666119895;-1.132467001526526;1.2993204320142266
32.608637;0.5248082933723882;0.39332790096998343;0.7506083610617821;0.647461479655782;1.2345307531632759;0.5565312603418477;10.007438837534616;0.8335856083095219;0.015549233384323319;0.015547177363818544;0.6385429399862554;-1.1324669984471096;1.2993320689750372
32.618637;0.5248026873865534;0.39332182675274846;0.7505997897028296;0.6474671745162232;1.234500158160164;0.5565338925500867;10.007309861346076;0.8335762936397046;0.015549313583744562;0.015546721983462346;0.6385397287087944;-1.1324669955356088;1.2993438099029901
32.628637;0.5247970981983847;0.3933157887411088;0.7505915051865966;0.6474730255039909;1.234469351534953;0.5565366954092787;10.007185044831623;0.8335675161455905;0.015549394396971037;0.015546284634408939;0.638537029697968;-1.1324669928012452;1.2993556822679129
32.638637;0.5247915251862927;0.3933097805338194;0.7505835145249744;0.6474789869006847;1.2344383354873194;0.5565396609871128;10.007064595793558;0.8335593429473598;0.015549476438166891;0.015545865864398014;0.6385348418367932;-1.1324669902539044;1.2993677066992932
32.648637;0.5247859741605;0.39330379262425397;0.7505758253147161;0.6474850060631137;1.2344071157548553;0.556542779058468;10.006948672414914;0.8335518377501032;0.015549560325971089;0.015545466215938268;0.6385331591551398;-1.132466987902184;1.2993798913988936
32.658637;0.5247804516141042;0.3932978164117507;0.7505684517563396;0.6474910294204762;1.2343757051664652;0.5565460406745361;10.006837505622492;0.8335450580025797;0.015549646606104185;0.015545086356708484;0.6385319681153271;-1.1324669857522993;1.2993922271437655
32.668637;0.5247749595609861;0.39329184696941655;0.7505614187083379;0.6474970091994221;1.2343441222289795;0.5565494410050892;10.006731437549387;0.8335390562063326;0.015549735795482033;0.015544727016549907;0.6385312499827671;-1.1324669838083443;1.2994046920832008
32.678637;0.5247694963273799;0.39328588324358993;0.7505547592449565;0.6475029023115497;1.23431239204977;0.556552979844995;10.006630921979873;0.8335338788350819;0.015549828533130283;0.015544388890864217;0.638530988263448;-1.1324669820729458;1.2994172602671812
32.688637;0.5247640599317132;0.3932799265868348;0.7505485089841596;0.6475086634194628;1.2342805474235563;0.5565566598295594;10.006536473866635;0.8335295594332439;0.015549925620618623;0.015544072590931554;0.638531171412237;-1.1324669805490193;1.2994299033320347
32.698637;0.5247586458295989;0.39327397862040125;0.7505427011615086;0.6475142444705821;1.2342486236757932;0.5565604846929727;10.006448558203212;0.8335261124568891;0.015550027890963687;0.015543778590043774;0.6385317894350918;-1.1324669792422757;1.2994425888481855
32.708637;0.5247532421968779;0.39326803970014;0.7505373647144451;0.6475196006438103;1.2342166522224365;0.5565644559243409;10.006367517867702;0.8335235324205168;0.015550136047491683;0.015543507131245651;0.6385328327687982;-1.1324669781627072;1.2994552802059343
32.718637;0.5247478300697443;0.39326211113481613;0.7505325254195852;0.6475246932502859;1.234184662805671;0.5565685708656767;10.00629355436432;0.8335217997813228;0.015550250582697872;0.015543258222032157;0.6385342935679064;-1.1324669773264042;1.2994679364100385
32.728637;0.5247423856266652;0.39325619943790463;0.7505282029997181;0.6475294881071607;1.234152682955127;0.5565728265194699;10.00622670982062;0.8335208883088895;0.015550371829880331;0.015543031799255433;0.6385361617793892;-1.1324669767573812;1.2994805142656483
32.738637;0.5247368821338251;0.3932503179518809;0.7505244023810792;0.6475339541812937;1.234120730792684;0.556577222453015;10.006166900175538;0.8335207609115108;0.015550500020031657;0.015542827811707715;0.6385384184122154;-1.1324669764844781;1.299492972154049
32.748637;0.5247312927585218;0.3932444863377159;0.7505211110156533;0.6475380624328614;1.2340888207199558;0.5565817575796608;10.006113984044354;0.8335213611354008;0.015550635199545762;0.015542646062317915;0.6385410359618602;-1.132466976533681;1.299505267631337
32.758637;0.52472559205953;0.39323872873487686;0.7505183035679172;0.6475417821958983;1.2340569758267022;0.5565864270165334;10.006067783313808;0.8335226171976372;0.015550777175465554;0.015542486106934674;0.638543983277786;-1.1324669769226057;1.2995173533894726
32.768637;0.5247197577252565;0.3932330701719149;0.750515942876695;0.6475450800401872;1.2340252230603366;0.5565912246928346;10.006028088768574;0.8335244515548486;0.015550925668403284;0.015542347442958893;0.6385472263182638;-1.132466977660451;1.299529182506366
32.778637;0.5247137739152669;0.39322753371998365;0.7505139778136576;0.6475479232208516;1.2339935779484865;0.5565961471283176;10.00599469192634;0.8335267876276681;0.015551080526089266;0.015542229729461923;0.6385507279586806;-1.1324669787501187;1.2995407151984353
32.788637;0.524707631747164;0.39322214055361726;0.7505123471335324;0.647550282656394;1.2339620432240217;0.5566011924738471;10.00596738604644;0.8335295564061458;0.01555124175859255;0.01554213273271229;0.6385544500425604;-1.1324669801891243;1.2995519182309798
32.798637;0.5247013281663248;0.3932169113501103;0.7505109895405462;0.6475521370451185;1.2339306198107483;0.5566063562733502;10.00594590266642;0.833532697686126;0.015551409403033189;0.015542056122046483;0.6385583555386176;-1.132466981970762;1.2995627678900068
32.808637;0.5246948661010894;0.3932118663692653;0.7505098514611815;0.6475534776504072;1.2338993107520655;0.5566116281255666;10.00592984337612;0.8335361563499375;0.015551583429992724;0.01554199940543199;0.6385624123571101;-1.1324669840857913;1.2995732610711024
32.818637;0.524688253195952;0.3932070240895267;0.7505088896027869;0.6475543068627463;1.2338681198702908;0.5566169916558472;10.00591865044615;0.833539885196104;0.015551763773959858;0.015541962066948214;0.6385665979915188;-1.1324669865230885;1.2995834207904735
32.828637;0.5246815004339624;0.3932023987539243;0.750508069728332;0.6475546361452887;1.2338370546368036;0.5566224291615403;10.005911611711042;0.8335438521885775;0.015551950360412833;0.015541943711257786;0.6385709002647058;-1.1324669892713466;1.2995932878572063
32.838637;0.5246746238878207;0.39319799738332734;0.7505073590187238;0.6475544928826543;1.2338061254660568;0.5566279291226116;10.005907930393247;0.8335480407182115;0.015552143097547879;0.015541943990574297;0.6385753138035174;-1.1324669923215644;1.2996029088951753
32.848637;0.5246676459598649;0.39319381973118006;0.7505067149784244;0.6475539265116008;1.233775340360141;0.5566334905583064;10.005906884666038;0.8335524428937708;0.015552341927098543;0.015541962372827487;0.6385798353438819;-1.1324669956664384;1.2996123335172733
32.858637;0.5246605931554222;0.39318986257653876;0.7505060819629241;0.6475530000919669;1.2337447079779655;0.5566391200693256;10.005907995064138;0.8335570545746728;0.015552546857965723;0.015541998053550957;0.6385844618069383;-1.1324669992976886;1.299621613830599
32.868637;0.5246534936134113;0.3931861245453057;0.7505053997156373;0.647551774522116;1.233714246327487;0.5566448253983404;10.005911034172891;0.8335618769182518;0.015552757896988345;0.015542050150071799;0.6385891930723484;-1.1324670032046433;1.2996307987501727
32.878637;0.5246463762752899;0.3931826079874044;0.7505046151569666;0.6475503022847379;1.233683985047735;0.5566506127247349;10.005915853837404;0.8335669203978525;0.015552974967807507;0.015542117968243674;0.6385940332507096;-1.132467007372783;1.2996399301479526
32.888637;0.524639269404187;0.3931793184110559;0.7505036882060178;0.6475486330328586;1.2336539629382257;0.5566564876777668;10.00592221939442;0.8335722036208238;0.015553197864591311;0.015542201116118802;0.6385989853590069;-1.132467011782246;1.2996490392184408
32.898637;0.5246321998664037;0.39317626359706265;0.7505025928897376;0.6475468197350677;1.233624223862851;0.5566624553031188;10.005929783074599;0.8335777452439721;0.015553426283449374;0.015542299443279721;0.6386040460619566;-1.1324670164111115;1.2996581436330916
32.908637;0.5246251955797462;0.3931734531257573;0.7505013160457555;0.6475449189198088;1.2335948155437475;0.5566685181767224;10.005938150713675;0.8335835557426087;0.015553659917884679;0.015542412854362976;0.6386092048176888;-1.1324670212423522;1.2996672523991903
32.918637;0.5246182837322815;0.39317089848753506;0.7504998517464694;0.647542988512874;1.2335657950191097;0.5566746747103954;10.005946963275958;0.8335896338631119;0.01555389845511345;0.015542541154960104;0.6386144444638856;-1.1324670262661267;1.2996763696964677
32.928637;0.5246114835039329;0.3931686137274176;0.7504981942182699;0.6475410861247645;1.2335372285712938;0.5566809189847308;10.005955960769057;0.8335959652119985;0.015554141479709032;0.015542684084790549;0.6386197427585185;-1.1324670314746483;1.2996854900998995
32.938637;0.5246048064815945;0.39316661596814073;0.7504963350522502;0.6475392671504442;1.2335091805456415;0.5566872407949772;10.005965002543826;0.8336025237179019;0.015554388471289135;0.015542841430096007;0.6386250729733115;-1.132467036857008;1.2996945904654997
32.948637;0.5245982631110643;0.39316492602921194;0.7504942654115029;0.6475375818374994;1.2334817057010266;0.5566936256452405;10.005974055688585;0.8336092800995046;0.015554638929751992;0.015543013035030006;0.6386304050349676;-1.1324670424006582;1.299703625843668
32.958637;0.5245918605887832;0.3931635687385859;0.7504919793374526;0.6475360721391149;1.2334548508875132;0.5567000585902202;10.005983194903669;0.833616212819068;0.015554892460958968;0.015543198682060017;0.6386357124739712;-1.1324670480959667;1.2997125314658446
32.968637;0.5245855958507479;0.39316257128537324;0.7504894760007705;0.6475347704376937;1.2334286545405362;0.5567065292131652;10.005992575916311;0.8336233117704117;0.015555148724542339;0.01554339795856105;0.6386409782238522;-1.1324670539369293;1.2997212304540795
32.978637;0.5245794569870413;0.3931619595784345;0.7504867585863897;0.6475336994873336;1.2334031452378602;0.5567130311661898;10.006002349116873;0.8336305724916934;0.01555540734298071;0.015543610265819617;0.6386461926329849;-1.1324670599179825;1.2997296459058787
32.988637;0.5245734313937708;0.39316175515618434;0.7504838280016609;0.6475328721753532;1.2333783486902494;0.5567195604002203;10.006012601090292;0.8336379896799989;0.015555667916240199;0.015543834953692765;0.6386513484178947;-1.13246706603197;1.2997377074732683
32.998637;0.5245675106446804;0.39316197565383343;0.7504806812631668;0.6475322917957742;1.23335429405221;0.5567261167799973;10.006023388417987;0.83364555705055;0.015555930163150603;0.015544071417471678;0.6386564354924199;-1.132467072271258;1.299745349862814
33.008637;0.5245616922779605;0.39316263713475696;0.7504773196096701;0.6475319530375616;1.23333101232305;0.556732705080175;10.006034809117242;0.8336532685477377;0.015556194019884707;0.01554431903549292;0.6386614377783448;-1.1324670786282545;1.2997525109878374
33.018637;0.5245559835618189;0.3931637534477361;0.7504737516305157;0.6475318444832663;1.233308532075482;0.5567393321530847;10.006047036310314;0.8336611155633777;0.015556459542928863;0.015544577018085828;0.6386663336269303;-1.1324670850932703;1.2997591297763191
33.028637;0.5245504049311317;0.393165331855368;0.750469986133735;0.6475319541002045;1.2332868756928002;0.5567460023669477;10.006060299236614;0.8336690833698053;0.01555672673152312;0.015544844408117053;0.6386710967579292;-1.1324670916540795;1.2997651435418316
33.038637;0.5245449880563776;0.39316736840036914;0.7504660282146611;0.6475322724994655;1.2332660606278918;0.5567527151914987;10.006074858737906;0.8336771521307613;0.015556995497110516;0.015545120276190165;0.6386756957843415;-1.132467098299535;1.2997704888569235
33.048637;0.5245397674750905;0.3931698487032514;0.7504618840334074;0.647532789700048;1.2332461034923694;0.5567594656719246;10.006090990748756;0.8336853036651797;0.015557265745522032;0.015545403836708865;0.6386800945221275;-1.13246710502186;1.2997751043603172
33.058637;0.524534772278456;0.39317275510106553;0.7504575671524158;0.6475334945671225;1.2332270160428296;0.5567662444594574;10.006108935616934;0.833693527401205;0.01555753735423317;0.015545694369959813;0.6386842552267722;-1.1324671118130418;1.2997789299768618
33.068637;0.5245300255868237;0.3931760714960854;0.7504531002514817;0.6475343813381911;1.2332087956021276;0.5567730345393367;10.006128861889902;0.8337018178191395;0.015557810110638597;0.015545991206614556;0.6386881416072668;-1.132467118659465;1.2997819044092893
33.078637;0.5245255487336096;0.3931797820543862;0.7504485117074;0.6475354547326798;1.2331914183210932;0.5567798078892006;10.006150924140144;0.8337101673080162;0.015558083736616124;0.015546293836575251;0.6386917192452954;-1.1324671255411347;1.2997839712448451
33.088637;0.5245213638822572;0.3931838708582431;0.7504438290010061;0.6475367296415846;1.2331748375621465;0.5567865290783842;10.006175334071632;0.8337185626711743;0.01555835787001785;0.015546601858053408;0.6386949562578589;-1.132467132433696;1.299785089260071
33.098637;0.5245174941466918;0.3931883246874212;0.7504390743022035;0.6475382271148374;1.2331589944219195;0.5567931648722461;10.00620235103935;0.8337269860037383;0.015558632035738628;0.015546914780720818;0.6386978241859155;-1.1324671393096404;1.2997852311852631
33.108637;0.5245139625050423;0.39319313334897543;0.75043426965197;0.6475399696923675;1.2331438351942536;0.5567996901507998;10.006232255245532;0.8337354173456529;0.015558905716930641;0.015547232002834106;0.6387002979147125;-1.1324671461413507;1.299784373084228
33.118637;0.524510791458855;0.3931982883132803;0.7504294450867661;0.6475419790339179;1.2331293176475089;0.5568060874372205;10.006265335627957;0.8337438366099098;0.015559178369473734;0.015547552997831093;0.6387023590867259;-1.1324671529050014;1.299782485587729
33.128637;0.5245080018186148;0.3932037837275113;0.7504246382640193;0.6475442742337177;1.233115411679194;0.5568123467382972;10.006301850677707;0.8337522270069051;0.015559449344700412;0.015547877433770986;0.6387040031782322;-1.1324671595801248;1.2997795340661622
33.138637;0.5245056101226315;0.39320961668070314;0.7504198918471602;0.6475468691127325;1.2331021070033354;0.5568184666359021;10.006341997492356;0.8337605831021431;0.01555971795461067;0.015548205074339521;0.6387052389650638;-1.1324671661469665;1.299775488251245
33.148637;0.5245036289206724;0.3932157858289328;0.7504152521238813;0.6475497705440539;1.2330894128687184;0.5568244522158233;10.006385889955322;0.8337689158641431;0.015559983672606416;0.01554853563054024;0.6387060772901757;-1.1324671725856208;1.2997703295796565
33.158637;0.5245020692187847;0.3932222929386763;0.7504107632053432;0.6475529795711088;1.2330773430545787;0.556830310323384;10.0064335023624;0.8337772483058355;0.015560246214451906;0.01554886876939409;0.6387065223362228;-1.132467178875395;1.2997640482985484
33.168637;0.5245009420478338;0.39322914467629516;0.7504064638129978;0.6475564953296766;1.2330659092755658;0.5568360457251704;10.00648464147182;0.8337856056571407;0.015560505522209396;0.015549204206971897;0.6387065723337051;-1.1324671849944064;1.29975663680382
33.178637;0.5245002607459337;0.3932363507847516;0.7504023912498495;0.6475603175165444;1.233055127917935;0.5568416596819125;10.006539013082369;0.8337940045570112;0.015560761834134932;0.015549541714891818;0.6387062219974512;-1.1324671909211468;1.2997480883724426
33.188637;0.5245000436441806;0.3932439222222636;0.7503985847637735;0.6475644434198877;1.2330450251841594;0.5568471496968419;10.006596339512573;0.8338024486357928;0.015561015752696491;0.015549881036076954;0.6387054621144567;-1.1324671966363753;1.2997384004809052
33.198637;0.524500312853854;0.3932518689733834;0.7503950868737601;0.647568866115149;1.2330356366920554;0.5568525086375378;10.006656438970337;0.8338109359484566;0.015561268127691789;0.01555022177510892;0.6387042812538237;-1.1324672021245488;1.2997275762077543
33.208637;0.5245010911258206;0.393260194491865;0.7503919443809621;0.6475735778916138;1.233026996041992;0.5568577232843324;10.006719205696681;0.8338194681816156;0.015561519812721377;0.015550563357473382;0.6387026685204846;-1.1324672073757576;1.2997156279027484
33.218637;0.524502402481604;0.39326889105865526;0.7503892051060607;0.6475785702695531;1.2330191171787899;0.5568627754308683;10.006784518676005;0.8338280505165195;0.015561771497464185;0.015550905129061775;0.638700612151956;-1.1324672123864326;1.299702586640596
33.228637;0.5245042742311852;0.3932779402939678;0.7503869107831113;0.6475838270647029;1.233011987319602;0.5568676467770631;10.006852206538346;0.833836685359609;0.015562023658506273;0.015551246473872063;0.6386980973465397;-1.1324672171574868;1.299688508137979
33.238637;0.5245067347773964;0.3932873162112809;0.7503850934529854;0.6475893195016782;1.2330055682851309;0.5568723230264286;10.006922130383407;0.8338453664292228;0.015562276568051675;0.015551586847593755;0.638695105743755;-1.132467221691878;1.2996734732622008
33.248637;0.5245098072508951;0.3932969877413526;0.7503837775241227;0.6475950112927187;1.2329998046680082;0.5568767934682239;10.006994272106343;0.8338540768639527;0.015562530360524643;0.015551925795350158;0.6386916160569146;-1.132467225992207;1.2996575875863394
33.258637;0.5245135034964364;0.39330692178969484;0.750382983306124;0.6476008686739471;1.2329946403876544;0.5568810482777383;10.007068713787813;0.8338627931612775;0.015562785065954916;0.015552262960263703;0.638687606694335;-1.1324672300576502;1.2996409763729706
33.268637;0.5245178223078203;0.3933170867439365;0.7503827284316812;0.6476068651505658;1.232990024488661;0.5568850776226179;10.007145509179663;0.8338714893174481;0.015563040520488403;0.015552598079706808;0.6386830577337328;-1.1324672338827118;1.2996237742007384
33.278637;0.5245227524021111;0.3933274535177805;0.7503830263300478;0.6476129798667996;1.2329859009044002;0.5568888719991768;10.007224538173187;0.8338801366915647;0.015563296282390482;0.015552930979516025;0.6386779529599196;-1.132467237459121;1.2996061169906916
33.288637;0.5245282768044304;0.3933379952484801;0.7503838870919051;0.6476191940361644;1.232982207083001;0.5568924218069116;10.007305497224005;0.8338887047384077;0.015563551686034082;0.015553261457958939;0.6386722836905526;-1.1324672407783456;1.2995881392494955
33.298637;0.5245343746911757;0.39334868830735464;0.7503853227981553;0.6476254889925168;1.2329788886440693;0.5568957182381964;10.007388019972089;0.8338971656758247;0.015563805986604444;0.015553589157629713;0.6386660497343235;-1.1324672438336332;1.2995699684761728
33.308637;0.5245410221343267;0.39335951321317025;0.7503873490469747;0.6476318471311575;1.232975907931325;0.5568987549406427;10.007471722630784;0.8339054991234494;0.015564058460680902;0.015553913599118986;0.6386592571561921;-1.132467246621445;1.299551716724524
33.318637;0.5245481935422777;0.39337045442093793;0.7503899807547941;0.647638251923849;1.2329732411641552;0.5569015271252568;10.00755615383813;0.8339136939834839;0.015564308393470507;0.015554234195275437;0.6386519172280096;-1.1324672491407122;1.2995334810015418
33.328637;0.5245558614307223;0.3933814994044375;0.750393229222297;0.647644684000473;1.2329708807322406;0.5569040292744938;10.007640793177908;0.833921751072117;0.015564555084471162;0.01555455022115561;0.6386440478006467;-1.132467251389826;1.2995153531003398
33.338637;0.5245639968736282;0.3933926372516041;0.7503971024919015;0.6476511169241884;1.2329688393494904;0.5569062532161784;10.007725081190278;0.8339296870058591;0.01556479798053741;0.015554860931635805;0.6386356774817483;-1.1324672533636326;1.2994974271516817
33.348637;0.5245725737621624;0.3934038576437734;0.7504016059414321;0.6476575184633825;1.2329671416385748;0.5569081877997076;10.007808421365112;0.8339375289630028;0.015565036731643703;0.015555165684638822;0.6386268492305802;-1.1324672550521846;1.2994797965902267
33.358637;0.5245815714437161;0.3934151493812325;0.750406741917011;0.6476638584608793;1.232965815117365;0.5569098208211672;10.007890200676455;0.8339452971370249;0.015565271080527307;0.015555463944588115;0.6386176174859985;-1.132467256441733;1.299462544877587
33.368637;0.52459097145077;0.39342649830965964;0.7504125107822632;0.6476701144993836;1.2329648944646954;0.5569111410133303;10.007969854694814;0.8339529913889018;0.015565500831362348;0.01555575526456872;0.6386080421670173;-1.1324672575169257;1.2994457388039307
33.378637;0.5246007527373758;0.39343788797229834;0.7504189137693501;0.6476762658555606;1.2329644245504048;0.5569121419584636;10.008046916379277;0.8339605959402893;0.015565725924668022;0.015556039232152;0.6385981838903297;-1.1324672582621889;1.299429425339236
33.388637;0.5246108909688094;0.39344930285652535;0.7504259572595688;0.6476822835413089;1.2329644543742984;0.5569128287124877;10.00812100210588;0.8339680911865822;0.015565946433200454;0.01555631539489729;0.6385880972325846;-1.1324672586624909;1.29941363450739
33.398637;0.5246213594752556;0.3934607296995373;0.7504336592212394;0.6476881326163763;1.232965033501572;0.5569132194101426;10.008191794779652;0.8339754568577938;0.015566162476806466;0.01555658330204954;0.6385778246024083;-1.1324672587040767;1.299398388953623
33.408637;0.5246321275435635;0.3934721564523373;0.7504420502882615;0.6476937848866814;1.2329662099521903;0.55691333828316;10.00825906045881;0.8339826737458315;0.0155663741518565;0.015556842632528838;0.6385673955636385;-1.1324672583741962;1.2993837080584247
33.418637;0.5246431592953557;0.3934835716826106;0.7504511657782699;0.6476992255568444;1.2329680262185054;0.5569132081864266;10.008322649054016;0.8339897330752372;0.015566581501503663;0.015557093242425817;0.6385568293072387;-1.1324672576600503;1.29936960332841
33.428637;0.5246544163508893;0.39349496350934815;0.7504610394319271;0.6477044467207678;1.2329705256027308;0.5569128488393025;10.00838244287913;0.8339966447525062;0.01556678453701677;0.015557335130027172;0.6385461388259461;-1.1324672565488074;1.2993560745387056
33.438637;0.524665862291786;0.39350631849154494;0.7504717005902221;0.6477094342059664;1.2329737651434434;0.5569122759824001;10.008438254714404;0.8340034366115402;0.015566983322320515;0.015557568407163136;0.6385353361230706;-1.1324672550289305;1.2993431103329167
33.448637;0.5246774646233991;0.3935176236061897;0.7504831656273768;0.647714158779451;1.232977814055022;0.5569115002699593;10.008489795820275;0.8340101459412418;0.015567177988369764;0.015557793199479891;0.6385244346566616;-1.1324672530906876;1.2993306943396223
33.458637;0.5246891916432564;0.3935288683633166;0.7504954302288348;0.6477185777268195;1.232982740857605;0.5569105299774902;10.008536789428828;0.8340168119433921;0.015567368578201958;0.015558009520755933;0.638513446748368;-1.1324672507257985;1.2993188117685528
33.468637;0.5247010083999933;0.3935400443526739;0.750508475224509;0.6477226447253209;1.2329886024937193;0.5569093736233441;10.008579032045033;0.8340234753602205;0.015567554965216272;0.015558217373093852;0.6385023784367503;-1.1324672479283011;1.2993074464639358
33.478637;0.5247128755792039;0.3935511451294401;0.7505222777528409;0.6477263197116393;1.232995433823331;0.5569080399245291;10.008616300936305;0.8340301779742147;0.015567737018654782;0.015558416978398909;0.6384912266843457;-1.1324672446964295;1.2992965726101722
33.488637;0.5247247504475208;0.39356216591454907;0.7505368152826789;0.6477295698864133;1.2330032393043742;0.5569065384758908;10.008648296801432;0.834036958253092;0.015567914770526492;0.015558608822819382;0.638479982074826;-1.1324672410330336;1.299286152830703
33.498637;0.5247365909178515;0.39357310198834666;0.7505520660836791;0.6477323669642807;1.233011991472459;0.556904881453588;10.00867468979522;0.834043849001622;0.015568088405300181;0.015558793509366948;0.6384686354016662;-1.1324672369448643;1.2992761436218923
33.508637;0.5247483607821455;0.3935839485310805;0.7505680104251148;0.6477346906010117;1.23302164254205;0.5569030846838839;10.008695151910624;0.8340508789584906;0.015568258209159845;0.015558971580362428;0.6384571809677182;-1.1324672324441691;1.2992665018642657
33.518637;0.5247600293524385;0.3935947013328761;0.750584631014896;0.6477365331355046;1.2330321478641104;0.5569011676689599;10.008709346675777;0.8340580731383446;0.015568424568682047;0.015559143369681392;0.6384456135986217;-1.1324672275512662;1.299257187993022
33.528637;0.5247715677594506;0.39360535543186315;0.7506019124027442;0.6477378979288902;1.2330434737326679;0.5568991534388025;10.008716920089912;0.8340654469142089;0.015568587976474159;0.0155593089299899;0.638433927341638;-1.1324672222935903;1.299248165741216
33.538637;0.5247829490075072;0.3936159037220285;0.7506198377390939;0.6477387942841478;1.2330555837624153;0.5568970671975566;10.008717515793174;0.8340730018044658;0.015568749021119736;0.015559468101659587;0.6384221192971008;-1.1324672167020486;1.299239399737026
33.548637;0.5247941512627431;0.39362633919446594;0.7506383833905093;0.6477392347679739;1.2330684316932699;0.5568949333371177;10.008710826809885;0.8340807311359842;0.015568908351413684;0.015559620658931125;0.638410192974127;-1.132467210808113;1.2992308499382847
33.558637;0.5248051621688565;0.3936366585018723;0.7506575174700804;0.6477392343295092;1.2330819644607385;0.5568927753784669;10.008696663227935;0.8340886267600769;0.015569066626063182;0.015559766372533534;0.6383981597755115;-1.1324672046429332;1.2992224661787592
33.568637;0.5248159812418353;0.39364686236027346;0.7506772045737004;0.6477388080202522;1.2330961268702407;0.5568906176854939;10.008674976913943;0.8340966818024506;0.015569224455457836;0.0155599050027339;0.6383860391828603;-1.132467198238211;1.2992141923274083
33.578637;0.5248266155885748;0.3936569540536241;0.7506974108324099;0.6477379669561104;1.2331108717156554;0.5568884821804593;10.008645811378154;0.8341048953440798;0.015569382323753267;0.015560036380099203;0.6383738575301775;-1.1324671916262858;1.2992059786107013
33.588637;0.5248370730939315;0.39366693897903926;0.750718104052599;0.6477367136699923;1.233126170207376;0.5568863831122793;10.008609242340492;0.8341132752563728;0.015569540571870816;0.015560160550913851;0.6383616465548265;-1.1324671848377441;1.2991977882386514
33.598637;0.5248473626419482;0.3936768240440701;0.7507392508283238;0.6477350414520499;1.233142011787559;0.5568843274996282;10.008565418979677;0.8341218350238527;0.01556969948157406;0.01556027781806048;0.6383494419285022;-1.132467177900292;1.2991895971539014
33.608637;0.5248574997208285;0.3936866170144931;0.7507608139548146;0.6477329406955008;1.2331583955323198;0.5568823192296576;10.008514654249177;0.8341305884540453;0.015569859309807407;0.015560388706349347;0.6383372816433737;-1.1324671708414484;1.299181393884184
33.618637;0.5248675081831208;0.3936963277212108;0.7507827527865508;0.6477304061482267;1.2331753237472558;0.5568803630644734;10.008457409958949;0.8341395393514097;0.015570020201947808;0.015560493954062971;0.6383252017674556;-1.132467163691782;1.2991731757470169
33.628637;0.5248774174265248;0.39370596847341954;0.750805029795706;0.647727439497071;1.2331928045508944;0.5568784694351525;10.00839419694451;0.834148668990121;0.015570182124489476;0.015560594418414436;0.6383132311671917;-1.1324671564862347;1.2991649385317412
33.638637;0.5248872593718816;0.3937155508028866;0.7508276183851991;0.6477240459083308;1.233210857304048;0.5568766545624303;10.00832551023749;0.8341579349649716;0.015570344905326038;0.015560690880056623;0.6383013925339787;-1.1324671492637368;1.299156665968725
33.648637;0.5248970647211911;0.39372508194841166;0.7508505005759892;0.647720225972253;1.2332295031643323;0.5568749322479665;10.008251807957777;0.834167283768463;0.01557050825872499;0.01556078398038941;0.6382897087469304;-1.132467142064205;1.29914832799544
33.658637;0.5249068577106113;0.3937345654556315;0.75087365486011;0.6477159723337443;1.2332487431439638;0.5568733065034716;10.008173485897933;0.8341766671345711;0.015570671705104686;0.01556087435929028;0.6382782076289141;-1.1324671349239184;1.2991398881111484
33.668637;0.5249166517436522;0.3937440044139874;0.7508970484990608;0.6477112736997699;1.2332685474132723;0.5568717729021558;10.008090881045879;0.8341860491451715;0.015570834537981871;0.015560962775553848;0.6382669239674942;-1.1324671278744611;1.2991313138616123
33.678637;0.524926448120377;0.3937534036672229;0.7509206413569911;0.6477061180560224;1.2332888568601839;0.5568703255783485;10.0080043334252;0.8341954010609959;0.015570995924291089;0.01556105008790372;0.6382559005031673;-1.1324671209455472;1.2991225890722093
33.688637;0.5249362385031336;0.39376276957246464;0.7509443896003268;0.6477004942513321;1.2333095875416384;0.556868960303357;10.007914235624067;0.8342046945640628;0.015571155042867085;0.015561137221235597;0.6382451863191089;-1.1324671141650116;1.2991137165132598
33.698637;0.5249460082867166;0.3937721076452082;0.750968241909354;0.6476943950068743;1.2333306446841605;0.5568676720513448;10.007821048459101;0.8342138980795814;0.015571311245962562;0.015561225158924906;0.6382348328096792;-1.1324671075548327;1.2991047031723875
33.708637;0.5249557374260452;0.39378142057776305;0.7509921382898759;0.6476878194299089;1.2333519394547932;0.556866454068297;10.007725310736182;0.8342229747292988;0.01557146421977981;0.015561314811542807;0.6382248887282186;-1.1324671011291252;1.299095548693649
33.718637;0.5249653985529583;0.3937907079832697;0.7510160137448756;0.6476807722505523;1.2333733926280064;0.5568652981371169;10.007627614623722;0.8342318832322981;0.015571614010245387;0.015561406813130608;0.638215394665174;-1.1324670948958924;1.299086247619783
33.728637;0.5249749552675332;0.39379996549515567;0.7510398013222053;0.6476732603191829;1.2333949309609409;0.5568641962706803;10.007528580021772;0.8342405792144574;0.01557176087079609;0.015561501545468792;0.6382063822732793;-1.132467088858746;1.2990767938795373
33.738637;0.5249843659478485;0.3938091825327797;0.7510634378529675;0.6476652909906202;1.2334164859608805;0.5568631472665254;10.007428891471502;0.8342490146708829;0.015571905054193213;0.01556159934511512;0.638197879074162;-1.1324670830170753;1.2990671875705297
33.748637;0.524993592215079;0.3938183424801322;0.7510868684577747;0.6476568740551933;1.2334379949330885;0.5568621614906106;10.007329350944792;0.8342571394704127;0.015572046719196162;0.015561700531897546;0.6381899107625163;-1.132467077366619;1.2990574417522165
33.758637;0.5250026033629208;0.3938274270784472;0.7511100425032896;0.6476480229838887;1.2334594043014138;0.5568612581257185;10.007230864373449;0.8342649075638792;0.015572185955315612;0.015561805308913232;0.6381825000174752;-1.1324670719005911;1.2990475784616757
33.768637;0.5250113743392062;0.3938364215826805;0.7511329103811262;0.6476387536597773;1.2334806688803843;0.5568604579276334;10.007134345971783;0.8342722820195664;0.01557232278061656;0.015561913779213468;0.6381756660760053;-1.1324670666106593;1.2990376209559107
33.778637;0.5250198841277784;0.39384531706722614;0.7511554289255179;0.6476290837774497;1.2335017422115848;0.5568597763896436;10.007040637709213;0.8342792337126452;0.015572457142621371;0.01556202597150175;0.6381694252766126;-1.1324670614889856;1.299027591276138
33.788637;0.5250281174362494;0.39385410903397994;0.7511775645957693;0.6476190347145364;1.2335225692457665;0.556859220696308;10.006950499606617;0.8342857395927623;0.015572588986737801;0.015562141817092773;0.638163792861877;-1.132467056530432;1.2990175105068316
33.798637;0.5250360637113763;0.39386279454328;0.7511992857837904;0.6476086346606785;1.2335430882733907;0.5568587878704928;10.006864593609368;0.83429178398914;0.01557271825265717;0.015562261191725709;0.6381587838311145;-1.1324670517323288;1.2990074015386428
33.808637;0.5250437124279815;0.3938713717364922;0.7512205559575926;0.6475979212327807;1.2335632381710715;0.5568584621283016;10.00678348062679;0.8342973577009555;0.015572844776706866;0.015562383947748698;0.6381544091516175;-1.1324670470933171;1.298997292223534
33.818637;0.5250510524559039;0.39387984174580937;0.751241338886904;0.6475869402697402;1.2335829711422395;0.5568582157428599;10.006707665197322;0.8343024521069952;0.01557296827502824;0.01556250988295908;0.6381506717798222;-1.1324670426134436;1.2989872181874285
33.828637;0.5250580769016311;0.3938882094154423;0.7512616072889611;0.6475757392769105;1.233602264166815;0.5568580146069033;10.006637579907466;0.8343070511633278;0.015573088428243773;0.015562638729263946;0.6381475666928491;-1.1324670382928888;1.2989772245792193
33.838637;0.5250647851395572;0.393896482326349;0.7512813438560788;0.6475643605658004;1.2336211174085587;0.5568578248765753;10.006573480527207;0.8343111279918687;0.015573204907716905;0.01556277016646178;0.6381450820448078;-1.1324670341279084;1.2989673570581306
33.848637;0.5250711786622797;0.39390466931803164;0.7513005359012457;0.6475528403472915;1.2336395429897475;0.5568576185081622;10.006515366294469;0.8343146479051972;0.015573317309128039;0.015562903856331599;0.6381432016926506;-1.1324670301079283;1.2989576495186161
33.858637;0.52507725811756;0.39391277816471926;0.7513191712712152;0.6475412136409656;1.2336575567402561;0.5568573766316238;10.006463017109226;0.834317570878822;0.015573425108932148;0.015563039499713736;0.6381419114984145;-1.1324670262173602;1.2989481245904253
33.868637;0.5250830249674135;0.3939208144739434;0.7513372402924192;0.6475295187345685;1.233675178067031;0.5568570879974847;10.00641607259438;0.8343198522790342;0.015573527695960765;0.015563176843329977;0.638141204984165;-1.1324670224403839;1.2989387975467797
33.878637;0.525088482565115;0.3939287836441453;0.751354738451571;0.647517796355768;1.233692427565545;0.5568567423916551;10.006374010795176;0.8343214477930591;0.015573624481298964;0.015563315642676814;0.6381410822719182;-1.1324670187643753;1.298929674435919
33.888637;0.5250936348218307;0.3939366948174357;0.7513716638752196;0.6475060857509968;1.2337093167762425;0.556856324795129;10.006336095935538;0.8343223200401875;0.015573715070161816;0.015563455647542489;0.6381415450974459;-1.1324670151808838;1.2989207538369139
33.898637;0.5250984844302341;0.3939445659801754;0.7513880140093754;0.6474944221566538;1.2337258416556034;0.5568558151067414;10.006301438092766;0.8343224403778193;0.015573799338832432;0.01556359660597353;0.638142595372753;-1.1324670116847617;1.2989120339579754
33.908637;0.5251030319910834;0.39395242490859544;0.7514037863067948;0.6474828371110749;1.2337419807021868;0.556855192670826;10.006269113476721;0.8343217893395604;0.01557387725759285;0.015563738291934638;0.6381442363056719;-1.1324670082717618;1.2989035163333802
33.918637;0.5251072753028515;0.3939603013401436;0.7514189808269062;0.6474713604794254;1.2337576912883192;0.556854440873212;10.00623825353791;0.83432036100545;0.015573948677997971;0.015563880522319435;0.638146470262115;-1.1324670049360448;1.2988952061609076
33.928637;0.525111207271972;0.3939682187340569;0.751433599539263;0.6474600227825402;1.2337729099033214;0.5568535472865764;10.006208085028163;0.8343181654647917;0.015574013417722306;0.015564023126301217;0.6381492964597207;-1.1324670016689333;1.2988871173288348
33.938637;0.5251148158836434;0.39397619470317136;0.7514476409240964;0.647448856620514;1.2337875604211608;0.5568525001506673;10.006177940264978;0.8343152216160923;0.015574071442552875;0.015564165956850957;0.6381527128218164;-1.1324669984600406;1.2988792841221872
33.948637;0.5251180882028119;0.39398424539015414;0.7514610970005001;0.6474378931687468;1.2338015614765407;0.5568512849605789;10.006147274427086;0.8343115453913359;0.015574122805359072;0.015564308976779757;0.6381567179702538;-1.1324669953002013;1.2988717671280783
33.958637;0.5251210137753486;0.3939923872058224;0.751473955708663;0.6474271553268971;1.23381482541944;0.5568498847309556;10.006115647078374;0.834307145296452;0.015574167465096893;0.015564452313893947;0.6381613087456071;-1.1324669921835502;1.2988646436872417
33.968637;0.5251235864245373;0.3940006370274831;0.7514862042126363;0.6474166572719537;1.2338272567354303;0.5568482859948232;10.0060826378072;0.8343020281460165;0.015574205181185859;0.015564596221865564;0.6381664745260226;-1.1324669891071046;1.2988579933716204
33.978637;0.5251258063519181;0.394009010211669;0.7514978329730003;0.6474064107905243;1.2338387571510876;0.5568464850352334;10.00604777659976;0.8342962078399692;0.015574235505077381;0.015564740966383318;0.638172195699218;-1.1324669860683063;1.2988518883135118
33.988637;0.525127679906334;0.39401751536048724;0.751508836133368;0.6473964303261395;1.2338492323114332;0.5568444871322034;10.006010542691868;0.8342897113979916;0.015574257918879696;0.015564886666920233;0.6381784470463308;-1.1324669830639609;1.2988463874364553
33.998637;0.5251292157786939;0.3940261511586944;0.7515192033275818;0.6473867319937558;1.2338585943375693;0.5568423019956631;10.005970405882616;0.8342825800254564;0.015574272041079766;0.015565033181163696;0.6381851987120671;-1.1324669800919862;1.2988415356417342
34.008637;0.5251304218549364;0.39403490841321315;0.7515289110659834;0.6473773276946864;1.2338667603040934;0.5568399436375334;10.005926842634675;0.8342748634573236;0.01557427767046526;0.015565180137191596;0.6381924172669057;-1.1324669771525713;1.2988373716507855
34.018637;0.5251313048674472;0.39404377390436474;0.7515379207054694;0.6473682215007647;1.2338736490430413;0.556837434647002;10.005879300278488;0.8342666101106553;0.01557427469455252;0.015565327058856677;0.6382000723833123;-1.1324669742485391;1.2988339422035131
34.028637;0.525131870397363;0.3940527314814654;0.7515461853728198;0.6473594113166861;1.2338791802529245;0.5568348063416447;10.005827191709587;0.8342578598557914;0.015574263055801483;0.01556547345512458;0.638208143642945;-1.1324669713867102;1.2988313061142231
