time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.038637;0.525132121836821;0.39406176054869213;0.7515536653109038;0.6473508929756115;1.233883283679786;0.5568320930866378;10.005770008115839;0.8342486430247138;0.015574242746096591;0.015565618813872382;0.6382166196423593;-1.1324669685781075;1.2988295211750676
34.048637;0.5251320593339076;0.3940708357884228;0.7515603401128572;0.6473426646561697;1.2338859167758398;0.5568293290878001;10.005707469239976;0.8342389815830147;0.015574213732435322;0.015565762539523045;0.6382254892540244;-1.132466965835758;1.298828631653753
34.058637;0.5251316802664979;0.39407992829338584;0.7515662094392102;0.647334728313708;1.2338870729550773;0.5568265514063043;10.005639518627179;0.8342288910374869;0.01557417586695971;0.015565903985836937;0.6382347320133133;-1.1324669631729063;1.2988286632289678
34.068637;0.5251309809775613;0.39408900571029665;0.7515712854762419;0.6473270883909673;1.2338867690034545;0.5568238028033515;10.00556620645545;0.834218388437936;0.015574128888842109;0.01556604260648295;0.6382443151923949;-1.1324669606038742;1.298829622478089
34.078637;0.5251299589683291;0.39409803208146515;0.751575581459127;0.6473197511243259;1.2338850238212253;0.5568211279986532;10.005487678824329;0.8342074994626015;0.015574072556286267;0.01556617806490148;0.6382541984170309;-1.1324669581457532;1.2988315075968075
34.088637;0.5251286154801477;0.394106970766289;0.7515791021330567;0.6473127235646002;1.2338818505752809;0.5568185687522527;10.005404254814453;0.8341962546955181;0.015574006811390824;0.015566310270217687;0.6382643387653534;-1.132466955818352;1.2988343219579062
34.098637;0.5251269567084921;0.39411578862129737;0.7515818437329382;0.6473060111505281;1.233877266061744;0.5568161650523394;10.00531646360034;0.8341846855261497;0.015573931851076125;0.015566439393674553;0.6382746924118817;-1.132466953643194;1.2988380758479878
34.108637;0.5251249938951001;0.3941244552802452;0.7515838029476869;0.6472996154529624;1.2338713014030676;0.5568139565941318;10.005225024060342;0.8341728262841059;0.015573848034012471;0.015566565840643568;0.6382852168658102;-1.1324669516432115;1.2988427838011325
34.118637;0.525122744703087;0.39413293963754553;0.7515849843070567;0.6472935329288028;1.2338640057516614;0.5568119797236242;10.005130776785583;0.8341607110103721;0.015573755693201144;0.015566690179012332;0.6382958717851781;-1.1324669498427173;1.2988484667415412
34.128637;0.5251202343608469;0.3941412110409785;0.751585396861387;0.647287753302304;1.2338554496634784;0.5568102649981772;10.005034645564349;0.8341483629549099;0.015573655110198826;0.015566813101448288;0.638306613564955;-1.1324669482663026;1.2988551525038925
34.138637;0.5251174935566693;0.3941492450442326;0.7515850429445529;0.6472822578063218;1.233845727581431;0.5568088375981309;10.004937664207398;0.8341357907040492;0.015573546674507792;0.015566935418920744;0.6383173920978622;-1.132466946936564;1.298862865342456
34.148637;0.5251145550198826;0.39415702685837845;0.7515839101336171;0.6472770207948967;1.2338349457953108;0.5568077201069537;10.004840929569692;0.8341229939001692;0.015573430941452427;0.015567057987233963;0.6383281553242205;-1.1324669458721588;1.2988716075461464
34.158637;0.5251114514998857;0.3941645494732045;0.7515819759999852;0.6472720167023124;1.2338231985108519;0.5568069365535673;10.004745434974332;0.8341099687536374;0.015573308510738588;0.015567181639005665;0.6383388522448561;-1.1324669450874325;1.2988813537179091
34.168637;0.5251082144039316;0.3941718098626362;0.7515792216890478;0.647267227497266;1.2338105566777353;0.5568065121682222;10.004651965772073;0.8340967112631512;0.015573179878272789;0.015567307211216434;0.6383494300144054;-1.1324669445929905;1.2988920699174944
34.178637;0.5251048736328741;0.39417880777184305;0.7515756392772943;0.6472626431322607;1.2337970776057658;0.5568064702086054;10.00456115818079;0.8340832194709726;0.015573045363919453;0.015567435517530566;0.6383598308431133;-1.1324669443954651;1.2989037379030979
34.188637;0.5251014574720476;0.39418554675226064;0.7515712308005018;0.6472582561270813;1.2337828186013446;0.5568068334469939;10.004473589556111;0.8340694955240664;0.015572905126386847;0.015567567233068054;0.638369993667099;-1.132466944496476;1.2989163601039349
34.198637;0.5250979895815685;0.39419203195735086;0.7515660073844671;0.6472540585153389;1.2337678419075115;0.5568076266382658;10.00438977841039;0.834055548469899;0.015572759221613433;0.015567702825391636;0.6383798608442898;-1.1324669448927824;1.2989299459725003
34.208637;0.5250944866060046;0.39419826379167905;0.7515599882620981;0.6472500433844627;1.2337522113448414;0.5568088740594567;10.004310134392858;0.8340413931111971;0.01557260767567966;0.015567842512812046;0.6383893847845349;-1.132466945577136;1.2989444953719584
34.218637;0.5250909613401671;0.3942042331703834;0.7515531982383562;0.6472462061953721;1.2337359897371585;0.5568105969420571;10.004234957366046;0.8340270486084009;0.015572450575663421;0.015567986234087217;0.63839852914521;-1.1324669465370651;1.2989599931205305
34.228637;0.5250874273651249;0.39420992143863204;0.7515456685782804;0.647242543961372;1.2337192457289385;0.5568128129021763;10.004164474678404;0.8340125442598099;0.015572288147166824;0.015568133706129987;0.6384072648389292;-1.1324669477529996;1.2989764159771082
34.238637;0.5250838980729609;0.3942153033225235;0.7515374404477856;0.6472390521555781;1.2337020590869454;0.5568155322831555;10.004098811956966;0.8339979225273171;0.015572120732144685;0.015568284537805175;0.6384155684254553;-1.1324669491997272;1.2989937393592121
34.248637;0.5250803825269373;0.39422034998617694;0.7515285620630079;0.6472357199094182;1.2336845076064658;0.5568187521650126;10.00403793343144;0.8339832307971085;0.015571948671496473;0.015568438321720663;0.6384234255514601;-1.1324669508509173;1.2990119354945953
34.258637;0.5250768851553498;0.3942250314825327;0.7515190801898414;0.6472325310891902;1.2336666506827179;0.5568224555572394;10.00398166133288;0.8339685135213396;0.015571772241673268;0.01556859468155559;0.6384308305698558;-1.1324669526820614;1.2990309687839243
34.268637;0.5250734086213648;0.394229320496506;0.7515090346143997;0.6472294724056926;1.2336485327380575;0.5568266172200205;10.003929733227269;0.8339538139547729;0.015571591662214779;0.015568753278940202;0.6384377838105473;-1.1324669546696693;1.299050798554364
34.278637;0.5250699554075507;0.3942331953714363;0.7514984582961985;0.6472265359255177;1.2336301960268854;0.5568312094106895;10.003881833836761;0.8339391769006423;0.015571407055544257;0.015568913804682415;0.6384442942972316;-1.1324669567901018;1.2990713896228887
34.288637;0.5250665283209486;0.3942366397201432;0.7514873824205264;0.6472237129862115;1.233611684903759;0.5568362026203669;10.003837630141444;0.8339246447772272;0.015571218423477246;0.015569075943014777;0.6384503816432902;-1.1324669590203416;1.299092715416142
34.298637;0.5250631323749241;0.3942396420128443;0.7514758434951686;0.6472209914973018;1.2335930442607077;0.5568415638011922;10.003796816201625;0.8339102520419385;0.015571025741580178;0.015569239293137398;0.6384560728393534;-1.1324669613393077;1.2991147448498386
34.308637;0.5250597772332354;0.39424219801035293;0.7514638889812582;0.6472183605941851;1.2335743195102904;0.5568472567596962;10.003759117631622;0.8338960249737098;0.015570829073951842;0.0155694033218306;0.6384613992800584;-1.1324669637289861;1.2991374313584882
34.318637;0.5250564752572017;0.39424431379182134;0.7514515799334907;0.6472158124104347;1.233555556299517;0.5568532419753317;10.003724241111145;0.8338819845905345;0.015570628593402695;0.015569567383984396;0.6384663964630701;-1.1324669661753164;1.2991607195330455
34.328637;0.5250532343797457;0.39424600598100745;0.7514389879082333;0.6472133363205721;1.233536797711211;0.5568594727175675;10.003691850507469;0.8338681471556383;0.015570424513091818;0.015569730698763393;0.6384711043577074;-1.1324669686682345;1.2991845553376937
34.338637;0.5250500543234697;0.39424729893737487;0.7514261866326969;0.6472109152606733;1.2335180827518843;0.5568658928499151;10.003661620833284;0.8338545215360406;0.015570217051580956;0.015569892221320518;0.6384755652708346;-1.1324669712007844;1.2992088858451474
34.348637;0.5250469314488148;0.3942482210789149;0.7514132455689061;0.6472085303299081;1.2334994487951838;0.5568724399282634;10.003633267849464;0.8338411030856699;0.015570006510227516;0.015570050601944361;0.6384798208778446;-1.13246697376734;1.2992336546883945
34.358637;0.5250438654755337;0.3942488025127671;0.7514002307839682;0.6472061666710879;1.2334809354630418;0.5568790493915174;10.003606503257604;0.8338278714012071;0.015569793363696113;0.015570204346958974;0.6384839135262672;-1.1324669763621693;1.2992588001655245
34.368637;0.5250408610289005;0.394249075015951;0.751387208100847;0.6472038111838343;1.233462586344159;0.5568856561213915;10.003580997929435;0.833814801181384;0.015569578273847999;0.015570351956671046;0.6384878888522847;-1.1324669789807071;1.2992842531244333
34.378637;0.5250379262396756;0.3942490729178326;0.7513742381444357;0.6472014427841679;1.23344444688691;0.556892196317601;10.003556378086627;0.8338018757313648;0.015569362014459933;0.015570491986173478;0.6384917932762461;-1.1324669816224722;1.299309937041529
34.388637;0.5250350714066649;0.39424883205022976;0.7513613669253608;0.6471990270545234;1.2334265594822276;0.5568986130361933;10.00353223483848;0.8337890911321014;0.015569145367070334;0.015570623126760606;0.6384956685228509;-1.13246698429147;1.2993357758760826
34.398637;0.5250323077733233;0.3942483858317716;0.7513486268124535;0.6471965189634438;1.2334089611483512;0.5569048617931842;10.003508151483466;0.833776455554647;0.015568929104680437;0.015570744163512236;0.6384995467654346;-1.1324669869935655;1.299361697361297
34.408637;0.5250296489548459;0.39424776327821615;0.751336046794856;0.6471938649731049;1.2333916851411513;0.5569109100981601;10.003483756069098;0.8337639873816807;0.015568713988406214;0.015570853861874658;0.6385034453966852;-1.13246698973472;1.2993876248874505
34.418637;0.5250271148976218;0.394246990960573;0.7513236577806345;0.6471910064316583;1.2333747594639148;0.5569167309033315;10.003458747844117;0.8337517110558624;0.015568500636057567;0.015570951013903744;0.6385073648006945;-1.1324669925217201;1.299413472967459
34.428637;0.525024731190442;0.3942460928067423;0.7513114899324641;0.6471878890651737;1.2333582024209164;0.5569222974261413;10.003432821676515;0.8337396539165747;0.015568289392285013;0.015571034553749339;0.6385112951535182;-1.1324669953633926;1.2994391496757982
34.438637;0.5250225219045549;0.39424508727710916;0.7512995703557176;0.6471844681880022;1.2333420227666503;0.5569275837765186;10.003405538404065;0.8337278455520656;0.015568080396645834;0.015571103602268044;0.6385152268764316;-1.1324669982708082;1.2994645590534255
34.448637;0.5250205064450779;0.39424398588177306;0.7512879234654045;0.6471807042346479;1.2333262240823621;0.5569325684893355;10.003376260433416;0.8337163173026069;0.015567873783450002;0.015571157505744756;0.638519151216094;-1.1324670012563969;1.299489605611453
34.458637;0.5250187046560603;0.3942427944866316;0.7512765682426552;0.6471765586900448;1.2333108061246258;0.5569372374172076;10.003344243059962;0.8337051019509577;0.01556766983663201;0.01557119587742521;0.6385230506530326;-1.1324670043322116;1.299514199969021
34.468637;0.5250171396002176;0.39424151854081413;0.7512655137537466;0.6471719964167093;1.2332957650577663;0.5569415834350616;10.003308842271311;0.8336942326747643;0.015567469024761088;0.015571218623621166;0.6385268929199933;-1.132467007507501;1.299538260486293
34.478637;0.5250158327617558;0.394240167512256;0.7512547599211238;0.647166989279536;1.2332811034011624;0.5569456046089764;10.003269625491827;0.8336837367527707;0.01556727190324493;0.015571226008306798;0.6385306352436564;-1.1324670107869121;1.299561713854132
34.488637;0.5250147985908558;0.3942387539603099;0.7512443019047299;0.6471615163455461;1.2332668411201175;0.5569493044602817;10.003226304793802;0.8336736238540187;0.015567078943299418;0.015571218652263361;0.6385342343509253;-1.1324670141710473;1.2995844941853694
34.498637;0.5250140446698213;0.3942372908288082;0.7512341325847193;0.6471555648294751;1.233253009915134;0.5569526924173323;10.003178661445665;0.8336638799328513;0.015566890381358335;0.015571197402633382;0.6385376554132874;-1.1324670176579603;1.2996065375410282
34.508637;0.5250135758659132;0.39423578911441043;0.7512242421076722;0.6471491358599865;1.2332396402867598;0.5569557819368894;10.003126550428766;0.8336544742310161;0.015566706139092534;0.015571163227681095;0.6385408729767034;-1.1324670212437558;1.299627781198197
34.518637;0.5250133951452387;0.3942342555293206;0.7512146173516806;0.647142246652592;1.233226757904746;0.5569585872953325;10.003069906833074;0.8336453681386681;0.015566525845086988;0.015571117143330903;0.6385438634604552;-1.1324670249236162;1.299648169462522
34.528637;0.5250134989265137;0.3942326930769328;0.7512052465215909;0.6471349227254601;1.2332143884404068;0.5569611212466367;10.003008722739114;0.8336365163821964;0.015566348916191878;0.015571060146995499;0.6385465984972665;-1.132467028693353;1.2996676545224837
34.538637;0.5250138740006384;0.3942311049418203;0.7511961268044652;0.6471271905653687;1.2332025661372048;0.5569633943787788;10.002943035116472;0.8336278639177005;0.015566174592376397;0.015570993255271092;0.6385490461933276;-1.1324670325487654;1.2996861945438674
34.548637;0.5250145009087651;0.394229497579128;0.7511872643938732;0.6471190769479077;1.2331913393962202;0.5569654135001583;10.002872932007353;0.8336193426564192;0.01556600194661459;0.0155709175166114;0.6385511756064662;-1.1324670364835954;1.2997037560487257
34.558637;0.525015360120293;0.3942278808731867;0.7511786671237461;0.6471106060103815;1.2331807677513549;0.5569671774141332;10.002798557675092;0.8336108738784118;0.015565829993195536;0.015570833820135735;0.6385529560547907;-1.1324670404894104;1.2997203131368706
34.568637;0.5250164369088449;0.39422626592041543;0.7511703412950397;0.6471017928782378;1.2331709141952762;0.5569686752280238;10.002720109073495;0.8336023767723939;0.015565657839121894;0.015570742681354548;0.6385543540097454;-1.1324670445562401;1.2997358395641094
34.578637;0.5250177246976167;0.39422466293105773;0.7511622946962985;0.6470926425183792;1.2331618336937078;0.5569698920722319;10.002637820342805;0.8335937763035702;0.015565484725062525;0.015570644292138268;0.6385553362959098;-1.132467048672524;1.2997503021377577
34.588637;0.525019223872565;0.39422308126903355;0.751154537843123;0.647083155153473;1.2331535600781052;0.5569708174694816;10.002551933513896;0.8335850084796627;0.015565310006039744;0.015570538755430706;0.6385558776841294;-1.132467052826443;1.2997636646631208
34.598637;0.525020933915024;0.3942215294683358;0.75114707928343;0.6470733331135653;1.2331461006836453;0.556971448559571;10.002462645081899;0.8335760225182806;0.01556513317209306;0.015570426255860043;0.6385559650624133;-1.13246705700892;1.2997759048096995
34.608637;0.5250228454911726;0.3942200144525302;0.7511399236352464;0.6470631830786224;1.2331394369815034;0.5569717864562915;10.002370049540488;0.8335667805496594;0.015564953852648788;0.015570307134907597;0.6385555985397007;-1.1324670612163903;1.2997870311279316
34.618637;0.5250249395954757;0.3942185418876261;0.7511330813191904;0.6470527127804888;1.233133528078801;0.5569718320548519;10.002274163977475;0.8335572562366469;0.015564771782733237;0.015570181867858367;0.6385547925096171;-1.1324670654511257;1.2997970793024032
34.628637;0.525027191606581;0.3942171156232945;0.7511265765039673;0.6470419277666593;1.233128318814337;0.5569715896562757;10.002175022141252;0.833547430825533;0.015564586811369498;0.015570050953410533;0.6385535732275814;-1.1324670697185382;1.2998060899143808
34.638637;0.5250295739786158;0.3942157352232352;0.7511204396745758;0.6470308287291399;1.2331237498581007;0.5569710742601279;10.002072715978631;0.8335372884013093;0.015564398949116244;0.015569914866983545;0.6385519725070556;-1.132467074025069;1.299814097532319
34.648637;0.5250320574534503;0.39421439574574724;0.7511146956438188;0.6470194089107122;1.2331197669139051;0.5569703121168678;10.00196738183178;0.8335268154341298;0.015564208371390102;0.015569774096814091;0.6385500230416388;-1.1324670783779416;1.2998211415885306
34.658637;0.5250346144662869;0.3942130905473205;0.751109356737797;0.6470076579342834;1.2331163234293634;0.5569693364469825;10.001859205959851;0.8335160035504408;0.015564015371948714;0.01556962917169499;0.6385477566213459;-1.1324670827825567;1.299827277106272
34.668637;0.5250372224565459;0.3942118128430084;0.7511044203622164;0.6469955701407983;1.2331133776556287;0.556968183827722;10.001748407779912;0.8335048469912416;0.015563820264537906;0.015569480687551577;0.6385452042926096;-1.1324670872379585;1.2998325736407297
34.678637;0.5250398627318477;0.3942105542162615;0.7510998727313116;0.6469831469962507;1.2331108917221543;0.5569668907029819;10.001635139297292;0.8334933384680916;0.0155636232109161;0.015569329325336874;0.6385423963463283;-1.1324670917357622;1.299837109264153
34.688637;0.5250425176871335;0.3942093039848043;0.7510956968165831;0.646970395307612;1.233108832468028;0.5569654903745774;10.00151940029421;0.8334814765488628;0.015563424152170014;0.015569175838479143;0.6385393601519253;-1.1324670962619743;1.2998409632765275
34.698637;0.5250451705314406;0.39420805225398886;0.751091878158021;0.6469573297871525;1.2331071732094698;0.5569640105386408;10.001401086926963;0.8334692740815492;0.015563222945415808;0.01556902103374377;0.6385361186074604;-1.132467100798438;1.2998442065301588
34.708637;0.5250478060908961;0.3942067930893453;0.7510884066361001;0.6469439752224172;1.233105894150458;0.5569624717788361;10.001280116955568;0.8334567490420997;0.015563019458524018;0.015568865755018632;0.638532689461298;-1.13246710532548;1.2998468937076477
34.718637;0.5250504113988328;0.39420552402689235;0.7510852755155574;0.6469303608646434;1.2331049769716125;0.5569608933611457;10.001156541715819;0.833443908692915;0.015562813487890672;0.015568710874018215;0.6385290840603044;-1.132467109825397;1.2998490669389584
34.728637;0.5250529754383922;0.39420424303638635;0.7510824793902371;0.6469165133197273;1.233104400427986;0.5569593065431198;10.001030615209185;0.833430747633134;0.015562604632538795;0.015568557220705777;0.6385253072114189;-1.132467114283255;1.299850764851367
34.738637;0.5250554861928548;0.3942029461453133;0.751080011114975;0.6469024530459605;1.2331041424463642;0.5569577603939647;10.000902759267474;0.8334172576578308;0.015562392238332697;0.015568405458091933;0.638521359972072;-1.1324671186862536;1.2998520199717283
34.748637;0.5250579275472825;0.3942016268212894;0.7510778557332725;0.6468881919459136;1.233104184548297;0.5569563108204627;10.000773438081564;0.8334034377618342;0.015562175486716085;0.015568256085045492;0.6385172445206653;-1.1324671230232395;1.2998528477501585
34.758637;0.5250602796097276;0.3942002754217079;0.7510759848869025;0.6468737359129478;1.233104515216966;0.556955004547989;10.000643120133189;0.8333893010158829;0.015561953601538439;0.015568109548215973;0.6385129660578843;-1.1324671272821187;1.299853245040613
34.768637;0.5250625201041221;0.3941988773981685;0.7510743596069674;0.6468590945768111;1.2331051289038693;0.5569538723932111;10.000512389403497;0.8333748747605649;0.015561725952247283;0.015567966268677893;0.6385085307891798;-1.1324671314463448;1.2998532025575789
34.778637;0.5250646232551478;0.39419741197532504;0.7510729398020021;0.6468442884117893;1.2331060231896398;0.5569529328074413;10.000382024782526;0.8333601939570591;0.015561491913348158;0.015567826557585046;0.6385039469091411;-1.132467135495194;1.2998527212494015
34.788637;0.5250665577208076;0.3941958537513768;0.7510716924952365;0.6468293477876408;1.2331072032620414;0.5569521990833111;10.000252944935939;0.8333452969711994;0.015561250709270258;0.015567690510836651;0.6384992314162765;-1.1324671394087202;1.2998518218902901
34.798637;0.5250682868448815;0.39419417591420924;0.7510705960130721;0.6468143083650032;1.23310869371661;0.5569516839296598;10.000126107131159;0.8333302278139303;0.01556100151040676;0.015567558019424173;0.6384944154718275;-1.1324671431730104;1.2998505430009109
34.808637;0.5250697707706528;0.3941923524625552;0.7510696394157492;0.6467992054277354;1.233110544311257;0.5569514022783052;10.00000240169268;0.8333150421141038;0.015560743588302738;0.015567428933901175;0.6384895428516489;-1.1324671467813339;1.2998489294391693
34.818637;0.5250709694353402;0.39419035971516336;0.751068817557696;0.6467840717461965;1.2331128151082302;0.556951374155191;9.99988252742682;0.8332998100950149;0.015560476254009614;0.015567303177931655;0.6384846660772342;-1.1324671502325625;1.299847027086295
34.828637;0.525071846011813;0.39418817672156614;0.7510681261989329;0.6467689414712752;1.23311555050004;0.5569516229401896;9.999766934849655;0.8332846108934621;0.015560198753449586;0.015567180742253571;0.6384798442617188;-1.132467153531283;1.2998448928756874
34.838637;0.52507236868303;0.394185783827253;0.7510675615815182;0.6467538515469237;1.2331187729373514;0.5569521715041222;9.999655908187515;0.8332695260173957;0.015559910312629804;0.01556706171801921;0.6384751402444911;-1.1324671566884352;1.2998425998327268
34.848637;0.5250725116458046;0.39418316183153035;0.7510671235058011;0.646738838331946;1.2331225008292288;0.5569530428607337;9.999549681248851;0.8332546384670508;0.01555961017025765;0.01556694631949548;0.6384706154576996;-1.1324671597182427;1.2998402270387786
34.858637;0.5250722567008417;0.39418029342223226;0.7510668171891328;0.6467239378888975;1.2331267639969683;0.5569542619802695;9.999448437104476;0.833240032256865;0.015559297516499256;0.015566834808353344;0.6384663249051284;-1.1324671626343366;1.2998378538814805
34.868637;0.5250715924432248;0.3941771655402472;0.7510666517949769;0.6467091897776661;1.2331316038267994;0.5569558540408807;9.999352227140996;0.833225789975643;0.015558971494317852;0.015566727396502212;0.6384623135998219;-1.1324671654501057;1.299835566955388
34.878637;0.5250705117006457;0.39417377084561817;0.751066636909764;0.646694635721602;1.233137066564496;0.556957838471754;9.999260986059786;0.8332119884988328;0.015558631318326273;0.01556662413883742;0.6384586126885627;-1.1324671681808605;1.2998334711663269
34.888637;0.5250690111625136;0.394170107347928;0.7510667790352429;0.6466803133750864;1.2331431981756642;0.5569602217280931;9.99917467176516;0.8331986904402083;0.01555827639760481;0.015566524894263212;0.6384552345061206;-1.1324671708440859;1.299831690802178
34.898637;0.5250670911925803;0.39416617734210974;0.7510670811476504;0.6466662534334933;1.2331500447556052;0.556962996439925;9.999093381534484;0.8331859353855038;0.015557906345725955;0.01556642942844958;0.6384521706703388;-1.1324671734574643;1.2998303527295827
34.908637;0.5250647537924268;0.39416198731412583;0.751067545973254;0.6466524811419622;1.2331576555765018;0.5569661459557929;9.999017353579092;0.8331737401731986;0.01555752094659003;0.015566337505474929;0.638449397775386;-1.1324671760362954;1.2998295662116346
34.918637;0.5250620043924453;0.3941575471586515;0.7510681786876623;0.6466390176673459;1.2331660830047044;0.5569696470048114;9.998946879159336;0.8331621092391496;0.015557120251779638;0.015566248859418387;0.6384468880560737;-1.1324671785931337;1.2998294159389863
34.928637;0.5250588604643716;0.3941528679101541;0.7510689878810808;0.6466258818198656;1.2331753808279378;0.556973473651152;9.998882201833508;0.8331510465771278;0.015556704718383104;0.015566163106687503;0.6384446182484131;-1.1324671811392064;1.299829967767719
34.938637;0.5250553578781952;0.394147960518069;0.751069988311076;0.6466130917943851;1.2331855985210025;0.5569776043430305;9.998823469351004;0.8331405622677526;0.015556275099797135;0.015566079728032207;0.6384425723479865;-1.1324671836854032;1.2998312754662824
34.948637;0.525051546648786;0.3941428355343322;0.7510712011393612;0.6466006625935459;1.2331967669317252;0.5569820251788061;9.998770697944865;0.8331306720021939;0.015555832131858266;0.015565998140842557;0.6384407374405215;-1.1324671862432116;1.2998333785599903
34.958637;0.5250474824839001;0.39413750269276626;0.7510726446989233;0.6465886003498399;1.233208884516344;0.5569867275415123;9.998723729822919;0.8331213911801971;0.015555376393193989;0.015565917740558509;0.6384390952094589;-1.132467188824777;1.2998362966255055
34.968637;0.5250432209052981;0.3941319705172808;0.7510743253933763;0.6465768989344979;1.233221918149345;0.5569917036940526;9.998682287843526;0.8331127280869522;0.015554908407070241;0.0155658379064003;0.638437616296785;-1.132467191441047;1.299840030842568
34.978637;0.5250388111389691;0.39412624451890604;0.7510762417104045;0.6465655429785628;1.2332358172385622;0.5569969429527476;9.998646097596579;0.833104682924244;0.015554428758844881;0.015565757991240561;0.6384362628552159;-1.1324671941014106;1.2998445704227928
34.988637;0.5250342925457481;0.39412032569641364;0.7510783928032404;0.6465545161853188;1.2332505259579412;0.5570024292759986;9.99861491519057;0.8330972555812386;0.015553938191819279;0.015565677238400985;0.6384349953028624;-1.1324671968164604;1.299849901620665
34.998637;0.525029698474468;0.39411421257848295;0.7510807772363878;0.6465438075230387;1.233265991362545;0.5570081407781847;9.99858848623063;0.8330904510581649;0.015553437616020056;0.015565594705013773;0.6384337780975933;-1.132467199599925;1.2998560234046237
35.008637;0.5250250612647686;0.39410790366041726;0.7510833850789082;0.6465334112432095;1.2332821723850282;0.5570140518560518;9.99856656429378;0.8330842724536341;0.01555292796600535;0.015565509339183867;0.6384325821237951;-1.1324672024665179;1.2998629579011
35.018637;0.5250204117445576;0.3941013959086325;0.751086192874665;0.6465233230794785;1.2332990415376943;0.5570201357530774;9.998548942195562;0.8330787121522617;0.015552410065720425;0.015565420171397447;0.6384313816012592;-1.1324672054267437;1.299870740806028
35.028637;0.5250157762630687;0.3940946806097515;0.7510891641309936;0.646513536490137;1.233316576857418;0.5570263630537129;9.998535403273316;0.8330737487556824;0.015551884526292662;0.015565326453744744;0.6384301503898571;-1.1324672084835492;1.2998794021936202
35.038637;0.5250111744867452;0.3940877415728712;0.7510922557167362;0.6465040420876312;1.2333347531421879;0.5570326982564434;9.998525669285943;0.8330693453185548;0.015551351628911981;0.015565227729503793;0.6384288628641228;-1.1324672116345442;1.299888955216559
35.048637;0.5250066169741945;0.39408055890949517;0.7510954281552821;0.6464948312274479;1.2333535356763263;0.5570391026660544;9.998519442191279;0.8330654506944335;0.015550811331959019;0.015565123875079015;0.6384274941912781;-1.1324672148769448;1.2998993925919657
35.058637;0.5250021050194292;0.39407311562436387;0.7510986518472198;0.6464859002423521;1.23337287961283;0.5570455434490501;9.998516474675547;0.8330620036534434;0.015550263468858795;0.015565015036242646;0.6384260186755732;-1.1324672182101154;1.2999106852164997
35.068637;0.5249976337212241;0.39406540243525723;0.7511019032832541;0.646477252493207;1.233392739352523;0.5570520001086087;9.998516582341336;0.8330589360628313;0.015549707968542738;0.015564901473773086;0.6384244128509289;-1.1324672216349627;1.2999227828146236
35.078637;0.5249931936554185;0.3940574196359586;0.7511051584930153;0.6464688994884155;1.2334130767493683;0.5570584620410514;9.998519637189153;0.8330561790236367;0.015549144937970634;0.015564783475056394;0.6384226592076513;-1.1324672251528989;1.2999356117630025
35.088637;0.524988772895699;0.39404917630391423;0.7511083930708786;0.6464608576587184;1.2334338587701412;0.5570649213936057;9.99852556519505;0.8330536725741606;0.01554857464631814;0.015564661364385352;0.6384207433562821;-1.1324672287656068;1.29994906946922
35.098637;0.5249843619419349;0.39404068621436855;0.751111583666407;0.646453140305712;1.2334550546144045;0.5570713715516101;9.998534298406387;0.8330513700470462;0.015547997521143789;0.015564535478244991;0.6384186511059887;-1.1324672324748626;1.2999630292828526
35.108637;0.5249799554832051;0.3940319622802116;0.7511147071972768;0.6464457545314025;1.2334766392287315;0.5570778079323245;9.99854570050434;0.83304923664483;0.015547414177671174;0.015564406065447811;0.6384163699212662;-1.1324672362825148;1.299977356043667
35.118637;0.5249755489981743;0.39402301363239517;0.7511177435176236;0.646438705729095;1.2334985949630877;0.557084222837751;9.99855952377622;0.8330472492925973;0.015546825409264336;0.015564273259490436;0.6384138884065801;-1.1324672401911569;1.2999919149385568
35.128637;0.5249711356545174;0.3940138455252749;0.7511206776671769;0.6464320017817232;1.2335209038544577;0.55709060218221;9.998575416131505;0.8330453916790381;0.015546232148598686;0.015564137164323158;0.6384111919176726;-1.1324672442045989;1.3000065724197212
35.138637;0.5249667074934665;0.3940044606440155;0.7511234943552927;0.6464256531589703;1.2335435408120055;0.557096930304678;9.998592951702777;0.8330436446802727;0.015545635486384074;0.015563997913036122;0.6384082617420304;-1.1324672483267608;1.300021196837922
35.148637;0.5249622595283645;0.39399486170730924;0.7511261707448289;0.6464196719375743;1.2335664780554654;0.5571031940853831;9.998611631997736;0.8330419875551885;0.01554503663956154;0.015563855695683219;0.6384050809254755;-1.1324672525596453;1.3000356591579003
35.158637;0.5249577912345794;0.39398505496491026;0.7511286762099569;0.646414071080898;1.23358969520645;0.5571093822014866;9.998630878269223;0.8330404040262476;0.01554443679401883;0.015563710839630499;0.6384016399979815;-1.1324672569022536;1.3000498319216984
35.168637;0.5249533039092247;0.39397505371953856;0.7511309794093181;0.6464088626050166;1.2336131905486065;0.5571154853430689;9.998650051993774;0.8330388801387285;0.015543836997184582;0.015563563872251262;0.6383979382750905;-1.1324672613508873;1.300063586087872
35.178637;0.5249487982457762;0.3939648788277394;0.7511330544803072;0.6464040581396444;1.233636986615498;0.5571214982573915;9.998668465488198;0.8330374018937162;0.015543238174111679;0.015563415418517633;0.6383939815616793;-1.1324672659002852;1.3000767916794018
35.188637;0.5249442716322031;0.3939545550685643;0.7511348758385615;0.6463996727513368;1.2336611225459166;0.5571274222644528;9.998685416335425;0.833035956370358;0.015542641204771189;0.015563265961634664;0.6383897783666493;-1.1324672705446608;1.3000893232272
35.198637;0.5249397125849891;0.3939441064689645;0.7511364075661445;0.6463957247235373;1.2336856431038024;0.5571332692309671;9.998700280643916;0.8330345288818853;0.015542047030617467;0.015563115781028517;0.6383853356617026;-1.1324672752782006;1.3001010637028378
35.208637;0.5249350999227868;0.39393355257744483;0.7511376032903954;0.6463922300826118;1.2337105942981452;0.5571390613469152;9.998712559760216;0.8330330947698036;0.015541456709451885;0.015562965199084608;0.6383806541852136;-1.132467280095594;1.3001119057127026
35.218637;0.5249304116048281;0.39392290695468635;0.7511384121483802;0.6463891976478677;1.2337360191460802;0.5571448239418462;9.998721867398645;0.8330316138979539;0.015540871383251558;0.015562814812470151;0.6383757285712146;-1.1324672849916728;1.3001217531525335
35.228637;0.524925632603165;0.39391217917640825;0.7511387738924742;0.6463866272831673;1.2337619486733773;0.5571505798648702;9.998727949740694;0.8330300377901054;0.015540292225296105;0.015562665427817765;0.6383705536101697;-1.132467289960056;1.3001305274867765
35.238637;0.5249207547873038;0.39390137901244027;0.7511386101422662;0.646384511233142;1.2337883929279387;0.5571563478538087;9.998730694512503;0.8330283267563;0.015539720375945362;0.015562517790107037;0.6383651299448987;-1.1324672949930932;1.3001381795814424
35.248637;0.5249157746781612;0.39389051956393256;0.7511378345802181;0.6463828359842265;1.2338153364605946;0.5571621404607128;9.998730056083632;0.8330264609071916;0.015539156867039017;0.015562372353810156;0.6383594669860859;-1.132467300082579;1.3001447010625489
35.258637;0.524910691848599;0.393879616551511;0.7511363745397958;0.6463815821516484;1.2338427440243631;0.5571679621557468;9.998725973297475;0.8330244327188162;0.015538602604190405;0.015562229273754271;0.6383535853670403;-1.1324673052193994;1.300150121442769
35.268637;0.5249055064112386;0.39386868422106247;0.7511341770735722;0.646380723632128;1.233870578273512;0.5571738068577836;9.998718366092712;0.8330222310054829;0.015538058433242562;0.015562088615607948;0.6383475189080747;-1.1324673103931964;1.3001544884011083
35.278637;0.5249002178659489;0.3938577331016562;0.75113120314726;0.6463802270679757;1.2338988149933034;0.5571796541112214;9.998707167683644;0.8330198390111572;0.015537525237176924;0.01556195054353776;0.638341311890983;-1.132467315593058;1.3001578525842472
35.288637;0.524894826370254;0.3938467729829641;0.7511274294818867;0.646380053275779;1.2339274460313838;0.5571854694525236;9.998692323671005;0.8330172463796475;0.015537003962537169;0.015561815343127394;0.6383350131771175;-1.1324673208097875;1.3001602630635176
35.298637;0.5248893345574754;0.3938358174323854;0.7511228550327779;0.6463801626324139;1.2339564768609024;0.5571912109445386;9.99867376470249;0.8330144557481318;0.01553649547668763;0.015561683450643533;0.6383286750821948;-1.1324673260398854;1.300161757373201
35.308637;0.524883748839715;0.3938248859809278;0.7511175025285536;0.6463805221787392;1.2339859177039545;0.557196836456958;9.998651399425034;0.8330114834253356;0.015536000379469764;0.01556155549761953;0.6383223546362481;-1.132467331287401;1.300162354840157
35.318637;0.5248780789488826;0.3938140028474642;0.7511114153492471;0.6463811109017515;1.2340157678992738;0.557202307799453;9.998625157035116;0.8330083622719854;0.015535519004982729;0.015561432282770508;0.6383161101691561;-1.132467336560617;1.3001620670253464
35.328637;0.5248723366689275;0.3938031920427548;0.7511046496173699;0.6463819206437486;1.2340460076095585;0.5572075936836159;9.998595091391348;0.8330051392054487;0.015535051537101597;0.015561314763119121;0.6383099956343705;-1.132467341867601;1.3001609124056908
35.338637;0.5248665367929558;0.3937924733396453;0.7510972647604736;0.6463829520432173;1.2340765971104353;0.5572126724638607;9.998561486338142;0.8330018646596564;0.015534598038893599;0.015561204026075571;0.6383040569420759;-1.1324673472150364;1.3001589240730156
35.348637;0.5248607006756253;0.3937818639661139;0.7510893201391646;0.6463842078270262;1.2341074767989033;0.5572175313441713;9.998524801762196;0.8329985847033363;0.015534158401872292;0.015561101221469354;0.638298329428075;-1.1324673526080626;1.3001561444215612
35.358637;0.5248548599095441;0.39377138295246084;0.751080880260654;0.6463856876228128;1.2341385753709042;0.5572221619496589;9.998485456566161;0.8329953393394431;0.015533732307748741;0.01556100754388535;0.6382928363795712;-1.1324673580481819;1.3001526106998766
35.368637;0.5248490567393481;0.3937610522341776;0.7510720231647768;0.646387388151928;1.2341698221401212;0.5572265550478626;9.998443688135938;0.8329921635892505;0.0155333192855413;0.015560924217112852;0.6382875905294558;-1.132467363531365;1.300148351337946
35.378637;0.5248433401389421;0.393750894166342;0.7510628390265655;0.6463893083542578;1.234201149863246;0.5572306971578216;9.99839958103738;0.8329890904744384;0.015532918884071465;0.015560852456307494;0.6382825959349451;-1.1324673690493492;1.3001433918346896
35.388637;0.5248377598114314;0.3937409280361896;0.7510534150711143;0.6463914546825373;1.2342324936022064;0.5572345717659322;9.998353131880457;0.832986151848201;0.015532530863631355;0.015560793393321146;0.6382778474971574;-1.1324673745924487;1.3001377543706034
35.398637;0.5248323613333472;0.39373116781527356;0.7510438220396325;0.646393840830633;1.2342637924100683;0.5572381612590835;9.9983043149162;0.8329833734331752;0.015532155215615509;0.015560747981082453;0.6382733306006572;-1.1324673801497733;1.300131454183645
35.408637;0.5248271837099571;0.3937216219916078;0.751034113169924;0.6463964810850668;1.2342949895367035;0.5572414454126453;9.998253135076677;0.8329807708056571;0.015531791961978961;0.015560717013048064;0.6382690219409559;-1.1324673857069654;1.3001244981492
35.418637;0.5248222574338577;0.3937122927121532;0.7510243302277195;0.6463993851871384;1.234326031161046;0.5572444019775216;9.998199575473231;0.8329783511647953;0.015531440998521709;0.015560701235368176;0.6382648910187062;-1.1324673912449417;1.3001168816531787
35.428637;0.5248176026724223;0.3937031737967451;0.7510145075402592;0.6464025597152693;1.2343568656637016;0.5572470109249229;9.998143509317925;0.8329761151040042;0.015531102071990233;0.015560701407156142;0.6382609029642408;-1.1324673967413699;1.3001085885975978
35.438637;0.5248132312482617;0.3936942514796856;0.7510046698723524;0.6464060106678543;1.2343874433142439;0.5572492563119457;9.998084720087318;0.8329740555359096;0.015530774706364004;0.015560718249279373;0.6382570212935116;-1.132467402173781;1.3000995985924093
35.448637;0.5248091530111161;0.3936855091951412;0.7509948293492991;0.6464097443346687;1.2344177158895953;0.5572511258145182;9.998022984079782;0.8329721594746168;0.015530458167058942;0.015560752297057064;0.6382532091011088;-1.1324674075214398;1.300089891918973
35.458637;0.5248053786373398;0.39367693410522214;0.75098498788615;0.6464137682227209;1.2344476367185215;0.5572526092580882;9.997958130463442;0.8329704147586555;0.015530151611808228;0.015560803773873587;0.6382494309392489;-1.1324674127649308;1.300079450426724
35.468637;0.5248019135396323;0.39366852064778785;0.7509751405985237;0.6464180908576346;1.234477166898117;0.5572536925629537;9.997890123885009;0.8329688147523632;0.015529854276660404;0.015560872597533726;0.6382456559940552;-1.1324674178861938;1.3000682628571802
35.478637;0.524798751917903;0.39366026838092677;0.7509652751624045;0.6464227211560192;1.234506289904996;0.5572543499482061;9.997819159159668;0.8329673571671539;0.015529565568519635;0.01556095844015635;0.6382418587989708;-1.1324674228697307;1.3000563349416225
35.488637;0.5247958801896329;0.39365217807471226;0.7509553698519263;0.6464276686786082;1.2345350205375005;0.5572545437017943;9.997745645832811;0.8329660416832352;0.015529285060636517;0.015561060749835922;0.6382380182519518;-1.1324674277020959;1.3000436932015471
35.498637;0.524793284265675;0.39364424965558403;0.7509453950243701;0.6464329423732084;1.2345633985766278;0.5572542328546054;9.997670070621577;0.8329648687391797;0.01552901239894391;0.015561178789148361;0.6382341181443826;-1.1324674323695418;1.300030374928538
35.508637;0.52479095217313;0.39363648153968184;0.7509353200974012;0.6464385482678624;1.2345914762509247;0.557253383841671;9.997592887513761;0.8329638365574948;0.015528747232328154;0.01556131171311142;0.638230148252708;-1.1324674368565875;1.3000164162439072
35.518637;0.5247888733383786;0.3936288719590055;0.750925120406004;0.6464444878835278;1.2346193038167783;0.5572519759466684;9.997514543081238;0.8329629381325685;0.015528489271877277;0.015561458644618146;0.6382261058838933;-1.1324674411464148;1.3000018483163034
35.528637;0.5247870381956354;0.3936214218794349;0.7509147771345615;0.6464507566585772;1.2346469199271062;0.5572499991236287;9.997435549049932;0.8329621632906066;0.015528238426722728;0.015561618686186557;0.6382219964366218;-1.132467445222957;1.2999866973648644
35.538637;0.5247854360518844;0.39361413635319864;0.7509042730756751;0.6464573426810736;1.2346743587138147;0.5572474484678429;9.99735649928678;0.8329615061676044;0.015527994865520568;0.015561790818962013;0.6382178294124079;-1.1324674490737383;1.2999709944411912
35.548637;0.5247840503546838;0.3936070235890467;0.7508935900751369;0.6464642257358187;1.2347016614856636;0.5572443205510005;9.99727803312869;0.8329609739729276;0.015527758917634367;0.015561973823607363;0.6382136136487269;-1.1324674526898615;1.2999547917352128
35.558637;0.5247828571746932;0.39360009411263974;0.750882708838452;0.646471377197983;1.2347288751600356;0.5572406136461932;9.99720073395248;0.8329605877615819;0.015527531007569064;0.015562166349186635;0.6382093581750474;-1.1324674560629835;1.2999381622656614
35.568637;0.5247818301534255;0.3935933610954965;0.7508716097605161;0.6464787635903266;1.2347560424383663;0.5572363293621198;9.99712503642609;0.8329603699976834;0.01552731175944738;0.015562366992527516;0.6382050731871831;-1.1324674591847697;1.2999211839782796
35.578637;0.5247809462772521;0.39358683926576976;0.7508602724870496;0.6464863521048967;1.2347831953942414;0.557231473401529;9.997051272092529;0.8329603331050561;0.01552710203045634;0.01556257430693187;0.6382007646617829;-1.1324674620492223;1.2999039298679658
35.588637;0.5247801865922547;0.39358054105977575;0.7508486749161529;0.6464941129267253;1.2348103507183166;0.5572260564049657;9.996979794871768;0.8329604868401922;0.015526902745610976;0.015562786799105003;0.6381964327669203;-1.1324674646525357;1.2998864700892476
35.598637;0.5247795335745256;0.39357447538287615;0.7508367957513282;0.6465020171674033;1.234837504240445;0.5572200916911134;9.996911049241609;0.8329608551447052;0.015526714686442651;0.015563002904893031;0.6381920800808363;-1.1324674669906842;1.299868876017242
35.608637;0.5247789702018023;0.3935686516482165;0.7508246171892266;0.646510033447982;1.2348646334013318;0.5572135895362866;9.996845590113915;0.8329614767498372;0.015526538343475319;0.015563221013571578;0.6381877182466057;-1.1324674690586107;1.299851216633302
35.618637;0.5247784803270898;0.3935630819003172;0.750812127352766;0.646518128070557;1.2348917090206653;0.5572065569725055;9.996784127384307;0.8329623891297151;0.015526373889442608;0.015563439657543011;0.6381833665987008;-1.132467470850504;1.2998335499986546
35.628637;0.5247780471486453;0.39355777784910345;0.7507993270257168;0.6465262660474197;1.2349187081212063;0.557199004495247;9.996727556740149;0.832963622126922;0.015526221296631835;0.01556365773525419;0.6381790465487146;-1.1324674723595427;1.2998159216041703
35.638637;0.5247776515549586;0.3935527494860519;0.7507862315475371;0.6465344067526126;1.2349456170800421;0.5571909496874107;9.996676903401283;0.8329652077497358;0.015526080525126393;0.015563874498777816;0.638174777127711;-1.1324674735781;1.2997983681346321
35.648637;0.5247772717465843;0.3935480073211057;0.750772863171805;0.646542503607433;1.2349724172390846;0.5571824133096048;9.996633199058573;0.8329671832210531;0.015525951652195131;0.015564089337289656;0.6381705746328568;-1.1324674744991576;1.2997809181515538
35.658637;0.5247768841188862;0.3935435635047623;0.7507592450263759;0.6465505150887108;1.234999068862108;0.5571734121796549;9.9965973123535;0.8329695801223741;0.015525834844330804;0.015564301624019027;0.6381664539036666;-1.1324674751176602;1.2997635941443821
35.668637;0.5247764683490979;0.39353943120288104;0.7507454026812025;0.6465584121371005;1.2350255150667233;0.5571639546708923;9.996569797258847;0.8329724137577363;0.015525730242495603;0.015564510696616865;0.6381624290343346;-1.1324674754302584;1.2997464188515884
35.678637;0.524776013507375;0.3935356240024314;0.750731370423143;0.646566174623434;1.2350516978926493;0.5571540429039256;9.996550888553811;0.8329756799883566;0.01552563793966813;0.015564715883501917;0.6381585129627667;-1.1324674754334862;1.2997294230284056
35.688637;0.5247755177391715;0.3935321550274166;0.750717194185196;0.6465737893147676;1.2350775703375723;0.5571436794197053;9.996540582475312;0.8329793628948853;0.015525558072094126;0.015564916530771357;0.6381547155019683;-1.1324674751228692;1.2997126517905035
35.698637;0.5247749842365691;0.39352903542750756;0.7507029262643813;0.646581252790887;1.2351031051249544;0.5571328718527305;9.99653867301582;0.8329834481868147;0.01552549090820916;0.015565111963679698;0.6381510422730687;-1.1324674744950973;1.2996961622218082
35.708637;0.5247744207473021;0.3935262718474254;0.7506886179687845;0.6465885718990256;1.2351282984861138;0.5571216350929363;9.996544780099914;0.832987924653771;0.01552543686128661;0.01556530136212282;0.6381474949511249;-1.132467473550429;1.2996800110662312
35.718637;0.5247738415400947;0.3935238645006683;0.7506743148006636;0.6465957618905677;1.2351531625023902;0.5571099937178071;9.99655838076013;0.8329927729475389;0.015525396422357339;0.015565483742292928;0.6381440706090141;-1.1324674722908172;1.2996642466074861
35.728637;0.5247732662046978;0.3935218099796122;0.7506600545678812;0.6466028445023666;1.235177716956584;0.5570979824889029;9.996578790290185;0.832997958940187;0.015525370087956009;0.015565658140646048;0.6381407608669432;-1.1324674707154454;1.2996489136595235
35.738637;0.5247727142830856;0.393520107449069;0.7506458715081316;0.6466098406331836;1.2352019879231966;0.5570856438559969;9.996605149465243;0.8330034376630547;0.015525358305915407;0.015565823758220708;0.6381375518440504;-1.1324674688190444;1.2996340582425603
35.748637;0.5247722001953025;0.39351876219619203;0.7506318030610951;0.6466167586934161;1.235225999667838;0.5570730239898705;9.996636514143297;0.8330091605678664;0.015525361370893423;0.015565979952358047;0.6381344256867914;-1.132467466594055;1.2996197222814363
35.758637;0.5247717312924952;0.3935177847985172;0.7506178882495463;0.6466235931605622;1.2352497618171852;0.5570601678271058;9.996671991504941;0.8330150814312178;0.015525379341942131;0.015566126209260176;0.6381313631453894;-1.132467464034461;1.2996059363902102
35.768637;0.5247713072689472;0.3935171869379144;0.750604158021331;0.6466303344212068;1.2352732707151166;0.5570471158884573;9.99671079620931;0.8330211637629745;0.015525412073741793;0.015566262121351256;0.6381283426527146;-1.1324674611386916;1.2995927148162258
35.778637;0.5247709219910419;0.393516976584624;0.7505906314816586;0.6466369723116105;1.2352965225283814;0.5570339045374451;9.996752213035704;0.8330273890785479;0.01552545927839152;0.015566387306578174;0.6381253370197287;-1.1324674579086365;1.2995800534377113
35.788637;0.524770568297778;0.3935171573018358;0.7505773229241933;0.6466434920474193;1.2353195178389953;0.5570205696411507;9.996795534812199;0.8330337588332085;0.015525520575464295;0.015566501323537518;0.6381223129445533;-1.132467454345732;1.2995679356291114
35.798637;0.5247702406949803;0.39351773170326293;0.7505642493157477;0.6466498774369465;1.2353422519403237;0.5570071526205654;9.996840047086517;0.8330402878204384;0.015525595555362091;0.01556660370402182;0.6381192327679526;-1.1324674504489982;1.2995563401286567
35.808637;0.5247699364480652;0.39351870457078075;0.7505514297970369;0.6466561206763513;1.235364707212378;0.556993701415237;9.996885041786783;0.8330469920538777;0.01552568383334167;0.0155666940362626;0.6381160604879441;-1.1324674462165363;1.299545244437939
35.818637;0.5247696589183917;0.3935200818964915;0.7505388801438976;0.6466622255951899;1.2353868567858366;0.5569802626215525;9.99692981161031;0.8330538766668563;0.015525785092838763;0.015566771988031775;0.638112771154391;-1.132467441647597;1.2995346299796957
35.828637;0.5247694215149514;0.3935218673742874;0.7505266101481566;0.6466682015194322;1.2354086722767588;0.5569668748199896;9.996973670274977;0.8330609332662566;0.015525899118040424;0.015566837328062544;0.6381093544656903;-1.1324674367436995;1.2995244846438883
35.838637;0.5247692481450942;0.3935240621473631;0.7505146271075137;0.6466740568174602;1.2354301373277428;0.5569535699733335;9.99701599476509;0.8330681464981184;0.015526025784999436;0.01556688993092045;0.6381058126697262;-1.132467431509277;1.2995147932946483
35.848637;0.5247691685911574;0.3935266669661698;0.7505029405531181;0.6466797989988203;1.2354512651504084;0.5569403772688795;9.997056237608621;0.8330754985369816;0.015526165025465482;0.015566929709053033;0.6381021570817161;-1.1324674259509244;1.2995055302409164
35.858637;0.5247692135293176;0.3935296814770003;0.750491563334219;0.6466854378719505;1.235472099981443;0.5569273266721586;9.997093947314273;0.8330829699062897;0.015526316779165324;0.01556695652628082;0.6380984012291367;-1.1324674200744573;1.2994966706480457
35.868637;0.5247694111157334;0.3935331021048578;0.7504805091850937;0.6466909845621631;1.235492697914585;0.5569144533445475;9.997128815722695;0.8330905415471048;0.015526480910486732;0.015566970171249975;0.6380945531763157;-1.1324674138826487;1.2994882083841186
