time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.878637;0.524769781363298;0.3935369221965242;0.7504697867209791;0.646696446831882;1.2355131108912665;0.5569017982136798;9.997160693394148;0.833098198413141;0.015526657156603845;0.015566970409249783;0.6380906145036739;-1.1324674073770604;1.2994801571341859
35.888637;0.5247703313260222;0.39354113324100315;0.7504593907194504;0.6467018290568822;1.23553338700486;0.5568894021233423;9.997189536684571;0.8331059346564819;0.015526845196690352;0.015566956997186203;0.6380865853883987;-1.1324674005621351;1.2994725381209038
35.898637;0.5247710558099336;0.3935457243382765;0.750449296915695;0.6467071382142773;1.2355535719622923;0.5568772986665027;9.997215319206793;0.8331137580753272;0.015527044759816483;0.015566929660647162;0.6380824687826823;-1.1324673934471297;1.299465371938282
35.908637;0.524771940545294;0.39355068045910163;0.7504394664259622;0.6467123857581352;1.2355737045444748;0.5568655117006716;9.997237987216788;0.8331216899062663;0.015527255657063642;0.015566888186213858;0.6380782719862462;-1.1324673860448078;1.2994586759322886
35.918637;0.5247729667935656;0.39355598280821974;0.7504298561400615;0.6467175838908145;1.235593819512552;0.5568540601738275;9.99725748282242;0.8331297595596034;0.015527477849922875;0.015566832555519657;0.6380740071026003;-1.1324673783690067;1.2994524604860915
35.928637;0.5247741179980208;0.3935616121908598;0.7504204271056404;0.646722745014756;1.2356139561248678;0.5568429646423587;9.99727374690878;0.8331379952785946;0.015527711627538136;0.015566762971681521;0.6380696917461661;-1.1324673704329842;1.2994467251024049
35.938637;0.5247753826858601;0.3935675515723139;0.7504111495671085;0.646727883067769;1.235634152275635;0.5568322456552413;9.99728667049978;0.8331464169154637;0.015527957585841473;0.01556667973846788;0.638065350295737;-1.132467362248836;1.29944146017275
35.948637;0.5247767516993276;0.3935737846616936;0.7504020034108501;0.64673301230784;1.2356544262956786;0.5568219156268877;9.997296119422005;0.833155038382334;0.015528216289810378;0.015566583003739825;0.6380610109411171;-1.132467353829331;1.2994366534220665
35.958637;0.5247782143898947;0.39358029303212666;0.7503929727873176;0.6467381477492833;1.2356747696154307;0.5568119749506253;9.997302063219085;0.8331638728090346;0.015528487970182364;0.015566472622136965;0.6380566961362588;-1.1324673451927343;1.29943229254941
35.968637;0.5247797575718967;0.3935870545711729;0.7503840423044191;0.6467433082156296;1.2356951552245974;0.556802416493516;9.997304659290382;0.8331729284740019;0.01552877247157288;0.015566348308088283;0.6380524150958173;-1.1324673363658975;1.2994283627364174
35.978637;0.5247813679407468;0.3935940431895131;0.7503751980735586;0.6467485177700116;1.235715546922738;0.5567932325738292;9.997304217770097;0.8331822000335602;0.015529069390973618;0.015566209833704783;0.6380481678075328;-1.1324673273815673;1.2994248427795996
35.988637;0.524783033529024;0.3936012301900018;0.7503664280292963;0.6467538036789354;1.2357359007428073;0.5567844176323362;9.99730110702276;0.8331916676612509;0.015529378292822301;0.015566057105327493;0.638043953973954;-1.1324673182730118;1.299421700941639
35.998637;0.52478474285968;0.39360858598384435;0.7503577214212095;0.6467591915244311;1.2357561631108192;0.5567759685652641;9.99729566795921;0.8332013050811509;0.015529698871947691;0.015565890175909716;0.6380397750336717;-1.1324673090710942;1.299418897311592
36.008637;0.5247864854104966;0.3936160821079101;0.7503490669695247;0.6467647018795564;1.2357762729324604;0.5567678874566225;9.99728814797281;0.8332110864251112;0.015530030916838706;0.015565709227787158;0.6380356306752519;-1.1324672998034808;1.2994163971948334
36.018637;0.5247882516376791;0.3936236951171723;0.7503404469694855;0.6467703519061353;1.2357961647298965;0.5567601843904161;9.997278647106732;0.8332209859236996;0.015530374080471174;0.01556551458582369;0.6380315172042793;-1.132467290492875;1.2994141848645184
36.028637;0.5247900291061226;0.39363140810174135;0.7503318358859745;0.6467761575580281;1.2358157681690183;0.5567528766351929;9.997267136859909;0.8332309776125025;0.015530727743416331;0.015565306791416971;0.6380274325321692;-1.132467281155477;1.2994122689150394
36.038637;0.5247917983898349;0.39363920819126147;0.7503232078545872;0.6467821331777505;1.2358350148770638;0.5567459845927986;9.997253576956739;0.8332410412654959;0.01553109113100666;0.015565086653588307;0.638023384236795;-1.132467271802659;1.2994106787159578
36.048637;0.524793536099964;0.3936470853409551;0.7503145413585188;0.6467882921685771;1.2358538540467594;0.5567395282480472;9.997238008038146;0.8332511639353565;0.015531463512345923;0.015564855216410864;0.638019390788847;-1.132467262444481;1.2994094504912437
36.058637;0.5247952234913719;0.39365503240915173;0.7503058177322477;0.646794650008801;1.2358722565048856;0.5567335267763759;9.997220559337961;0.8332613311109984;0.015531844346485186;0.01556461369894789;0.6380154769105735;-1.13246725309184;1.2994086091407206
36.068637;0.5247968509934968;0.39366304301079064;0.7502970233578694;0.6468012233089042;1.2358902054042324;0.5567279965183649;9.99720144874762;0.8332715234148519;0.015532233361625573;0.015564363495476484;0.6380116717296405;-1.1324672437563383;1.2994081608568675
36.078637;0.5247984159309155;0.39367110882811635;0.7502881553095476;0.6468080227280245;1.235907689175277;0.5567229454811135;9.997180952370925;0.8332817253001452;0.015532630520866102;0.01556410618847041;0.638008010159603;-1.1324672344489377;1.2994081000123716
36.088637;0.5247999182325839;0.39367921762172164;0.7502792236632547;0.6468150475145743;1.2359247007391418;0.556718372748972;9.99715930219518;0.8332919304169177;0.015533035901907934;0.015563843470876512;0.638004530868761;-1.1324672251795656;1.2994084150276095
36.098637;0.5248013573113188;0.39368735095802787;0.7502702514346841;0.6468222854524749;1.2359412372648804;0.5567142745500102;9.997136628789045;0.8333021385812501;0.015533449620952546;0.015563577040971546;0.6380012689726198;-1.1324672159584628;1.2994090892695507
36.108637;0.5248027290483975;0.39369548472668137;0.7502612721260822;0.6468297151397253;1.2359572897343625;0.5567106476042286;9.99711300471631;0.8333123530360775;0.015533871801724844;0.015563308532686206;0.6379982507240557;-1.1324672067978185;1.2994101079753353
36.118637;0.5248040223170823;0.39370359396319593;0.7502523215650708;0.6468373093527423;1.2359728245570947;0.556707486494385;9.997088497746434;0.8333225794634849;0.015534302495021544;0.015563039419986007;0.6379954934931563;-1.1324671977117364;1.2994114614121715
36.128637;0.5248052172441782;0.3937116576386165;0.75024342865699;0.6468450398465634;1.2359877770855647;0.5567047827532632;9.997063203133418;0.8333328259401266;0.015534741629718775;0.015562770962796306;0.637993006105709;-1.1324671887138213;1.2994131321350744
36.138637;0.5248062876249965;0.39371965992545466;0.7502346164381515;0.6468528810913181;1.236002060470849;0.5567025280811911;9.997037320703262;0.83334310734808;0.015535189074088037;0.015562504302385675;0.6379907885987717;-1.1324671798152968;1.2994150842296504
36.148637;0.5248072088310417;0.39372758845472244;0.7502259140590632;0.6468608082605939;1.2360155753397573;0.5567007141632779;9.997011251827637;0.8333534513272153;0.015535644702521773;0.015562240566086995;0.6379888339221959;-1.132467171025415;1.2994172726462934
36.158637;0.5248079650712513;0.39373543336056815;0.7502173631224828;0.6468687922141403;1.2360282169935957;0.5566993287896054;9.99698559355705;0.8333639000753765;0.015536108382227829;0.015561980864119982;0.6379871310370796;-1.1324671623513474;1.2994196592719076
36.168637;0.5248085479254305;0.3937431883743616;0.7502090077009381;0.6468767982169763;1.2360398840201656;0.5566983562583018;9.996961026131197;0.8333745080410593;0.015536579928507372;0.015561726322304188;0.6379856674174677;-1.1324671537975204;1.299422214157857
36.178637;0.5248089497086482;0.39375085010858385;0.7502008792202035;0.6468847868940812;1.2360504850221619;0.5566977818074742;9.996938165402538;0.8333853359064789;0.015537059100348081;0.015561478222155891;0.6379844290141667;-1.1324671453673858;1.2994249095785204
36.188637;0.5248091598755831;0.39375841531833816;0.7501929907897049;0.6468927145017144;1.2360599454836518;0.5566975922179374;9.996917444343865;0.8333964431958586;0.0155375455980298;0.015561238130230458;0.6379833975793134;-1.13246713706631;1.2994277233382758
36.198637;0.5248091682310594;0.3937658795999446;0.7501853391992838;0.6469005332211847;1.2360682186242933;0.5566977729744127;9.996899135795417;0.8334078832725378;0.015538039050012874;0.01556100789439542;0.6379825486523368;-1.1324671289016925;1.2994306452422906
36.208637;0.5248089707681087;0.39377323748939386;0.7501779094747635;0.6469081915615589;1.2360752902842895;0.5566983095367104;9.996883488114404;0.8334197011062155;0.015538539026054891;0.015560789453257676;0.6379818527998711;-1.1324671208808863;1.2994336799363946
36.218637;0.5248085692656924;0.39378048221371675;0.7501706853699129;0.6469156374660993;1.2360811705007606;0.5566991911579213;9.996870783540343;0.8334319334212472;0.01553904504071191;0.015560584554057524;0.63798127957756;-1.1324671130100412;1.299436846281499
36.228637;0.5248079667885942;0.39378760600551205;0.7501636602257133;0.6469228251379736;1.2360858788623779;0.5567004114072648;9.996861274400825;0.8334446065427699;0.015539556591225013;0.015560394590294827;0.6379808023903389;-1.1324671052935031;1.2994401683846148
36.238637;0.5248071676232368;0.3937946028633691;0.7501568360875666;0.6469297190378945;1.2360894389386716;0.5567019672521872;9.996855149730115;0.8334577307603118;0.01554007326500288;0.015560220675720443;0.6379804015107781;-1.1324670977332925;1.2994436628228216
36.248637;0.5248061798277137;0.3938014715827196;0.7501502140399993;0.6469362913655093;1.23609188930501;0.5567038584142076;9.996852604189236;0.8334713004862895;0.015540594814247709;0.015560063821618527;0.6379800644575638;-1.1324670903302936;1.2994473324989309
36.258637;0.5248050141589794;0.3938082150118005;0.7501437883908134;0.6469425147046313;1.236093292680235;0.556706085510425;9.99685388141002;0.8334853021982632;0.0155411211776419;0.015559924980018326;0.6379797871174974;-1.1324670830865626;1.2994511626723424
36.268637;0.5248036801689333;0.3938148365591282;0.75013754927588;0.6469483525584042;1.236093725807037;0.5567086490207058;9.996859230182324;0.8334997228289338;0.01554165244126567;0.015559804930443757;0.6379795777438663;-1.132467076007103;1.2994551175699363
36.278637;0.5248021849269223;0.3938213382070368;0.75013148745958;0.6469537568310947;1.2360932641324551;0.5567115516503494;9.996868866386055;0.8335145531373864;0.015542188710903503;0.015559704201907618;0.6379794585051499;-1.1324670690997811;1.299459150324608
36.288637;0.5248005349106154;0.3938277203643455;0.7501255962718701;0.6469586751006898;1.236091976932228;0.556714802331264;9.996882955271957;0.8335297865009592;0.015542730059156188;0.015559623108922439;0.6379794588836557;-1.1324670623727893;1.2994632182385726
36.298637;0.5247987365441784;0.3938339809368711;0.7501198715532608;0.6469630580761268;1.2360899237210201;0.5567184177106629;9.996901575647597;0.8335454191112625;0.01554327663828118;0.015559561786753795;0.6379796073837328;-1.1324670558320669;1.2994672813745705
36.308637;0.5247967959978329;0.39384011443882827;0.7501143097852586;0.6469668651123428;1.2360871451835393;0.5567224191825514;9.996924756547223;0.8335614507270749;0.015543828763344026;0.015559520179875544;0.6379799302951707;-1.1324670494810056;1.2994712926138816
36.318637;0.5247947205790106;0.3938461149805328;0.75010890777996;0.6469700685331161;1.236083660348484;0.5567268286182082;9.996952650325724;0.8335778808246231;0.015544386841407383;0.015559498040010906;0.6379804558492194;-1.132467043322931;1.299475198046905
36.328637;0.5247925178006;0.39385198266376953;0.7501036677076;0.6469726522333368;1.2360794742603451;0.5567316651951086;9.996985672111938;0.833594705232297;0.015544951258417193;0.015559494927801492;0.6379812184522397;-1.1324670373647276;1.2994789468307097
36.338637;0.5247901926198237;0.39385772635804733;0.7500986021327382;0.646974607263521;1.2360745864155984;0.5567369413674841;9.99702444522129;0.8336119158921909;0.015545522333907406;0.015559510217586475;0.6379822573740545;-1.1324670316171208;1.2994825020756218
36.348637;0.5247877501560142;0.3938633588370829;0.750093735187863;0.6469759290893402;1.2360689943704966;0.5567426611598104;9.99706964992468;0.8336294960850059;0.015546100330067127;0.015559543134734087;0.637983607467988;-1.1324670260905156;1.2994858439211754
36.358637;0.5247852016295025;0.3938688898561838;0.7500890992216088;0.6469766158694797;1.2360626977545792;0.5567488266819987;9.99712191495262;0.8336474143360391;0.015546685433481538;0.015559592768544482;0.6379852900976868;-1.1324670207904055;1.2994889678856558
36.368637;0.5247825650434392;0.393874323117724;0.7500847285354393;0.6469766678626064;1.2360557103271677;0.5567554457964433;9.997181758105642;0.8336656285503666;0.015547277659000344;0.015559658085235049;0.6379873155812016;-1.1324670157164747;1.299491890059706
36.378637;0.5247798616710558;0.3938796562835139;0.750080659740611;0.64697608688241;1.2360480690343574;0.556762530370995;9.997249563415476;0.8336840959409958;0.015547876721137959;0.015559738048751959;0.6379896949853345;-1.132467010866505;1.2994946477188294
36.388637;0.5247771131321962;0.39388488272142613;0.7500769354193166;0.6469748750679564;1.2360398230058465;0.556770089504908;9.997325570559964;0.8337027755484887;0.015548481999379152;0.015559831717824183;0.6379924465378618;-1.132467006240615;1.2994972846901451
36.398637;0.52477433954036;0.39388999475685027;0.7500736001139514;0.646973036308722;1.2360310178196663;0.5567781266079459;9.997409855616914;0.833721624087082;0.015549092715480745;0.01555993821783731;0.6379955919076001;-1.1324670018415044;1.299499838551743
36.408637;0.524771557255071;0.39389498624887276;0.7500706978431229;0.6469705781313294;1.236021696856133;0.5567866400403141;9.9975023371536;0.8337405958737614;0.01554970820928458;0.015560056753231084;0.6379991500732618;-1.1324669976728512;1.2995023396716765
36.418637;0.5247687759946927;0.3938998544745043;0.750068277624792;0.6469675071011259;1.2360119069139592;0.556795621442459;9.99760277958712;0.8337596483904055;0.015550328021695953;0.015560186677042282;0.6380031324616164;-1.1324669937387042;1.2995048160729386
36.428637;0.5247659994855787;0.39390460137736255;0.7500663952160769;0.6469638217223436;1.2360016940215888;0.5568050509382639;9.997710791188574;0.8337787462191639;0.015550951759385282;0.015560327515819197;0.6380075405133796;-1.132466990044027;1.2995073003157425
36.438637;0.524763230072402;0.3939092318459288;0.750065106897205;0.6469595169900162;1.235991099238078;0.5568148979990024;9.99782587675744;0.8337978592536033;0.015551579002641794;0.015560478941921337;0.6380123657169142;-1.1324669865955794;1.299509831249913
36.448637;0.5247604711550543;0.393913750341018;0.7500644634220113;0.6469546012233323;1.2359801584014745;0.556825129930077;9.997947479850346;0.8338169552784352;0.015552209361026323;0.015560640665090343;0.6380175901247007;-1.1324669834012113;1.29951244327709
36.458637;0.5247577249837427;0.3939181586368419;0.7500645087485753;0.6469491057464944;1.2359688981912478;0.5568357171707771;9.99807498153943;0.8338359934328112;0.015552842491995771;0.01556081229149457;0.6380231898349022;-1.1324669804675558;1.2995151519975343
36.468637;0.5247549875635162;0.39392245459914765;0.7500652810218271;0.6469430772634643;1.2359573256035667;0.556846630564973;9.998207746718212;0.8338549296939696;0.015553477967268666;0.015560993227809784;0.6380291437779902;-1.1324669777988343;1.2995179514758466
36.478637;0.524752245877948;0.3939266313193115;0.7500668110758586;0.646936566994679;1.235945417515057;0.556857836523527;9.998345201423579;0.8338737308367913;0.015554115189907415;0.015561182615074158;0.6380354422808912;-1.1324669753988115;1.2995208245763301
36.488637;0.5247494805252854;0.39393067826814104;0.7500691181798405;0.6469296279321006;1.2359331217220564;0.5568692964945982;9.99848686342444;0.8338923799680523;0.015554753515564134;0.015561379335856532;0.6380420855319522;-1.1324669732748383;1.2995237583061077
36.498637;0.524746668220255;0.3939345861795959;0.7500722078484976;0.64692231291219;1.235920368001043;0.5568809703384179;9.998632350869121;0.8339108707264944;0.01555539240524708;0.015561582113444107;0.6380490731913623;-1.1324669714387188;1.2995267539141322
36.508637;0.5247437814207068;0.3939383516680157;0.7500760704848084;0.646914671505832;1.2359070803741707;0.5568928198084149;9.998781361281395;0.8339291988812596;0.015556031448650818;0.015561789587986331;0.6380563986976809;-1.1324669699015923;1.2995298243747675
36.518637;0.5247407897699728;0.39394197717817614;0.7500806786293014;0.6469067544478814;1.2358931902234436;0.5569048099191923;9.998933566920181;0.8339473530732223;0.015556670286617691;0.015562000347213488;0.6380640496562839;-1.1324669686685067;1.299532983235221
36.528637;0.524737664468781;0.3939454676538892;0.7500859897526181;0.646898622461209;1.2358786466241476;0.556916906660914;9.99908852367139;0.8339653080320346;0.015557308509012345;0.015562212980357386;0.6380720066785632;-1.1324669677378725;1.2995362342752024
36.538637;0.5247343798914044;0.3939488275693876;0.7500919562910485;0.6468903484687307;1.2358634165275784;0.5569290742762671;9.999245718755342;0.833983027047812;0.015557945604171576;0.015562426101013627;0.6380802429004426;-1.1324669671031264;1.2995395666224672
36.548637;0.5247309113563876;0.39395206102311964;0.7500985351658152;0.6468820118778609;1.2358474780853304;0.556941276930037;9.999404683330111;0.8340004678066807;0.015558580975213999;0.015562638334472497;0.638088723627441;-1.1324669667540612;1.2995429546328494
36.558637;0.5247272368516631;0.3939551732703958;0.7501056900623052;0.6468736917725987;1.2358308159752838;0.5569534835723441;9.999565021715577;0.8340175842462735;0.015559213952972271;0.015562848377495634;0.6380974050879942;-1.13246696667944;1.2995463609720277
36.568637;0.5247233434057303;0.3939581703286483;0.7501133876493157;0.6468654638318464;1.2358134211115144;0.5569656717934086;9.999726373872422;0.8340343310221966;0.015559843815450065;0.015563055076967798;0.6381062407629381;-1.1324669668693779;1.2995497401135843
36.578637;0.5247192284348036;0.39396105787910246;0.7501215953857034;0.6468574008726938;1.23579529482059;0.5569778287000549;9.999888406978384;0.8340506720446659;0.015560469907052116;0.015563257457572602;0.6381151902264909;-1.1324669673156242;1.299553041469566
36.588637;0.5247148935287957;0.3939638409822889;0.7501302808769997;0.6468495748943219;1.2357764581290918;0.5569899496243292;10.000050837671367;0.8340665843669375;0.015561091757601416;0.015563454762780747;0.6381242188477002;-1.1324669680118638;1.2995562144377175
36.598637;0.5247103384905332;0.39396652346605116;0.7501394081622581;0.6468420569914716;1.2357569544586713;0.5570020354711399;10.00021345155978;0.8340820574933472;0.015561709013662543;0.015563646480484184;0.6381332949009413;-1.1324669689526343;1.2995592104599825
36.608637;0.5247055609008457;0.3939691070143853;0.7501489348485966;0.6468349134744872;1.2357368351866924;0.5570140902482601;10.000376110063158;0.8340970908506964;0.01556232124481446;0.015563832309572374;0.6381423897300527;-1.1324669701292531;1.2995619793343984
36.618637;0.5247005589555971;0.39397159064183285;0.7501588151380251;0.6468282004642394;1.235716143163443;0.5570261187886522;10.0005387668981;0.8341116852669941;0.015562927776260194;0.015564012120885639;0.6381514778724386;-1.132466971526562;1.2995644677591407
36.628637;0.5246953346733823;0.39397397084597163;0.750169007976883;0.6468219584274645;1.2356949071402872;0.5570381226846515;10.00070147387178;0.8341258330502008;0.015563527634070961;0.01556418586405467;0.6381605389524141;-1.1324669731224244;1.2995666213116792
36.638637;0.5246898961003983;0.39397624278345106;0.750179483822505;0.6468162103730776;1.2356731394585827;0.55705009867262;10.000864295541515;0.8341395195322252;0.01556411967566685;0.015564353396497048;0.6381695616960626;-1.1324669748894094;1.2995683841327552
36.648637;0.5246842552215318;0.393978402065195;0.7501902215489046;0.646810967651288;1.2356508387646588;0.5570620423800313;10.001027168363152;0.8341527329798881;0.015564702783517653;0.015564514383552186;0.6381785451181881;-1.1324669767988096;1.2995696984653133
36.658637;0.5246784213243499;0.39398044672784255;0.7502011987984939;0.6468062374514616;1.2356280077204849;0.5570739521602998;10.001189853938447;0.834165470426774;0.01556527595476035;0.015564668343034034;0.638187494555384;-1.1324669788242112;1.2995705054631586
36.668637;0.5246723972446632;0.3939823773806416;0.7502123872806433;0.6468020253109097;1.2356046751821617;0.5570858307586751;10.001352045861163;0.8341777385697885;0.015565838376943687;0.015564814785820605;0.6381964171670392;-1.1324669809415968;1.299570745656603
36.678637;0.5246661849237463;0.39398419294302833;0.7502237548641065;0.6467983335763456;1.2355809001190878;0.5570976870573823;10.001513496445877;0.8341895510320141;0.015566389487086942;0.015564953358996068;0.6382053198861773;-1.132466983128088;1.2995703619827148
36.688637;0.5246597951242393;0.39398588626449516;0.7502352693516209;0.6467951585902617;1.235556757143095;0.557109537743374;10.001673982802473;0.8342009236352974;0.015566928796576425;0.015565083893761855;0.6382142059669814;-1.1324669853610874;1.299569299287885
36.698637;0.5246532509359615;0.3939874448117092;0.7502469017944338;0.6467924904812192;1.235532320851456;0.5571214049866459;10.001833152711676;0.8342118753233355;0.015567455566499314;0.015565206357717506;0.6382230704090276;-1.132466987616728;1.2995674944873714
36.708637;0.5246465838885451;0.3939888539676073;0.750258628134764;0.646790315601697;1.2355076527992654;0.5571333101500735;10.001990497138175;0.8342224319026014;0.015567968670069033;0.015565320822444892;0.6382318983385874;-1.1324669898697342;1.299564871611953
36.718637;0.5246398279524765;0.39399010068847296;0.7502704280114847;0.6467886174411341;1.235482795368322;0.5571452703121315;10.002145508210333;0.8342326236340327;0.01556846668412615;0.015565427537936136;0.6382406666640901;-1.1324669920963863;1.2995613519267741
36.728637;0.5246330146939443;0.39399117639712516;0.7502822837928758;0.6467873777078899;1.235457779596976;0.5571572982044727;10.002297763197879;0.8342424801645846;0.015568948010742555;0.015565526959548699;0.6382493498202164;-1.1324669942768333;1.2995568648815503
36.738637;0.5246261714857317;0.3939920772363288;0.750294183824977;0.6467865801992132;1.235432633497873;0.5571694006524518;10.00244681594609;0.8342520282231457;0.015569411016025726;0.015565619608910482;0.638257928415843;-1.1324669963950236;1.299551345950568
36.748637;0.5246193212010036;0.3939928040441461;0.7503061261224406;0.6467862139304925;1.2354073829702765;0.5571815767411376;10.002592085595623;0.8342612918351937;0.015569854264392804;0.015565705943120041;0.6382663933012022;-1.1324669984381797;1.2995447306824326
36.758637;0.524612480417348;0.3939933633985674;0.7503181156173346;0.6467862711764998;1.235382054436046;0.5571938176667335;10.002732844730774;0.8342702945496729;0.015570276679636211;0.015565786304795888;0.638274742784188;-1.1324670003960429;1.2995369581129896
36.768637;0.5246056589964334;0.3939937669925341;0.750330158465317;0.6467867409667786;1.2353566782404668;0.5572061072408471;10.002868229385253;0.8342790608064451;0.01557067750868678;0.015565860892421166;0.638282977599942;-1.1324670022596923;1.2995279801873338
36.778637;0.5245988637857388;0.39399402861827;0.7503422601226627;0.6467876040113885;1.235331291154426;0.5572184236377309;10.00299726443252;0.834287613616332;0.015571056257153;0.015565929748846073;0.6382910963776427;-1.1324670040201645;1.299517770604407
36.788637;0.5245921017059699;0.3939941604492146;0.7503544242251198;0.6467888342152869;1.2353059400951945;0.5572307407520765;10.003118962143137;0.834295970130203;0.015571412626227533;0.015565992806846212;0.6382990924434614;-1.1324670056680186;1.2995063299977714
36.798637;0.5245853776858631;0.3939941706250773;0.7503666487281512;0.6467904041156096;1.2352806795176992;0.5572430277860669;10.003232442917293;0.8343041389136407;0.015571746345576794;0.015566050041577632;0.6383069534428555;-1.1324670071957095;1.2994936833933202
36.808637;0.5245786911052216;0.3939940635457805;0.7503789218535891;0.6467922874334567;1.2352555612622496;0.5572552513778063;10.003336975904984;0.8343121209688467;0.01557205705188233;0.01556610161968936;0.6383146670469542;-1.1324670086007347;1.2994798740254576
36.818637;0.5245720348644657;0.3939938424581528;0.7503912214490068;0.6467944578983893;1.2352306287568773;0.5572673804563943;10.00343195469399;0.8343199130038205;0.015572344353614178;0.01556614786481203;0.6383222294860704;-1.132467009885876;1.2994649619262282
36.828637;0.5245653949900423;0.3939935118837388;0.7504035189330265;0.6467968889516741;1.235205919371347;0.5572793882353462;10.00351690712228;0.8343275105581938;0.015572607928454945;0.01556618907817083;0.6383296478592309;-1.1324670110574304;1.2994490297106682
36.838637;0.5245587517190377;0.3939930775083397;0.7504157850811076;0.6467995555246144;1.2351814637782028;0.5572912516619133;10.003591547180228;0.8343349105174905;0.015572847521364229;0.015566225419891291;0.6383369373669242;-1.1324670121242233;1.2994321910276945
36.848637;0.5245520862029213;0.39399254488504015;0.7504279957380047;0.6468024355620874;1.2351572779083178;0.5573029527226212;10.003655788478452;0.8343421130856897;0.015573062882526217;0.015566256967699;0.6383441182237614;-1.1324670130973984;1.2994145917969064
36.858637;0.5245453891928126;0.3939919187226537;0.7504401369263021;0.6468055117443584;1.2351333594082614;0.5573144816784169;10.0037096956088;0.8343491200567873;0.015573253686063288;0.015566283840677425;0.6383512092776894;-1.1324670139896131;1.299396401984603
36.868637;0.524538663661912;0.3939912023863906;0.750452205513757;0.6468087720447209;1.235109691952849;0.557325837544242;10.003753402399235;0.8343559299161308;0.015573419506388768;0.015566306224528901;0.6383582225623309;-1.1324670148138578;1.2993778024986589
36.878637;0.5245319202073803;0.39399039809933795;0.7504642051143154;0.646812206538956;1.2350862483883032;0.5573370229932498;10.0037870433435;0.8343625382221432;0.015573559905678635;0.015566324298750277;0.6383651676995596;-1.132467015583612;1.2993589728765922
36.888637;0.5245251716986459;0.39398950617911954;0.7504761422251987;0.6468158048243933;1.235062994863206;0.5573480400653921;10.003810743209767;0.8343689440003883;0.015573674502477132;0.015566338124355277;0.6383720587447086;-1.1324670163137358;1.2993400884813502
36.898637;0.5245184307697907;0.3939885228195247;0.7504880229699049;0.6468195544177947;1.2350398998058503;0.5573588907172135;10.003824634119114;0.8343751531313552;0.015573762958964158;0.015566347561343253;0.6383789141544584;-1.1324670170186562;1.2993213241380894
36.908637;0.5245117084326419;0.3939874412573192;0.7504998478598558;0.6468234371355753;1.2350169422061736;0.5573695737699904;10.003828823774326;0.8343811753661979;0.01557382500820496;0.015566352325290888;0.6383857550414576;-1.132467017709266;1.2993028545412688
36.918637;0.5245050146517419;0.39398625629998185;0.7505116092336337;0.6468274258407649;1.234994115984066;0.5573800763581331;10.00382331438714;0.834387021531221;0.015573860506817533;0.015566352170910248;0.6383926049927321;-1.132467018393743;1.2992848527932395
36.928637;0.52449836135814;0.3939849678556763;0.7505232969832152;0.6468314820742485;1.2349714237575182;0.5573903711749871;10.003807993680628;0.8343927067244509;0.015573869407168865;0.015566347014152446;0.6383994883351221;-1.1324670190808668;1.2992674846756924
36.938637;0.5244917638381786;0.39398358288757424;0.7505349048734681;0.6468355578053442;1.234948858354713;0.5574004214721383;10.00378275611962;0.8343982540149242;0.015573851717836209;0.015566336872827774;0.6384064272247144;-1.1324670197806936;1.2992508945340575
36.948637;0.5244852391067183;0.39398211522469606;0.7505464297129829;0.6468396030058462;1.2349263922548146;0.5574101849586582;10.00374761186775;0.8344036949689363;0.015573807570217984;0.015566321728872524;0.6384134381923969;-1.1324670205034257;1.2992352004755947
36.958637;0.5244788041405166;0.39398058256387586;0.7505578674738674;0.646843571573494;1.2349039856931152;0.5574196161779789;10.003702680835374;0.8344090712380638;0.015573737372872655;0.015566301427263736;0.6384205287956186;-1.13246702126012;1.2992205090507962
36.968637;0.5244724748724284;0.39397900330140445;0.7505692097690992;0.6468474228843913;1.2348815984386357;0.5574286711595938;10.0036481528196;0.8344144333320147;0.015573641929732172;0.015566275640908107;0.6384276978291417;-1.1324670220639972;1.2992069228314267
36.978637;0.5244662664108771;0.3939773947243538;0.7505804450586941;0.6468511225670409;1.2348591958899178;0.5574373116845462;10.003584264717636;0.8344198329823025;0.015573522416720558;0.015566243894928061;0.6384349374026905;-1.1324670229299;1.2991945282108575
36.988637;0.5244601963743343;0.3939757717936848;0.7505915650394216;0.6468546445103842;1.2348367474451933;0.5574455085643403;10.003511275027849;0.8344253156212558;0.015573380246061091;0.015566205630282768;0.6384422335577341;-1.1324670238735952;1.2991833885654493
36.998637;0.5244542880188998;0.39397414712381384;0.7506025650321639;0.646857972260128;1.234814216727117;0.5574532465872938;10.003429482277372;0.834430916021594;0.015573216904292538;0.015566160328364909;0.6384495704401546;-1.132467024911795;1.299173553148257
37.008637;0.5244485679521567;0.3939725319251037;0.7506134392728288;0.6468610974440502;1.2347915566793148;0.5574605261557776;10.003339264347051;0.8344366561450919;0.0155730337799628;0.015566107562979936;0.6384569378157309;-1.1324670260604597;1.2991650659960572
37.018637;0.5244430603254994;0.39397093684134843;0.7506241823033599;0.6468640172805048;1.2347687144918187;0.5574673561177848;10.003241041626168;0.8344425457768224;0.015572832003899872;0.015566046835174657;0.6384643314341198;-1.1324670273318111;1.2991579681812744
37.028637;0.5244377828753802;0.3939693728611322;0.7506347921190495;0.6468667316687556;1.2347456369622771;0.557473744737724;10.00313519687184;0.8344485821404034;0.015572612403104076;0.015565977461786886;0.6384717468749284;-1.1324670287340637;1.2991522989135902
37.038637;0.5244327482245681;0.39396785011028856;0.7506452659338467;0.6468692380553805;1.2347222757887844;0.5574796977834879;10.003022005151847;0.8344547462563677;0.015572375634882412;0.015565898749975346;0.6384791761212244;-1.1324670302747304;1.2991480954126822
37.048637;0.5244279692737188;0.393966374230376;0.750655593238248;0.6468715265765996;1.2346985957990408;0.5574852220452705;10.002901613001734;0.8344610015810852;0.015572122377586976;0.01556581021207795;0.6384866054105727;-1.1324670319636951;1.2991453901147285
37.058637;0.5244234628449876;0.3939649452322601;0.7506657559780912;0.6468735809345022;1.2346745845780256;0.5574903283440948;10.002774128171124;0.8344672977118305;0.01557185341321176;0.015565711594515178;0.6384940119873073;-1.1324670338114664;1.2991442109464932
37.068637;0.5244192492820158;0.393963560038438;0.7506757356511907;0.6468753854061846;1.2346502616238004;0.5574950318867281;10.002639721769112;0.8344735798653353;0.015571569622330169;0.015565602794122653;0.6385013667628315;-1.1324670358232831;1.299144586228977
37.078637;0.5244153506817678;0.3939622156762964;0.7506855194011458;0.6468769305419834;1.2346256820942068;0.5574993494149014;10.002498633813088;0.834479801172451;0.015571271966138734;0.015565483823087757;0.6385086420231583;-1.132467037996323;1.2991465488134766
37.088637;0.5244117873267137;0.3939609114837351;0.750695101826683;0.6468782138939548;1.23460093075314;0.5575032935319777;10.0023511732168;0.8344859286340183;0.015570961438901246;0.015565354912470214;0.6385158144126916;-1.1324670403221915;1.2991501348907843
37.098637;0.5244085717503676;0.39395964972570235;0.7507044857340872;0.6468792383182072;1.2345761088723808;0.5575068698858582;10.002197732955699;0.8344919437574085;0.015570638962587443;0.015565216625912495;0.6385228653521404;-1.1324670427887098;1.2991553772848787
37.108637;0.5244057056712048;0.3939584349613968;0.7507136852252522;0.6468800077622521;1.2345513224136353;0.5575100815820685;10.002038716766256;0.8344978440662616;0.015570305345445526;0.015565069823327766;0.6385297852222944;-1.1324670453800767;1.2991622973581236
37.118637;0.5244031829990464;0.3939572727233312;0.7507227278014605;0.6468805221712692;1.234526678505119;0.5575129348204033;10.001874443246967;0.8345036413022385;0.015569961430297041;0.015564915562290761;0.6385365759187009;-1.1324670480790437;1.2991709002411926
37.128637;0.5244009944067989;0.39395616619037116;0.750731649191732;0.6468807771104633;1.23450228779511;0.5575154408625475;10.00170513318424;0.8345093537073022;0.01556960824820072;0.015564755029563069;0.6385432478959215;-1.1324670508694175;1.2991811743035484
37.138637;0.5243991299162399;0.393955112233538;0.7507404858440467;0.6468807692577299;1.2344782648651096;0.5575176172825805;10.001530956985896;0.8345150029680549;0.015569246946429584;0.01556458951889038;0.6385498139485614;-1.1324670537373573;1.2991930904350064
37.148637;0.5243975822180819;0.3939541021616378;0.7507492742088306;0.6468805017231185;1.2344547229518845;0.5575194871012108;10.001352130523667;0.8345206232782713;0.015568878579556371;0.01556442051035722;0.6385562785398402;-1.1324670566732533;1.299206601097362
37.158637;0.5243963517220593;0.39395312616738287;0.7507580532319141;0.6468799835968245;1.2344317668287685;0.557521073049873;10.001169007444057;0.8345262711562638;0.015568504042257228;0.015564249728632192;0.6385626270238488;-1.1324670596725046;1.2992216450346137
37.168637;0.5243954475510814;0.39395217509920194;0.7507668626218218;0.6468792257097666;1.2344094896456266;0.5575223921879237;10.000982084255908;0.8345320218890555;0.015568124283361205;0.015564079023756798;0.6385688246205237;-1.132467062733811;1.299238158190217
37.178637;0.5243948820500941;0.3939512394075074;0.7507757368950025;0.6468782385305117;1.2343879694375093;0.5575234563257288;10.000791929614403;0.8345379568217581;0.015567740577564479;0.015563910161279336;0.6385748253463618;-1.1324670658579754;1.2992560821082424
37.188637;0.5243946661464294;0.39395030771071526;0.7507846995916476;0.646877033882714;1.2343672595226767;0.5575242762702549;10.000599111219424;0.8345441545997879;0.015567354521807774;0.01556374469984648;0.6385805842368655;-1.132467069048771;1.2992753621682074
37.198637;0.524394809698789;0.39394936479195086;0.7507937627069462;0.6468756261788802;1.2343473829342237;0.5575248640173682;10.000404177219743;0.8345506862357203;0.015566967723013886;0.01556358406239693;0.6385860654336968;-1.132467072313836;1.2992959420769477
37.208637;0.5243953225330183;0.3939483922572498;0.7508029300548336;0.6468740310156387;1.2343283408337626;0.5575252308947117;10.000207652670868;0.8345576091316999;0.015566581479107205;0.01556342970038443;0.6385912420695151;-1.1324670756638966;1.2993177591629474
37.218637;0.5243962130200125;0.39394737209629366;0.7508121954520314;0.6468722658269942;1.2343101257334061;0.5575253849537114;10.00001002347339;0.8345649637359269;0.015566196738145535;0.015563283113124639;0.6385960927603943;-1.1324670791109783;1.2993407385926103
37.228637;0.5243974849473286;0.393946285596525;0.7508215349408862;0.6468703548445123;1.234292732124565;0.5575253303540652;9.999811749010751;0.8345727731809979;0.015565814204516956;0.015563145645254605;0.6386005998678561;-1.1324670826665666;1.2993647985033951
37.238637;0.5243991348047424;0.3939451095861242;0.7508309062812984;0.6468683327221397;1.234276163299566;0.5575250682750736;9.999613269241298;0.8345810453113602;0.015565434328948495;0.015563018269313044;0.6386047509028847;-1.1324670863391861;1.2993898668774484
37.248637;0.5244011502273975;0.3939438197228674;0.7508402574510292;0.6468662425173408;1.2342604232815615;0.5575245987355626;9.999414995330772;0.8345897782312887;0.015565057218875682;0.015562901614757454;0.6386085416494007;-1.1324670901319063;1.2994158847967916
37.258637;0.524403511843593;0.3939423968366224;0.7508495322577499;0.6468641282655118;1.2342454957706175;0.5575239224206522;9.999217346477627;0.8345989634969518;0.015564682609107672;0.015562796127802814;0.6386119737131415;-1.1324670940416168;1.2994427902518353
37.268637;0.5244062014816926;0.3939408259964416;0.7508586744876544;0.6468620253517844;1.2342313359362849;0.557523040144787;9.99902077923271;0.8346085858460938;0.015564309916484213;0.0155627020185318;0.6386150482362941;-1.1324670980597562;1.2994705037286667
37.278637;0.5244092099013107;0.3939390901944051;0.7508676340699847;0.6468599577214847;1.234217884930691;0.5575219514881451;9.998825722402863;0.8346186250334529;0.015563938358558975;0.015562619053421422;0.6386177662745598;-1.1324671021743444;1.299498926801828
37.288637;0.5244125357741569;0.3939371667986806;0.7508763695843473;0.6468579459596806;1.234205084123127;0.557520656008864;9.998632488429987;0.8346290589596322;0.015563567114932658;0.015562546552706152;0.6386201320622834;-1.1324671063730798;1.299527948343342
37.298637;0.5244161802973577;0.39393502862386487;0.7508848496065053;0.6468560174757425;1.2341928766889705;0.5575191538664789;9.998441274637946;0.8346398642558204;0.015563195440403133;0.015562483622397719;0.6386221534595047;-1.132467110644208;1.2995574508208076
37.308637;0.524420142996232;0.3939326463744072;0.7508930565112034;0.646854208445807;1.2341812062422592;0.55751744314489;9.99825223367958;0.8346510118218252;0.015562822640069644;0.015562429308682466;0.6386238441838964;-1.1324671149754246;1.2995873175169212
37.318637;0.5244244177671036;0.3939299916645708;0.7509009881528856;0.646852557091403;1.2341700151504238;0.5575155178242254;9.99806553655201;0.8346624601441162;0.015562447976127738;0.015562382524592877;0.638625226253655;-1.1324671193551248;1.2996174437410268
37.328637;0.5244289912650798;0.3939270412273385;0.7509086563234054;0.6468510984422898;1.234159247655451;0.5575133682812418;9.997881405501294;0.8346741573442107;0.015562070647266198;0.015562341970312737;0.6386263273713191;-1.1324671237751254;1.29964774636798
37.338637;0.5244338456798846;0.39392377884706886;0.7509160852367878;0.6468498650940536;1.2341488591599794;0.5575109818091261;9.99770009066158;0.8346860523123101;0.015561689880775772;0.01556230624029908;0.6386271738223961;-1.1324671282310357;1.299678165928493
37.348637;0.5244389623843883;0.3939201935816365;0.7509233102787344;0.646848888039879;1.2341388161285871;0.5575083418979225;9.997521778213294;0.834698100497355;0.015561305126645759;0.015562273903574599;0.6386277822002534;-1.1324671327215297;1.2997086650288854
37.358637;0.5244443238555656;0.39391627924187056;0.7509303743163553;0.6468481961887668;1.2341290852019762;0.5575054287837277;9.997346515252717;0.8347102610963463;0.015560916256259062;0.015562243430489623;0.6386281554038737;-1.132467137248112;1.2997392272116548
37.368637;0.5244499135270337;0.39391203587957696;0.7509373210387033;0.6468478169521832;1.2341196279699147;0.5575022230073793;9.997174253327714;0.8347224953786507;0.015560523532357528;0.015562213232624295;0.6386282878065428;-1.1324671418130055;1.299769849803224
37.378637;0.5244557156575732;0.3939074692072363;0.7509441897413217;0.6468477759275642;1.2341104082587;0.55749870871782;9.99700495063918;0.8347347668189928;0.015560127368748183;0.01556218183749918;0.6386281749593772;-1.132467146415952;1.299800527870485
37.388637;0.524461718687126;0.3939025894867495;0.7509510144930349;0.6468480935726422;1.2341014047744614;0.557494875144947;9.996838582509108;0.8347470358035576;0.015559728188909867;0.015562147962668913;0.6386278158382117;-1.1324671510531898;1.2998312396555713
37.398637;0.5244679192112819;0.3938974122510787;0.7509578282260878;0.6468487819255055;1.2340926198949715;0.5574907175089441;9.99667507873997;0.8347592515053223;0.015559326480509035;0.015562110510703945;0.6386272095036352;-1.1324671557186117;1.2998619417971047
37.408637;0.5244743207242202;0.3938919574928298;0.750964670144955;0.6468498437714408;1.2340840814795837;0.5574862347212524;9.996514293542292;0.8347713503310379;0.015558922886471104;0.015562068572588603;0.6386263593102883;-1.1324671604060623;1.2998925758444806
37.418637;0.5244809295337525;0.3938862470988694;0.7509715873711096;0.6468512727973412;1.234075836727387;0.5574814244052034;9.996356010984227;0.8347832609749904;0.01555851817676007;0.015562021423021684;0.6386252807214516;-1.132467165111366;1.2999230839645386
37.428637;0.5244877527523357;0.39388030599391516;0.7509786275903211;0.646853054652087;1.2340679338686922;0.5574762818202803;9.99619997220059;0.8347949111130536;0.015558113089556446;0.015561968491004722;0.6386240020374299;-1.1324671698328599;1.2999534215930086
37.438637;0.5244947952451692;0.39387416469944897;0.750985831441088;0.6468551688777313;1.2340604008455442;0.5574708015017982;9.996045919984079;0.8348062359690012;0.015557708166921;0.015561909261858735;0.638622560388625;-1.1324671745704655;1.2999835538363558
37.448637;0.5245020554402517;0.3938678551346087;0.750993229895332;0.6468575919520101;1.234053243890709;0.5574649775772845;9.995893619452364;0.8348171844018396;0.015557303653181177;0.015561843169611813;0.6386209971532004;-1.1324671793221963;1.3000134461017974
37.458637;0.5245095267931945;0.39386140371453354;0.7510008468076261;0.6468603017140401;1.234046464401271;0.557458806790233;9.995742831033478;0.8348277145170843;0.015556899435976042;0.015561769548083939;0.6386193533661109;-1.1324671840801137;1.3000430710614859
37.468637;0.5245172025325993;0.39385483178243225;0.7510087043719471;0.6468632789038349;1.2340400735312294;0.5574522950293319;9.99559328221805;0.8348377846108397;0.015556495064246499;0.015561687617872523;0.6386176641767418;-1.1324671888311926;1.3000724279998557
37.478637;0.5245250763539799;0.3938481622204447;0.7510168252250665;0.646866504162636;1.234034099951954;0.5574454606631509;9.995444712224998;0.8348473497958088;0.015556089922521204;0.015561596575497516;0.6386159544486344;-1.1324671935625117;1.300101548073632
37.488637;0.5245331412463682;0.3938414246632517;0.7510252288914766;0.6468699559921711;1.234028588547941;0.5574383308369429;9.995296961954502;0.8348563620393;0.015555683500717604;0.015561495722969972;0.6386142411800655;-1.1324671982654213;1.300130478075977
37.498637;0.5245413907608539;0.39383465582658544;0.7510339284389337;0.6468736119865299;1.2340235886740913;0.5574309356291062;9.995149992527946;0.8348647685438794;0.015555275541322069;0.015561384492483217;0.6386125417310052;-1.1324672029371299;1.3001592657679277
37.508637;0.5245498187028202;0.39382789684582253;0.7510429339744658;0.6468774507862871;1.2340191477515488;0.5574233056085096;9.995003790614412;0.8348725113660808;0.015554865993771887;0.015561262413228343;0.6386108809120702;-1.1324672075811737;1.300187960777866
37.518637;0.5245584157942702;0.3938211898752262;0.7510522605837748;0.6468814554791217;1.234015314933993;0.5574154707601305;9.994858271756009;0.8348795311964751;0.01555445493404104;0.015561129052158281;0.6386092904078124;-1.132467212205762;1.3002166148072678
37.528637;0.5245671695028902;0.39381457282767596;0.7510619298485985;0.6468856197023188;1.2340121407324236;0.5574074592054314;9.994713284855235;0.8348857719753197;0.015554042588021013;0.015560984012297495;0.6386078002395814;-1.1324672168188126;1.3002452694410438
37.538637;0.5245760657461298;0.3938080741354999;0.7510719616216206;0.6468899508121735;1.2340096689151356;0.5573992966797809;9.994568653773126;0.8348911855936006;0.015553629405765523;0.015560827094723844;0.6386064308684279;-1.1324672214228293;1.300273947843963
37.548637;0.5245850892439855;0.3938017135897416;0.7510823669288553;0.64689446448851;1.2340079294874922;0.557391004959761;9.994424190670278;0.8348957365476625;0.015553216010900494;0.015560658393128533;0.6386051930027346;-1.1324672260135695;1.3003026600050334
37.558637;0.5245942256196273;0.3937955074463374;0.7510931506749019;0.6468991757139964;1.2340069429013072;0.5573826003110535;9.994279709737725;0.8348994002091003;0.015552803080744002;0.0155604781045441;0.6386040925219513;-1.13246723058289;1.300331406039159
37.568637;0.5246034633153956;0.39378947065006786;0.7511043190218728;0.6469040914480516;1.234006733951991;0.5573740959554011;9.994135059933667;0.8349021569236241;0.015552391350023799;0.015560286297191835;0.6386031335051984;-1.13246723512287;1.3003601715667674
37.578637;0.524612793085987;0.39378361646480964;0.7511158806290167;0.6469092046962824;1.2340073372144575;0.5573655051167028;9.993990162624895;0.8349039935486849;0.015551981642056746;0.015560082941072053;0.6386023175225196;-1.1324672396271431;1.3003889268266922
37.588637;0.5246222053545011;0.3937779564163094;0.7511278406007814;0.6469144943601642;1.2340087903711483;0.5573568389331794;9.993845010396866;0.8349049123335295;0.015551574781711949;0.015559868108302337;0.6386016423878529;-1.1324672440891201;1.3004176358017587
37.598637;0.5246316842676114;0.39377249972305345;0.7511401981404138;0.6469199310821122;1.234011130269607;0.5573481033683925;9.993699615749485;0.8349049342539789;0.015551171460178497;0.0155596420640886;0.6386011003828023;-1.132467248501687;1.3004462668376031
37.608637;0.5246412046396725;0.39376725281440206;0.7511529519484719;0.6469254813638978;1.2340143882476757;0.5573393010164237;9.993553956167508;0.8349040913504627;0.015550772132839199;0.015559405170074214;0.6386006746850562;-1.132467252859191;1.3004747912885821
37.618637;0.5246507358057647;0.3937622206813415;0.7511661027851546;0.6469311090089394;1.2340185756756932;0.5573304338625878;9.993407932233897;0.8349024173241141;0.01555037695638379;0.015559157763987823;0.6386003391121609;-1.1324672571574086;1.30050317473852
37.628637;0.5246602451737952;0.3937574089167955;0.7511796476244559;0.6469367762406593;1.2340236739035118;0.5573215025991006;9.993261359508546;0.8348999445701815;0.015549985845875655;0.0155589001814705;0.6386000657039869;-1.1324672613913953;1.3005313755451915
37.638637;0.5246697001304534;0.39375282530103795;0.7511935739955663;0.6469424463570217;1.234029642769897;0.5573125079023572;9.993114015026878;0.8348967057738637;0.01554959869091342;0.015558632854368802;0.6385998345165719;-1.1324672655550123;1.3005593506601674
37.648637;0.5246790718113236;0.393748480612441;0.751207861225712;0.6469480895079013;1.2340364401573727;0.5573034556731866;9.992965659001712;0.8348927353697287;0.015549215535530434;0.015558356332825561;0.638599638362119;-1.1324672696420348;1.3005870588641764
37.658637;0.5246883357647794;0.3937443867645816;0.7512224833127242;0.6469536859551303;1.234044032069271;0.5572943590208669;9.9928160101529;0.834888068980664;0.015548836598171049;0.015558071272080393;0.6385994822881406;-1.1324672736460113;1.300614457270763
37.668637;0.5246974669922678;0.393740553625627;0.7512374088974203;0.6469592231372142;1.2340523836081398;0.5572852349662375;9.992664783014153;0.8348827424336887;0.015548462217191816;0.015557778529117518;0.6385993790035229;-1.132467277560138;1.300641496567036
37.678637;0.5247064367881368;0.3937369896256779;0.7512526013314966;0.6469646928009984;1.2340614475902167;0.5572760993473997;9.992511793336758;0.8348767919916812;0.015548092805635152;0.015557479268009648;0.6385993405143413;-1.1324672813786962;1.3006681207356006
37.688637;0.5247152157280872;0.39373370485584097;0.7512680188503413;0.6469700905737489;1.2340711662681012;0.5572669625608858;9.992357044094618;0.8348702551200552;0.015547728863410631;0.01555717482364085;0.6385993702772514;-1.132467285097616;1.3006942688118435
37.698637;0.5247237796946007;0.39373071172605206;0.7512836119879114;0.6469754118819203;1.2340814800766746;0.5572578289959708;9.99220076134381;0.8348631697316972;0.01554737104534904;0.015556866422339893;0.6385994613381862;-1.13246728871351;1.3007198782860234
37.708637;0.5247321148184438;0.3937280252804686;0.7512993213878406;0.6469806451669764;1.234092331601955;0.5572487000179503;9.992043360007504;0.8348555690255864;0.01554702020091725;0.015556555074717872;0.638599599488068;-1.132467292222398;1.3007448953893979
37.718637;0.5247402169149955;0.3937256653412824;0.7513150815148966;0.6469857713569246;1.2341036622850536;0.557239576596391;9.991885349506509;0.8348474760465739;0.015546677313775887;0.015556241650240056;0.638599765770953;-1.1324672956182888;1.3007692858976387
