time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.728637;0.5247480851557047;0.3937236560224797;0.7513308292475589;0.6469907709076205;1.234115413097543;0.557230459622471;9.991727250067505;0.8348389057680138;0.015546343388113941;0.015555926928589278;0.6385999352383886;-1.1324672988920474;1.3007930345455705
37.738637;0.5247557185033436;0.3937220209783781;0.7513465096505624;0.6469956303802104;1.2341275327757113;0.5572213491621093;9.991569531160414;0.8348298718162144;0.01554601939234304;0.015555611610688967;0.6386000748662813;-1.1324673020307687;1.300816138339114
37.748637;0.5247631189934389;0.3937207783181037;0.7513620736793071;0.6470003442586241;1.2341399833560185;0.5572122442339733;9.991412553002915;0.834820394062188;0.015545706317835323;0.01555529636733063;0.638600145859961;-1.132467305017583;1.3008386066519528
37.758637;0.524770295621596;0.39371993716642995;0.7513774715785856;0.6470049159710627;1.234152741234628;0.5572031452494606;9.991256545427976;0.8348105051822348;0.015545405268332872;0.015554981865320278;0.638600110632403;-1.132467307833492;1.3008604683837184
37.768637;0.5247772658486789;0.3937194969586207;0.7513926490522823;0.6470093601278996;1.2341657968415771;0.5571940593083969;9.99110163963561;0.8348002474592364;0.015545117434499737;0.015554668760450623;0.6385999396524956;-1.1324673104618324;1.3008817748616615
37.778637;0.5247840553634048;0.3937194510203578;0.7514075503574175;0.6470137034280127;1.2341791544224632;0.5571850022823162;9.990947914627117;0.8347896615070545;0.015544843989357706;0.015554357706070344;0.6385996130914331;-1.1324673128916627;1.3009025905068832
37.788637;0.5247906955452696;0.3937197907774587;0.7514221259018383;0.6470179827960493;1.2341928317136635;0.5571759953244201;9.990795435487327;0.8347787788128378;0.015544586034539756;0.015554049328530556;0.6385991162992881;-1.132467315118034;1.300922977832076
37.798637;0.5247972208712047;0.3937205072646255;0.7514363352510194;0.6470222416472375;1.234206857641539;0.557167062371993;9.990644278949915;0.8347676194818421;0.015544344563009602;0.015553744204276503;0.6385984341774644;-1.1324673171418402;1.3009429900432767
37.808637;0.5248036665599665;0.3937215930553837;0.7514501413336666;0.6470265272102932;1.2342212706332263;0.5571582297790404;9.990494509491125;0.8347561914973712;0.015544120358199664;0.015553442916386629;0.6385975501533544;-1.1324673189704593;1.300962675927401
37.818637;0.5248100652239601;0.39372304381142315;0.7514635028712598;0.6470308896319498;1.2342361185618802;0.5571495242967065;9.990346134233633;0.8347444911001033;0.015543913882625406;0.015553146113705245;0.6385964483581436;-1.132467320617354;1.3009820843891173
37.828637;0.5248164464666044;0.39372485516886385;0.7514763745805051;0.647035379420472;1.2342514587704887;0.5571409709629156;9.990199137413507;0.8347325042789344;0.015543725236826086;0.015552854464457595;0.63859511324718;-1.1324673220987194;1.3010012547301717
37.838637;0.5248228377956815;0.3937270185825926;0.7514887159957604;0.6470400413408742;1.2342673575855576;0.557132591855061;9.990053598174754;0.8347202092663608;0.015543554236457148;0.015552568527040319;0.6385935274607392;-1.1324673234285518;1.3010202015731998
37.848637;0.5248292595788916;0.3937295213184585;0.7515004994208876;0.6470449066087671;1.2342838882928433;0.5571244039593657;9.989909807225816;0.8347075813862866;0.015543400585270031;0.015552288732161114;0.6385916729596524;-1.1324673246169856;1.3010389101981839
37.858637;0.5248357201039145;0.3937323492364853;0.7515117111273666;0.6470499884210023;1.234301124638432;0.5571164185040364;9.989768297553184;0.8346946010350706;0.015543263979271287;0.01555201554830194;0.638589535300104;-1.132467325673295;1.301057346968968
37.868637;0.5248422207665074;0.39373548787464363;0.7515223500531888;0.6470552858681977;1.2343191257820827;0.5571086448008381;9.98962974207462;0.8346812576119929;0.015543144084714803;0.015551749628735918;0.6385871076926967;-1.1324673266081209;1.3010754817817844
37.878637;0.5248487639831362;0.39373891996475263;0.7515324238091645;0.6470607926747723;1.2343379232819411;0.5571010951310106;9.989494814490843;0.8346675445094986;0.01554304053654882;0.015551491832854907;0.6385843924965438;-1.1324673274310737;1.3010933063508963
37.888637;0.5248553512527626;0.3937426239377244;0.7515419390702959;0.6470665046052517;1.234357527277756;0.5570937845180274;9.989364142785792;0.8346534555315713;0.015542952998127552;0.01555124314482661;0.6385814011333139;-1.1324673281480837;1.3011108315312818
37.898637;0.5248619749687703;0.39374657763316884;0.7515508964374371;0.6470724251674653;1.2343779414958393;0.5570867258776513;9.989238276168235;0.8346389907832018;0.01554288120661791;0.015551004499879565;0.6385781539147103;-1.1324673287631462;1.3011280708437007
37.908637;0.5248686168928509;0.39375076282773874;0.7515592989567482;0.6470785677458589;1.2343991642060106;0.5570799267543141;9.989117588998003;0.8346241644156621;0.01554282498855764;0.015550776561369547;0.6385746761213117;-1.1324673292822813;1.3011450286725785
37.918637;0.5248752537387325;0.39375516510463937;0.7515671625993716;0.6470849515261098;1.2344211759935801;0.557073389608908;9.98900224727588;0.8346090061655409;0.015542784240826012;0.01555055957743238;0.6385709910469871;-1.1324673297156496;1.3011617009851126
37.928637;0.5248818608842187;0.3937597713101612;0.7515745133113425;0.6470915943940887;1.234443934030835;0.5570671143483329;9.988892287293757;0.8345935578023426;0.01554275886196099;0.015550353502047986;0.6385671188091729;-1.132467330076588;1.3011780842505531
37.938637;0.5248884145248993;0.39376456801662857;0.7515813769149304;0.647098509121732;1.2344673846940546;0.5570611025913109;9.988787688226614;0.8345778651808595;0.0155427487353745;0.015550158260934416;0.6385630800585068;-1.1324673303804444;1.3011941766837483
37.948637;0.5248948945683274;0.39376954073171594;0.751587774751158;0.6471057028920432;1.2344914811067855;0.5570553608051516;9.988688377441013;0.8345619666177323;0.015542753823476245;0.015549973830740423;0.638558896030957;-1.1324673306464559;1.3012099654666278
37.958637;0.524901283345349;0.3937746739329221;0.7515937227320336;0.6471131762566935;1.2345161858623084;0.5570499003748459;9.98859422726237;0.8345458874985464;0.015542774190233451;0.015549800149797862;0.6385545844099522;-1.1324673308995796;1.3012254173154452
37.968637;0.5249075619452277;0.3937799533969866;0.7515992306577978;0.6471209230705822;1.2345414584346306;0.557044734005514;9.98850508013136;0.8345296477261975;0.015542809911506816;0.015549637055433397;0.6385501544173651;-1.1324673311673445;1.301240485544725
37.978637;0.5249137121640484;0.39378537025975247;0.7516043044212789;0.6471289322210221;1.2345672397934637;0.5570398691450215;9.988420748372626;0.8345132712837743;0.015542861076236874;0.015549484258458729;0.6385456054348004;-1.1324673314735396;1.3012551279053588
37.988637;0.5249197234623759;0.39379092254113685;0.75160894825068;0.6471371896626418;1.2345934457224894;0.5570353044801063;9.988340977773046;0.834496785965934;0.015542927839741937;0.015549341340257167;0.6385409319473789;-1.1324673318348295;1.3012693165907523
37.998637;0.5249255967534672;0.3937966119100859;0.7516131646581634;0.6471456801215878;1.2346199717507793;0.5570310320192293;9.988265427489123;0.8344802193645117;0.015543010355712128;0.01554920779691629;0.6385361292606849;-1.1324673322621512;1.3012830258608343
38.008637;0.5249313409697126;0.3938024390236707;0.7516169555820588;0.647154387846744;1.2346467017258664;0.5570270409957295;9.98819366842104;0.8344636001728752;0.01554310869374749;0.015549083087055108;0.6385311956378376;-1.132467332764099;1.301296214271319
38.018637;0.5249369670885755;0.3938084008724425;0.7516203254151366;0.6471632963796694;1.2346735127718043;0.5570233230179512;9.988125218694902;0.8344469585864872;0.015543222836930038;0.015548966628455216;0.6385261333765783;-1.1324673333499689;1.301308830185574
38.028637;0.5249424852699672;0.39381448971603994;0.7516232820293072;0.6471723849373945;1.2347002827362035;0.557019876964627;9.988059607171717;0.834430322022365;0.015543352654881399;0.015548857805097098;0.6385209512494947;-1.1324673340307914;1.3013208356925807
38.038637;0.5249479071613034;0.3938206935513789;0.7516258363336522;0.6471816238573391;1.234726902709565;0.5570167088747702;9.987996366707051;0.8344137133398046;0.015543497875330412;0.015548756079209835;0.6385156692771525;-1.1324673348186414;1.3013322175455144
38.048637;0.5249532495911249;0.39382699829270384;0.7516280037522918;0.6471909774270536;1.2347532859423436;0.5570138287467609;9.987934973042275;0.8343971534889886;0.015543658079316475;0.015548661143370498;0.6385103217570058;-1.1324673357258306;1.301342975742645
38.058637;0.5249585311132495;0.3938333887643217;0.7516298028922539;0.647200412467469;1.2347793672510676;0.5570112484871728;9.987874839396875;0.8343806647831447;0.015543832668353491;0.015548572998845737;0.6385049518179762;-1.1324673367633002;1.3013531107531318
38.068637;0.5249637637783956;0.3938398479355953;0.7516312472163578;0.6472099034638817;1.2348050938093862;0.5570089792850198;9.987815405134729;0.8343642734236107;0.01554402093136476;0.015548491921256074;0.6384996013284845;-1.1324673379387464;1.301362616008658
38.078637;0.5249689505013156;0.3938463562245322;0.7516323390948423;0.6472194326632663;1.2348304194500774;0.557007028087484;9.987756262057326;0.8343480126282049;0.015544222219920405;0.015548418339844506;0.6384943066116967;-1.1324673392561468;1.301371467500235
38.088637;0.5249740889045518;0.3938528920248205;0.7516330734467748;0.6472289899569531;1.2348553080736762;0.5570053972484613;9.987697196313974;0.8343319228992696;0.015544435996935457;0.015548352736185522;0.6384891008113208;-1.132467340716119;1.3013796169908858
38.098637;0.5249791762206999;0.39385943371373333;0.751633441858569;0.6472385730081633;1.2348797359930694;0.5570040878070716;9.987638115582635;0.8343160445387584;0.015544661766743677;0.015548295628030792;0.6384840148115797;-1.1324673423161948;1.3013869973215573
38.108637;0.5249842096693743;0.3938659608044513;0.7516334293614493;0.6472481848982758;1.234903686293931;0.5570031007034091;9.98757898827382;0.8343004088194428;0.015544899060862242;0.015548247603749895;0.6384790723134894;-1.1324673440510968;1.3013935370352703
38.118637;0.5249891838202169;0.3938724546721942;0.7516330129292343;0.6472578314194628;1.2349271348677389;0.5570024343711749;9.987519850880028;0.834285036129525;0.01554514745048069;0.015548209329551197;0.6384742849088771;-1.1324673459146362;1.3013991726933218
38.128637;0.5249940934625819;0.3938789015462515;0.751632169404154;0.6472675194487836;1.2349500392870807;0.5570020856340762;9.987460820709313;0.8342699401781422;0.015545406548991038;0.01554818149406632;0.6384696544696328;-1.1324673479023089;1.3014038459657717
38.138637;0.5249989387016217;0.3938852947660763;0.7516308830230555;0.6472772542035282;1.2349723453876869;0.5570020551300955;9.98740211842741;0.8342551336341888;0.01554567601299811;0.015548164711612623;0.6384651780933615;-1.1324673500109164;1.3014074883719036
38.148637;0.5250037239729517;0.39389163197746146;0.7516291468960341;0.6472870385568308;1.2349940059534457;0.557002349651291;9.987344070197919;0.8342406312135551;0.015545955436350204;0.015548159395188705;0.6384608493832062;-1.1324673522369544;1.3014100135533777
38.158637;0.5250084558243083;0.393897909394395;0.7516269655704477;0.647296875436502;1.235014988514373;0.5570029786233034;9.987287040919215;0.834226447664297;0.015546244168389341;0.015548165691985206;0.6384566603872648;-1.132467354577518;1.3014113271629195
38.168637;0.5250131431596461;0.39390411924172114;0.751624356477423;0.6473067676600487;1.2350352620510008;0.5570039491115825;9.987231416339194;0.8342125931354853;0.015546541293780648;0.015548183612712412;0.6384526046789661;-1.1324673570319923;1.3014113415049426
38.178637;0.5250177962536198;0.3939102517742218;0.7516213464711019;0.6473167163402134;1.2350547847565927;0.5570052630626939;9.987177666560592;0.8341990722420969;0.015546845806404634;0.015548213234991823;0.6384486772081874;-1.132467359601483;1.3014099841650344
38.188637;0.525022427314013;0.39391629723422866;0.75161797091747;0.6473267211620385;1.2350735090072171;0.5570069165382198;9.987126326487926;0.8341858874451608;0.015547156709610085;0.015548254754712802;0.6384448739097857;-1.1324673622862473;1.3014072012270919
38.198637;0.5250270546165583;0.39392224495676387;0.7516142749227699;0.6473367789595756;1.235091386820313;0.5570088976591012;9.987077873570438;0.8341730445670241;0.015547472942823125;0.015548308408905328;0.6384411927476051;-1.1324673650831862;1.3014029572189665
38.208637;0.5250317040041409;0.3939280808903763;0.7516103109413454;0.6473468797092224;1.2351083670384897;0.5570111822483349;9.987032684003122;0.8341605582972467;0.015547793341607016;0.015548374355771818;0.6384376342675504;-1.1324673679853048;1.3013972373853444
38.218637;0.5250364045033701;0.3939337867089773;0.7516061355705206;0.647357006856556;1.2351243922663016;0.5570137338017581;9.98699108145977;0.8341484516141302;0.015548116753863904;0.015548452543465794;0.6384342035628353;-1.1324673709834063;1.3013900473116387
38.228637;0.5250411812255562;0.39393934184583407;0.7516018055054088;0.6473671462162711;1.2351393992500732;0.5570165106924254;9.986953305516849;0.8341367516419527;0.015548442186161304;0.015548542667915149;0.6384309092831962;-1.1324673740674984;1.3013814008216866
38.238637;0.5250460508463212;0.3939447251137738;0.7515973715180652;0.6473772953939368;1.235153324018967;0.5570194717175851;9.986919439952777;0.8341254872546922;0.015548768801794222;0.015548644242231983;0.6384277533865627;-1.1324673772249856;1.3013713145902388
38.248637;0.5250510217155944;0.3939499145278289;0.7515928775596891;0.6473874640365666;1.235166104397851;0.5570225757791575;9.986889439188108;0.8341146816381412;0.015549095799462584;0.015548756679513831;0.6384247219858147;-1.1324673804360752;1.3013598195968124
38.258637;0.5250560952374734;0.3939548872349151;0.751588366671285;0.6473976685001057;1.2351776735832265;0.5570257818839236;9.986863170699886;0.8341043416231532;0.015549422369734384;0.015548879313896874;0.6384217886786556;-1.1324673836717838;1.3013469689348516
38.268637;0.5250612661007727;0.3939596197983678;0.7515838834542478;0.6474079284357449;1.2351879607485226;0.5570290533120923;9.98684042500806;0.8340944562915164;0.015549747756349451;0.01554901141161069;0.6384189237498344;-1.1324673868981374;1.3013328405919657
38.278637;0.5250665214649749;0.3939640893423054;0.7515794683669429;0.6474182639842937;1.2351969058117513;0.5570323622527691;9.986820976839978;0.8340850036895222;0.015550071250265307;0.015549152263913221;0.6384160993561314;-1.1324673900809539;1.3013175390627882
38.288637;0.5250718398050028;0.3939682755559937;0.7515751522797924;0.6474286922211648;1.2352044665515953;0.5570356893728445;9.986804663870645;0.8340759578452364;0.015550392061411651;0.015549301295768743;0.6384132892339985;-1.1324673931868878;1.3013011834646777
38.298637;0.5250771919807057;0.3939721616872546;0.751570954777325;0.647439225576207;1.2352106117926298;0.5570390212765962;9.986791396027693;0.8340672936599235;0.01555070917211347;0.015549458060458005;0.6384104657759034;-1.1324673961846692;1.3012838889990055
38.308637;0.5250825447258172;0.3939757345270903;0.7515668818890419;0.6474498698716173;1.235215319011754;0.5570423539896805;9.986781121681151;0.8340589864813354;0.01555102128073627;0.015549622124191998;0.638407598934932;-1.1324673990476106;1.3012657543834714
38.318637;0.5250878620026167;0.3939789840966824;0.7515629273845095;0.6474606200357402;1.2352185824808561;0.5570456997909227;9.986773815640618;0.8340510067077597;0.01555132693799959;0.015549792943575204;0.6384046580996456;-1.1324674017550138;1.3012468541426945
38.328637;0.5250931034263959;0.3939819036233461;0.7515590821827363;0.6474714582271115;1.2352204214080393;0.5570490857962037;9.986769461690217;0.8340433142412176;0.01555162481051229;0.0155499698114994;0.6384016133116827;-1.132467404292664;1.3012272348559113
38.338637;0.5250982233365203;0.393984491357371;0.751555346548144;0.6474823560829843;1.2352208784050207;0.5570525443470634;9.986767982084293;0.8340358559478922;0.015551913759833303;0.015550151852366917;0.6383984349327575;-1.1324674066521134;1.3012069179486312
38.348637;0.5251031712498397;0.3939867524630957;0.7515517369163186;0.6474932774869516;1.23522000964213;0.557056108545816;9.986769153186176;0.8340285699310164;0.0155521926625586;0.015550338013856326;0.6383950951470404;-1.1324674088287634;1.3011859139602189
38.358637;0.5251078944549714;0.3939886978504217;0.7515482833230053;0.647504182379962;1.23521787743274;0.5570598157435792;9.986772549478884;0.8340213937955321;0.015552460343954518;0.015550527116355975;0.6383915735086265;-1.1324674108211252;1.3011642390925162
38.368637;0.5251123415612906;0.39399034099162655;0.7515450230618624;0.6475150339489966;1.2352145489818958;0.5570637071925101;9.986777554615982;0.8340142693379672;0.015552715801045641;0.015550718021040138;0.6383878615130552;-1.1324674126321037;1.3011419157117217
38.378637;0.5251164629850399;0.39399169672542295;0.751541996670015;0.6475258027716894;1.2352100917753017;0.557067820193792;9.986783511642885;0.834007144109749;0.01555295838635065;0.015550909788836722;0.6383839584059031;-1.1324674142694091;1.3011189646956332
38.388637;0.5251202104712025;0.3939927828771273;0.751539245289289;0.647536462447895;1.2352045637395839;0.5570721815340567;9.986789933558402;0.8339999718455856;0.015553187713337437;0.01555110173237147;0.6383798645073633;-1.13246741574304;1.3010954018492458
38.398637;0.5251235378352884;0.39399361939057304;0.7515368095246567;0.6475469856593292;1.2351980057735454;0.5570768068994874;9.986796570236192;0.8339927120971364;0.015553403447731281;0.015551293424150589;0.6383755829898676;-1.1324674170631799;1.3010712316719608
38.408637;0.5251264014951185;0.39399422450422145;0.7515347283886832;0.6475573483061056;1.2351904370042321;0.5570817034652944;9.986803336295678;0.8339853304470797;0.01555360520377928;0.01555148471478652;0.6383711218316551;-1.132467418240298;1.3010464505091839
38.418637;0.5251287621148725;0.39399461413364845;0.7515330350854266;0.6475675320359439;1.2351818546679254;0.5570868736206576;9.986810246004685;0.833977798320975;0.015553792595789536;0.015551675769124204;0.6383664879884454;-1.1324674192836746;1.3010210699781022
38.428637;0.5251305868936998;0.39399480444064805;0.7515317532706145;0.6475775185154078;1.2351722446212288;0.5570923212239883;9.98681738207102;0.8339700906166154;0.015553965379880937;0.015551867078682653;0.6383616847479421;-1.1324674201989369;1.3009951309266476
38.438637;0.5251318500849734;0.3939948128885937;0.7515308969524201;0.6475872845741716;1.2351615988679343;0.5570980582222145;9.986824880490419;0.8339621825031042;0.015554123587911785;0.015552059341650293;0.6383567157193111;-1.1324674209885253;1.3009686893268073
38.448637;0.5251325329797331;0.3939946554864145;0.7515304707494773;0.6475968046158209;1.2351499274803117;0.5571041023847036;9.986832941919781;0.8339540487577096;0.01555426758881072;0.015552253204825424;0.6383515857649006;-1.1324674216537343;1.3009417933619096
38.458637;0.5251326254631966;0.39399434302939224;0.7515304694509094;0.6476060593768704;1.2351372558098606;0.5571104662127333;9.98684186850996;0.8339456647288811;0.015554398066676018;0.015552449093083714;0.6383462981195993;-1.1324674221964288;1.3009144665624974
38.468637;0.5251321270187683;0.3939938831946689;0.7515308794155244;0.6476150455067186;1.235123614694419;0.5571171509282702;9.986852114855141;0.8339370074010934;0.015554515942161241;0.015552647313413503;0.6383408562399527;-1.1324674226199252;1.3008867024296302
38.478637;0.5251310426016517;0.39399328706097847;0.7515316808711511;0.6476237775112375;1.2351090369503348;0.557124150024608;9.986864321347749;0.83392805847288;0.01555462228912231;0.015552848250221372;0.6383352725688025;-1.1324674229281373;1.300858477269453
38.488637;0.5251293755910448;0.3939925704742851;0.7515328459828937;0.6476322822169996;1.2350935579658748;0.5571314538859683;9.986879261077513;0.8339188057759792;0.015554718257086455;0.015553052361746656;0.6383295742427999;-1.1324674231244867;1.3008297687439465
38.498637;0.5251271262315136;0.3939917494932978;0.7515343344844145;0.6476405944589412;1.2350772132722074;0.5571390519171259;9.986897676122954;0.8339092412767988;0.015554804951382077;0.01555326003979108;0.6383237981841569;-1.1324674232117102;1.3008005600457817
38.508637;0.525124295569901;0.393990837029767;0.7515360937092542;0.6476487573876691;1.2350600343440927;0.5571469336871253;9.986920109342263;0.8338993630259974;0.015554883325755404;0.015553471538794269;0.6383179801202529;-1.1324674231920147;1.300770836656513
38.518637;0.5251208882522981;0.39398984315497365;0.7515380606582149;0.6476568184296408;1.2350420467131349;0.5571550893272369;9.986946875645279;0.8338891787045541;0.01555495421634351;0.015553686965141483;0.638312146839691;-1.1324674230671956;1.3007405917069519
38.528637;0.5251169139507695;0.3939887760716623;0.751540162927737;0.6476648178840188;1.235023270142115;0.5571635102351538;9.986978169941894;0.8338787045297414;0.015555018476444563;0.015553906318279315;0.6383063163944107;-1.1324674228378664;1.3007098308314364
38.538637;0.5251123868018007;0.3939876419393684;0.7515423212645584;0.6476727835020578;1.2350037151305486;0.557172190359984;9.987014140692397;0.8338679649384932;0.015555077052018758;0.015554129669082055;0.6383005024733664;-1.1324674225015299;1.3006785681141562
38.548637;0.5251073205198687;0.3939864445479791;0.7515444540135862;0.6476807354882581;1.2349833748567127;0.5571811255510865;9.987054863997257;0.833856991923368;0.015555130958878177;0.01555435734010061;0.6382947187426998;-1.132467422051169;1.3006468297944784
38.558637;0.5251017258318275;0.39398518492646106;0.7515464817973915;0.6476886907501729;1.2349622257301007;0.5571903095400271;9.987100363833102;0.8338458209423695;0.015555181207307815;0.015554589849944487;0.6382889805639919;-1.1324674214769832;1.300614663776734
38.568637;0.5250956158889225;0.3939838610709929;0.7515483315569205;0.6476966624788332;1.2349402480815148;0.5571997302574194;9.9871507034117;0.8338344902406641;0.015555228691687906;0.015554827677674974;0.6382833014883096;-1.1324674207701253;1.3005821320979905
38.578637;0.5250890140750096;0.3939824684874548;0.7515499390592315;0.6477046600566889;1.2349174446194844;0.5572093707210862;9.987206003363571;0.8338230421015147;0.015555274108607247;0.015555071082267741;0.6382776898525977;-1.1324674199240536;1.30054929452976
38.588637;0.525081956100594;0.3939810015227589;0.7515512472891697;0.6477126886487793;1.2348938270162844;0.5572192128344505;9.98726639342107;0.8338115211191941;0.0155553179389794;0.015555320070853569;0.6382721497083712;-1.1324674189333819;1.300516203842519
38.598637;0.5250744836558445;0.3939794548047878;0.7515521994323859;0.6477207465512895;1.234869394009544;0.5572292394954037;9.987331988659474;0.833799969198427;0.015555360474492559;0.015555574470273767;0.6382666814313296;-1.1324674177930476;1.3004829060342848
38.608637;0.5250666350516823;0.393977822946424;0.751552733822086;0.6477288239000621;1.2348441316146404;0.5572394346850187;9.987402890844951;0.8337884178033024;0.01555540192995634;0.015555833999953247;0.6382612823665407;-1.1324674164974946;1.300449438566276
38.618637;0.5250584424875124;0.39397609965562147;0.7515527879028839;0.6477369052297596;1.2348180211159128;0.5572497849828305;9.987479217273421;0.8337768834393889;0.015555442595849988;0.015556098234700796;0.6382559499680756;-1.1324674150389662;1.3004158378716595
38.628637;0.5250499374850386;0.39397427748321323;0.7515523065537789;0.6477449743058048;1.2347910457789169;0.55726028130479;9.987561118567294;0.8337653681592291;0.015555482868204195;0.015556366539542028;0.6382506823646393;-1.1324674134071895;1.3003821511085252
38.638637;0.5250411557008561;0.3939723462436444;0.7515512482957719;0.6477530167331813;1.2347632002850772;0.5572709179309423;9.987648709710443;0.8337538627109635;0.015555523144163703;0.015556638160172406;0.6382454736695446;-1.1324674115910156;1.300348433277443
38.648637;0.525032135245032;0.3939702925876808;0.7515495879521759;0.6477610185195237;1.2347344935331706;0.5572816918321595;9.987741987921991;0.8337423517444595;0.0155555637664564;0.01555691236131561;0.6382403090403254;-1.1324674095793987;1.3003147398510029
38.658637;0.525022914025156;0.39396810355213013;0.7515473155704777;0.6477689665769207;1.2347049447404672;0.5572926048856505;9.987840879312486;0.8337308153179409;0.015555605038549762;0.015557188407036302;0.6382351658250618;-1.1324674073619696;1.3002811339576394
38.668637;0.5250135310936783;0.3939657708792059;0.7515444324430237;0.6477768528754535;1.2346745798752936;0.5573036652330454;9.987945360024368;0.8337192256197069;0.015555647169411605;0.015557465481553904;0.6382300217163225;-1.132467404929096;1.3002476922526451
38.678637;0.5250040269933232;0.39396329299338195;0.7515409481259969;0.6477846736209659;1.2346434258022887;0.5573148851297263;9.98805548479093;0.8337075487780439;0.01555569024170189;0.015557742689382653;0.6382248639645142;-1.1324674022695715;1.3002144947766536
38.688637;0.5249944412331384;0.3939606739339037;0.7515368825463689;0.6477924243971306;1.2346115080996336;0.5573262782359659;9.988171325312862;0.8336957551535623;0.015555734303287253;0.015558019074000808;0.6382196941952314;-1.1324673993689487;1.300181617521476
38.698637;0.5249848121252639;0.393957919333071;0.7515322674383655;0.6478001011422563;1.2345788587657927;0.5573378570497003;9.988292906571056;0.8336838273638257;0.015555779461914892;0.015558293605786555;0.6382145278845787;-1.1324673962117218;1.3001491357844368
38.708637;0.5249751796352763;0.3939550314807609;0.7515271393570342;0.6478077041170486;1.2345455216233192;0.5573496303745356;9.988420170405567;0.833671757530539;0.015555825918147612;0.015558565145056462;0.6382093894444815;-1.1324673927850633;1.3001171250604484
38.718637;0.5249655877605346;0.3939520070086239;0.7515215326475879;0.6478152396118234;1.234511553464105;0.5573616038740193;9.98855302050307;0.8336595411545782;0.015555873975069134;0.015558832423716504;0.6382043064922167;-1.132467389080964;1.3000856563321326
38.728637;0.5249560841731878;0.3939488385529115;0.7515154816312759;0.6478227205822679;1.2344770258046176;0.5573737817411087;9.988691406123518;0.8336471802666869;0.015555924077985716;0.015559094127408047;0.638199306809447;-1.132467385096875;1.3000547921763763
38.738637;0.5249467157087888;0.39394551883277434;0.7515090248929552;0.647830163707987;1.2344420174251751;0.5573861649556996;9.988835282750818;0.8336346915083146;0.015555976833500282;0.015559349058633857;0.6381944168876039;-1.1324673808357621;1.3000245872521596
38.748637;0.5249375224883249;0.39394204402447724;0.7515022038634508;0.6478375849429754;1.2344066043564148;0.5573987502976581;9.988984501757189;0.8336221025055482;0.015556032929483592;0.01555959628750571;0.6381896597457337;-1.1324673763044568;1.2999950905767892
38.758637;0.5249285375935395;0.393938413464024;0.7514950580294544;0.6478449995586042;1.2343708594832674;0.5574115365582887;9.989138802971391;0.8336094392673324;0.015556093093850283;0.015559835191510107;0.6381850521437228;-1.1324673715098001;1.299966347968965
38.768637;0.5249197911805324;0.3939346276688094;0.7514876240719046;0.6478524243724201;1.234334849519182;0.5574245305765423;9.989297879244548;0.833596722028836;0.015556158159336276;0.015560065346973198;0.6381806045976081;-1.1324673664546507;1.2999384075116325
38.778637;0.5249113093408175;0.39393068943375675;0.7514799412579395;0.6478598776087364;1.2342986298113343;0.557437743001914;9.989461411231684;0.8335839691840408;0.015556229021899683;0.01556028637678906;0.6381763247746807;-1.132467361137196;1.2999113226866357
38.788637;0.524903106524613;0.3939266079872875;0.7514720528539773;0.6478673755397718;1.2342622524393414;0.5574511797441399;9.989629093267297;0.8335711989503688;0.015556306451694072;0.015560497870185848;0.6381722182919732;-1.1324673555553681;1.2998851434262508
38.798637;0.5248951803112198;0.39392240168021964;0.7514639985883593;0.6478749266689166;1.234225779963594;0.5574648379522632;9.989800708994991;0.8335584286536779;0.015556390991520024;0.015560699389808325;0.6381682861791527;-1.1324673497122046;1.2998599015459535
38.808637;0.5248875137891233;0.39391809702191627;0.7514558089853662;0.6478825252023274;1.2341892897413458;0.5574787057164113;9.989976173034298;0.8335456763711957;0.015556483002164643;0.015560890476923106;0.6381645255452053;-1.1324673436166541;1.2998356057667204
38.818637;0.5248800848528662;0.39391372760243004;0.7514475048012438;0.6478901500916019;1.2341528683415242;0.5574927632321293;9.990155454386674;0.8335329651383205;0.01555658268365307;0.015561070613050457;0.6381609327886416;-1.13246733728095;1.2998122483517558
38.828637;0.5248728774461908;0.3939093330968596;0.7514390969480796;0.6478977729362679;1.2341166006433413;0.5575069864565223;9.990338527644658;0.8335203247413492;0.015556690061076003;0.015561239251173796;0.6381575010605062;-1.1324673307191164;1.299789811731767
38.838637;0.5248658863854738;0.39390495457123714;0.7514305918353714;0.6479053670730212;1.2340805618492472;0.5575213515180055;9.990525422936456;0.8335077898800028;0.015556805093277788;0.015561395941761803;0.6381542132562286;-1.1324673239474468;1.2997682630449274
38.848637;0.5248591147664396;0.39390063012330095;0.7514220021068726;0.6479129135067694;1.2340448204888432;0.5575358369468939;9.990716237998152;0.8334953990836016;0.015556927825668726;0.015561540423864411;0.6381510408278267;-1.1324673169838078;1.2997475451483613
38.858637;0.5248525718759401;0.3938963943869941;0.7514133514425038;0.6479204025135745;1.2340094467859435;0.5575504272730788;9.99091110027683;0.8334831927156874;0.015557058366376875;0.015561672630305482;0.6381479486694372;-1.132467309845009;1.29972758712489
38.868637;0.5248462731876431;0.3938922773880489;0.7514046708002703;0.6479278276765826;1.2339745158455588;0.5575651168212834;9.991110166907195;0.8334712054237144;0.015557196790847844;0.015561792681329067;0.6381448982873115;-1.1324673025463763;1.2997083269238405
38.878637;0.5248402385245933;0.39388830279629033;0.7513959939561049;0.6479351802844779;1.233940105098339;0.5575799064557334;9.991313635954468;0.833459463007125;0.015557343163703148;0.015561900881754373;0.6381418504680755;-1.132467295105938;1.2996897169045472
38.888637;0.524834488940421;0.39388448978832646;0.7513873561052982;0.6479424523117363;1.2339062902215627;0.5575947959075008;9.991521703600883;0.833447991485653;0.015557497517750164;0.015561997625043648;0.638138772005061;-1.1324672875486337;1.2996717176659434
38.898637;0.5248290433701042;0.3938808569723187;0.7513787907856163;0.6479496395672634;1.2338731408634567;0.5576097781023395;9.991734514672899;0.8334368208664582;0.0155576597071727;0.015562083207083542;0.6381356406877826;-1.1324672799056124;1.2996543013276265
38.908637;0.5248239148110506;0.393877424736339;0.7513703220921162;0.647956739726297;1.2338407190110656;0.5576248367879069;9.991952186264173;0.833425974522568;0.015557829396744386;0.015562157722920113;0.6381324438099001;-1.1324672722102491;1.2996374539828235
38.918637;0.5248191069161894;0.3938742148058967;0.7513619589518984;0.6479637524208752;1.2338090852835608;0.5576399479292257;9.992174834907447;0.8334154598779985;0.015558006212953045;0.01556222117607695;0.6381291744728615;-1.1324672644952882;1.2996211661737527
38.928637;0.524814612637676;0.39387124676928303;0.7513536981887764;0.6479706806303205;1.233778308739495;0.557655084366424;9.992402500106024;0.8334052696287202;0.01555818979623104;0.015562273668555832;0.6381258298366607;-1.1324672567927332;1.2996054271485147
38.938637;0.5248104152928932;0.39386853569746294;0.7513455327903663;0.6479775286083629;1.233748469227027;0.557670219951709;9.99263503853631;0.8333953900354131;0.015558379774279402;0.01556231540841801;0.6381224120036252;-1.1324672491331154;1.2995902332627614
38.948637;0.5248064898581263;0.3938660941067485;0.7513374556125328;0.6479842992531293;1.2337196487721636;0.5576853315772053;9.992872131809413;0.8333858118337565;0.015558575829624033;0.01556234655812899;0.6381189289414669;-1.1324672415430346;1.2995755979756989
38.958637;0.5248028045762955;0.39386393278410026;0.751329455190849;0.6479909930694802;1.2336919173756655;0.5577004020024752;9.993113379948076;0.8333765387827397;0.0155587778246588;0.015562367155450436;0.6381153936868177;-1.1324672340449733;1.2995615515059986
38.968637;0.5247993240832923;0.3938620581146933;0.7513215131449188;0.6479976091983414;1.2336653228241743;0.5577154216212752;9.993358340998949;0.8333675892646867;0.015558985910714206;0.015562377145856758;0.6381118231825716;-1.1324672266582825;1.299548133427453
38.978637;0.5247960123253649;0.393860470256925;0.7513136092295866;0.6480041467873535;1.2336398900227337;0.5577303846201733;9.993606521740269;0.833358991936893;0.015559200566450961;0.015562376432398375;0.638108237790608;-1.1324672193993002;1.2995353856182932
38.988637;0.5247928346517282;0.3938591639925876;0.7513057267164068;0.6480106046036069;1.2336156283891926;0.55774528172091;9.993857395055523;0.8333507783120404;0.015559422490058976;0.015562364920786761;0.6381046615213879;-1.1324672122825956;1.2995233462017122
38.998637;0.5247897595607314;0.3938581337691245;0.7512978530162795;0.6480169810193985;1.2335925424253673;0.5577600937168995;9.994110375058543;0.8333429759841834;0.01555965242456854;0.015562342590264726;0.6381011215556182;-1.1324672053216855;1.2995120439469985
39.008637;0.5247867594823503;0.3938573814333855;0.751289976381913;0.6480232731421719;1.2335706386374379;0.5577747895161271;9.994364738232987;0.8333356089834689;0.015559891075464238;0.01556230953907081;0.6380976453416248;-1.1324671985277954;1.2995015038263407
39.018637;0.5247838101803001;0.39385691766554154;0.7512820821140999;0.6480294763983822;1.2335499207897076;0.5577893316588043;9.994619618649745;0.833328702371025;0.015560139145673496;0.015562265951145175;0.638094254512706;-1.13246719190918;1.2994917654450844
39.028637;0.5247808883774567;0.393856754999789;0.751274155225635;0.6480355880859078;1.2335303744061212;0.5578036835185812;9.994874086894113;0.8333222820777404;0.01556039738174808;0.01556221207467953;0.6380909586317339;-1.1324671854722659;1.2994828883300238
39.038637;0.5247779688382017;0.3938569010012525;0.7512661878858384;0.6480416072719014;1.2335119531139418;0.5578178111321899;9.995127217470532;0.8333163718951363;0.01556066655931391;0.015562148242281394;0.638087755553668;-1.1324671792241747;1.2994749345391952
39.048637;0.5247750243247392;0.3938573561840772;0.751258184348993;0.6480475284974031;1.2334945744907082;0.5578316828378912;9.995378116440358;0.833310995571874;0.01556094742929308;0.015562074879655406;0.6380846384592102;-1.1324671731748066;1.299467951837757
39.058637;0.5247720279518907;0.39385811605873644;0.7512501627670466;0.6480533367269011;1.2334781297950081;0.5578452708220166;9.995625940965793;0.8333061820357933;0.01556124068566291;0.015561992533607596;0.638081602387148;-1.1324671673371416;1.2994619698353576
39.068637;0.5247689547145484;0.3938591743614338;0.7512421520233289;0.6480590029238881;1.233462505154072;0.5578585536955858;9.99586991623397;0.8333019637450715;0.015561546990921023;0.015561901889375814;0.6380786462132897;-1.1324671617259927;1.2994570034221973
39.078637;0.524765782995681;0.39386052282014267;0.7512341829846152;0.648064482416979;1.233447594517432;0.5578715175169136;9.99610934676232;0.8332983689821518;0.015561866949512046;0.015561803679148698;0.638075771630349;-1.1324671563547175;1.299453051844188
39.088637;0.5247624969807612;0.3938621493152666;0.7512262821026321;0.6480697243302096;1.2334332953028284;0.5578841529445955;9.996343634333952;0.8332954205799873;0.01556220098818922;0.015561698550922693;0.638072982907978;-1.1324671512317284;1.2994500935187843
39.098637;0.5247590877060886;0.393864039650339;0.7512184718438779;0.6480746843389922;1.233419497519475;0.5578964522972846;9.99657225470144;0.8332931439150393;0.01556254932985788;0.015561587045691137;0.6380702896045147;-1.1324671463606344;1.2994480934440316
39.108637;0.5247555524038332;0.3938661808241916;0.7512107752704313;0.6480793283657275;1.233406079316502;0.5579084108411823;9.996794700473874;0.8332915721213376;0.015562912083801521;0.015561469678294252;0.6380677106560767;-1.132467141743136;1.2994470161471376
39.118637;0.5247518944616397;0.3938685613838085;0.7512032221462931;0.6480836305640179;1.2333929178387255;0.5579200272339403;9.997010524242054;0.833290740390099;0.015563289261341392;0.015561347012588475;0.6380652740189355;-1.132467137380755;1.2994468263177306
39.128637;0.5247481232760219;0.39387117067689115;0.7511958524120853;0.6480875707936345;1.2333799087318007;0.5579312992028514;9.99721943955048;0.8332906786650294;0.015563680707627337;0.015561219615080698;0.638063009408266;-1.1324671332756395;1.2994474845579833
39.138637;0.5247442511681504;0.39387400033882897;0.7511887119620656;0.6480911311825692;1.2333669788049904;0.5579422190554286;9.997421297370298;0.8332914120437018;0.0155640861332407;0.015561087881691206;0.6380609409861273;-1.1324671294326847;1.2994489460146523
39.148637;0.5247402889813544;0.3938770454655695;0.7511818425359885;0.6480942939760338;1.2333540840426573;0.5579527739480253;9.997615984727355;0.8332929594809028;0.015564505215319865;0.015560951930898124;0.6380590839351443;-1.1324671258609589;1.2994511599090925
39.158637;0.5247362436550044;0.3938803028820755;0.7511752753543957;0.6480970417190492;1.2333411957438616;0.5579629526150058;9.997803382901758;0.8332953279002318;0.015564937557661434;0.015560811661100534;0.6380574428529537;-1.1324671225717564;1.299454071880063
39.168637;0.5247321174454479;0.3938837716504945;0.7511690333955428;0.6480993572973884;1.2333282904246707;0.5579727538780146;9.997983382681044;0.8332985154045142;0.015565382653702846;0.015560666844312178;0.6380560141670139;-1.1324671195747513;1.2994576291761275
39.178637;0.5247279086458657;0.39388745674287756;0.7511631342361135;0.6481012237737918;1.2333153548526081;0.5579821867450999;9.998155915928688;0.8333025205208173;0.015565840081004832;0.015560517282403137;0.6380547926873203;-1.132467116874323;1.2994617822880505
39.188637;0.5247236138615969;0.3938913681041915;0.7511575887110893;0.6481026233781633;1.2333023979056938;0.5579912614834542;9.998320994356835;0.8333073417186609;0.015566309657167411;0.015560363092753294;0.6380537766091389;-1.1324671144672305;1.299466485258903
39.198637;0.5247192291481088;0.3938955166907922;0.7511523999276403;0.6481035364113087;1.233289455326328;0.5579999839708364;9.998478721699334;0.8333129700920623;0.015566791292421998;0.015560204865958414;0.6380529667222368;-1.1324671123439196;1.2994717045855533
39.208637;0.5247147510530519;0.39389991293202975;0.7511475618527748;0.6481039441229508;1.2332765822878085;0.5580083587776147;9.998629201015445;0.8333193887361137;0.015567284750945487;0.015560043533948985;0.6380523585694209;-1.1324671104934498;1.2994774264649969
39.218637;0.5247101798408452;0.3939045623927908;0.7511430572834717;0.6481038309732575;1.2332638385642538;0.5580163922531127;9.998772382834776;0.833326575087505;0.015567789562267937;0.015559880140761907;0.6380519351810343;-1.132467108906935;1.299483646248478
39.228637;0.5247055211954045;0.39390945936491584;0.7511388615088779;0.6481031815964268;1.2332512763948462;0.5580240899405834;9.998908013813969;0.8333344982701075;0.015568305080038938;0.015559715657646552;0.6380516705020194;-1.1324671075758799;1.2994903493726218
39.238637;0.5247007850273341;0.3939145875164397;0.7511349495659266;0.6481019790068357;1.2332389415647127;0.558031451956664;9.999035727744728;0.8333431217036749;0.015568830591093843;0.015559550877650916;0.6380515389365267;-1.1324671064883394;1.2994975023689503
39.248637;0.5246959828525544;0.3939199252874559;0.7511312996675094;0.6481002065732945;1.233226884743636;0.5580384724769254;9.999155171753587;0.8333524123202631;0.015569365388880367;0.015559386443517785;0.6380515207641141;-1.132467105626827;1.2995050603707878
39.258637;0.5246911247390291;0.3939254501347431;0.7511278926148657;0.6480978470206297;1.2332151619553624;0.5580451468337684;9.999266040286514;0.8333623418076137;0.015569908777097014;0.01555922293757379;0.6380516017832335;-1.1324671049688038;1.2995129781895476
39.268637;0.5246862201118886;0.3939311437490611;0.751124707581436;0.6480948760430002;1.233203819677305;0.5580514796452206;9.999368037859949;0.8333728792748972;0.01557046001301958;0.015559060887586414;0.6380517697275702;-1.1324671044898567;1.2995212116401278
39.278637;0.5246812806747253;0.39393699686817923;0.7511217184132909;0.6480912588520263;1.2331928885950214;0.5580574858916142;9.999460861550329;0.8333839852442566;0.015571018248694913;0.015558900684345447;0.638052013019023;-1.13246710416866;1.2995297209733867
39.288637;0.5246763187052543;0.39394300863929815;0.7511188968728864;0.6480869569990112;1.2331823955415389;0.5580631876833948;9.999544202424039;0.8333956109329104;0.015571582484856315;0.015558742574727748;0.6380523262275495;-1.132467103990612;1.299538481808642
39.298637;0.5246713428109901;0.3939491831135805;0.7511162149547587;0.6480819392277514;1.2331723739329554;0.5580686115963724;9.999617762972607;0.8334077028820933;0.015572151526273536;0.015558586835713904;0.6380527137979743;-1.1324671039472456;1.2995474890409235
39.308637;0.5246663567306226;0.3939555274977003;0.7511136397299543;0.6480761859120707;1.233162857657926;0.5580737859348415;9.999681276376199;0.8334202107666376;0.01557272403416141;0.015558433976812155;0.6380531837842667;-1.1324671040324181;1.2995567548120202
39.318637;0.5246613619484419;0.39396205041058646;0.7511111309389947;0.6480696865069782;1.2331538713457773;0.5580787352974976;9.999734479168621;0.8334330930065472;0.015573298681968934;0.015558284759571267;0.6380537406502129;-1.1324671042397454;1.2995663046881805
39.328637;0.5246563605871738;0.3939687589482914;0.751108646943493;0.6480624342372092;1.2331454366087158;0.558083475498905;9.999777091832504;0.8334463186728729;0.015573874230542437;0.015558140037178245;0.6380543860446029;-1.132467104562997;1.2995761665674073
39.338637;0.524651353247823;0.3939756568209398;0.7511061506984577;0.6480544223097419;1.2331375857113414;0.5580880148702285;9.99980889871649;0.8334598669026794;0.015574449430873171;0.015558000606224682;0.6380551203985965;-1.1324671049966468;1.2995863616840408
39.348637;0.5246463323084113;0.39398274311981063;0.7511036112638599;0.6480456480419385;1.2331303593979186;0.558092359515176;9.999829872706789;0.8334737216130564;0.015575022892095565;0.015557867222727657;0.6380559412026967;-1.1324671055346884;1.299596903779124
39.358637;0.5246412795981755;0.3939900095010796;0.7511010044552843;0.6480361218717948;1.233123791928133;0.5580965175271106;9.999840249666828;0.8334878625848845;0.015575593124556234;0.015557740664001573;0.6380568450450198;-1.1324671061691;1.2996077931160133
39.368637;0.5246361725331887;0.3939974380827697;0.7510983135216704;0.648025867826447;1.2331179056159718;0.5581005019121736;9.999840540920678;0.8335022588752644;0.015576158776762564;0.015557621674652864;0.6380578322173331;-1.1324671068894452;1.299619004110502
39.378637;0.5246309898064561;0.39400500391861315;0.7510955280625927;0.6480149123387972;1.233112716357757;0.5581043309435877;9.999831457630957;0.8335168694297724;0.015576718777419677;0.015557510911984065;0.6380589062477506;-1.1324671076837671;1.299630482412538
39.388637;0.5246257114718763;0.3940126783818491;0.7510926403293994;0.6480032733995756;1.2331082365780122;0.5581080255135724;9.999813757179274;0.8335316495072842;0.015577272188441274;0.015557408980635488;0.6380600697195725;-1.1324671085409876;1.2996421544700392
39.398637;0.5246203207606919;0.3940204292287265;0.7510896405069523;0.6479909602561492;1.2331044736503753;0.5581116070431744;9.999788126016595;0.8335465556624356;0.01557781802770576;0.015557316422924138;0.6380613218163865;-1.132467109453816;1.299653938748711
39.408637;0.5246148082800615;0.39402822026117557;0.7510865158156458;0.6479779796683924;1.233101427813186;0.5581150970263572;9.999755153173687;0.8335615476048064;0.015578355300645604;0.015557233649442868;0.6380626587223549;-1.1324671104197377;1.2996657560140241
39.418637;0.5246091710309887;0.3940360121318857;0.7510832542170189;0.6479643396344724;1.2330990953253416;0.5581185160567385;9.999715339292399;0.8335765889977924;0.015578883041373373;0.015557160986914379;0.6380640759691838;-1.132467111438963;1.299677534568025
39.428637;0.5246034097068861;0.3940437633315471;0.7510798458107597;0.6479500515660634;1.2330974789971885;0.5581218817955242;9.999669106446389;0.8335916443662901;0.01557940023070038;0.01555709883302737;0.6380655721962702;-1.132467112511029;1.2996892006576286
39.438637;0.5245975288674707;0.39405143179608965;0.751076277693423;0.6479351356966342;1.2330965937856604;0.5581252070659615;9.999616833567211;0.8336066737472864;0.015579905822838587;0.015557047714018763;0.6380671514970683;-1.1324671136333144;1.2997006654189849
39.448637;0.5245915334035484;0.3940589767442952;0.751072529080612;0.6479196264331238;1.2330964564060742;0.558128498729884;9.999558916496104;0.8336216320149376;0.015580398911496438;0.015557008233454727;0.6380688215108157;-1.132467114801592;1.2997118258235985
39.458637;0.5245854230548873;0.39406635958195013;0.7510685736745724;0.6479035723490233;1.2330970671575863;0.5581317583587387;9.999495817493663;0.833636474987438;0.015580878806676229;0.015556981058976007;0.6380705901094247;-1.132467116010256;1.2997225781412842
39.468637;0.5245791952010318;0.39407354347759926;0.7510643851431593;0.6478870309693618;1.2330984022523241;0.5581349858124598;9.999428099925103;0.8336511682442617;0.01558134498868132;0.015556966958144057;0.6380724631496811;-1.1324671172531424;1.299732835893889
39.478637;0.5245728510784219;0.3940804925829821;0.7510599395308538;0.6478700627730192;1.2331004198650362;0.5581381830560097;9.999356413409446;0.8336656900442415;0.015581797017530449;0.015556966743306883;0.638074441660676;-1.1324671185254422;1.2997425407294083
39.488637;0.5245663957242283;0.39408717214650957;0.7510552157762074;0.6478527285973149;1.2331030673245984;0.5581413561280905;9.999281421956967;0.8336800239897031;0.015582234453938876;0.015556981151745758;0.6380765193173151;-1.132467119823532;1.2997516582907203
39.498637;0.5245598372819016;0.3940935490763358;0.751050196196253;0.6478350883890474;1.2331062856321344;0.5581445139823441;9.99920375800116;0.8336941480304265;0.015582656826048362;0.015557010909766706;0.638078682037338;-1.1324671211425907;1.2997601675549235
39.508637;0.5245531899728524;0.3940995918991587;0.7510448645753279;0.6478171966661592;1.2331100141658538;0.5581476628776189;9.999123994507126;0.8337080301061868;0.015583063631032786;0.015557056912292951;0.6380809101741318;-1.1324671224752518;1.2997680543932346
39.518637;0.524546473452342;0.3941052708825136;0.7510392059151902;0.6477990970761978;1.2331141922911728;0.5581508042154154;9.999042594026369;0.8337216343606585;0.015583454371656468;0.015557120162787796;0.638083183076949;-1.132467123812656;1.2997753107477752
39.528637;0.5245397066078146;0.39411056014889334;0.751033212147003;0.6477808209407576;1.23311875945707;0.5581539401343225;9.998959882795784;0.8337349280152658;0.015583828565483194;0.015557201520624956;0.6380854821902343;-1.1324671251467755;1.2997819367618948
39.538637;0.5245329012169228;0.39411544053433867;0.7510268812366584;0.6477623880205702;1.2331236578828875;0.558157076781781;9.998876051834038;0.8337478779517545;0.015584185662882983;0.015557301559426829;0.6380877916119709;-1.1324671264719008;1.2997879444377607
39.548637;0.5245260593768006;0.39411990018905413;0.7510202046979501;0.6477438073388632;1.23312883205379;0.5581602220052784;9.998791133781863;0.8337604446619862;0.015584525014020668;0.015557420539143114;0.63809010081533;-1.132467127784579;1.2997933603484293
39.558637;0.5245191779894252;0.3941239337354713;0.7510131612646631;0.6477250804366143;1.2331342249841095;0.5581633848984803;9.998704982253603;0.8337725840036685;0.015584845982988671;0.015557558386268868;0.6380924082136711;-1.1324671290840567;1.2997982206470982
