time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.568637;0.5245122576906454;0.39412754132970695;0.7510057223759997;0.6477062067598247;1.2331397808034765;0.5581665778087278;9.99861731035224;0.833784252601297;0.01558514804063653;0.015557714696188444;0.638094720465231;-1.1324671303746123;1.299802561605075
39.578637;0.5245053051084537;0.3941307273549918;0.7509978576717272;0.6476871866402817;1.23314545193674;0.5581698167259953;9.998527766137453;0.8337954110710694;0.01558543078600128;0.015557888762236322;0.6380970490131183;-1.1324671316667456;1.2998064193012404
39.588637;0.5244983279127486;0.3941334997639007;0.750989537737862;0.6476680231554938;1.2331512024734108;0.5581731209329847;9.998435998236223;0.833806027851409;0.015585694010895256;0.01555807964465798;0.6380994074019797;-1.1324671329744722;1.2998098353739815
39.598637;0.5244913333404672;0.39413586973368103;0.75098073722738;0.6476487271890109;1.233157007589088;0.5581765133881138;9.998341674058295;0.8338160861333491;0.015585937742669066;0.015558286282675563;0.638101811014796;-1.1324671343113473;1.2998128576657855
39.608637;0.5244843301556595;0.3941378510265362;0.7509714370529825;0.6476293181181796;1.2331628518257014;0.5581800205260673;9.99824445246818;0.833825586567615;0.01558616217082282;0.01555850758570868;0.6381042782788683;-1.1324671356887273;1.2998155394331221
39.618637;0.5244773282148065;0.3941394599557021;0.7509616254483231;0.6476098149498427;1.2331687286064124;0.5581836707588006;9.998143976749382;0.8338345395049728;0.01558636752153147;0.01555874246115848;0.6381068311557873;-1.1324671371157786;1.2998179372536676
39.628637;0.5244703375894465;0.3941407148532176;0.7509512991670377;0.6475902304580641;1.2331746430884734;0.5581874913415662;9.998039909878697;0.8338429532762394;0.015586554003646932;0.015558989776183182;0.6381094957280471;-1.132467138599306;1.2998201009139883
39.638637;0.5244633693450622;0.39414163479529796;0.7509404635921318;0.647570577141936;1.2331806128411151;0.5581915049572176;9.997931984881845;0.8338508294855824;0.015586721862842092;0.015559248301337132;0.6381123022683929;-1.1324671401445277;1.2998220659305486
39.648637;0.5244564345095973;0.39414223948880817;0.7509291316248874;0.647550877536569;1.2331866619360377;0.558195730153809;9.997820043917853;0.8338581660971841;0.015586871409712105;0.01555951672275116;0.6381152855507669;-1.1324671417573775;1.2998238588073767
39.658637;0.5244495399263552;0.39414254829870593;0.750917322485054;0.6475311695235552;1.2331928153033642;0.558200184669761;9.997704030328219;0.8338649568952928;0.015587002991548282;0.015559793671764651;0.6381184878118393;-1.1324671434446416;1.2998255018670624
39.668637;0.5244426867659905;0.39414257725722995;0.7509050591026084;0.6475115049481804;1.233199095818901;0.5582048845981712;9.997583931027783;0.8338711857874473;0.015587117019514068;0.015560077677584338;0.6381219578195221;-1.13246714521136;1.2998270089052724
39.678637;0.5244358745906327;0.394142338443039;0.7508923644337628;0.6474919437201764;1.2332055238803465;0.5582098382837991;9.99745973966087;0.8338768276622206;0.015587213973005588;0.015560367165314233;0.6381257434605353;-1.1324671470592074;1.2998283813093126
39.688637;0.5244291048896158;0.3941418411850375;0.7508792593397313;0.6474725452454435;1.2332121232743534;0.5582150414388887;9.9973314928336;0.8338818553331773;0.015587294300129166;0.015560660575435536;0.6381298864948892;-1.132467148985637;1.2998296088592576
39.698637;0.5244223813484057;0.39414109088983124;0.7508657629369194;0.6474533615029141;1.2332189247790009;0.5582204777604454;9.99719928801722;0.8338862458679068;0.015587358300808025;0.0155609564481132;0.6381344239272406;-1.132467150983566;1.2998306703141702
39.708637;0.5244157106458949;0.39414008816536195;0.7508518955138768;0.6474344367478407;1.233225961182205;0.5582261232061836;9.997063243593663;0.8338899892379675;0.015587406065693058;0.015561253428865211;0.6381393937219102;-1.1324671530442252;1.2998315331590506
39.718637;0.5244091046813956;0.3941388310014195;0.750837682263814;0.6474158105385109;1.233233263361194;0.5582319488488717;9.996923529848585;0.8338930968516471;0.015587437494417707;0.015561550241804972;0.6381448379458693;-1.1324671551605205;1.2998321534581214
39.728637;0.5244025812340062;0.39413731682579184;0.7508231547822641;0.6473975184800654;1.233240862446484;0.5582379222099343;9.996780473814388;0.8338955975051557;0.015587452386923033;0.015561845590772469;0.6381507982714761;-1.1324671573263008;1.2998324787873146
39.738637;0.5243961612887048;0.3941355423296317;0.750808349836808;0.6473795922862159;1.2332487962338927;0.5582440105738256;9.996634618218094;0.8338975236575307;0.015587450598438078;0.01556213807660054;0.6381573085665744;-1.132467159532743;1.2998324555999499
39.748637;0.5243898649557609;0.39413350269691566;0.7507933054319895;0.6473620593480234;1.2332571134302028;0.5582501825538074;9.996486693305775;0.8338989058232934;0.015587432187568185;0.015562426251198903;0.6381643908156409;-1.1324671617669153;1.2998320349841803
39.758637;0.5243837090210781;0.3941311925342563;0.7507780566593882;0.6473449392609285;1.2332658671420647;0.5582564042629669;9.99633750544884;0.8338997767251904;0.01558739741404915;0.015562708751655269;0.6381720553741522;-1.1324671640149382;1.2998311780903549
39.768637;0.5243777069042648;0.39412860827117485;0.7507626373987193;0.6473282399699474;1.2332751016081516;0.5582626353810206;9.996187791153426;0.8339001746121391;0.015587346599677364;0.015562984387789323;0.6381803018158134;-1.1324671662650498;1.2998298620668691
39.778637;0.5243718692497165;0.3941257496321586;0.7507470861687567;0.6473119571056987;1.2332848428821503;0.5582688302373909;9.99603814218021;0.8339001439910734;0.015587280025038312;0.015563252098351452;0.6381891178131662;-1.132467168506895;1.2998280764293944
39.788637;0.5243662053241573;0.39412261984374247;0.7507314495657484;0.6472960771848416;1.2332950972182293;0.5582749432918616;9.995889022993735;0.833899735919905;0.015587197928465246;0.0155635108656986;0.6381984812741187;-1.1324671707306717;1.299825813365278
39.798637;0.5243607276585187;0.39411922597957105;0.7507157843770021;0.6472805830123611;1.233305854456165;0.558280934368173;9.995740770394782;0.8338990041503827;0.015587100612366676;0.015563759741531614;0.6382083680888639;-1.1324671729274491;1.2998230675887064
39.808637;0.5243554576506595;0.3941155788748326;0.7507001579560346;0.6472654584235603;1.2333170917656808;0.5582867684482717;9.995593566253222;0.8338979971069593;0.015586988632472138;0.015563997934998816;0.638218758557555;-1.132467175087753;1.2998198427167258
39.818637;0.5243504269948042;0.394111690727303;0.7506846435647038;0.6472506927883859;1.2333287746787187;0.5582924122982859;9.99544751078553;0.8338967570259246;0.015586862846955716;0.015564224866728791;0.6382296382238415;-1.1324671772000423;1.2998161508310146
39.828637;0.5243456739851918;0.3941075719658374;0.7506693152081084;0.6472362851950536;1.2333408585508916;0.5582978342570779;9.995302786379975;0.8338953276192037;0.015586724201994851;0.015564440221816677;0.6382409949631633;-1.1324671792530616;1.2998120097020518
39.838637;0.5243412361596599;0.39410323083246007;0.7506542453720193;0.6472222437434785;1.2333532964798835;0.5583030056487562;9.995159768412972;0.8338937589503894;0.015586573503784194;0.015564643992494133;0.6382528147770853;-1.132467181239975;1.2998074465473763
39.848637;0.5243371435987396;0.39409867503823015;0.7506395055106951;0.6472085802868115;1.2333660477400346;0.5583079002986606;9.995018994198182;0.8338921086058002;0.015586411391386223;0.015564836435557311;0.6382650765746107;-1.1324671831589253;1.299802503901167
39.858637;0.5243334201657462;0.3940939128445972;0.7506251683491028;0.6471953048932039;1.2333790750458262;0.5583124943060809;9.994881023019863;0.8338904427511488;0.015586238419149393;0.015565017971528925;0.6382777464521281;-1.13246718501099;1.299797238714492
39.868637;0.5243300902913899;0.39408895188963533;0.7506113052654695;0.6471824210037145;1.2333923367897741;0.5583167662452269;9.994746323780765;0.83388883222168;0.015586055122253913;0.015565189081990448;0.6382907759219699;-1.1324671868005949;1.2997917087378152
39.878637;0.5243271809265742;0.39408379638171137;0.7505979786495376;0.6471699260101654;1.2334057903885804;0.5583206966924554;9.994615246328234;0.8338873420778928;0.015585862041078601;0.015565350243242697;0.6383041062679673;-1.1324671885376092;1.29978595446143
39.888637;0.5243247183030357;0.3940784460048186;0.7505852391834487;0.6471578182593366;1.233419402990295;0.5583242687678784;9.994488013350589;0.8338860271371882;0.015585659700942806;0.015565501921225782;0.6383176768247235;-1.1324671902356966;1.299779993445114
39.898637;0.524322725834955;0.3940728976697512;0.7505731295278798;0.6471461001645376;1.2334331506482767;0.5583274688672324;9.994364747847781;0.8338849392662103;0.015585448603158922;0.015565644552383648;0.6383314348717011;-1.1324671919065181;1.2997738248721316
39.908637;0.5243212226308065;0.394067149347735;0.7505616859690495;0.6471347751509708;1.2334470061021001;0.558330287433974;9.994245543630127;0.8338841318910424;0.015585229327385788;0.01556577849641846;0.6383453418627532;-1.1324671935557544;1.2997674320503878
39.918637;0.524320220349317;0.3940612036960558;0.7505509363598583;0.6471238449987526;1.2334609338736209;0.5583327214721863;9.994130484142735;0.8338836570828299;0.015585002651703463;0.01556590403411939;0.6383593715492298;-1.1324671951840541;1.2997607868762708
39.928637;0.5243197220410402;0.3940550681602179;0.750540900035582;0.6471133081111355;1.2334748991803886;0.5583347750166179;9.994019619560623;0.8338835657712783;0.015584769504002562;0.015566021353091411;0.6383735048771199;-1.1324671967896185;1.2997538630320742
39.938637;0.5243197245213478;0.3940487537590521;0.7505315865762898;0.6471031590930008;1.2334888769725234;0.5583364542947377;9.993912973846484;0.833883909998218;0.015584530835724815;0.015566130455365994;0.6383877293445092;-1.132467198369924;1.2997466479267077
39.948637;0.5243202208512253;0.39404227473840214;0.7505229895527904;0.6470933906505671;1.2335028494326938;0.5583377619206469;9.99381055528908;0.8338847404737828;0.015584287551579416;0.015566231060470538;0.6384020421927471;-1.1324671999236582;1.2997391438695722
39.958637;0.5243212025795151;0.39403564787355044;0.7505150844148167;0.6470839948909964;1.2335168023424543;0.558338694705615;9.993712366622255;0.8338861023923211;0.015584040495205597;0.015566322545445817;0.6384164525378114;-1.1324672014524666;1.2997313647703213
39.968637;0.5243226612162616;0.39402889171618255;0.7505078336481589;0.6470749660061434;1.233530728926213;0.5583392440514677;9.993618463294382;0.8338880345286078;0.015583790501869971;0.01556640390929526;0.6384309801040944;-1.1324672029591967;1.2997233340437944
39.978637;0.5243245866331926;0.3940220247799676;0.7505011895776696;0.6470663051752508;1.2335446297037924;0.5583393958582744;9.9935290068283;0.8338905718202357;0.015583538432890103;0.01556647387472716;0.6384456478813322;-1.1324672044429511;1.2997150831613125
39.988637;0.5243269655893097;0.3940150629157218;0.7504950959998241;0.6470580218254777;1.2335585087539105;0.5583391302562829;9.993444208731958;0.8338937510922412;0.015583285149661275;0.015566531140341384;0.6384604723355319;-1.132467205896339;1.2997066524352008
39.998637;0.5243297823397954;0.3940080180275232;0.7504894953649042;0.6470501337071763;1.2335723788466304;0.5583384230681085;9.993364220543747;0.8338976168764125;0.015583031481195211;0.015566574557759706;0.6384754626649495;-1.1324672073069764;1.299698087575074
40.008637;0.524333017524508;0.39400089791306114;0.7504843326922691;0.6470426694822415;1.2335862696533215;0.5583372480289446;9.993289100508429;0.8339022205969464;0.01558277818637584;0.015566603175419146;0.6384906266988946;-1.1324672086607561;1.2996894256192206
40.018637;0.5243366462618146;0.3939937077972263;0.7504795533943893;0.6470356683520689;1.2336002273438231;0.5583355781890306;9.993218841244962;0.8339076141309032;0.01558252593477565;0.015566616274830906;0.638505970511264;-1.132467209945284;1.299680680507636
40.028637;0.5243406398460494;0.3939864539885107;0.7504751055515938;0.6470291759625868;1.233614306935017;0.558333386964545;9.993153407324309;0.8339138423828889;0.015582275275701886;0.015566613404645043;0.6385214922166124;-1.132467211151439;1.299671840223423
40.038637;0.5243449700410766;0.3939791469710129;0.7504709425916387;0.6470232405232834;1.2336285603507362;0.5583306511720004;9.993092811166791;0.8339209355434777;0.015582026595251087;0.015566594319403408;0.6385371776973945;-1.1324672122718942;1.2996628783358046
40.048637;0.5243496119533839;0.39397180130392845;0.7504670182549509;0.6470179095584286;1.2336430259680868;0.5583273567520916;9.993037173181563;0.833928906561446;0.015581780154527472;0.015566558810552335;0.6385530021210946;-1.1324672133003484;1.2996537710048162
40.058637;0.5243545438467054;0.39396443303388967;0.7504632817354804;0.6470132269765522;1.2336577326408011;0.5583235039342668;9.992986654984996;0.833937756701096;0.015581536095673934;0.015566506519998984;0.6385689390240402;-1.132467214232743;1.2996445043533753
40.068637;0.5243597453916671;0.39395705719513824;0.7504596816765342;0.6470092289870272;1.2336727130592096;0.5583191096826802;9.992941345615389;0.8339474830588781;0.015581294338462372;0.015566436856038784;0.6385849694798662;-1.1324672150666932;1.2996350747404226
40.078637;0.5243651972842811;0.3939496874131532;0.7504561729255216;0.6470059366657933;1.23368800493079;0.5583142077067279;9.992901240740506;0.8339580828040253;0.015581054557037942;0.015566349120470469;0.6386010811380499;-1.1324672157990356;1.2996254943221677
40.088637;0.5243708830970759;0.39394233621194424;0.7504527166162289;0.6470033507632168;1.2337036349960728;0.55830884494793;9.992866226529813;0.8339695496967092;0.015580816312738215;0.015566242785153265;0.6386172620057746;-1.1324672164246732;1.2996157998240834
40.098637;0.5243767902588112;0.393935011529366;0.7504492766063254;0.6470014571599143;1.233719600056396;0.5583030733617175;9.992835996810859;0.8339818650918907;0.015580579265798998;0.015566117707069494;0.6386334962647264;-1.1324672169374612;1.2996060575473578
40.108637;0.5243829088193176;0.39392771163310697;0.7504458172379687;0.6470002381669987;1.2337358634598954;0.5582969418852876;9.992810061218945;0.8339949951871918;0.015580343316645637;0.015565974140076306;0.6386497624847828;-1.1324672173310955;1.2995963576040959
40.118637;0.5243892303257046;0.3939204252702178;0.7504423016543657;0.6469996790920841;1.2337523707822677;0.5582904957474583;9.992787854872386;0.8340088998438467;0.01558010852533229;0.01556581259587526;0.6386660378668623;-1.1324672175984063;1.2995867927201208
40.128637;0.5243957459977778;0.39391313654543975;0.7504386914890474;0.6469997666297592;1.2337690633781933;0.5582837807642045;9.99276876656649;0.8340235446405527;0.015579874945789152;0.01556563371983358;0.6386823063412664;-1.13246721773032;1.299577438906145
40.138637;0.5244024443158795;0.3939058301861821;0.7504349482546838;0.6470004817644756;1.2337858796205068;0.5582768456509589;9.992752122345248;0.8340389046406896;0.015579642604677367;0.015565438188409582;0.6386985608199233;-1.1324672177159703;1.2995683585906652
40.148637;0.5244093112047835;0.39389849516823955;0.7504310339249677;0.6470017959948626;1.2338027610372184;0.5582697389961037;9.992737263481596;0.8340549599403908;0.015579411573568064;0.015565226608587397;0.6387148004506162;-1.132467217543116;1.2995596111504153
40.158637;0.524416330782951;0.3938911248390714;0.7504269093921199;0.6470036778339339;1.2338196637491148;0.5582625024430993;9.992723642323169;0.834071693664149;0.015579181973625827;0.01556499957013633;0.6387310292450714;-1.1324672171994943;1.2995512444438742
40.168637;0.5244234858287048;0.3938837143950774;0.750422536178018;0.6470061048208242;1.233836556401271;0.5582551697064555;9.992710824371494;0.8340890952722056;0.015578953933832396;0.015564757805606176;0.6387472534928861;-1.1324672166769174;1.299543278907417
40.178637;0.5244307600601251;0.3938762608541139;0.7504178880449299;0.647009069208286;1.233853405438416;0.5582477738143324;9.992698450306042;0.8341071594245413;0.015578727604525956;0.015564502200175915;0.6387634750610138;-1.1324672159747402;1.2995357092724316
40.188637;0.5244381405481098;0.3938687654771161;0.7504129633413482;0.6470125725063085;1.233870163411132;0.5582403514643498;9.992686231056977;0.8341258785791074;0.015578503218748948;0.015564233674701286;0.6387796865477438;-1.1324672150987642;1.2995285210748324
40.198637;0.5244456192512207;0.3938612345447302;0.7504077800279286;0.6470166175981943;1.2338867688676467;0.558232941454702;9.99267394104486;0.8341452394784616;0.015578281115184849;0.015563953117559478;0.6387958720601744;-1.1324672140573868;1.2995217031099988
40.208637;0.5244531922176136;0.39385367977189495;0.7504023564278852;0.6470212061550928;1.2339031548400188;0.5582255820513673;9.992661376307801;0.8341652240618715;0.015578061682910814;0.015563661362790013;0.6388120079038795;-1.1324672128585498;1.299515243120586
40.218637;0.5244608562675033;0.3938461192691141;0.7503966998375831;0.647026338072779;1.2339192539598087;0.5582183085836988;9.992648302234626;0.8341858073235237;0.015577845305471107;0.015563359194132795;0.6388280611888306;-1.1324672115094652;1.2995091188911112
40.228637;0.5244686085613455;0.39383857532782274;0.7503908103827832;0.6470320076871977;1.233934995530466;0.5582111518768873;9.992634418352079;0.8342069544721589;0.015577632312111764;0.01556304734136834;0.6388439913685848;-1.1324672100179558;1.299503303671533
40.238637;0.524476449825707;0.3938310694097239;0.7503846893815644;0.6470381978094498;1.2339503059572823;0.5582041370748332;9.992619357207301;0.8342286239628862;0.015577422884152148;0.015562726427670984;0.6388597545939907;-1.132467208393287;1.2994977751100418
40.248637;0.5244843850039239;0.3938236208179383;0.750378344782451;0.6470448792740282;1.2339651168081494;0.5581972818914221;9.992602672332668;0.834250773559907;0.015577217077363993;0.015562396955333967;0.6388753080525964;-1.1324672066463768;1.2994925147752407
40.258637;0.5244924199617305;0.3938162504775259;0.7503717925665941;0.6470520182950543;1.2339793734516358;0.5581905953184777;9.992583792074603;0.8342733625258556;0.015577015054540838;0.015562059329133364;0.6388906146325467;-1.1324672047892461;1.2994875070799647
40.268637;0.5245005588292492;0.39380898395469505;0.7503650546122644;0.6470595825524911;1.233993042960577;0.5581840777445559;9.99256203760479;0.834296348652119;0.015576817269536915;0.015561713831516975;0.6389056473010581;-1.132467202833808;1.299482743832392
40.278637;0.5245088034987071;0.3938018500386618;0.7503581553681182;0.647067541322317;1.2340061161858527;0.5581777235705627;9.992536718569198;0.8343196843795321;0.015576624395642582;0.015561360639908582;0.6389203901018812;-1.1324672007913488;1.299478227520241
40.288637;0.5245171532306863;0.39379487665895396;0.7503511207533702;0.647075862544924;1.2340186010999994;0.558171525490183;9.992507195087416;0.8343433169139663;0.015576437173542797;0.015560999952548732;0.6389348353641237;-1.1324671986727586;1.2994739631225019
40.298637;0.5245256046653906;0.39378808897568224;0.750343980411229;0.6470845078182618;1.2340305155314164;0.5581654769567014;9.992472884115683;0.834367192366705;0.01557625638161065;0.015560632114070687;0.6389489817546641;-1.1324671964887383;1.2994699417554634
40.308637;0.5245341545992974;0.3937815107218867;0.7503367694744383;0.6470934298664367;1.2340418797032833;0.5581595747739659;9.992433274967139;0.8343912583605565;0.015576082857796011;0.015560257636844753;0.6389628352109457;-1.1324671942507574;1.2994661336739914
40.318637;0.524542803696802;0.3937751643125019;0.7503295255755243;0.6471025774716047;1.2340527079276513;0.5581538231657662;9.99238797643505;0.8344154616340793;0.015575917496572092;0.015559877120863172;0.6389764076459932;-1.1324671919731113;1.2994624974776599
40.328637;0.5245515568706496;0.3937690686804943;0.7503222819522167;0.6471119023774925;1.2340630061283147;0.5581482307026755;9.992336734100194;0.8344397444008291;0.015575761202107819;0.015559491216267105;0.6389897096486623;-1.1324671896737597;1.2994589934275291
40.338637;0.5245604205058354;0.3937632386717675;0.7503150618732094;0.6471213636866929;1.23407277766062;0.5581428000087425;9.992279393787388;0.8344640417582943;0.015575614739242375;0.015559100684057484;0.6390027453024771;-1.1324671873714116;1.2994555883589098
40.348637;0.5245693985953224;0.3937576870301566;0.7503078800484183;0.6471309304987845;1.2340820325358468;0.5581375234820236;9.992215854817562;0.8344882827470296;0.015575478525366808;0.015558706372592228;0.6390155164435093;-1.1324671850805574;1.2994522550689298
40.358637;0.5245784883491116;0.39375242436131963;0.7503007478283409;0.6471405781096928;1.2340907924900713;0.5581323883692221;9.992146010095045;0.8345123991161545;0.015575352506907652;0.015558309088534698;0.6390280266545673;-1.1324671828095676;1.299448977935798
40.368637;0.5245876773205653;0.39374745635353026;0.7502936743323424;0.6471502782887104;1.2340990903310698;0.5581273830877812;9.992069730716821;0.8345363314248743;0.015575236267998699;0.01555790960370289;0.6390402773533528;-1.1324671805638684;1.2994457599336724
40.378637;0.5245969463430524;0.39374278496487514;0.7502866660014776;0.6471599951884268;1.2341069652162393;0.5581224990479492;9.991986971106751;0.8345600244685867;0.015575129312501814;0.015557508813329715;0.6390522638528542;-1.1324671783503781;1.299442615970621
40.388637;0.5246062756618233;0.39373841258679565;0.7502797287162846;0.6471696891999688;1.2341144569450275;0.5581177295707109;9.991897887574785;0.8345834234609789;0.015575031223061475;0.015557107787279385;0.63906397710406;-1.1324671761788598;1.2994395595444868
40.398637;0.524615646049013;0.3937343419866948;0.7502728715823145;0.6471793201581829;1.2341216046381247;0.5581130711298016;9.991802852397731;0.8346064765927891;0.015574941626955907;0.015556707657620693;0.639075406924656;-1.1324671740599992;1.2994365962661656
40.408637;0.5246250379652708;0.39373057331494987;0.7502661101485316;0.6471888474142063;1.23412844689449;0.5581085258172906;9.991702377308224;0.8346291384788613;0.015574860152230821;0.015556309536258871;0.6390865427890573;-1.1324671720022232;1.299433718150142
40.418637;0.5246344351520354;0.39372710227566776;0.7502594629449326;0.6471982290685452;1.2341350177898374;0.5581040994354529;9.991596973508699;0.8346513723194726;0.015574786452282052;0.015555914518677999;0.6390973740631717;-1.1324671700097027;1.2994308948309357
40.428637;0.5246438260609894;0.3937239211392372;0.7502529446961456;0.6472074213042528;1.234141338085914;0.5580997961039679;9.991486991295387;0.8346731496335751;0.015574720257859012;0.015555523623741128;0.6391078921437917;-1.1324671680818106;1.2994280725971148
40.438637;0.5246531975248978;0.39372102268639186;0.7502465685186984;0.6472163799902637;1.234147406619174;0.5580956147519893;9.991372555925862;0.8346944456044647;0.015574661394166415;0.015555137673421326;0.6391180896970662;-1.132467166212971;1.2994251805421901
40.448637;0.5246625299029232;0.39371840153917786;0.7502403546419135;0.6472250645375536;1.234153202080646;0.5580915497557746;9.99125366855668;0.8347152315726296;0.015574609719292925;0.015554757278903607;0.6391279529611751;-1.1324671643942608;1.2994221334239797
40.458637;0.5246718010526467;0.39371604996690285;0.7502343330216753;0.6472334383935463;1.2341586935583337;0.5580875957021367;9.991130369413476;0.834735472806707;0.015574564959197446;0.015554382893892478;0.6391374557214712;-1.1324671626157505;1.2994188381719438
40.468637;0.5246809899682393;0.3937139532797075;0.7502285373849279;0.6472414645091621;1.2341638473591487;0.5580837530413513;9.99100282214567;0.8347551354182198;0.01557452650467475;0.015554014863768291;0.6391465612477486;-1.1324671608671824;1.2994152108310875
40.478637;0.5246900738973124;0.3937120894131376;0.7502229983033499;0.6472491012887159;1.2341686297048484;0.5580800280895652;9.99087131893395;0.8347741925200148;0.015574493362001373;0.015553653574317433;0.6391552282978629;-1.132467159137858;1.2994111923238483
40.488637;0.5246990267643211;0.39371043303857917;0.7502177389766764;0.647256303384806;1.2341730136907783;0.5580764278885444;9.990736267947074;0.8347926240880831;0.015574464361329131;0.015553299616656099;0.639163420408461;-1.1324671574164933;1.2994067537895935
40.498637;0.5247078219453053;0.393708959056724;0.7502127726242416;0.6472630277326918;1.234176984571571;0.5580729572766991;9.990598150657307;0.8348104161934089;0.015574438414063307;0.01555295378538751;0.639171115288856;-1.1324671556921952;1.29940189226734
40.508637;0.5247164345721296;0.39370764316654416;0.7502081036437375;0.6472692402193443;1.2341805327258561;0.5580696204553676;9.990457418385565;0.8348275608794324;0.015574414535798121;0.015552617019802312;0.6391783087563919;-1.1324671539567994;1.2993966228759042
40.518637;0.5247248412159679;0.3937064652625313;0.7502037300027263;0.6472749176308872;1.2341836462947195;0.5580664235027489;9.990314405383012;0.8348440550527224;0.015574391746977275;0.015552290380532347;0.639185015271568;-1.1324671522057717;1.2993909712406952
40.528637;0.5247330174511919;0.3937054130667573;0.7501996394671565;0.6472800462056342;1.2341863175504066;0.5580633747442908;9.990169386250177;0.8348598983191762;0.015574369123598367;0.015551974951007993;0.6391912647881048;-1.1324671504371016;1.2993849656150143
40.538637;0.5247409355940866;0.39370447899267175;0.7501958048078482;0.6472846204450142;1.2341885529970755;0.558060481892993;9.990022721987641;0.83487508586047;0.015574345916327266;0.015551671726033344;0.6391970956593266;-1.1324671486501796;1.2993786390539188
40.548637;0.5247485650156833;0.3937036557992286;0.7501921900755597;0.6472886418529231;1.2341903738604094;0.558057748063931;9.989874905403198;0.8348895995376164;0.015574321556444505;0.015551381618353018;0.6392025493591521;-1.1324671468461498;1.2993720480937112
40.558637;0.5247558752793118;0.3937029365930656;0.7501887637173644;0.6472921158913553;1.2341918116984574;0.558055172422733;9.989726518449288;0.8349034106887068;0.01557429558569815;0.015551105449104803;0.6392076670898242;-1.1324671450292176;1.2993652859897067
40.568637;0.5247628403048736;0.3937023158527477;0.7501855044912644;0.6472950485633983;1.2341929082801346;0.5580527554174383;9.989578235330516;0.834916492068128;0.015574267579623317;0.015550843800240815;0.6392124857703427;-1.132467143206756;1.2993584709339963
40.578637;0.5247694400569148;0.3937017896772463;0.7501824002784769;0.647297445555199;1.234193713556618;0.558050501619539;9.989430861516443;0.8349288230069511;0.015574237132550022;0.015550596913419482;0.6392170355180212;-1.1324671413877083;1.2993517279765847
40.588637;0.5247756583524794;0.39370135636462017;0.7501794466508864;0.647299314128146;1.234194277129594;0.5580484189610302;9.989285327109354;0.8349403877752147;0.01557420394993533;0.015550364795041457;0.6392213397175585;-1.1324671395808832;1.2993451859332266
40.598637;0.5247814801132898;0.3937010161961609;0.7501766422757206;0.6473006638928188;1.2341946435701252;0.5580465158997809;9.989142602002126;0.8349511764456785;0.015574167939430835;0.015550147377405635;0.639225416285296;-1.132467137794388;1.2993389798212118
40.608637;0.5247868915102404;0.3937007695930402;0.7501739808720331;0.6473015027711019;1.2341948578711601;0.5580447966796701;9.989003615020055;0.8349611870386028;0.015574129126247678;0.015549944579936487;0.6392292792568997;-1.1324671360354055;1.2993332483581808
40.618637;0.5247918826398215;0.3937006162374991;0.7501714475715249;0.647301832809675;1.2341949726330719;0.5580432592759142;9.98886923696762;0.8349704220520867;0.015574087374532449;0.01554975631273896;0.6392329417476359;-1.1324671343096677;1.2993281266715833
40.628637;0.5247964509021799;0.3937005562494123;0.7501690225573908;0.6473016525214687;1.2341950440964233;0.5580418974358591;9.988740240330083;0.8349788822538867;0.015574042201339983;0.015549582427028847;0.6392364184026597;-1.1324671326217117;1.2993237345959454
40.638637;0.5248006018132607;0.39370059132829427;0.7501666884051642;0.6473009611908861;1.2341951216873224;0.5580407025665105;9.988617227308058;0.8349865665671995;0.01557399292399569;0.015549422594887456;0.6392397237133991;-1.1324671309757246;1.2993201691436946
40.648637;0.5248043447490036;0.3937007250500023;0.750164434206842;0.6472997575768245;1.2341952452131477;0.5580396653733297;9.988500623658643;0.8349934770166593;0.015573938961385609;0.015549276261623465;0.6392428713473352;-1.132467129375058;1.2993175099885996
40.658637;0.5248076878176905;0.3937009623117762;0.7501622528923895;0.6472980363720606;1.2341954508421054;0.558038777812832;9.988390743763503;0.8349996218602925;0.015573879955903421;0.015549142763470036;0.639245876674434;-1.1324671278206049;1.2993158298327199
40.668637;0.5248106365096822;0.39370130764734085;0.7501601378040288;0.6472957887037503;1.234195781958811;0.5580380316824302;9.98828782734995;0.8350050156236916;0.015573815624950924;0.015549021516464692;0.6392487537478787;-1.132467126310796;1.2993151995504575
40.678637;0.5248131947300392;0.3937017636988486;0.7501580843703758;0.6472930036487381;1.2341962957053136;0.5580374137797444;9.988192011679041;0.8350096811394236;0.015573745596400224;0.015548912132112336;0.6392515092944512;-1.1324671248427955;1.2993156932805079
40.688637;0.5248153654664341;0.3937023309857945;0.750156091627655;0.6472896693927987;1.2341970570857228;0.5580369032852817;9.98810336425146;0.8350136528906245;0.015573669500085027;0.01554881439841952;0.6392541457700582;-1.1324671234129673;1.2993173944978345
40.698637;0.5248171491534065;0.39370300809024983;0.7501541543584912;0.6472857779839871;1.234198128093903;0.558036474860418;9.988022005310327;0.8350169743782863;0.015573587195098533;0.015548728215875416;0.6392566699447471;-1.1324671220183116;1.2993203927930275
40.708637;0.5248185402554705;0.3937037921456333;0.7501522505906594;0.6472813271924243;1.23419955980907;0.5580361031956261;9.987948138165644;0.8350196929236007;0.015573498878058017;0.015548653535557937;0.639259093918652;-1.1324671206588177;1.299324773347948
40.718637;0.5248195243968383;0.3937046800209951;0.7501503383465556;0.6472763132138218;1.2342013894554835;0.5580357631339806;9.987881969238813;0.8350218583366658;0.01557340509202236;0.015548590234905253;0.639261429557348;-1.1324671193375377;1.2993306104170625
40.728637;0.5248200769029954;0.39370566796066864;0.7501483645223571;0.6472707249565451;1.2342036431746226;0.5580354289990824;9.987823677461792;0.8350235232420095;0.015573306702257138;0.015548537997332334;0.6392636864822621;-1.1324671180585963;1.2993379694611593
40.738637;0.5248201643555414;0.39370675034963787;0.7501462763395823;0.6472645496148518;1.23420633984415;0.5580350778808023;9.987773397090338;0.8350247440975809;0.015573204782122584;0.015548496314132767;0.6392658735732905;-1.132467116825814;1.299346915883735
40.748637;0.5248197484658478;0.3937079214791536;0.7501440253956445;0.6472577823188835;1.2342094939212207;0.5580346917010915;9.987731136706028;0.8350255818760922;0.015573100487474076;0.015548464555744282;0.6392679991541763;-1.132467115641828;1.2993575182677721
40.758637;0.5248187893158571;0.3937091780687035;0.7501415672100596;0.6472504302114875;1.2342131196256203;0.5580342556223271;9.987696724557386;0.8350260964070321;0.015572995006302309;0.015548442031591548;0.6392700709014851;-1.1324671145061367;1.2993698381568222
40.768637;0.5248172484536052;0.39371051985115085;0.7501388658401711;0.6472425107880733;1.2342172302825818;0.558033757103116;9.987669831404627;0.8350263371408978;0.015572889449305244;0.015548428055435376;0.639272096644803;-1.1324671134125648;1.299383919200164
40.778637;0.5248150929369453;0.3937119487920642;0.7501359001401132;0.6472340470860146;1.2342218322644916;0.5580331852052439;9.987650029578013;0.8350263412404673;0.015572784705518379;0.015548422032551287;0.6392740831704401;-1.1324671123486587;1.2993997873349599
40.788637;0.5248122993255205;0.3937134645304797;0.7501326608452288;0.6472250619783266;1.234226927288528;0.5580325305549946;9.9876368538291;0.8350261380676306;0.015572681439894482;0.015548423555889859;0.6392760308221039;-1.1324671112986713;1.2994174555950186
40.798637;0.5248088552161477;0.3937150586954414;0.7501291412514826;0.6472155750576417;1.234232521313165;0.5580317878593066;9.98762985457345;0.8350257521513363;0.01557258014694188;0.015548432469512418;0.6392779271375337;-1.1324671102471844;1.299436924315684
40.808637;0.5248047577876457;0.393716715664229;0.7501253365499492;0.6472056033029212;1.2342386232718827;0.5580309554422778;9.987628608068338;0.8350252034732748;0.015572481200391484;0.015548448854418181;0.6392797452218933;-1.1324671091801342;1.299458177089414
40.818637;0.5248000105973107;0.3937184187087843;0.7501212547467638;0.6471951635867325;1.2342452355977298;0.5580300308763827;9.987632628506358;0.8350245069894359;0.015572384967441965;0.01554847298088106;0.6392814479555284;-1.1324671080851951;1.299481178337458
40.828637;0.5247946185525136;0.3937201542880261;0.7501169235149258;0.6471842758408414;1.2342523504743579;0.5580290102480003;9.98764125104832;0.835023672385556;0.01557229182008858;0.015548505240849747;0.6392829947927675;-1.132467106953638;1.2995058770138677
40.838637;0.5247885853429548;0.39372191133049417;0.7501123837043365;0.6471729647217918;1.2342599541346242;0.5580278924510549;9.987653631778567;0.8350227033600703;0.015572201956781691;0.01554854600028149;0.6392843474039728;-1.1324671057822213;1.2995322130747515
40.848637;0.5247819181663655;0.3937236783520862;0.7501076785161311;0.6471612578633318;1.2342680365269894;0.5580266827118487;9.987668870006338;0.8350215959989111;0.015572115330588093;0.015548595508287986;0.6392854714495023;-1.1324671045737147;1.2995601187489974
40.858637;0.524774633923031;0.39372544268685616;0.7501028484518149;0.6471491852510327;1.234276602406839;0.5580253913332863;9.98768613778459;0.8350203366155836;0.01557203180378908;0.015548653968855268;0.6392863359751477;-1.1324671033364306;1.2995895176531889
40.868637;0.5247667583048021;0.39372719240433945;0.7500979319395877;0.6471367814129466;1.2342856757254008;0.558024030721653;9.987704756487583;0.8350189002198716;0.015571951257912924;0.015548721607199613;0.6392869135653306;-1.1324671020823749;1.2996203293454904
40.878637;0.5247583196785922;0.39372891753456996;0.7500929691045349;0.6471240859580525;1.2342952917547283;0.5580226157922874;9.987724231226396;0.8350172537244351;0.015571873555907572;0.015548798692302017;0.6392871827646721;-1.132467100824304;1.299652475978901
40.888637;0.5247493470915575;0.39373060846475816;0.7500880078564022;0.6471111424106576;1.234305481770311;0.5580211658869804;9.987744223062334;0.8350153618528897;0.015571798511450064;0.015548885526012341;0.6392871317996144;-1.1324670995738622;1.299685886927162
40.898637;0.5247398723839164;0.39373225260255257;0.7500831078789371;0.6470979958905101;1.2343162645456025;0.5580197043075225;9.987764470396728;0.835013192060537;0.01557172590331757;0.015548982295602011;0.6392867572173624;-1.1324670983410654;1.2997204998145142
40.908637;0.524729927572794;0.39373383196197875;0.7500783373401253;0.6470846878329357;1.234327651400581;0.5580182562554553;9.98778476857897;0.8350107214824347;0.015571655475150409;0.015549088937954205;0.6392860579162544;-1.1324670971347184;1.2997562558846516
40.918637;0.5247195398051157;0.3937353244397049;0.7500737641407992;0.6470712517600031;1.2343396600087742;0.5580168453117079;9.987805042998378;0.8350079391131346;0.015571586958583608;0.015549205211186938;0.6392850352242867;-1.132467095962936;1.2997930955381414
40.928637;0.5247087318377758;0.3937367071389538;0.7500694473969844;0.6470577169928596;1.2343523263623652;0.5580154896187345;9.987825428333773;0.8350048369668305;0.01557152013849302;0.015549330833076355;0.6392836980118385;-1.1324670948312698;1.2998309572487545
40.938637;0.5246975265649432;0.393737957662966;0.7500654329692654;0.6470441156201316;1.2343657029113038;0.5580142029672925;9.98784625571486;0.8350014004460041;0.015571454860643513;0.01554946553062663;0.639282062363249;-1.1324670937396857;1.2998697703127664
40.948637;0.5246859506371451;0.3937390556482398;0.7500617525142363;0.6470304812797021;1.2343798438447837;0.5580129981572692;9.987867911059656;0.8349976069692494;0.01557139098239318;0.015549609057664468;0.6392801452703193;-1.1324670926828033;1.2999094385135082
40.958637;0.5246740347645148;0.3937399878829997;0.7500584212474771;0.6470168436792421;1.2343947890717253;0.558011884371451;9.987890706956026;0.8349934330574339;0.015571328358175922;0.01554976122426673;0.6392779596703767;-1.1324670916539732;1.2999498305559076
40.968637;0.5246618113963754;0.3937407511443594;0.7500554365686543;0.6470032285336055;1.2344105557377105;0.5580108624671074;9.987914912132347;0.8349888636314428;0.015571266852261787;0.015549921863795162;0.6392755155970998;-1.1324670906488015;1.2999907916917204
40.978637;0.5246493126906521;0.3937413482646562;0.7500527843400798;0.6469896590450533;1.2344271369831508;0.5580099275346532;9.987940805338736;0.8349838941325974;0.015571206367212565;0.015550090722020847;0.6392728209146772;-1.1324670896645281;1.3000321708286764
40.988637;0.5246365699473886;0.3937417825178289;0.750050447429141;0.6469761559036968;1.234444501893195;0.5580090757040843;9.98796864493893;0.834978522936175;0.015571146922482721;0.015550267422917296;0.6392698733067096;-1.1324670886979944;1.3000738470957882
40.998637;0.5246236152806315;0.39374205406544577;0.7500484080370288;0.6469627383564353;1.2344625964819227;0.5580083061351878;9.987998628119232;0.8349727434120909;0.015571088748002908;0.015550451589390344;0.6392666538073767;-1.1324670877462122;1.3001157398556715
41.008637;0.5246104859094667;0.39374215862416306;0.7500466468111492;0.6469494243218779;1.2344813456676038;0.5580076179537202;9.988030846869718;0.8349665454824886;0.015571032266480924;0.015550643005592281;0.6392631328462058;-1.1324670868078057;1.300157795489941
41.018637;0.5245972261691036;0.393742089641595;0.7500451441821464;0.6469362309686054;1.2345006536480043;0.5580070092568417;9.988065289141687;0.8349599236980798;0.015570977926602846;0.015550841693961304;0.6392592784277585;-1.13246708588306;1.3001999686303385
41.028637;0.5245838835639108;0.3937418423203448;0.750043883707361;0.6469231791277034;1.2345204060130297;0.5580064794264498;9.988101928553219;0.8349528826423835;0.015570926063943152;0.015551047853676342;0.6392550560462192;-1.132467084974029;1.3002422139290013
41.038637;0.5245705033643969;0.39374141446883987;0.7500428552642843;0.6469102956920633;1.2345404741130868;0.55800602788702;9.988140765347335;0.8349454356727384;0.015570876944203334;0.015551261735719645;0.6392504268521008;-1.1324670840853364;1.3002844807561538
41.048637;0.5245571273707536;0.3937408042462142;0.7500420550040007;0.6468976102919591;1.2345607192677837;0.5580056491138146;9.988181787493014;0.8349376004014558;0.015570830875650327;0.01555148359015817;0.6392453505682464;-1.1324670832246462;1.3003267124267903
41.058637;0.5245437964752109;0.3937400087181745;0.7500414810656579;0.6468851517192832;1.2345809982211884;0.5580053329830874;9.988224973918761;0.8349293956079809;0.01557078824839817;0.015551713677078862;0.6392397897301839;-1.1324670824024223;1.3003688585424857
41.068637;0.5245305507060313;0.3937390233830949;0.7500411283928313;0.6468729470848444;1.234601171772964;0.5580050710397438;9.988270363913443;0.834920838142084;0.015570749531505083;0.01555195223656471;0.639233713102716;-1.1324670816302815;1.300410886574924
41.078637;0.5245174242657297;0.39373784265923756;0.7500409844734096;0.646861023399323;1.234621116545006;0.5580048581827604;9.988318128316704;0.8349119360381456;0.015570715191573891;0.015552199404175278;0.6392270956314121;-1.1324670809183972;1.3004527829179293
41.088637;0.5245044437183163;0.3937364618264978;0.750041026610088;0.6468494104085597;1.2346407316023718;0.558004687877766;9.988368559653676;0.8349026834054424;0.015570685524498425;0.015552455117854013;0.6392199122940018;-1.132467080273718;1.300494550763453
41.098637;0.5244916340907565;0.39373487859243805;0.7500412227718186;0.6468381399111338;1.2346599366873443;0.5580045504074891;9.988421944455201;0.8348930670477284;0.01557066058898831;0.015552719062209319;0.6392121358682868;-1.1324670796986969;1.300536203135915
41.108637;0.5244790245580827;0.39373309407813195;0.7500415371721437;0.6468272406568988;1.234678672757603;0.5580044367303393;9.98847843908265;0.8348830802302377;0.015570640341685331;0.015552990706250542;0.639203745320673;-1.1324670791910088;1.30057775252295
41.118637;0.5244666467124164;0.3937311136720866;0.7500419393857278;0.6468167359566441;1.2346969028644352;0.558004341232967;9.988538085224752;0.8348727295958622;0.015570624859762286;0.015553269409782224;0.6391947347759446;-1.132467078746387;1.3006192102816878
41.128637;0.5244545294572535;0.39372894626807187;0.7500424116483047;0.6468066472223949;1.2347146000278708;0.5580042606066162;9.988600901737403;0.8348620329645682;0.01557061441707817;0.015553554535837968;0.6391851151502457;-1.1324670783629283;1.300660594079246
41.138637;0.5244426944333148;0.39372660226441886;0.7500429490678981;0.6467969972267321;1.234731728745008;0.5580041915443252;9.988666922929616;0.8348510153775587;0.015570609318671868;0.015553845588013981;0.6391749116940112;-1.1324670780425523;1.3007019277175038
41.148637;0.524431152687601;0.39372409287896876;0.7500435555026634;0.6467878088137345;1.234748242852953;0.5580041290481927;9.988736179595058;0.8348397061295574;0.01557060973803993;0.015554142287223533;0.6391641629167993;-1.13246707778833;1.3007432305163877
41.158637;0.5244199047177925;0.39372142952329153;0.7500442386185083;0.6467791025983466;1.2347641049488074;0.5580040661315656;9.988808685285662;0.834828135034633;0.015570615781060821;0.015554444436523152;0.6391529203732657;-1.132467077601353;1.3007845079382097
41.168637;0.5244089418316483;0.3937186220142938;0.7500450037718739;0.6467708952923189;1.2347793054468996;0.5580039957149213;9.98888441568595;0.8348163268288452;0.015570627677711082;0.015554751681400105;0.6391412449501901;-1.1324670774809924;1.3008257481320535
41.178637;0.5243982471084886;0.39371567923760303;0.7500458500685117;0.646763197058765;1.2347938612199187;0.5580039128743169;9.98896325409195;0.8348042966481964;0.015570645879625592;0.01555506344184684;0.6391292008240149;-1.132467077426706;1.3008669201676708
41.188637;0.524387798872493;0.39371261218488984;0.7500467714286466;0.6467560109197442;1.234807803623597;0.558003816282557;9.989044965916785;0.8347920512733196;0.015570670974371344;0.015555379090812083;0.639116852185059;-1.132467077437608;1.3009079720809178
41.198637;0.5243775749454536;0.3937094357254406;0.7500477599169779;0.6467493344612858;1.234821172010219;0.5580037103504331;9.989129218823889;0.8347795959304971;0.015570703609449245;0.015555698079661024;0.6391042633473829;-1.1324670775098877;1.300948833282037
41.208637;0.5243675540809986;0.3937061680294926;0.750048806574234;0.6467431600519165;1.2348340060152325;0.558003604745782;9.989215591293503;0.8347669407231343;0.01557074459190132;0.015556019803199261;0.6390914976331049;-1.1324670776360393;1.3009894209279869
41.218637;0.5243577172844979;0.39370282834666853;0.7500498998789108;0.6467374750010382;1.2348463363798188;0.5580035106879341;9.989303569912346;0.8347541003644868;0.015570794940906898;0.015556343441702801;0.6390786114131991;-1.132467077808257;1.301029641197113
41.228637;0.5243480507875702;0.39369943548607245;0.750051028374898;0.6467322636820487;1.2348581831795862;0.5580034402776578;9.989392582474546;0.8347410894759776;0.015570855736753991;0.015556667989058352;0.6390656469601691;-1.1324670780218213;1.3010693923348822
41.238637;0.524338547671361;0.3936960078872049;0.7500521857966644;0.6467275116684676;1.2348695535856344;0.5580034047635317;9.989482065908287;0.8347279200952977;0.015570927962287298;0.015556992392545545;0.6390526318094812;-1.1324670782741568;1.301108577404417
41.248637;0.5243292078497206;0.3936925628123965;0.7500533700797181;0.6467232109783035;1.2348804416238126;0.5580034068202929;9.989571485018725;0.8347146025292044;0.015571012498479241;0.015557315620066996;0.6390395846389145;-1.1324670785605546;1.301147112223899
41.258637;0.5243200359239386;0.3936891149092468;0.7500545796144042;0.6467193638252797;1.2348908420836218;0.5580034374679758;9.98966029401659;0.8347011475426106;0.015571110209086953;0.015557636611904641;0.6390265179380977;-1.1324670788698112;1.3011849224562335
41.268637;0.5243110366736569;0.3936856778816208;0.750055814527134;0.6467159831810492;1.234900765109852;0.5580034825877126;9.989747933555385;0.8346875664328758;0.015571221964651502;0.015557954310699569;0.639013433776551;-1.1324670791832803;1.3012219394546942
41.278637;0.5243022138916266;0.3936822671524809;0.7500570789948714;0.6467130886879483;1.2349102374458203;0.5580035293778961;9.98983386793658;0.8346738681269315;0.015571348553033134;0.015558267757519279;0.6390003214199566;-1.1324670794780436;1.301258096526456
41.288637;0.5242935722074571;0.3936788977865992;0.7500583800265219;0.6467106983433502;1.2349192948750833;0.5580035675488446;9.989917601713884;0.8346600575673302;0.015571490557458873;0.015558576035235892;0.6389871638605681;-1.1324670797316811;1.3012933270425662
41.298637;0.5242851148259476;0.3936755811109677;0.750059725953011;0.6467088228109147;1.2349279652968261;0.5580035871589333;9.989998669172538;0.8346461342520797;0.015571648354814746;0.015558878190057659;0.638973949811008;-1.1324670799253187;1.3013275674577702
41.308637;0.5242768410901986;0.3936723251740772;0.750061125853484;0.6467074676699003;1.2349362509272088;0.558003575670085;9.990076636810908;0.8346320895877133;0.0155718222330714;0.015559173341729493;0.6389606803095602;-1.1324670800422916;1.301360756467426
41.318637;0.5242687511168351;0.3936691355328124;0.750062590616677;0.6467066380962903;1.234944130279342;0.5580035171959618;9.990151116144805;0.8346179102303886;0.015572012387063818;0.015559460815183791;0.6389473637574112;-1.1324670800641468;1.301392828845808
41.328637;0.5242608509726746;0.3936660152126153;0.7500641365744669;0.6467063409895089;1.234951574221757;0.5580033951704255;9.990221784189911;0.8346035839004953;0.015572218797646808;0.015559740113744745;0.6389340068908378;-1.1324670799692138;1.3014237181890331
41.338637;0.524253151571238;0.3936629651244917;0.7500657863605833;0.646706584449859;1.2349585548289925;0.5580031988486303;9.990288448290386;0.8345890966622814;0.015572441297007475;0.015560010821841316;0.6389206119322861;-1.13246707973478;1.3014533731284632
41.348637;0.5242456658640272;0.393659982448449;0.750067565058681;0.6467073733849553;1.234965042842669;0.5580029309954516;9.990351068816478;0.8345744289812738;0.015572679806126408;0.015560272592516433;0.6389071800176473;-1.1324670793394032;1.3014817712790097
41.358637;0.5242384085696509;0.3936570594091953;0.7500694984387846;0.6467087057243694;1.2349710046869224;0.5580026078272845;9.990409669536895;0.8345595624544776;0.015572934443526918;0.015560525217196057;0.6388937141488933;-1.132467078764116;1.3015089168034626
41.368637;0.5242313972733708;0.3936541853079087;0.7500716144313914;0.6467105748807332;1.2349764083277546;0.5580022506971934;9.990464279562717;0.8345444904518555;0.015573205434572223;0.015560768639086101;0.6388802178887019;-1.132467077993488;1.30153483068234
41.378637;0.5242246519181177;0.3936513477919151;0.7500739406978089;0.6467129722709183;1.2349812276926784;0.5580018798829047;9.990514967315999;0.8345292218011277;0.015573492983396;0.015561002892826114;0.6388666915226728;-1.1324670770161853;1.3015595401276894
41.388637;0.5242181915630516;0.39364853213515516;0.7500764973756232;0.6467158821958301;1.2349854328169843;0.5580015109832717;9.990561834953725;0.8345137784302178;0.015573797208343253;0.015561228054442374;0.6388531286316675;-1.1324670758249;1.3015830636435428
41.398637;0.5242120312043339;0.3936457211807966;0.750079292935804;0.6467192767277997;1.2349889802058498;0.5580011501024915;9.990604965505412;0.8344981881658041;0.01557411810409797;0.015561444193806496;0.6388395165216884;-1.1324670744176528;1.3016054056224313
41.408637;0.5242061794754697;0.39364289634784766;0.750082327995601;0.6467231200836124;1.2349918226020233;0.5580007931070332;9.99064443645718;0.8344824730930083;0.015574455461986105;0.015561651362404396;0.6388258429449575;-1.1324670728001938;1.3016265650951466
