time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.418637;0.5242006368530122;0.3936400396790513;0.750085603442154;0.646727377805348;1.2349939264835257;0.5580004293494485;9.990680384639044;0.8344666432117701;0.015574808828636261;0.0155618496591496;0.6388121035556319;-1.1324670709855764;1.3016465425422408
41.428637;0.5241953983005566;0.3936371369583131;0.7500891273957089;0.6467320254797659;1.2349952705879028;0.5580000438190501;9.990713053902123;0.8344507000118766;0.015575177606780947;0.015562039228125941;0.638798302556933;-1.1324670689903833;1.301665341376133
41.438637;0.5241904579421818;0.39363418052157056;0.7500929157867116;0.6467370546612913;1.234995830458679;0.5579996199945019;9.990742861966984;0.8344346405088774;0.015575561138165004;0.015562220177214387;0.6387844482315532;-1.132467066830087;1.3016829676533985
41.448637;0.5241858062950995;0.39363116990550123;0.7500969836771305;0.6467424691388379;1.2349955769080063;0.5579991473873765;9.990770460864658;0.8344184552223094;0.015575958637908224;0.015562392601951218;0.6387705494833634;-1.1324670645144879;1.3016994299091718
41.458637;0.5241814237373886;0.3936281098116157;0.7501013374150813;0.6467482741220161;1.2349944904348968;0.5579986278894391;9.990796644731763;0.8344021252797723;0.015576369151784751;0.01556255665146848;0.6387566157205468;-1.1324670620461614;1.3017147430362253
41.468637;0.5241772824818233;0.39362500751056684;0.7501059803849519;0.6467544698890866;1.234992576342921;0.557998073202203;9.990822173450358;0.8343856241733549;0.015576791635121892;0.015562712497620498;0.6387426561479618;-1.1324670594242947;1.3017289309248021
41.478637;0.5241733549742419;0.3936218702354599;0.7501109250687041;0.6467610498240601;1.234989870654931;0.5579974981698561;9.99084773515142;0.834368921912073;0.015577225044572308;0.015562860252610337;0.6387286757590653;-1.1324670566493886;1.301742021437221
41.488637;0.5241696187722813;0.3936187011646888;0.7501161951996946;0.646767999729889;1.2349864328835893;0.5579969204241038;9.99087401533699;0.8343519904195685;0.015577668366630519;0.015562999882230031;0.6387146730277966;-1.1324670537249228;1.3017540390954458
41.498637;0.5241660577246611;0.3936154967846429;0.7501218205688265;0.6467753005627098;1.23498233455872;0.5579963634763834;9.990901707598061;0.8343348104205649;0.015578120538763007;0.015563131150617793;0.638700641761105;-1.1324670506576509;1.3017650045952944
41.508637;0.5241626620028003;0.39361225056934074;0.7501278353043015;0.6467829308764194;1.2349776534933419;0.557995855947006;9.990931422719711;0.8343173739479915;0.015578580334097501;0.015563253654703043;0.638686574038951;-1.1324670474565446;1.3017749403235683
41.518637;0.5241594255998072;0.39360896106246596;0.750134277194776;0.6467908674468127;1.2349724715753352;0.5579954284431541;9.99096356346031;0.8342996796201385;0.015579046395781235;0.01556336692950012;0.6386724640340782;-1.1324670441300815;1.3017838695240063
41.528637;0.5241563428578574;0.39360563528500714;0.7501411859084811;0.6467990885622945;1.2349668729155086;0.5579951104119132;9.990998291970882;0.8342817272742414;0.015579517390611693;0.015563470524790105;0.6386583107569344;-1.132467040684874;1.3017918045936234
41.538637;0.524153406835625;0.39360228616866033;0.7501486033466945;0.6468075782824629;1.234960944580014;0.5579949278063705;9.991035620627452;0.8342635206113926;0.015579992100595581;0.015563564029002516;0.6386441137505049;-1.1324670371264984;1.3017987366627002
41.548637;0.5241506097989581;0.393598931842372;0.7501565736435214;0.6468163269448999;1.234954777343309;0.557994902959456;9.991075510661249;0.8342450771577355;0.015580469423844397;0.015563647103324689;0.6386298676299194;-1.1324670334605227;1.3018046374345664
41.558637;0.5241479457811044;0.3935955961314762;0.7501651423045027;0.6468253277673799;1.2349484645648041;0.5579950555992037;9.99111789021178;0.8342264335467301;0.01558094831087375;0.01556371946548096;0.6386155670559903;-1.1324670296929555;1.3018094730762866
41.568637;0.5241454141761228;0.3935923041485208;0.7501743575532379;0.646834572975391;1.234942103798829;0.5579954036222218;9.991162627839094;0.8342076408388568;0.015581427621925058;0.015563780776063428;0.6386012146771147;-1.132467025829837;1.3018132216319807
41.578637;0.5241430207065635;0.3935890760607509;0.7501842669183818;0.646844053489518;1.2349357973583344;0.5579959638129119;9.991209534028167;0.8341887587312552;0.01558190603143479;0.015563830606713425;0.6385868213950401;-1.1324670218756396;1.3018158793110879
41.588637;0.5241407724884093;0.39358592607440956;0.7501949047195092;0.6468537605124223;1.2349296477688767;0.5579967511364232;9.991258390258546;0.8341698528580958;0.015582382079643065;0.015563868536601789;0.6385724038821552;-1.1324670178326912;1.3018174526561581
41.598637;0.524138669160122;0.39358286608446674;0.7502062864198435;0.6468636841763175;1.234923752654816;0.5579977769654363;9.991309030412893;0.8341509891988191;0.015582854253865134;0.015563894173534291;0.6385579814489211;-1.1324670137033943;1.3018179489114816
41.608637;0.5241366969286522;0.3935799083016878;0.7502184159237822;0.6468738100604827;1.2349182017511304;0.5579990504087864;9.991361497897643;0.8341322256044192;0.015583321032253785;0.015563907081612208;0.63854357109592;-1.1324670094926022;1.301817369786106
41.618637;0.5241348302943531;0.39357706480532606;0.7502312898666089;0.6468841174334427;1.234913077880944;0.5580005806815008;9.991416113066684;0.8341136062120602;0.015583780906408447;0.015563906756274172;0.6385291861055685;-1.1324670052073598;1.301815707762643
41.628637;0.524133038511429;0.39357434663539453;0.7502448967323317;0.6468945820077784;1.2349084585792067;0.5580023751118506;9.991473344459308;0.8340951581506479;0.015584232383097767;0.015563892696805927;0.6385148377766113;-1.1324670008545044;1.3018129469424091
41.638637;0.524131290804682;0.3935717642593072;0.750259220165427;0.6469051805340249;1.2349044136263223;0.5580044368329813;9.991533621442109;0.8340768896782381;0.015584673986897682;0.015563864512862855;0.638500534621832;-1.1324669964380139;1.3018090686939718
41.648637;0.5241295589017883;0.3935693291905928;0.7502742426935485;0.6469158908984799;1.2349010032027188;0.5580067677414516;9.991597219752753;0.8340587942882137;0.015585104302830213;0.015563821918231305;0.6384862804404844;-1.1324669919576575;1.3018040568631533
41.658637;0.5241278185744409;0.3935670553497507;0.750289945257399;0.6469266905009106;1.2348982757946927;0.5580093727543111;9.991664233913339;0.8340408586286799;0.015585522068984538;0.015563764687683801;0.6384720745022685;-1.1324669874090818;1.3017978953406222
41.668637;0.5241260517063536;0.39356495719129936;0.7503063088636552;0.6469375574017396;1.234896264082959;0.5580122591711365;9.991734607529157;0.8340230682641268;0.01558592622927536;0.015563692755464414;0.638457912702844;-1.1324669827844065;1.3017905633173026
41.678637;0.5241242490399891;0.39356304510639606;0.7503233203325522;0.6469484689277696;1.2348949894307295;0.5580154332696863;9.991808192265317;0.8340054108109681;0.015586315941668495;0.015563606314578466;0.6384437888040053;-1.1324669780728516;1.3017820390395354
41.688637;0.5241224110706888;0.3935613227576018;0.7503409753670348;0.6469593942709945;1.2348944716248267;0.55801890000207;9.99188483124235;0.833987873462585;0.015586690624846283;0.015563505776126415;0.638429695187121;-1.1324669732621806;1.3017723066226328
41.698637;0.5241205445237336;0.3935597883170084;0.7503592758792339;0.6469702879144493;1.2348947292242825;0.5580226644664071;9.991964474036442;0.8339704374549655;0.015587049945646685;0.015563391680500227;0.6384156249518189;-1.132466968341792;1.301761360645926
41.708637;0.5241186555502153;0.3935584382112407;0.7503782246352658;0.6469810931934618;1.2348957721398952;0.5580267316637499;9.992047262302323;0.8339530792040685;0.015587393683880525;0.01556326460248865;0.6384015769439277;-1.132466963304511;1.301749212319493
41.718637;0.5241167445367346;0.3935572717431513;0.7503978215817166;0.6469917547329238;1.2348975940335023;0.5580311051746292;9.992133517445746;0.833935777856362;0.015587721629830884;0.01556312504896815;0.6383875566735195;-1.1324669581440263;1.301735894182965
41.728637;0.524114805688524;0.39355629420449456;0.750418064746222;0.6470022274793097;1.2349001701295708;0.5580357835872252;9.992223664303635;0.8339185249621929;0.015588033566797322;0.015562973484480764;0.6383735702709702;-1.1324669528521947;1.3017214613416779
41.738637;0.5241128306844299;0.3935555158256152;0.7504389538841041;0.6470124743050909;1.2349034599305218;0.558040756642012;9.992318151432704;0.8339013301696834;0.015588329223788937;0.01556281052670853;0.6383596207056383;-1.132466947421156;1.301705987268921
41.748637;0.5241108156343396;0.3935549476734839;0.7504604909659905;0.6470224594786294;1.2349074071662867;0.5580460078421621;9.992417392003347;0.8338842149445186;0.01558860821034366;0.015562637084996686;0.6383457102082887;-1.132466941846855;1.3016895538109092
41.758637;0.5241087686542828;0.39355459743275284;0.7504826758941501;0.647032149643647;1.2349119429220916;0.5580515191712252;9.99252173926569;0.8338671997582652;0.015588869994495727;0.01556245428045613;0.6383318403516584;-1.1324669361282833;1.301672247329818
41.768637;0.5241067117770426;0.3935544652540154;0.7505055013704819;0.6470415186147168;1.2349170004771188;0.5580572709299333;9.992631473595385;0.8338502985178258;0.015589113904147299;0.015562263259818453;0.6383180062814638;-1.1324669302642683;1.3016541619407993
41.778637;0.5241046752078432;0.39355454134287404;0.7505289522583651;0.6470505465905668;1.2349225282092637;0.5580632414866226;9.992746740957754;0.8338335232868505;0.015589339200974765;0.015562065145950049;0.6383041956638877;-1.132466924254279;1.30163539876295
41.788637;0.5241026914987574;0.3935548080075863;0.7505530124515062;0.6470592169414539;1.2349284828222766;0.558069407811191;9.992867473381796;0.8338168873813622;0.015589545194396802;0.015561861169235613;0.6382903968341527;-1.132466918102582;1.301616064422633
41.798637;0.524100795103331;0.3935552432333599;0.75057766994395;0.6470675180775987;1.2349348120608739;0.5580757444611882;9.992993382638758;0.8338004000060261;0.015589731312595292;0.015561652735059224;0.6382766066468148;-1.1324669118186745;1.3015962708542828
41.808637;0.5240990233847377;0.39355582391013366;0.7506029108298256;0.6470754504677957;1.2349414528094345;0.5580822253467249;9.99312403088579;0.8337840634331901;0.015589897180045645;0.015561441329149417;0.6382628328519782;-1.1324669054133374;1.3015761249770539
41.818637;0.524097415633206;0.39355653011523395;0.7506287121221783;0.6470830317568956;1.2349483415746518;0.5580888256614542;9.99325894571149;0.8337678783840571;0.015590042650094595;0.015561228420893542;0.6382490933448142;-1.1324668988957116;1.3015557134092541
41.828637;0.5240960101119736;0.39355734794752273;0.7506550432589919;0.6470902946870063;1.2349554122952218;0.5580955177744401;9.993397730651289;0.8337518490204588;0.015590167747133074;0.015561015448644154;0.6382354126387968;-1.1324668922734555;1.3015350998589457
41.838637;0.5240948397357484;0.3935582701445748;0.7506818711204623;0.6470972790282341;1.23496258531198;0.5581022667944964;9.993540072873323;0.8337359823838443;0.015590272652248527;0.015560803852698115;0.6382218161597989;-1.132466885554962;1.3015143320827287
41.848637;0.5240939288098663;0.39355929553982744;0.7507091631282082;0.6471040233293791;1.234969766689998;0.5581090324661222;9.99368566961835;0.8337202855229137;0.01559035778267279;0.015560595104768564;0.6382083251795919;-1.1324668787521186;1.301493450425172
41.858637;0.5240932935175355;0.3935604245145199;0.7507368884427821;0.6471105633373044;1.2349768557784835;0.5581157724596651;9.993834211237143;0.8337047680389703;0.015590423858386536;0.015560390699274024;0.6381949519647008;-1.1324668718808018;1.3014724999731049
41.868637;0.5240929469813133;0.3935616526705217;0.7507650176010042;0.6471169350705414;1.2349837495812361;0.5581224417162883;9.99398543167047;0.8336894509950793;0.015590471865061968;0.01556019216952409;0.6381816966959465;-1.1324668649578558;1.301451535272049
41.878637;0.5240929055443735;0.3935629704790415;0.7507935212486235;0.6471231755833772;1.2349903420890609;0.5581289913502034;9.994139172868243;0.8336743704293303;0.015590502925310556;0.015560001133098307;0.638168552917907;-1.1324668579974992;1.3014306108389007
41.888637;0.5240931898886391;0.39356436741634043;0.7508223689619877;0.6471293204143933;1.2349965271897996;0.5581353707228094;9.994295454755983;0.8336595702968295;0.015590518149379916;0.015559819184597708;0.6381555177640046;-1.1324668510100349;1.3014097780152605
41.898637;0.5240938209360717;0.393565833413401;0.7508515278935972;0.6471353990008168;1.2350022097703863;0.5581415317658671;9.99445449210435;0.8336450949002469;0.015590518567157562;0.015559647656065165;0.6381425957558845;-1.1324668440022956;1.301389094112515
41.908637;0.5240948168840098;0.39356735787602837;0.7508809610922397;0.6471414297338471;1.235007315960703;0.5581474340220292;9.994616596963105;0.8336309868080058;0.015590505157737933;0.015559487524057457;0.6381297958361375;-1.1324668369791873;1.301368622307243
41.918637;0.5240961928270229;0.3935689291812102;0.750910627582585;0.6471474176360199;1.235011794585369;0.5581530467529281;9.994782036569251;0.8336172858974389;0.015590478857277285;0.015559339464575868;0.6381171294756894;-1.132466829946174;1.3013484180368315
41.928637;0.5240979596284031;0.39357053420896;0.7509404857495865;0.6471533575790115;1.2350156118908922;0.5581583463707642;9.994950972562487;0.8336040283851983;0.015590440558449024;0.01555920387559434;0.6381046151991833;-1.1324668229100325;1.3013285203977136
41.938637;0.5241001241472475;0.39357215731439793;0.7509704970824376;0.647159241905037;1.235018744116725;0.5581633138364184;9.995123478552904;0.8335912466393728;0.015590391189559894;0.01555908092590919;0.6380922851047356;-1.1324668158768914;1.3013089597316705
41.948637;0.5241026942463868;0.3935737799756015;0.751000624350027;0.6471650648467469;1.2350211726361873;0.5581679353179329;9.995299590665585;0.8335789676747382;0.0155903317254613;0.015558970700167013;0.6380801845013525;-1.1324668088514962;1.3012897717787737
41.958637;0.5241056842437263;0.3935753818049701;0.7510308269593633;0.6471708216023387;1.2350228825114122;0.5581722040546542;9.995479370223558;0.8335672114155065;0.015590262992702953;0.015558873322931358;0.6380683637876561;-1.1324668018382638;1.3012709999817436
41.968637;0.5241091155537558;0.39357694180939345;0.7510610638331774;0.6471765082333755;1.2350238605017454;0.558176117981176;9.995662899695187;0.8335559912407716;0.015590185442906109;0.015558788989978154;0.6380568701127391;-1.13246679484012;1.3012526862493876
41.978637;0.5241130114448606;0.3935784397775177;0.7510912993381292;0.6471821229501769;1.235024095205275;0.5581796717154343;9.995850204343034;0.8335453188569693;0.015590099117703435;0.015558717955644638;0.638045744338229;-1.1324667878567056;1.3012348700007152
41.988637;0.5241173894162272;0.3935798584481842;0.7511215005466122;0.647187665300455;1.235023582776258;0.5581828515507845;9.996041194258792;0.8335352107215517;0.015590003791099679;0.015558660485860916;0.6380350209477008;-1.1324667808861462;1.3012176027626527
41.998637;0.5241222592746054;0.3935811858693255;0.751151629513029;0.6471931348496172;1.2350223302093397;0.5581856381804601;9.996235692252307;0.8335256873984209;0.015589899150774841;0.015558616775810543;0.6380247299048388;-1.132466773928727;1.3012009618080458
42.008637;0.5241276269304751;0.39358241648828607;0.7511816388990534;0.6471985317231425;1.2350203504913866;0.5581880102231546;9.996433508865557;0.8335167667774023;0.015589784915525484;0.015558586897664432;0.6380148994829928;-1.132466766989239;1.3011850462069474
42.018637;0.5241334937442281;0.393583550190843;0.7512114728451744;0.6472038563052579;1.235017657067042;0.5581899457688848;9.996634447907473;0.8335084610924706;0.015589660784152961;0.015558570858268062;0.6380055548713941;-1.132466760077566;1.3011699573750164
42.028637;0.524139849878028;0.3935845912660187;0.7512410708855337;0.6472091066641814;1.2350142611821278;0.5581914251121848;9.996838217267834;0.8335007808731766;0.015589526328712166;0.015558568755767424;0.637996713867877;-1.132466753207968;1.3011557781834078
42.038637;0.5241466714654495;0.3935855492224797;0.7512703707886369;0.6472142780932488;1.2350101672492866;0.5581924329321023;9.997044353875506;0.8334937384570726;0.015589381143444481;0.015558580832817071;0.6379883838507396;-1.1324667463978368;1.3011425607696607
42.048637;0.5241539254144727;0.39358643920540975;0.7512993103276255;0.6472193650117485;1.2350053721163776;0.5581929589338003;9.997252269262601;0.8334873449500086;0.015589225093348117;0.015558607321110123;0.6379805625526261;-1.1324667396664232;1.3011303229019389
42.058637;0.5241615753643608;0.39358727979653607;0.7513278308025401;0.6472243606870735;1.2349998746376873;0.5581929977339326;9.997461396775394;0.8334816083996692;0.015589058292752343;0.015558648272987499;0.6379732452454853;-1.1324667330321905;1.3011190513208297
42.068637;0.5241695849753754;0.39358808941242523;0.7513558823117612;0.6472292548630191;1.234993686624368;0.5581925455472705;9.997671319307084;0.8334765393333667;0.015588880973485876;0.015558703538367075;0.6379664326486258;-1.1324667265093857;1.301108713131514
42.078637;0.5241779220258824;0.3935888843867186;0.7513834287621419;0.6472340318078736;1.2349868369136512;0.55819159640927;9.997881793985508;0.83347215422887;0.01558869348906488;0.015558772851617884;0.6379601309195504;-1.1324667201071286;1.3010992661133054
42.088637;0.5241865628341671;0.393589680163358;0.7514104484414535;0.6472386700908346;1.2349793697797347;0.5581901424024274;9.998092699152526;0.8334684719994799;0.015588496332678265;0.015558855918329876;0.6379543448622724;-1.132466713830567;1.3010906580511405
42.098637;0.5241954904746378;0.39359049195049767;0.7514369277834905;0.6472431455130483;1.2349713397219209;0.5581881741370137;9.998303997616208;0.8334655057538891;0.015588290059945456;0.015558952408000358;0.6379490745933322;-1.132466707681885;1.301082825506968
42.108637;0.5242046886666829;0.3935913324728718;0.7514628564675887;0.6472474363262184;1.2349627989563943;0.5581856792684582;9.998515741399352;0.8334632513158904;0.015588075191103737;0.01555906187328724;0.6379443204398055;-1.1324667016620822;1.3010756989948769
42.118637;0.524214138515898;0.3935922092278063;0.7514882285311308;0.6472515282464069;1.2349537821645629;0.5581826432207124;9.998728044960153;0.8334616838451814;0.01558785218178447;0.015559183691865916;0.6379400866098774;-1.1324666957736622;1.3010692049792763
42.128637;0.524223816730004;0.39359312369299043;0.7515130399169881;0.6472554170567325;1.2349443043645456;0.558179054368716;9.998941016643938;0.8334607690017956;0.015587621473476851;0.015559317068141308;0.6379363797914461;-1.132466690022355;1.301063270789573
42.138637;0.524233693634471;0.3935940728081212;0.7515372828729774;0.6472591058303955;1.2349343709148783;0.5581749111319012;9.999154733328869;0.833460475561114;0.015587383500926826;0.015559461117317935;0.6379332083385992;-1.1324666844169118;1.3010578386556226
42.148637;0.5242437336021312;0.3935950507295902;0.7515609449103982;0.6472626012792193;1.2349239880058134;0.5581702252314572;9.999369293096324;0.8334607797286837;0.015587138585759011;0.015559615066904859;0.637930580434346;-1.1324666789667268;1.3010528651234663
42.158637;0.5242538974584441;0.39359605106636014;0.7515840093262076;0.6472659167154003;1.2349131709287349;0.5581650206944194;9.999584869310835;0.8334616650762219;0.015586886829494549;0.015559778444904193;0.6379285006731972;-1.1324666736795572;1.30104830181516
42.168637;0.5242641452336635;0.39359707120534715;0.7516064588044656;0.6472690761572344;1.234901945455496;0.5581593356708104;9.999801667693982;0.8334631183856518;0.015586628156895443;0.015559951061623688;0.6379269695874286;-1.1324666685632077;1.3010440880716114
42.178637;0.5242744384304256;0.3935981170160844;0.7516282826248093;0.6472721123965591;1.2348903430373626;0.5581532256158487;10.000019792622531;0.8334651192300532;0.015586362522548232;0.015560132832585201;0.6379259846781906;-1.1324666636283098;1.3010401597799273
42.188637;0.5242847405330716;0.39359920491901884;0.7516494780765091;0.6472750627041829;1.2348783996130643;0.5581467590718349;10.00023916902419;0.8334676327684729;0.015586090061993602;0.015560323636272843;0.6379255389577182;-1.1324666588863241;1.30103645509852
42.198637;0.5242950153837226;0.39360035892050294;0.7516700461167928;0.6472779655896841;1.2348661552260805;0.5581400076861837;10.000459593645465;0.8334706123000417;0.015585811072321806;0.015560523292514826;0.6379256172251544;-1.1324666543451887;1.3010329110096495
42.208637;0.5243052259620742;0.39360160463494864;0.7516899885102051;0.6472808573800772;1.2348536502064666;0.5581330405281364;10.000680780254546;0.8334740053183815;0.01558552589448411;0.015560731617416584;0.6379261933676151;-1.132466650008254;1.301029456834787
42.218637;0.5243153361545115;0.3936029655282957;0.7517093083810706;0.6472837698777696;1.2348409266608498;0.5581259260836513;10.000902355924024;0.8334777604367807;0.015585234727377497;0.015560948468872456;0.6379272309797376;-1.1324666458777664;1.3010260172771382
42.228637;0.5243253136171402;0.39360446166776536;0.7517280110041026;0.6472867289061438;1.2348280327869177;0.5581187343229792;10.00112393511763;0.8334818357035296;0.015584937573966067;0.015561173716703664;0.6379286874679189;-1.1324666419596061;1.30102252536644
42.238637;0.5243351308193029;0.3936061089366097;0.7517460992755287;0.6472897524214616;1.2348150167328549;0.5581115346750817;10.001345236721017;0.8334862050110082;0.015584634439221288;0.01556140715544239;0.6379305216182402;-1.1324666382630044;1.3010189265299894
42.248637;0.5243447654027308;0.39360791981880555;0.7517635661087014;0.6472928534652432;1.2348019132139505;0.5581043942891519;10.001566095260324;0.8334908583676568;0.015584325472447801;0.015561648429651569;0.6379327007948767;-1.1324666347951948;1.3010151678233777
42.258637;0.5243542019895252;0.3936099063746648;0.7517803936375878;0.647296046906672;1.2347887361171959;0.5580973748504751;10.001786386918523;0.8334957931906766;0.015584010835713216;0.015561897003900422;0.6379352006052195;-1.1324666315579817;1.3010111875076025
42.268637;0.5243634322834969;0.39361208288039307;0.7517965611580191;0.6472993496839939;1.2347754811532963;0.5580905248901319;10.002005970683182;0.8335010020880237;0.015583690486634345;0.015562152194449059;0.6379379982830353;-1.132466628548814;1.3010069161605868
42.278637;0.5243724498585951;0.39361446533160355;0.7518120539897869;0.6473027760203223;1.2347621361756937;0.5580838737887567;10.002224640897495;0.8335064672175381;0.015583364158593231;0.015562413246965393;0.637941068826218;-1.132466625763759;1.3010022864226896
42.288637;0.5243812449449989;0.3936170692548985;0.7518268677158023;0.6473063360070817;1.2347486983065976;0.5580774321724321;10.002442080901435;0.8335121646161107;0.015583031555028935;0.015562679414627245;0.6379443862285602;-1.1324666231994354;1.3009972428614216
42.298637;0.5243898053583252;0.3936199087565612;0.7518410077717427;0.6473100359013289;1.234735191837323;0.5580711991338332;10.002657864081705;0.8335180738057235;0.01558269251058729;0.01556295005987163;0.6379479251623604;-1.1324666208533294;1.300991749492352
42.308637;0.5243981199916558;0.39362299637060333;0.7518544845057501;0.6473138782771137;1.234721672061914;0.558065172209169;10.00287148665167;0.833524184908048;0.015582347001162272;0.015563224801074502;0.6379516606071557;-1.1324666187233925;1.300985796164938
42.318637;0.5244061807345086;0.39362634322748125;0.7518673058227217;0.6473178636256087;1.2347082125364457;0.5580593492804623;10.003082413170512;0.8335304992894559;0.015581995106522951;0.015563503574558402;0.6379555660467519;-1.1324666168060726;1.3009794002258988
42.328637;0.5244139843490199;0.3936299592874154;0.7518794740845738;0.6473219880650808;1.234694887824688;0.5580537229342029;10.00329017917157;0.8335370256679224;0.015581636950800932;0.015563786472721433;0.6379596127242885;-1.132466615093836;1.300972601742245
42.338637;0.5244215327499183;0.3936338523538714;0.7518909893442254;0.6473262369757496;1.2346817592630992;0.5580482805943852;10.003494485671172;0.8335437740755003;0.015581272626926618;0.015564073460698038;0.6379637725485627;-1.132466613575542;1.300965459054173
42.348637;0.5244288280352044;0.3936380266359543;0.7519018538728608;0.6473305842927513;1.234668868054833;0.5580430112200497;10.003695184620852;0.8335507503990304;0.015580902234726869;0.01556436417743047;0.6379680222059074;-1.1324666122393967;1.3009580468450286
42.358637;0.524435866100958;0.3936424824165764;0.7519120733538034;0.6473349972926523;1.2346562325298325;0.5580379080434271;10.00389224374202;0.833557956986521;0.015580526009980087;0.015564657907519274;0.6379723426646975;-1.1324666110759585;1.300950446886667
42.368637;0.5244426371632417;0.3936472160848222;0.7519216539614094;0.6473394397570652;1.2346438446961787;0.558032965764837;10.004085782126353;0.8335653962434085;0.015580144353598448;0.015564953721362714;0.6379767162384832;-1.1324666100794003;1.3009427334587509
42.378637;0.5244491333976921;0.3936522198517346;0.7519305994525747;0.647343873256544;1.2346316741555252;0.558028177945827;10.00427610040845;0.8335730681216145;0.015579757755755841;0.015565250694341263;0.6379811285523806;-1.132466609246179;1.3009349652166373
42.388637;0.5244553551182549;0.39365748164146797;0.7519389106183128;0.6473482583697415;1.234619677587946;0.5580235358573626;10.004463666179847;0.8335809638375544;0.015579366789334626;0.01556554800004593;0.6379855720443119;-1.1324666085727064;1.3009271824170339
42.398637;0.5244613101648019;0.3936629841723447;0.751946584085565;0.6473525566382841;1.2346078059844707;0.5580190265845649;10.004649069843426;0.8335890648425883;0.01557897213526413;0.015565844786370315;0.6379900443156818;-1.1324666080537027;1.3009194100376695
42.408637;0.5244670081666895;0.39366870387530034;0.7519536105937475;0.6473567325161184;1.234596017883243;0.5580146321051442;10.004832913097001;0.8335973493582619;0.01557857442058699;0.015566140085967198;0.6379945452948121;-1.1324666076818977;1.3009116674180004
42.418637;0.5244724541056469;0.39367461288338973;0.7519599742296819;0.6473607526260575;1.2345842925814232;0.5580103315861612;10.005015692827376;0.8336057989342275;0.01557817403927333;0.015566432960221314;0.6379990770087062;-1.1324666074501506;1.3009039755701806
42.428637;0.5244776464762492;0.3936806838925128;0.7519656528858389;0.6473645837910758;1.2345726264682895;0.5580061038621565;10.005197757718037;0.8336143964397547;0.015577771310920594;0.015566722666216563;0.6380036437519839;-1.132466607354181;1.3008963603556143
42.438637;0.5244825821738208;0.3936868944342748;0.751970622358031;0.647368192017655;1.234561019902924;0.5580019280933383;10.005379285624754;0.833623118761749;0.015577366746846847;0.015567008637152335;0.6380082527252466;-1.1324666073927425;1.3008888534675926
42.448637;0.5244872622937786;0.3936932282826676;0.7519748589846954;0.6473715409583165;1.2345494707305078;0.5579977837745371;10.005560324001719;0.8336319328584567;0.015576960995320839;0.015567290415236832;0.638012915200802;-1.132466607565648;1.300881490518482
42.458637;0.5244916929890755;0.3936996745245141;0.7519783357518031;0.6473745906163254;1.2345379792849207;0.5579936503638195;10.005740923825023;0.8336407969709079;0.015576554617974392;0.015567567727206225;0.6380176457967192;-1.1324666078724461;1.300874306570606
42.468637;0.5244958835475196;0.3937062258424111;0.7519810209562785;0.6473772984315049;1.2345265545105177;0.5579895060847146;10.005921204592688;0.8336496654252059;0.015576148040033337;0.015567840573521606;0.6380224612902666;-1.1324666083137027;1.3008673309167023
42.478637;0.5244998454029669;0.393712875838073;0.7519828823966667;0.647379624170136;1.2345152118437446;0.5579853264600173;10.006101294084361;0.8336584953979684;0.015575741635947132;0.015568109112535582;0.6380273819209542;-1.1324666088926947;1.3008605863939295
42.488637;0.5245035921128182;0.39371961653453763;0.7519838889009857;0.647381537846063;1.234503969431218;0.5579810869673;10.006281263258675;0.8336672527798542;0.015575335786454014;0.015568373415128232;0.6380324310969906;-1.1324666096141207;1.3008540931247583
42.498637;0.5245071384959265;0.39372643865270823;0.7519840085435991;0.6473830248450202;1.2344928464146367;0.5579767706831965;10.006461107330132;0.8336759134379703;0.015574930912916252;0.015568633315450144;0.6380376273205952;-1.1324666104819563;1.3008478711296179
42.508637;0.5245104995703398;0.39373333282733136;0.7519832097928575;0.6473840857115638;1.234481861908358;0.5579723721407498;10.006640716472269;0.8336844573262633;0.015574527497528601;0.015568888471713692;0.6380429718031612;-1.1324666115001323;1.3008419411835477
42.518637;0.5245136918603154;0.3937402891052674;0.7519814659744773;0.6473847329598672;1.23447103522876;0.5579678929635704;10.00681983628327;0.8336928578827394;0.015574126021957147;0.015569138576705839;0.638048443271729;-1.1324666126748288;1.3008363254231348
42.528637;0.5245167366854916;0.3937472964365989;0.751978754942155;0.6473849850950651;1.2344603856870262;0.5579633357790699;10.006998081949579;0.833701074765294;0.015573726862844701;0.015569383468429432;0.6380540059825783;-1.132466614014883;1.3008310455023995
42.538637;0.5245196623887883;0.3937543431465491;0.7519750549522303;0.6473848608622575;1.2344499270595592;0.5579587012416619;10.007174975802672;0.8337090553195906;0.015573330253488856;0.015569623010244081;0.6380596227390619;-1.1324666155291037;1.300826111935605
42.548637;0.5245225031955432;0.39376141633541206;0.7519703469697905;0.6473843782434576;1.2344396572554222;0.5579539880767616;10.007349969788866;0.8337167393035291;0.015572936330880909;0.015569856971194687;0.638065262553347;-1.1324666172230422;1.3008215097936875
42.558637;0.5245252966936939;0.39376850043042066;0.7519646197509513;0.6473835552411259;1.234429557521063;0.5579491983038636;10.007522489087084;0.8337240581273307;0.015572545250039805;0.015570084987221905;0.6380709029064019;-1.1324666190985375;1.3008171973835208
42.568637;0.5245280821833427;0.3937755780640885;0.751957869025179;0.6473824075916623;1.2344196032997832;0.5579443448662119;10.007691982527719;0.8337309292678521;0.015572157335978902;0.015570306485410888;0.6380765272583422;-1.1324666211564678;1.3008131198527544
42.578637;0.5245308982325617;0.393782633580642;0.7519500957972544;0.6473809445738476;1.2344097704249706;0.5579394509454402;10.007857931329696;0.8337372577302528;0.015571773125621597;0.015570520757731472;0.6380821183932412;-1.1324666233995582;1.3008092290527415
42.588637;0.5245337800985052;0.3937896551927249;0.7519413084960342;0.647379168162151;1.2344000329821703;0.5579345406086286;10.008019798418266;0.8337429514317796;0.015571393190444415;0.015570727242457694;0.6380876554240674;-1.1324666258316987;1.3008054981245285
42.598637;0.5245367589462901;0.3937966340183066;0.7519315248216227;0.6473770773320306;1.234390358581701;0.5579296337805841;10.008176963234481;0.8337479377061748;0.015571017947728473;0.015570925697048415;0.6380931174370836;-1.132466628454596;1.3008019228135277
42.608637;0.5245398615492601;0.39380356311929626;0.7519207713024618;0.6473746736685081;1.2343807069466153;0.5579247505919106;10.008328723478826;0.8337521673530709;0.01557064769889449;0.015571116143710456;0.6380984864677908;-1.1324666312650158;1.3007985187616045
42.618637;0.5245431101695891;0.3938104381268985;0.7519090816320764;0.6473719660080364;1.234371035292581;0.557919915076301;10.008474340244934;0.8337556103766841;0.015570282805049525;0.015571298731711793;0.6381037460154579;-1.132466634253836;1.3007953150715545
42.628637;0.5245465241531228;0.39381725714221305;0.751896496575846;0.6473689735220542;1.23436130173601;0.5579151506594816;10.008613092801363;0.8337582517067017;0.015569923818266794;0.015571473635381038;0.638108879339935;-1.132466637406346;1.3007923398201588
42.638637;0.5245501223236773;0.3938240191586238;0.751883067096761;0.6473657248821592;1.2343514646797151;0.5579104728739547;10.008744345529397;0.8337600878968113;0.015569571489872204;0.01557164102970463;0.6381138700068902;-1.1324666407038013;1.3007896134894525
42.648637;0.5245539237860518;0.3938307232838923;0.7518688570344239;0.6473622548588842;1.2343414861034234;0.5579058880656377;10.008867524768581;0.833761122569892;0.015569226647119117;0.015571801085009648;0.6381187017588432;-1.132466644127559;1.3007871522520786
42.658637;0.5245579458255604;0.3938373682403724;0.7518539447386177;0.6473586048415746;1.2343313358922832;0.557901398796801;10.00898202549468;0.8337613594086759;0.015568890065254427;0.015571953876102513;0.6381233555800009;-1.1324666476643257;1.300784968704007
42.668637;0.5245622008030527;0.39384394948194434;0.7518384220271287;0.6473548270242044;1.234320991542662;0.5578970075348669;10.00908722507772;0.8337607978236716;0.015568562521794841;0.015572099305221397;0.6381278082979689;-1.1324666513077473;1.3007830732995376
42.678637;0.5245666979083546;0.3938504556198436;0.7518223854301371;0.647350982499372;1.2343104324324141;0.5578927129220199;10.00918256072411;0.8337594378354508;0.015568244969855876;0.015572237195670734;0.6381320373179538;-1.1324666550559315;1.300781477754448
42.688637;0.5245714482728104;0.393856867877037;0.7518059276240049;0.6473471315340719;1.2342996324641418;0.5578885071579042;10.009267536490341;0.8337572894358546;0.015567938538086174;0.015572367403174678;0.6381360256253547;-1.1324666589096763;1.3007801942341444
42.698637;0.5245764645264298;0.39386316361934565;0.7517891382373817;0.6473433255757934;1.234288557020031;0.5578843826484202;10.009341713123641;0.8337543757021065;0.015567644332866405;0.015572489767115467;0.6381397627736862;-1.1324666628728024;1.3007792341006679
42.708637;0.5245817552886408;0.39386932140254355;0.7517721087614155;0.6473396056900577;1.2342771643228794;0.5578803368442237;10.009404702170704;0.8337507242792129;0.01556736331538972;0.01557260400855108;0.638143246285256;-1.1324666669513281;1.300778610896939
42.718637;0.5245873228368942;0.39387532388949936;0.7517549353120825;0.6473360033143278;1.234265413285719;0.5578763673382044;10.009456129673433;0.8337463538820886;0.01556709633845834;0.015572709727823843;0.6381464818039257;-1.132466671150806;1.3007783430606943
42.728637;0.524593166155539;0.39388115823245634;0.7517377167051539;0.6473325406414415;1.2342532755461573;0.5578724705005257;10.00949564788059;0.833741270538805;0.015566844206930892;0.015572806482463718;0.6381494778495742;-1.1324666754744295;1.3007784546689714
42.738637;0.5245992845718012;0.39388681479462556;0.751720547997095;0.6473292334333308;1.234240737248934;0.5578686483449613;10.009523012610693;0.8337354750751552;0.015566607670932804;0.01557289383455071;0.6381522393458074;-1.132466679922431;1.300778975507495
42.748637;0.5246056802866245;0.3938922851749245;0.7517035147459574;0.6473260955023495;1.2342277892401818;0.5578649109478431;10.009538143834687;0.8337289702746777;0.015566387360189875;0.015572971339647409;0.6381547665670937;-1.1324666844918578;1.30077994004267
42.758637;0.5246123599520182;0.3938975616438293;0.7516866903909235;0.6473231401927367;1.2342144217387003;0.5578612717588327;10.009541117341652;0.8337217638383362;0.015566183715374304;0.015573038507158098;0.6381570589479225;-1.1324666891770996;1.3007813865582885
42.768637;0.52461933055162;0.39390263758068556;0.7516701359932585;0.6473203810468979;1.2342006316273537;0.557857744528279;10.009532097601525;0.8337138697536401;0.015565996955718885;0.015573094753980818;0.6381591177602781;-1.1324666939709476;1.300783353538198
42.778637;0.5246265910719989;0.3939075081082102;0.751653904147874;0.6473178346900447;1.2341864348886906;0.5578543447610855;10.009511302484048;0.8337053074228437;0.015565827098706296;0.015573139403917165;0.6381609457780876;-1.1324666988649306;1.3007858764798295
42.788637;0.5246341302453796;0.39391217221126684;0.751638043685415;0.6473155219580008;1.234171871008292;0.5578510901777515;10.009478998938409;0.8336960998134068;0.015565674036890183;0.01557317177752049;0.6381625459494017;-1.132466703849067;1.3007889955262297
42.798637;0.5246419317615604;0.3939166343527935;0.7516225992882077;0.6473134666003277;1.2341569894212778;0.5578479972224505;10.009435474781464;0.8336862750537986;0.015565537593408337;0.015573191303218055;0.638163918157712;-1.1324667089128564;1.3007927657258804
42.808637;0.5246499786172498;0.3939209036071698;0.7516076107056817;0.6473116941914722;1.234141826781104;0.5578450787101181;10.009381044616255;0.8336758709399549;0.015565417489154512;0.015573197510968572;0.6381650527549697;-1.132466714047497;1.3007972536286785
42.818637;0.5246582532710165;0.39392499173596107;0.7515931160160126;0.6473102322802874;1.2341264025171919;0.5578423453703931;10.009316066057783;0.8336649358347672;0.015565313311694709;0.015573189938625786;0.6381659295811197;-1.1324667192467137;1.3008025216966568
42.828637;0.5246667367916721;0.3939289107492965;0.7515791525020132;0.6473091125814427;1.2341107362940558;0.5578398077252223;10.0092409386212;0.8336535213064704;0.015565224537768428;0.015573168082196458;0.6381665285374971;-1.1324667245057767;1.300808615464509
42.838637;0.5246754086940113;0.3939326720236168;0.7515657507589596;0.6473083695345573;1.234094861224284;0.5578374752886779;10.009156162950049;0.8336416748956009;0.015565150540598835;0.01557313140263506;0.6381668381061524;-1.132466729820289;1.300815564009231
42.848637;0.5246842466863132;0.3939362871432373;0.7515529273760775;0.6473080325030891;1.2340788236067832;0.5578353543972207;10.00906239347284;0.833629443493061;0.015565090567529716;0.015573079368795373;0.6381668516342136;-1.1324667351850897;1.3008233865269514
42.858637;0.5246932271757285;0.39393976661861935;0.7515406829081726;0.647308120123757;1.234062675919838;0.5578334482137851;10.008960378748911;0.8336168803847461;0.015565043677316478;0.015573011497730608;0.6381665602199491;-1.132466740593745;1.3008320935636581
42.868637;0.524702326302105;0.3939431179674179;0.7515290053930923;0.6473086409542732;1.2340464623411325;0.5578317578132216;10.008850847195877;0.8336040460835358;0.015565008638785375;0.015572927306568233;0.6381659516921935;-1.132466746038923;1.300841688575398
42.878637;0.5247115209172724;0.39394634634161135;0.751517875822015;0.6473095971548841;1.2340302029751313;0.5578302826088674;10.008734431925394;0.8335910037087393;0.015564983971300673;0.015572826229387368;0.6381650139739754;-1.1324667515127311;1.300852178420902
42.888637;0.5247207911742198;0.39394945607719695;0.7515072718692299;0.6473109860663326;1.2340138936024534;0.5578290224087316;10.008611672384017;0.8335778117730505;0.015564968194328331;0.015572707674854625;0.6381637357174651;-1.1324667570071083;1.3008635829256456
42.898637;0.5247301232575566;0.3939524511098969;0.7514971672114203;0.6473127979912814;1.233997523347218;0.5578279797786861;10.008483056457312;0.8335645161050759;0.015564959993601683;0.015572571215732448;0.6381621037561199;-1.1324667625144573;1.3008759265322416
42.908637;0.524739510125333;0.39395533444621494;0.7514875291434051;0.6473150182875709;1.2339810928154964;0.5578271605789432;10.008349027648885;0.8335511409057448;0.015564958194180994;0.015572416720205108;0.6381601013881664;-1.1324667680270872;1.300889218016815
42.918637;0.5247489480236155;0.3939581077055613;0.7514783186278129;0.6473176359171118;1.2339646197711684;0.5578265737281582;10.008209961386275;0.8335376836426077;0.015564961742569387;0.015572244343043906;0.6381577095035369;-1.1324667735354126;1.3009034461000843
42.928637;0.5247584271510606;0.3939607713087102;0.751469491021083;0.6473206490112763;1.2339481350003163;0.557826228782758;10.008066173029574;0.8335241238782697;0.015564969688811747;0.01557205444941561;0.638154911555103;-1.132466779026151;1.300918595998985
42.938637;0.5247679244798841;0.39396332629386077;0.7514609943451492;0.6473240650438882;1.2339316723771212;0.5578261311090887;10.007917991962227;0.833510439124535;0.015564981103704021;0.015571847564522972;0.6381516973815996;-1.1324667844815843;1.300934660038723
42.948637;0.5247774075122467;0.39396577700869057;0.7514527662153926;0.6473279004987589;1.2339152588099458;0.5578262793876847;10.00776586830349;0.8334966121662233;0.01556499504053401;0.015571624366564165;0.638148061245441;-1.1324667898812597;1.30095162751148
42.958637;0.5247868453285354;0.3939681309835853;0.751444735421714;0.6473321816716537;1.2338989126514395;0.5578266669855364;10.007610401970137;0.8334826327328295;0.015565010581461706;0.015571385645220981;0.6381439984778634;-1.132466795204428;1.3009694692685674
42.968637;0.5247962155448596;0.3939703963878752;0.751436832931836;0.6473369428087447;1.2338826468835002;0.5578272833812035;10.007452265984151;0.833468499127761;0.015565026935457763;0.015571132223253306;0.6381395068249478;-1.1324668004299638;1.3009881341304148
42.978637;0.5248055015690251;0.3939725815890185;0.7514290036145652;0.6473422177011687;1.23386647331536;0.5578281145080248;10.00729214385697;0.8334542179419775;0.015565043539418573;0.015570864922748876;0.6381345928183848;-1.1324668055352751;1.3010075548002609
42.988637;0.5248146859614669;0.39397469589354644;0.7514212067802168;0.6473480284506525;1.2338504086395092;0.5578291448243833;10.007130727267032;0.8334398043560594;0.015565060066794286;0.01557058447640116;0.6381292759651136;-1.132466810497001;1.3010276600395307
42.998637;0.5248237462059984;0.3939767476403942;0.7514134129156532;0.6473543796091955;1.2338344768231662;0.5578303609032862;10.006968710804907;0.8334252818756916;0.015565076315474238;0.015570291376605604;0.6381235860407746;-1.132466815292498;1.3010483925679854
43.008637;0.5248326540213701;0.3939787422842635;0.7514056060546794;0.647361260799539;1.2338187079660492;0.5578317520352845;10.006806772203317;0.8334106772631825;0.01556509206806317;0.015569985924164711;0.6381175583792474;-1.1324668199007897;1.3010697158350257
43.018637;0.5248413775905327;0.39398068453325386;0.7513977829456144;0.6473686543417873;1.2338031370993923;0.5578333068829932;10.006645564734187;0.8333960135689004;0.015565107042729152;0.015569668426710993;0.6381112313347373;-1.1324668243042855;1.301091597594338
43.028637;0.5248498849013223;0.3939825811062617;0.7513899452892404;0.647376542768881;1.2337878030773226;0.5578350102216074;10.006485742767616;0.8333813035799023;0.015565120943536029;0.015569339255472272;0.6381046455028683;-1.1324668284915416;1.301113991334783
43.038637;0.5248581478526886;0.3939844403911983;0.7513820952669675;0.647384910598685;1.233772746254256;0.5578368430810816;10.0063280097068;0.8333665450145471;0.015565133534589931;0.015568998762108023;0.6380978430342469;-1.132466832457599;1.3011368382161892
43.048637;0.5248661454194541;0.3939862728685331;0.7513742369731764;0.6473937397684292;1.2337580065087412;0.5578387871834893;10.0061731153854;0.8333517223352347;0.01556514472306175;0.01556864726090355;0.6380908637947177;-1.1324668362013288;1.3011600761251567
43.058637;0.5248738617117004;0.39398809431580145;0.751366377401883;0.6474030090770937;1.2337436275834206;0.5578408312374923;10.006021773491959;0.8333368139515289;0.015565154580850588;0.015568285180720752;0.6380837400444035;-1.1324668397245585;1.3011836369517409
43.068637;0.5248812800420833;0.39398992618278406;0.7513585258869137;0.6474127007752752;1.233729657434072;0.5578429739217233;10.005874569823765;0.8333217949289721;0.015565163187564283;0.015567913263108888;0.6380764967210102;-1.132466843033279;1.3012074343101383
43.078637;0.5248883786747863;0.393991790355665;0.7513506958327746;0.6474228003297543;1.233716131396199;0.5578452202626812;10.005731935392468;0.833306633569129;0.015565170467381957;0.015567532621040015;0.6380691579965717;-1.1324668461366578;1.301231350630648
43.088637;0.5248951317124032;0.3939937046498081;0.7513429070910917;0.6474332860072087;1.2337030543914795;0.5578475747694467;10.005594207951082;0.8332912918016226;0.01556517624343475;0.015567144631023893;0.6380617532747833;-1.132466849044344;1.3012552405742814
43.098637;0.5249015138056735;0.3939956851643652;0.751335184488438;0.647444122614024;1.2336904026300686;0.5578500372623906;10.005461754528627;0.8332757297791086;0.015565180355189607;0.015566750794718571;0.6380543185676895;-1.1324668517642924;1.3012789576032835
43.108637;0.5249075051080521;0.39399775152421523;0.7513275526095468;0.647455265581978;1.233678140428438;0.5578526021657431;10.005335031785357;0.8332599090558362;0.015565182683974712;0.01556635271212306;0.6380468961986678;-1.1324668542999436;1.3013023798333134
43.118637;0.5249130919380758;0.39399992693231395;0.7513200304982991;0.6474666700676726;1.233666231791575;0.5578552603903243;10.005214498485476;0.8332437997105591;0.015565183164777216;0.015565952107383471;0.6380395352691439;-1.1324668566479206;1.3013254168170605
43.128637;0.5249182605365702;0.3940022321731621;0.7513126313090361;0.647478301383532;1.2336546373526966;0.5578580033270428;10.00510053023206;0.8332273901898584;0.015565181786350447;0.015565550780429007;0.638032291006388;-1.132466858799474;1.3013480049517943
43.138637;0.5249229912773599;0.39400468012278766;0.7513053654389117;0.6474901426447582;1.233643314102009;0.5578608257662842;10.004993462187493;0.8332106873985434;0.015565178511420372;0.015565150594182894;0.6380252216605075;-1.1324668607434185;1.3013701023621989
43.148637;0.5249272619565262;0.3940072771902128;0.7512982405384803;0.6475021918591292;1.2336322259735468;0.5578637254659424;10.004893651870102;0.8331937083397345;0.01556517315369412;0.01556475357947915;0.6380183821661445;-1.1324668624671697;1.3013916870342486
43.158637;0.5249310564044705;0.39401002895158566;0.7512912591251788;0.6475144492526359;1.2336213493341999;0.5578667009053144;10.004801486353626;0.8331764742538875;0.01556516536667106;0.015564361899311653;0.6380118169259256;-1.1324668639581352;1.3014127519438206
43.168637;0.5249343707107776;0.39401294113748125;0.7512844191105392;0.6475269083865463;1.2336106726150018;0.5578697511399785;10.004717357377796;0.8331590096553496;0.015565154791140554;0.015563977583084605;0.6380055588949418;-1.1324668652064698;1.301433289435949
43.178637;0.5249372140116703;0.39401601656505175;0.7512777174990592;0.6475395576200332;1.2336002006070879;0.5578728786767111;10.0046416158921;0.8331413430016585;0.015565141172580295;0.015563602366639248;0.6379996370521354;-1.1324668662065127;1.3014532754302073
43.188637;0.5249396044379099;0.3940192560244922;0.7512711527509566;0.6475523834366526;1.2335899580757776;0.557876090004583;10.004574525433378;0.8331235066418503;0.015565124362578267;0.015563237818527031;0.6379940845066018;-1.1324668669575204;1.3014726700885784
43.198637;0.5249415641132748;0.39402266292432053;0.7512647239403625;0.6475653701718485;1.2335799814270032;0.557879392294745;10.004516229064363;0.8331055329115562;0.015565104283848592;0.015562885500435142;0.6379889393410949;-1.1324668674651297;1.3014914322843225
43.208637;0.5249431164202841;0.3940262436145613;0.7512584268169705;0.6475784995167616;1.2335703029882796;0.5578827907298196;10.004466748706106;0.8330874467840154;0.01556508086063952;0.015562546862529666;0.6379842406668109;-1.1324668677419143;1.3015095300310378
43.218637;0.5249442835459204;0.3940300012438918;0.7512522473109469;0.6475917519633428;1.2335609447604194;0.5578862864259936;10.004426023260597;0.8330692650034823;0.015565053932979342;0.01556222297360497;0.6379800242576888;-1.1324668678063352;1.301526940303748
43.228637;0.524945082061655;0.3940339304937459;0.7512461585716311;0.6476051070162003;1.2335519246348174;0.5578898760293831;10.004393966963557;0.8330510063893773;0.015565023202876348;0.015561914409447125;0.6379763164365163;-1.1324668676798988;1.3015436479406244
43.238637;0.5249455218402916;0.39403801887659223;0.7512401254121647;0.6476185404393294;1.2335432609055357;0.5578935556999326;10.004370534209166;0.8330327035960378;0.01556498821254454;0.015561621368763394;0.6379731292470663;-1.132466867383045;1.3015596475463764
43.248637;0.5249456115010105;0.3940422524076118;0.7512341128749428;0.6476320229352046;1.2335349703066136;0.5578973231060068;10.004355748527729;0.8330144070496194;0.015564948436268737;0.01556134383080184;0.6379704599244376;-1.1324668669329252;1.3015749413831081
