time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.258637;0.5249453622709748;0.39404661958735065;0.7512280922948477;0.6476455213028212;1.2335270708089467;0.5579011739034561;10.00434969460549;0.832996180159674;0.015564903461484978;0.015561081610330554;0.6379682904055288;-1.1324668663437554;1.3015895339634154
43.268637;0.5249447856491705;0.39405111127573716;0.7512220391467606;0.6476589997029856;1.2335195879046883;0.557905100323247;10.00435250205277;0.8329780891281124;0.015564853034961608;0.015560834387606609;0.6379665855909317;-1.132466865628059;1.3016034312352815
43.278637;0.5249438901513128;0.3940557187747674;0.7512159296306095;0.6476724229099201;1.2335125476293114;0.5579090956593534;10.004364300612151;0.8329601930281998;0.015564797019555102;0.01556060179266531;0.6379652956777752;-1.132466864798706;1.3016166428476328
43.288637;0.5249426806874942;0.3940604325174453;0.7512097443797554;0.647685761671312;1.2335059595276905;0.5579131587707267;10.004385176359138;0.8329425400648037;0.015564735457181077;0.015560383412196318;0.6379643656044875;-1.132466863870411;1.3016291854292013
43.298637;0.5249411597126735;0.39406524344123306;0.7512034725172939;0.6476989949785764;1.2334998084454778;0.5579172925835973;10.004415135429737;0.8329251694503623;0.015564668598584642;0.01556017874221356;0.6379637444394775;-1.1324668628591132;1.301641082558598
43.308637;0.5249393289677089;0.39407014454386763;0.7511971106297656;0.6477121064434375;1.2334940578113485;0.5579214994158461;10.004454052017627;0.8329081128490524;0.015564596822552946;0.015559987245079225;0.6379633868774847;-1.132466861780834;1.3016523524711239
43.318637;0.5249371924056098;0.39407512706475384;0.7511906588851054;0.6477250792485137;1.2334886581876126;0.5579257799733329;10.004501668972976;0.8328913933488552;0.015564520631985096;0.015559808388588755;0.6379632508680125;-1.1324668606509793;1.3016629935460617
43.328637;0.524934760609397;0.39408017465410405;0.7511841172353331;0.6477378955590453;1.2334835576737908;0.5579301345181864;10.00455762898641;0.8328750241967997;0.015564440699543962;0.015559641647879733;0.6379632970249808;-1.1324668594839686;1.3016729807451257
43.338637;0.5249320526685551;0.39408526290911444;0.7511774893656917;0.6477505388273553;1.2334787076770715;0.5579345622816447;10.004621454373783;0.8328590097081665;0.015564357865964898;0.015559486632266296;0.6379634903865083;-1.1324668582935247;1.3016822684477793
43.348637;0.5249290920143326;0.39409036271658143;0.7511707945917131;0.6477629925787003;1.2334740642018476;0.5579390619015266;10.004692524404517;0.8328433488530776;0.015564273110671562;0.015559343219942323;0.6379638050587811;-1.132466857091788;1.3016907961235515
43.358637;0.5249259001916956;0.3940954419482824;0.7511640742699932;0.6477752364510189;1.2334695908271909;0.5579436329715175;10.004770098528555;0.8328280398273393;0.015564187368973526;0.015559211540370042;0.6379642279468376;-1.1324668558876019;1.301698497738934
43.368637;0.5249224960717046;0.39410046568244445;0.7511573864072625;0.6477872470760622;1.2334652584418755;0.5579482751561861;10.004853375154145;0.8328130841729399;0.015564101218350482;0.015559091829328495;0.637964757498702;-1.1324668546872028;1.3017053083467625
43.378637;0.5249189010705524;0.39410539694043406;0.7511507937734818;0.6477990041818901;1.233461039806718;0.5579529856259345;10.004941562036677;0.8327984882263821;0.015564014758724067;0.015558984299019302;0.6379654011814929;-1.1324668534962612;1.3017111614395416
43.388637;0.5249151433107496;0.3941101980363709;0.7511443514002945;0.6478104938335202;1.233456908914149;0.5579577568907994;10.005033931262915;0.8327842622801799;0.015563927809326682;0.015558889135665247;0.637966174900911;-1.1324668523203407;1.3017159882420724
43.398637;0.5249112570807357;0.39411483385542057;0.751138097912025;0.6478217066631514;1.2334528458745138;0.5579625771495409;10.005129849884106;0.8327704218867197;0.015563840223883227;0.015558806561190089;0.6379671017653542;-1.1324668511639706;1.301719724819313
43.408637;0.5249072788673943;0.39411927653861717;0.7511320533890697;0.647832636740872;1.2334488416275833;0.5579674334903462;10.005228732677384;0.8327569913255503;0.015563752059595934;0.015558736864624974;0.6379682065813898;-1.1324668500301167;1.3017223082138412
43.418637;0.5249032428495618;0.3941235079970885;0.7511262245913853;0.6478432819728809;1.2334449010465265;0.5579723125404823;10.005329943737213;0.8327440049098328;0.015563663462794903;0.01555868034089553;0.6379695071616688;-1.1324668489211172;1.301723666461887
43.428637;0.5248991814084226;0.39412751901633825;0.7511206135699746;0.6478536425718725;1.2334410410090944;0.5579771963160711;10.005432825510917;0.832731502691036;0.015563574469711298;0.015558637174474282;0.6379710091771543;-1.132466847840037;1.3017237270797433
43.438637;0.52489512916006;0.39413130609583247;0.7511152204062258;0.6478637188086367;1.2334372826952649;0.5579820593149076;10.005536851415329;0.8327195216536267;0.015563485056077632;0.015558607414203382;0.6379727088961111;-1.1324668467903625;1.301722433354671
43.448637;0.5248911213865779;0.3941348681301834;0.7511100406132566;0.647873511707595;1.2334336426850263;0.5579868706829106;10.005641679173701;0.8327080886321886;0.015563395332002529;0.015558591043968487;0.6379745994221273;-1.1324668457745628;1.301719751314129
43.458637;0.5248871886789392;0.39413820415741524;0.7511050655447709;0.6478830262204398;1.2334301256634852;0.5579915986811922;10.005747045098747;0.832697218513522;0.015563305571400341;0.015558588050379716;0.6379766727152161;-1.1324668447934856;1.3017156738793292
43.468637;0.5248833580450578;0.3941413111240821;0.7511002842211773;0.6478922719747537;1.233426722207865;0.5579962140224205;10.005852659845447;0.8326869147891516;0.015563216147970705;0.015558598446066841;0.6379789175533014;-1.1324668438466687;1.3017102209526703
43.478637;0.5248796589731833;0.3941441818126819;0.7510956833808288;0.6479012588381012;1.2334234128691663;0.5580006907937104;10.005958216107306;0.8326771693093687;0.01556312749841436;0.015558622194271128;0.6379813210680092;-1.1324668429328262;1.3017034265346197
43.488637;0.5248761250363005;0.3941468043820976;0.7510912491231181;0.6479099917292704;1.233420173235547;0.5580050061669313;10.006063441921631;0.8326679636358072;0.015563040043438604;0.015558659103047039;0.6379838731998339;-1.1324668420497601;1.3016953240514646
43.498637;0.5248727909521235;0.3941491642286705;0.7510869706368772;0.6479184699021175;1.233416976727632;0.5580091406755749;10.006168094751768;0.8326592747466395;0.015562954119229686;0.015558708890375266;0.6379865660277363;-1.1324668411941583;1.3016859475794047
43.508637;0.5248696903707029;0.3941512477058357;0.7510828428311753;0.6479266902630495;1.2334137983376878;0.5580130786944915;10.006271915458067;0.8326510846904641;0.015562870024846062;0.015558771352292965;0.6379893888289717;-1.1324668403628992;1.3016753393599123
43.518637;0.5248668553433632;0.3941530453211564;0.7510788641734173;0.6479346513508077;1.2334106197170944;0.5580168082833941;10.006374630264371;0.8326433904944646;0.015562788154130355;0.015558846386571727;0.6379923247841641;-1.1324668395544906;1.3016635412258217
43.528637;0.524864316661109;0.39415455201972144;0.7510750283928126;0.6479423540106336;1.233407427309726;0.5580203204834753;10.006476009240378;0.8326362036843207;0.015562709094021132;0.015558933872412502;0.6379953513740383;-1.1324668387676848;1.301650578537958
43.538637;0.5248621019213962;0.3941557655987183;0.7510713188880318;0.6479497995198984;1.2334042017126996;0.5580236086463554;10.006575881558321;0.8326295370980069;0.015562633573633442;0.01555903360831527;0.6379984434021041;-1.1324668379979397;1.3016364622801015
43.548637;0.5248602304260607;0.3941566865788558;0.7510677141559846;0.6479569887804368;1.2334009107324102;0.5580266675425362;10.006674057696808;0.832623394327787;0.015562562282618318;0.015559145366432131;0.6380015755829647;-1.132466837235662;1.3016212062963122
43.558637;0.5248587131371619;0.39415731994349573;0.7510641956806791;0.6479639193297988;1.2333975165149218;0.5580294909696301;10.00677024858964;0.8326177705416911;0.015562495767612506;0.015559268928463831;0.6380047226941;-1.1324668364687658;1.3016048358900676
43.568637;0.5248575607848033;0.3941576755101214;0.7510607501727263;0.6479705811311407;1.2333939886777303;0.5580320685879009;10.006864034008995;0.8326126565202727;0.015562434495001241;0.01555940407135374;0.6380078594531949;-1.1324668356866148;1.3015873775116127
43.578637;0.524856790348117;0.3941577648377774;0.7510573704862498;0.6479769586830826;1.2333903067834784;0.5580343851558177;10.006954873154454;0.8326080403238809;0.01556237885303132;0.01555955057095715;0.6380109640078864;-1.1324668348808498;1.3015688408108705
43.588637;0.5248564240118835;0.39415759788231314;0.7510540552161935;0.6479830364757997;1.2333864558039902;0.5580364226579652;10.007042197480093;0.8326039107955344;0.015562329028904413;0.01555970821890451;0.6380140228053909;-1.1324668340443234;1.301549210865052
43.598637;0.5248564858635256;0.3941571828205413;0.7510508053460462;0.6479888000039737;1.2333824255659478;0.5580381618780038;10.00712554657455;0.8326002634852593;0.015562285006838223;0.01555987681656765;0.638017029885889;-1.1324668331720977;1.3015284572560104
43.608637;0.524857000320728;0.39415652600022116;0.7510476230580511;0.6479942340767731;1.2333782077770041;0.5580395821760074;10.007204630167438;0.8325971031230431;0.015562246662511527;0.015560056108207723;0.6380199812030385;-1.1324668322640468;1.3015065519653812
43.618637;0.5248579892097628;0.39415563013219085;0.7510445137800886;0.6479993252062598;1.2333737876382695;0.5580406616957078;10.007279281418521;0.8325944394737917;0.015562213751415789;0.01556024571812023;0.6380228718717318;-1.1324668313258197;1.3014834827211632
43.628637;0.5248594684628342;0.3941544936483513;0.7510414880495185;0.6480040673413624;1.2333691391553967;0.5580413796390619;10.00734936489018;0.8325922788729;0.015562185897465669;0.015560445169016997;0.6380256973990336;-1.1324668303667116;1.3014592531858347
43.638637;0.5248614491428448;0.39415311214143905;0.7510385601460046;0.648008464833066;1.2333642322619724;0.5580417196631167;10.00741473934345;0.8325906184294363;0.015562162649780059;0.015560653861901261;0.638028453211668;-1.1324668293965778;1.3014338702893093
43.648637;0.5248639388077381;0.39415148028716596;0.7510357431194283;0.6480125318156202;1.233359048725946;0.5580416725626438;10.007475275897185;0.8325894484558776;0.015562143479192754;0.015560871025073704;0.638031132014887;-1.132466828425228;1.3014073289096266
43.658637;0.5248669396991764;0.39414959267413896;0.7510330444434165;0.6480162893317825;1.2333535876042712;0.5580412372764209;10.00753088067874;0.8325887609413122;0.01556212784208818;0.015561095753716132;0.6380337215094984;-1.132466827463853;1.3013796084087654
43.668637;0.5248704483034564;0.39414744458576234;0.7510304646571697;0.6480197598944585;1.233347852704452;0.5580404182657928;10.00758154224379;0.8325885591368899;0.015562115412039298;0.015561327033891213;0.6380362023353765;-1.132466826526337;1.3013506827056798
43.678637;0.5248744572835969;0.3941450335752178;0.7510279976387346;0.6480229619543507;1.2333418424921305;0.5580392209018428;10.007627347501883;0.8325888631726889;0.01556210614860354;0.01556156374391368;0.6380385468615958;-1.1324668256296493;1.3013205255447033
43.688637;0.5248789567241321;0.39414235931165775;0.7510256302403993;0.6480259079617994;1.233335556036052;0.5580376508425628;10.007668423967441;0.8325897085672324;0.015562100092166456;0.015561804732801747;0.6380407201552004;-1.132466824792525;1.3012891040691204
43.698637;0.5248839320685547;0.3941394224871819;0.7510233414936436;0.6480286056575894;1.233329002033536;0.5580357169430143;10.007704918899883;0.8325911416444549;0.01556209724003741;0.015562048881938705;0.6380426837338846;-1.1324668240338436;1.3012563810777946
43.708637;0.5248893592838106;0.3941362254118389;0.7510211042204021;0.6480310585429826;1.233322194648287;0.5580334321160918;10.007737035308208;0.8325932137727573;0.015562097627463606;0.01556229513999737;0.6380444029757595;-1.1324668233727702;1.301222328023066
43.718637;0.5248952040503008;0.3941327727267153;0.7510188883934077;0.6480332628280304;1.2333151424329372;0.5580308103418454;10.007765057616458;0.8325959706127853;0.015562101367845919;0.015562542647651714;0.6380458541597879;-1.132466822829009;1.3011869259919042
43.728637;0.5249014257242103;0.39412907103587524;0.7510166645965668;0.6480352036057938;1.2333078474077042;0.5580278628437153;10.007789361759473;0.8325994423713837;0.015562108511601867;0.015562790856132987;0.6380470235389925;-1.1324668224209518;1.30115015553378
43.738637;0.5249079779177845;0.3941251282604032;0.7510144054848393;0.6480368579763336;1.2333003098716726;0.5580245970121823;10.007810399059709;0.8326036461184011;0.015562118894776747;0.015563039433283372;0.6380479007918156;-1.1324668221634853;1.3011119929006003
43.748637;0.524914806229052;0.39412095203759206;0.7510120814710848;0.64803820700684;1.233292525910534;0.5580210178441435;10.007828644797396;0.8326085954715837;0.015562132128787095;0.015563288003335972;0.6380484740194502;-1.1324668220684935;1.3010724132100489
43.758637;0.5249218485814321;0.3941165476613545;0.7510096570565705;0.6480392443849796;1.2332844835186079;0.5580171294629654;10.007844522719596;0.8326143047397558;0.015562147654642014;0.015563535993159744;0.6380487263468307;-1.1324668221463141;1.3010313945742908
43.768637;0.524929036482428;0.39411191861009237;0.7510070981523272;0.6480399727900746;1.2332761667177408;0.5580129348913001;10.007858365621518;0.8326207863685421;0.015562164790844421;0.015563782737428575;0.6380486360706542;-1.132466822404991;1.3009889251657942
43.778637;0.5249362966212298;0.3941070682173871;0.7510043817250525;0.6480403953984073;1.2332675617713262;0.5580084347457609;10.007870456198969;0.8326280515727976;0.01556218279578178;0.01556402773453481;0.638048181895507;-1.1324668228485486;1.3009450133805636
43.788637;0.5249435550117096;0.3941019980574816;0.7510014957417692;0.6480405107355487;1.2332586529080438;0.5580036281653307;10.007881056062706;0.8326361170627057;0.01556220099631428;0.015564270803054638;0.638047346790498;-1.1324668234755761;1.3008996943437243
43.798637;0.5249507430378002;0.3940967052201412;0.7509984386006187;0.6480403109675358;1.2332494101565168;0.5579985151611602;10.007890388742156;0.8326450052233557;0.01556221895217431;0.01556451194928291;0.6380461167521947;-1.1324668242783196;1.3008530267629619
43.808637;0.5249578030915618;0.3940911829041069;0.7509952240256571;0.6480397831399791;1.2332397887265283;0.5579930966075847;10.007898654317243;0.8326547335308606;0.015562236513564427;0.015564751073411631;0.6380444760968895;-1.1324668252437833;1.300805079975144
43.818637;0.5249646905600892;0.3940854240898494;0.7509918798401457;0.6480389122326344;1.2332297459219337;0.5579873733666085;10.007906079511596;0.8326653095379479;0.015562253745502111;0.0155649878234045;0.6380424034702908;-1.1324668263560664;1.300755918528767
43.828637;0.5249713716426122;0.39407942628634984;0.7509884385275815;0.6480376827028864;1.2332192600028151;0.5579813447821712;10.007912970132885;0.832676735494951;0.015562270826838776;0.015565221691511802;0.6380398730036291;-1.1324668275976357;1.3007055957714235
43.838637;0.5249778215323329;0.39407319378545774;0.750984930165367;0.6480360788325052;1.2332083358777197;0.5579750043479289;10.007919736408654;0.8326890058161284;0.01556228793438571;0.015565452211418746;0.6380368591109786;-1.1324668289496436;1.3006541570926407
43.848637;0.5249840247109009;0.3940667346805863;0.7509813807939789;0.6480340874852376;1.233196997723715;0.5579683372635442;10.007926843316381;0.8327020966404485;0.015562305087964374;0.015565679066164332;0.6380333402133278;-1.1324668303929861;1.3006016431267948
43.858637;0.5249899713145653;0.3940600562385633;0.7509778124385081;0.6480317031767701;1.2331852792088518;0.5579613212533081;10.007934725689084;0.8327159638781585;0.01556232205220293;0.015565902012714346;0.6380292987451731;-1.1324668319102376;1.300548091708063
43.868637;0.5249956480295587;0.3940531640476623;0.7509742452432681;0.6480289318386984;1.2331732148071461;0.5579539260489801;10.007943760158149;0.8327305497198686;0.015562338338041189;0.01556612069464752;0.6380247188987649;-1.1324668334856536;1.3004935442865848
43.878637;0.5250010319530781;0.3940460650956946;0.7509707033693594;0.6480257908222132;1.2331608329128827;0.5579461147309781;10.007954259526757;0.8327457865302539;0.015562353213203182;0.015566334540660687;0.638019585379507;-1.1324668351026759;1.300438055163851
43.888637;0.525006091404884;0.3940387705001976;0.7509672174924809;0.6480223042140641;1.23314815611041;0.5579378504924105;10.007966454839767;0.8327616011075251;0.015562365710564142;0.015566542838754315;0.6380138846679558;-1.132466836743492;1.300381696938998
43.898637;0.5250107904041873;0.3940312949574822;0.7509638185817307;0.6480184957420775;1.2331352059789589;0.5579291034148186;10.007980558150471;0.8327779226179985;0.015562374721719903;0.01556674482274286;0.6380076090130224;-1.1324668383918919;1.3003245624474824
43.908637;0.5250150931794844;0.3940236543491819;0.7509605326122712;0.6480143849356834;1.2331220058217094;0.5579198501460841;10.007996887558127;0.8327946844034082;0.015562379141195393;0.015566939696397265;0.6380007606414395;-1.1324668400347102;1.3002667668219705
43.918637;0.5250189665643362;0.39401586422957613;0.7509573806503931;0.6480099890713429;1.2331085825747803;0.5579100673001925;10.00801590586741;0.8328118218125037;0.015562377943878592;0.015567126752649273;0.6379933531576457;-1.1324668416613175;1.3002084454430218
43.928637;0.5250223806297166;0.3940079397338241;0.7509543774484012;0.6480053283507302;1.2330949748944284;0.5578997287003106;10.008038157141272;0.8328292773673549;0.015562370193618964;0.015567305546511012;0.6379854108310042;-1.1324668432644351;1.3001497458003168
43.938637;0.5250253078879136;0.39399989623140824;0.7509515298083014;0.6480004298814254;1.233081244572891;0.5578888105528007;10.008064188224015;0.8328470079784523;0.015562355020133485;0.015567475889716945;0.6379769660922229;-1.1324668448401134;1.3000908220325345
43.948637;0.525027722853948;0.3939917491086406;0.7509488392215081;0.6479953272746326;1.2330674759745017;0.5578772965434636;10.008094467788833;0.8328649844800025;0.015562331565415333;0.01556763771312275;0.6379680544575167;-1.1324668463843146;1.3000318358800727
43.958637;0.5250296041639154;0.3939835105549576;0.7509463081665799;0.6479900564012225;1.2330537622983515;0.5578651774977953;10.008129293321923;0.8328831854312815;0.015562298968797333;0.015567791025219904;0.6379587104364316;-1.132466847890432;1.2999729581431192
43.968637;0.52503093659093;0.39397518663392567;0.7509439440327569;0.6479846503303737;1.233040190680395;0.557852448882724;10.008168756676067;0.8329015920815039;0.015562256438535765;0.015567935971239344;0.6379489683896665;-1.1324668493513306;1.299914366669363
43.978637;0.5250317120743698;0.3939667786838012;0.7509417556990151;0.647979135536136;1.2330268324473288;0.5578391119266911;10.008212834508358;0.8329201869797357;0.01556220335027432;0.015568072837879811;0.6379388662406124;-1.132466850763068;1.299856241255811
43.988637;0.5250319300613058;0.3939582855086807;0.7509397504818803;0.6479735297337108;1.2330137405991493;0.5578251766902624;10.008261537682628;0.8329389523201812;0.015562139342678114;0.01556820201321811;0.6379284486904143;-1.1324668521253702;1.299798757945499
43.998637;0.5250315944517345;0.3939497033698824;0.7509379388989352;0.6479678440115418;1.2330009478072121;0.557810659485698;10.008314971741418;0.8329578665642718;0.015562064372329787;0.015568324012914912;0.6379177697241151;-1.132466853437495;1.2997420854311947
44.008637;0.5250307101761829;0.3939410256262848;0.7509363410985348;0.6479620903722406;1.2329884632488173;0.5577955781452032;10.008373262764218;0.8329769050924433;0.01556197867723348;0.01556843950762535;0.6379068940608259;-1.1324668546946859;1.2996863806476717
44.018637;0.5250292826098881;0.39393224355256623;0.7509349854996049;0.647956285241299;1.2329762804627311;0.5577799535092063;10.008436453767834;0.8329960453018317;0.015561882698259278;0.015568549216600185;0.6378958955257766;-1.1324668558896789;1.2996317778256596
44.028637;0.5250273157960366;0.3939233485157756;0.7509339016412422;0.647950443633619;1.232964394108564;0.5577638128095601;10.008504471928223;0.8330152692025761;0.015561776974520602;0.015568653723869286;0.637884853537383;-1.1324668570157093;1.299578379312982
44.038637;0.5250248094186175;0.39391433483672394;0.7509331158112327;0.6479445762651502;1.2329528130797254;0.5577471899713505;10.00857715457422;0.8330345614654848;0.015561662024258705;0.01556875342797477;0.6378738515477193;-1.1324668580664572;1.299526261115151
44.048637;0.5250217592834984;0.3939052007769298;0.7509326502127074;0.6479386954062181;1.2329415640508168;0.5577301252690835;10.008654294100628;0.8330539040561621;0.015561538309838233;0.01556884865785992;0.637862975473346;-1.1324668590342362;1.2994754830540387
44.058637;0.5250181607959029;0.3938959458893309;0.7509325234458678;0.6479328173024761;1.2329306828824946;0.5577126626017399;10.008735687174529;0.8330732695381873;0.015561406284686845;0.015568939731185094;0.6378523086625644;-1.132466859910036;1.2994260931814512
44.068637;0.525014011850541;0.39388656891636;0.7509327508521342;0.6479269575688347;1.232920200252214;0.5576948438902739;10.008821161170427;0.8330926206358223;0.015561266418013479;0.015569026892919304;0.6378419251376821;-1.1324668606854098;1.2993781360836525
44.078637;0.5250093150097601;0.39387706967914626;0.7509333428575836;0.6479211313645957;1.2329101334819081;0.5576767074743247;10.008910570703556;0.8331119173278911;0.015561119150459064;0.01556911029487791;0.6378318852147583;-1.1324668613536018;1.2993316598310096
44.088637;0.525004078883414;0.39386745099985815;0.7509343040389788;0.647915360060091;1.2329004880545094;0.5576582934737206;10.00900377545311;0.8331311198294483;0.015560964825546126;0.015569190071295187;0.6378222384418367;-1.1324668619097364;1.299286709945678
44.098637;0.5249983180952471;0.39385771713123446;0.7509356341120215;0.6479096711445677;1.2328912621902546;0.5576396499980647;10.009100605355849;0.8331501843665458;0.015560803670526488;0.015569266456470636;0.6378130323162471;-1.132466862351468;1.2992433212272894
44.108637;0.52499205343847;0.3938478704498298;0.7509373284190475;0.6479040890115408;1.2328824499424431;0.5576208318022203;10.009200824485589;0.8331690629406763;0.015560635819109441;0.0155693398884328;0.6378043171220685;-1.132466862679539;1.299201516215985
44.118637;0.5249853119282135;0.39383791049513067;0.7509393801444361;0.6478986284970534;1.232874043440132;0.557601895382554;10.00930412749245;0.8331877112768613;0.015560461349172956;0.01556941105028292;0.6377961445510872;-1.132466862897576;1.2991613057454552
44.128637;0.5249781259369823;0.39382783756531914;0.7509417847421822;0.6478932947805188;1.2328660356289027;0.5575828997226232;10.009410234601953;0.8332060972831349;0.015560280384726356;0.015569480803323543;0.6377885679739688;-1.1324668630121333;1.299122687997957
44.138637;0.5249705310349184;0.3938176569740118;0.7509445395161282;0.6478880856097163;1.2328584262762525;0.5575639055690236;10.009519007591038;0.8332242033620144;0.015560093234932555;0.015569549984645659;0.6377816458500013;-1.1324668630322592;1.2990856479807065
44.148637;0.5249625614304104;0.39380737797325455;0.7509476375745181;0.6478829961844135;1.2328512243873937;0.5575449692656909;10.009630400701129;0.8332420238202236;0.015559900421642254;0.015569619191135762;0.6377754416105517;-1.1324668629673575;1.2990501558908576
44.158637;0.5249542481309897;0.3937970087360532;0.7509510645305694;0.6478780242351457;1.2328444420482694;0.5575261421681136;10.009744298944835;0.83325956434994;0.015559702522614858;0.01556968877158909;0.637770017490635;-1.1324668628258532;1.299016158718992
44.168637;0.5249456232503698;0.39378655377462896;0.7509547997508303;0.6478731697905897;1.2328380929907385;0.5575074746178675;10.009860436637249;0.8332768440667757;0.015559499951912196;0.015569759030872116;0.6377654254673808;-1.132466862615838;1.2989835730334196
44.178637;0.5249367213910746;0.39377601513263366;0.7509588183416769;0.6478684301717605;1.2328321987874487;0.5574890150388124;10.009978423585284;0.8332938903141506;0.015559292893778356;0.015569830354682006;0.6377617013559351;-1.1324668623451526;1.2989522931894653
44.188637;0.5249275749160127;0.393765394683401;0.7509630914315103;0.6478637945889826;1.23282678951709;0.5574708068921957;10.010097785755878;0.8333107272049206;0.01555908143028585;0.015569903065518134;0.6377588668270088;-1.132466862020871;1.2989222081376273
44.198637;0.5249182123349049;0.39375469669065766;0.7509675838953037;0.6478592443249033;1.2328218972109264;0.557452888308039;10.010218000869271;0.833327371543319;0.015558865650914553;0.015569977200976578;0.6377569385800655;-1.1324668616485762;1.2988932083018896
44.208637;0.5249086628266416;0.3937439288488982;0.7509722567170654;0.6478547572553583;1.232817550547635;0.5574352917295822;10.010338572941617;0.8333438363665651;0.015558645602194731;0.015570052464656151;0.637755939312471;-1.132466861229691;1.298865183935373
44.218637;0.5248989617578271;0.3937330992522517;0.7509770781215517;0.6478503078473963;1.2328137730493909;0.5574180432597202;10.01045910864809;0.8333601327735519;0.015558421233532292;0.015570128332509524;0.63775590143182;-1.1324668607593642;1.298838031266974
44.228637;0.5248891519418968;0.3937222137435573;0.7509820312171989;0.6478458642607969;1.2328105815597994;0.5574011625820916;10.01057936363945;0.833376271446984;0.015558192485303993;0.015570204149012586;0.637756859116557;-1.1324668602288115;1.298811666157979
44.238637;0.5248792806692275;0.39371127903679576;0.7509871081554537;0.6478413913370407;1.2328079846917215;0.557384659974249;10.010699263352654;0.8333922637641898;0.015557959368998737;0.015570279145476585;0.6377588366747549;-1.1324668596306726;1.2987860259065576
44.248637;0.5248693966401183;0.3937003058255284;0.7509922985923546;0.6478368595128702;1.232805980838045;0.5573685336273364;10.010818849823728;0.8334081179091483;0.015557721950677698;0.015570352452331635;0.6377618430494522;-1.1324668589633962;1.2987610583603113
44.258637;0.5248595474273936;0.3936893060794181;0.7509975834532309;0.6478322518582643;1.2328045547167366;0.5573527744743755;10.010938164063326;0.8334238399210827;0.01555748040748386;0.015570423156406023;0.6377658715017891;-1.1324668582316209;1.2987367185620622
44.268637;0.5248497776438562;0.3936782891381298;0.7510029350046956;0.6478275641315518;1.2328036775541968;0.5573373737038048;10.011057160847368;0.8334394429638413;0.015557235144496955;0.015570490381875265;0.637770898615631;-1.1324668574434216;1.2987129747306487
44.278637;0.5248401274592288;0.3936672606514743;0.7510083226457029;0.6478228006077036;1.2328033142495247;0.5573223246528218;10.011175691573325;0.8334549479095023;0.015556986780920315;0.015570553375057297;0.637776884784362;-1.1324668566092517;1.2986898111268403
44.288637;0.5248306297348619;0.39365622507461306;0.7510137216381894;0.6478179703035476;1.2328034309784384;0.5573076212109724;10.011293499146937;0.8334703748261673;0.015556736049371257;0.015570611576493018;0.6377837801602232;-1.1324668557435136;1.29866722455611
44.298637;0.5248213100242237;0.3936451910371221;0.7510191150583282;0.6478130841680254;1.2328039961808426;0.5572932563772007;10.011410191975777;0.8334857409953588;0.01555648373083373;0.015570664679137529;0.6377915303922524;-1.132466854864553;1.2986452219736693
44.308637;0.5248121909643811;0.3936341749680365;0.7510244893632516;0.6478081530596808;1.2328049756095902;0.557279220593907;10.011525234254949;0.8335010636574128;0.015556230629258073;0.01557071267853434;0.6378000780229683;-1.132466853991647;1.2986238266522014
44.318637;0.524803294504912;0.3936232001897446;0.7510298344176604;0.6478031855277848;1.2328063278494499;0.5572655001727365;10.011637988986854;0.8335163592355183;0.015555977593799368;0.015570755840902398;0.637809365352678;-1.1324668531422797;1.2986030837267142
44.328637;0.5247946401057257;0.3936122929794006;0.7510351475554726;0.6477981834212334;1.2328080061418052;0.5572520763401515;10.01174779281171;0.8335316439373036;0.015555725551862628;0.015570794529247792;0.6378193399112403;-1.132466852331881;1.2985830501172657
44.338637;0.5247862415227142;0.39360147919255656;0.7510404321579219;0.6477931402289477;1.232809962824722;0.5572389271324902;10.011854014452945;0.8335469365464931;0.015555475471581958;0.01557082899162917;0.6378299562585863;-1.1324668515737415;1.2985637726507318
44.348637;0.5247781026349504;0.3935907842775018;0.7510456902568675;0.6477880456146701;1.2328121470774087;0.5572260312870754;10.01195607426147;0.833562254764577;0.015555228273148017;0.015570859298136123;0.6378411718582693;-1.1324668508777591;1.2985452755062938
44.358637;0.5247702161371484;0.3935802348695659;0.7510509184226775;0.6477828892597715;1.232814498606803;0.5572133678166827;10.012053422757592;0.833577609688962;0.015554984808579343;0.015570885515284393;0.6378529394813537;-1.132466850250541;1.2985275708322708
44.368637;0.5247625699304986;0.39356985976898223;0.751056109592084;0.6477776616464708;1.2328169507744753;0.5572009119071492;10.012145509046936;0.8335930075233704;0.015554745974502657;0.015570907930574576;0.6378652016025586;-1.1324668496971695;1.2985106754024447
44.378637;0.5247551551028037;0.3935596905823178;0.7510612532346936;0.6477723575984531;1.2328194473753395;0.5571886342273759;10.012231796476579;0.8336084491482577;0.01555451284684622;0.015570927042093606;0.6378778907705894;-1.1324668492223262;1.2984946139957922
44.388637;0.5247479677514345;0.39354976118050305;0.751066332273466;0.6477669844093811;1.232821957432509;0.5571765057776276;10.012311808967672;0.833623924112539;0.015554286649726566;0.01557094333640953;0.6378909351682719;-1.1324668488308345;1.298479421523982
44.398637;0.5247410082384102;0.3935401045543185;0.7510713222060423;0.6477615668319315;1.2328244723005672;0.557164503919683;10.01238512986993;0.8336394122460449;0.015554068521899993;0.015570957093779335;0.6379042673421657;-1.1324668485283378;1.2984651442880493
44.408637;0.524734280045917;0.39353074960280304;0.7510761934384375;0.6477561395568909;1.2328269908995682;0.5571526140728265;10.012451358482481;0.8336548898880282;0.015553859299520445;0.015570968350994242;0.6379178303211894;-1.1324668483211808;1.298451826496281
44.418637;0.5247277857231996;0.3935217223952254;0.751080914983802;0.6477507341296957;1.2328295069005806;0.5571408267960672;10.01251010343833;0.8336703311760358;0.015553659491487824;0.015570977009811447;0.6379315746183652;-1.1324668482160525;1.2984395003717437
44.428637;0.5247215247613736;0.39351304981477153;0.751085457323817;0.6477453739989111;1.2328320050387402;0.5571291345731948;10.01256104502525;0.8336857092719008;0.015553469348573443;0.015570982972438235;0.6379454485168113;-1.1324668482206726;1.2984281904230164
44.438637;0.5247154967285627;0.39350475871793184;0.7510897924239068;0.6477400756835148;1.232834465209724;0.5571175302163115;10.012604036624838;0.8337009960833892;0.01555328896417561;0.015570986126369984;0.6379593917820775;-1.1324668483435758;1.298417909222583
44.448637;0.5247097046135103;0.3934968708476484;0.7510938934250946;0.6477348509977753;1.2328368688608518;0.5571060065733224;10.012639156163043;0.833716156242597;0.015553118399270708;0.015570986218417892;0.6379733383408651;-1.1324668485921559;1.2984086427119137
44.458637;0.5247041560625832;0.39348940051766396;0.7510977396892776;0.6477297112043278;1.232839207246853;0.557094557468155;10.012666628783558;0.8337311433098452;0.015552957719672843;0.015570982874150121;0.6379872231881875;-1.1324668489721412;1.2984003505768689
44.468637;0.5246988630086096;0.3934823559006069;0.7511013246098133;0.647724669289274;1.2328414868046038;0.5570831771550209;10.012686710936888;0.8337459024502915;0.015552807016191616;0.01557097579360998;0.6380009885349113;-1.1324668494888526;1.2983929897163022
44.478637;0.5246938375825236;0.3934757390661272;0.7511046553451111;0.6477197378190673;1.2328437201338416;0.5570718574058512;10.01269968756813;0.8337603733406969;0.015552666527819954;0.015570964884442564;0.6380145876685561;-1.1324668501472335;1.2983865368289162
44.488637;0.5246890851615993;0.393469544959786;0.7511077464688185;0.6477149265782011;1.2328459098769704;0.5570605874900102;10.012705941978545;0.833774490106623;0.01555253671418778;0.015570950159377839;0.6380279871255187;-1.1324668509512497;1.2983809893239906
44.498637;0.5246846027116066;0.3934637619166528;0.7511106173670576;0.647710242259067;1.232848045450307;0.5570493578248418;10.012705935046824;0.8337881833641471;0.01555241812808799;0.015570931461714389;0.6380411685284589;-1.1324668519056824;1.2983763558648338
44.508637;0.5246803857689727;0.39345837458915517;0.7511132887985037;0.6477056874269691;1.232850109116049;0.5570381611607013;10.012700089090872;0.8338013853981567;0.015552311192769891;0.015570908303749761;0.6380541269083896;-1.1324668530193571;1.2983726498134367
44.518637;0.5246764332356365;0.3934533680075398;0.7511157754546797;0.6477012581140954;1.2328520786727253;0.5570269897943101;10.0126887283119;0.8338140336458061;0.015552216111664212;0.015570880011301974;0.638066864998941;-1.132466854305772;1.2983698777041925
44.528637;0.5246727429541537;0.3934487285670225;0.7511180835181046;0.6476969430846337;1.2328539311984938;0.5570158353025353;10.012672103824732;0.8338260723684707;0.015552132965505693;0.015570845986679354;0.6380793895099682;-1.1324668557802202;1.2983680229225556
44.538637;0.5246693079604119;0.3934444420472734;0.7511202136296058;0.6476927251482518;1.232855653252102;0.5570046954976533;10.012650441436918;0.8338374548962855;0.015552061797249588;0.015570805829880147;0.638091710354881;-1.1324668574568308;1.29836704219123
44.548637;0.5246661219840439;0.3934404930736497;0.7511221600280236;0.6476885842902593;1.2328572516963645;0.5569935803108331;10.012624023578041;0.8338481444020341;0.015552002539708424;0.01557075933393655;0.6381038377670837;-1.1324668593481686;1.2983668804776056
44.558637;0.5246631869051571;0.3934368650275786;0.7511239063789036;0.6476845014392499;1.2328587526654782;0.5569825069530265;10.01259323976371;0.8338581079056369;0.015551954866981452;0.015570706456031612;0.6381157779527223;-1.1324668614650308;1.298367485534473
44.568637;0.5246605121846956;0.39343353724346;0.7511254281263344;0.6476804592260247;1.2328601856072836;0.5569714900462749;10.012558549648714;0.8338673088506053;0.015551918116875925;0.015570647255383045;0.6381275326761325;-1.1324668638142068;1.298368807499537
44.578637;0.5246581095691898;0.39343048315630896;0.7511267002112513;0.6476764421971959;1.2328615675363166;0.5569605373696022;10.012520446247985;0.8338757124877664;0.015551891334875802;0.015570581810871042;0.6381391016641496;-1.1324668663968143;1.2983707930111155
44.588637;0.5246559919102809;0.3934276732554261;0.7511277020245248;0.6476724400373056;1.2328628975404932;0.5569496522461422;10.012479419315474;0.8338832986838276;0.015551873443429528;0.015570510168079688;0.6381504830580461;-1.1324668692085629;1.2983733843504035
44.598637;0.5246541742715739;0.3934250803821531;0.7511284206262843;0.6476684506081424;1.2328641615202405;0.5569388366717727;10.0124358677878;0.8338900633250157;0.015551863546153158;0.015570432289876446;0.6381616707936233;-1.1324668722414977;1.2983765251327235
44.608637;0.5246526720369307;0.39342268418851417;0.7511288524772332;0.647664480743552;1.2328653478206522;0.5569280922383429;10.012390012342374;0.8338960100004367;0.015551861169431596;0.015570348040995228;0.6381726511755571;-1.132466875486737;1.298380170560027
44.618637;0.5246514979054074;0.3934204720362554;0.7511290011003868;0.6476605429942406;1.232866463242068;0.5569174190667019;10.012341848447821;0.83390114513597;0.015551866187500908;0.01557025725744271;0.6381834024124999;-1.1324668789357246;1.2983842907529843
44.628637;0.5246506579740451;0.39341843516109737;0.7511288745103957;0.647656647021513;1.232867537296668;0.5569068140197364;10.012291170588064;0.8339054777618948;0.015551878580135414;0.015570159782782445;0.6381938993509768;-1.1324668825800852;1.2983888630641731
44.638637;0.5246501469926336;0.39341656262176256;0.7511284847709356;0.6476527928815279;1.232868620938566;0.5568962724223725;10.012237712881404;0.8339090197285569;0.01555189833672767;0.015570055423161549;0.6382041218278128;-1.132466886412265;1.2983938661173189
44.648637;0.5246499507501604;0.39341483664264215;0.751127846877182;0.6476489729926022;1.2328697870388863;0.5568857935005697;10.01218132148399;0.8339117852602551;0.01555192549849127;0.015569943942569806;0.638214059531297;-1.1324668904266284;1.298399277221014
44.658637;0.5246500565348345;0.3934132333512002;0.7511269766762511;0.6476451792238059;1.2328711245713724;0.5568753840065155;10.012121994213967;0.8339137910213859;0.015551960145924424;0.01556982511397407;0.638223708297651;-1.1324668946207737;1.2984050642919285
44.668637;0.5246504578529868;0.39341172881883923;0.7511258896335012;0.6476414073736207;1.2328727234646801;0.5568650565155376;10.012059782951868;0.8339150569944235;0.015552002355907393;0.015569698743390288;0.6382330651837415;-1.132466898997251;1.2984111785382155
44.678637;0.5246511475067478;0.3934103042391453;0.7511246021578635;0.6476376578775409;1.2328746642711501;0.5568548239934016;10.011994742680598;0.8339156056602408;0.015552052264724421;0.015569564656702414;0.638242130331504;-1.1324669035637642;1.2984175614169415
44.688637;0.5246521111088652;0.39340894669550275;0.7511231362480519;0.6476339366290066;1.2328770181964126;0.5568446964554806;10.011927032795656;0.8339154593554807;0.015552110136909984;0.015569422701148729;0.6382509107445616;-1.1324669083300989;1.2984241666401692
44.698637;0.5246533291519022;0.3934076476325036;0.7511215220721119;0.647630256078897;1.2328798455085845;0.556834682839033;10.01185702660575;0.8339146391523604;0.015552176311755173;0.015569272779506562;0.6382594196225623;-1.132466913304515;1.2984309810001198
44.708637;0.5246547813970991;0.39340640090694495;0.7511197938541783;0.647626634531102;1.2328831929035173;0.5568247949127691;10.011785284754788;0.8339131689660022;0.015552251132247511;0.015569114872645404;0.6382676717403017;-1.132466918493409;1.2984380258697656
44.718637;0.5246564490578424;0.3934052009084293;0.7511179845859182;0.6476230923943022;1.2328871005471873;0.5568150487590695;10.011712427926826;0.8339110840255909;0.015552334925560836;0.015568949029085002;0.6382756773162953;-1.132466923902798;1.2984453387510588
44.728637;0.5246583165995992;0.3934040412108611;0.751116124564738;0.647619645496176;1.2328916067901474;0.5568054615485685;10.011638983257786;0.833908432434422;0.015552427978226643;0.01556877539093572;0.6382834402906505;-1.132466929538702;1.2984529508781661
44.738637;0.5246603725422975;0.3934029125169215;0.7511142398301599;0.6476162977081573;1.2328967413037497;0.5567960469890935;10.011565270081595;0.8339052631538841;0.015552530501999664;0.015568594277481383;0.6382909638671235;-1.132466935406196;1.2984608780908788
44.748637;0.5246626087112993;0.3934018008118247;0.7511123481582218;0.6476130378585886;1.2329025253952808;0.5567868149227538;10.0114913613217;0.8339016113812063;0.015552642583187906;0.01556840617788921;0.6382982557699522;-1.1324669415080706;1.2984691238580373
44.758637;0.5246650185803523;0.39340068882630447;0.7511104585790424;0.6476098454778145;1.2329089840039698;0.5567777728237588;10.011417083463996;0.8338974919527417;0.015552764143807997;0.015568211617431757;0.6383053283637907;-1.132466947844292;1.2984776810012124
44.768637;0.5246675942809366;0.39339955833921186;0.7511085772486658;0.6476067017129281;1.2329161503988253;0.5567689233395102;10.011342047873532;0.8338928991262556;0.015552894981293926;0.01556801110064721;0.6383121965955781;-1.1324669544119832;1.2984865308567
44.778637;0.5246703229307417;0.3933983895381149;0.7511067114659246;0.6476035968767349;1.2329240558578571;0.5567602602947257;10.01126574797381;0.8338878096789732;0.015553034807148317;0.015567805191065112;0.6383188762936014;-1.1324669612050622;1.2984956478322656
44.788637;0.5246731835687256;0.3933971601955787;0.7511048671437845;0.6476005316451404;1.2329327180490335;0.556751769637142;10.011187671606658;0.8338821917450036;0.015553183229309308;0.015567594580071363;0.6383253860928089;-1.1324669682139865;1.2985050098552886
44.798637;0.5246761473388671;0.3933958480958733;0.7511030464701891;0.6475975141484276;1.2329421423248073;0.5567434321431961;10.011107370056926;0.8338760168376746;0.015553339768700474;0.015567380061244406;0.638331752857542;-1.1324669754260828;1.298514605519195
44.808637;0.5246791814034509;0.39339443401069973;0.7511012474215559;0.6475945553625765;1.2329523258615147;0.5567352233443872;10.011024482339792;0.8338692638513775;0.015553503929058708;0.015567162452783116;0.6383380111870854;-1.132466982825722;1.2985244298402698
44.818637;0.5246822525654097;0.3933929022020032;0.7510994613224048;0.6475916650199117;1.232963256343881;0.5567271143237407;10.010938685188595;0.8338619139466319;0.015553675238869257;0.01556694257551913;0.6383441950322685;-1.1324669903935136;1.2985344728519863
44.828637;0.524685329429749;0.39339123998787784;0.7510976726488162;0.6475888480340787;1.2329749189674912;0.5567190729392355;10.010849628788804;0.833853946866527;0.0155538532052459;0.015566721261967212;0.6383503327575838;-1.1324669981059283;1.2985447131252268
44.838637;0.5246883832387034;0.3933894384747314;0.7510958636526026;0.6475860996211207;1.2329873104997628;0.5567110634203802;10.010756950007746;0.8338453427979798;0.015554037236608685;0.015566499248796987;0.638356449217185;-1.1324670059366824;1.298555116896503
44.848637;0.5246913857929989;0.3933874949141315;0.7510940195649985;0.647583404439615;1.2330004429722017;0.5567030494754337;10.010660301029526;0.8338360890885265;0.015554226639738973;0.015566277049838314;0.6383625675404112;-1.1324670138595119;1.2985656354605166
44.858637;0.5246943076488498;0.39338541368181723;0.7510921313500493;0.6475807457021863;1.233014336185216;0.5566950029813171;10.010559349987453;0.8338261885061824;0.015554420673440102;0.015566055006509948;0.6383687070927031;-1.1324670218516515;1.2985762070847178
44.868637;0.5246971206884307;0.39338320321740883;0.7510901930223467;0.6475781161373343;1.2330290117630913;0.5566869107021202;10.01045379114965;0.8338156622689544;0.015554618612745987;0.015565833419254205;0.6383748805381748;-1.1324670298949022;1.2985867682037582
44.878637;0.5246998028560188;0.3933808724670966;0.7510881966413513;0.6475755195199909;1.233044492536712;0.5566787726085395;10.010343365633135;0.8338045505864792;0.015554819778784009;0.015565612632998356;0.6383810927800633;-1.1324670379725157;1.2985972639289731
44.888637;0.5247023416960946;0.39337842945487944;0.7510861303320846;0.6475729643763843;1.2330607981737802;0.5566705955101804;10.010227898993884;0.8337929142322994;0.015555023438040784;0.015565393110903806;0.6383873422002551;-1.1324670460663415;1.2986076545242116
44.898637;0.524704735151989;0.39337588074362767;0.7510839759189238;0.6475704593963645;1.2330779351228602;0.5566623866514654;10.010107359099388;0.8337808284560664;0.015555228653530036;0.015565175479441036;0.6383936230867981;-1.1324670541578583;1.2986179174000227
44.908637;0.5247069886290636;0.3933732319446166;0.7510817098775886;0.6475680143664653;1.2330958885337049;0.5566541493285236;10.00998186513334;0.8337683684793034;0.015555434275922084;0.015564960500960108;0.6383999249059118;-1.1324670622308772;1.298628041331388
44.918637;0.5247091104591151;0.3933704898048997;0.7510793128424371;0.647565643108674;1.2331146177747117;0.5566458855591581;10.00985162872643;0.8337556016251341;0.015555639059735869;0.015564748991092121;0.6384062286443148;-1.1324670702722712;1.2986380214875948
44.928637;0.5247111087445455;0.39336766519886324;0.7510767760803869;0.6475633654916965;1.2331340577613765;0.556637603034882;10.009716886897357;0.8337425930565131;0.015555841802839945;0.01556454172225774;0.6384125084247437;-1.1324670782709605;1.2986478608243786
44.938637;0.5247129901517454;0.39336477542264464;0.7510740996046787;0.6475612057687702;1.2331541296923219;0.5566293137028113;10.009577837267843;0.8337294132926633;0.015556041478262778;0.015564339354011672;0.6384187395995484;-1.132467086218573;1.2986575710028891
44.948637;0.5247147616432071;0.3933618437112193;0.751071288655573;0.6475591837391435;1.233174755964444;0.5566210240954418;10.009434593433559;0.833716134741895;0.015556237303269714;0.015564142395549315;0.6384249046347779;-1.1324670941112143;1.2986671701787338
44.958637;0.5247164323314023;0.39335889685422604;0.751068349050011;0.6475573020559404;1.2331958686276958;0.5566127322610219;10.009287218666422;0.833702818913458;0.015556428686490004;0.015563951199265548;0.6384309921905941;-1.132467101948045;1.298676681425279
44.968637;0.5247180092021293;0.3933559631564113;0.7510652839976223;0.6475555425427785;1.2332174017235973;0.5566044334118113;10.009135836434512;0.8336895077469627;0.015556615140831804;0.015563766010550793;0.6384369935001047;-1.1324671097276253;1.2986861347657979
44.978637;0.5247194901626423;0.39335307016213195;0.751062097811789;0.6475538786528308;1.2332392744484935;0.5565961228624698;10.00898070800771;0.8336762296152272;0.015556796216138789;0.015563587016636219;0.638442901632144;-1.1324671174472825;1.2986955677046308
44.988637;0.5247208630767831;0.3933502423013862;0.7510588035687978;0.6475522902856314;1.2332613819690477;0.5565877953818101;10.008822188974369;0.8336630089339602;0.015556971388870517;0.01556341432227189;0.6384487140621461;-1.1324671251053522;1.2987050203615633
44.998637;0.5247221103050017;0.3933474992557023;0.7510554271677755;0.6475507655496434;1.2332835992665834;0.5565794467905162;10.008660615415302;0.8336498627420421;0.015557140014860598;0.015563247952213952;0.6384544319835258;-1.132467132701589;1.2987145306243892
45.008637;0.5247232143831222;0.39334485466466157;0.7510520028200479;0.6475492948579911;1.2333057975259605;0.5565710753038184;10.008496169792087;0.8336367930087628;0.01555730139723244;0.015563087938666996;0.6384600531162958;-1.1324671402359847;1.2987241300426515
45.018637;0.5247241643634905;0.3933423164177396;0.7510485649199968;0.6475478676654374;1.2333278634685199;0.556562678290502;10.008328784481753;0.8336237885653882;0.015557454805017462;0.015562934379256753;0.6384655659444035;-1.1324671477094994;1.2987338395992458
45.028637;0.5247249611649443;0.3933398892334698;0.7510451453844791;0.6475464700189099;1.233349704905682;0.5565542489224808;10.00815819818779;0.8336108330597463;0.015557599422804484;0.015562787407299224;0.6384709512103212;-1.1324671551255472;1.2987436679477737
45.038637;0.524725619192677;0.3933375784130483;0.7510417725712408;0.6475450803208507;1.2333712414369369;0.5565457801790066;10.00798411139493;0.8335979111044137;0.015557734338690734;0.01556264714746506;0.6384761866433428;-1.1324671624893463;1.2987536116868839
45.048637;0.5247261651943597;0.3933353927650383;0.7510384638405426;0.6475436698348546;1.2333923958590838;0.5565372718560171;10.007806281816334;0.83358501038886;0.015557858619607488;0.015562513779628858;0.6384812497433027;-1.1324671698060467;1.298763656609047
45.058637;0.5247266356796163;0.3933333443813421;0.7510352189663347;0.6475422100599725;1.2334130957638392;0.5565287308218304;10.007624549575251;0.8335721224642766;0.015557971474682956;0.01556238768023074;0.6384861204048498;-1.1324671770797787;1.2987737816874172
45.068637;0.5247270728637691;0.39333144694840483;0.7510320234204698;0.6475406794984141;1.2334332812992588;0.5565201670971877;10.007438842114562;0.8335592431822828;0.015558072405982634;0.015562269413468346;0.6384907847628198;-1.1324671843129066;1.2987839698255645
45.078637;0.5247275198850074;0.39332971588143373;0.7510288553982959;0.6475390662145238;1.2334529154215348;0.5565115922751132;10.007249155394648;0.8335463719447936;0.015558161190145062;0.015562159556163352;0.6384952325589978;-1.1324671915043898;1.2987942215035087
45.088637;0.5247280159862636;0.3933281680967136;0.7510256883526181;0.6475373666072914;1.2334719877341056;0.5565030182010063;10.007055530718864;0.8335335105872986;0.015558237716673385;0.015562058629028479;0.6384994488086492;-1.1324671986487835;1.2988045605414749
