time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.098637;0.5247285924668587;0.3933268187689892;0.751022491806196;0.6475355802458591;1.233490500999761;0.5564944534442101;10.00685809060861;0.8335206604408398;0.015558301911991104;0.015561967192435923;0.6385034114847374;-1.132467205737329;1.2988150294726588
45.108637;0.5247292706713296;0.3933256782559084;0.7510192362790082;0.6475337060641486;1.2335084523945108;0.556485900201323;10.006657101360618;0.8335078193329967;0.015558353829241034;0.015561885891786118;0.6385070944621125;-1.132467212759522;1.2988256804787686
45.118637;0.5247300619342075;0.3933247518574849;0.7510158987982597;0.6475317454306448;1.233525825513566;0.5564773539167636;10.006452927197875;0.83349498398525;0.015558393690990045;0.015561815409632139;0.6385104687089748;-1.1324672197019312;1.298836568064859
45.128637;0.5247309705177653;0.3933240402317572;0.7510124614339506;0.6475297057117395;1.2335425889901321;0.5564688055886358;10.006245892163497;0.8334821534229089;0.015558421789069285;0.015561756451418357;0.638513505660079;-1.1324672265455795;1.2988477419588427
45.138637;0.5247319992954264;0.39332353889409705;0.7510089063117573;0.6475275980829207;1.2335587020817413;0.5564602454551173;10.006036212010786;0.8334693250602779;0.01555843842292467;0.015561709729049855;0.638516184576368;-1.1324672332672672;1.2988592348558397
45.148637;0.5247331512221365;0.3933232379189399;0.7510052159669935;0.6475254366871775;1.233574132898286;0.5564516660369495;10.005824038866596;0.8334564884732597;0.015558443939691762;0.015561675855294912;0.6385184951519504;-1.1324672398432565;1.2988710574299196
45.158637;0.5247344250148542;0.39332312100123834;0.751001377118762;0.6475232432250368;1.2335888719331252;0.5564430643493635;10.00560950689296;0.8334436266322626;0.015558438769835523;0.015561655207173768;0.6385204340272416;-1.1324672462489371;1.298883215037132
45.168637;0.5247358138674181;0.39332316315973115;0.7509973829420279;0.647521049148343;1.2336029261892738;0.5564344450453995;10.005392714829178;0.833430720860505;0.015558423406109773;0.015561647798120935;0.6385220010898879;-1.132467252456998;1.2988957272480592
45.178637;0.5247373096555931;0.39332333160137484;0.7509932383948806;0.6475188908086353;1.2336163106280327;0.5564258241305281;10.005173730190652;0.8334177503336979;0.015558398331398207;0.015561653224964033;0.6385231957147782;-1.1324672584401234;1.2989086317871057
45.188637;0.5247389051934543;0.39332359089478525;0.7509889665900188;0.6475168010009646;1.2336290507835947;0.5564172282357762;10.004952635980036;0.8334046886329955;0.01555836396150539;0.015561670812355589;0.6385240151603503;-1.1324672641744002;1.2989219843532946
45.198637;0.5247405928730008;0.39332390608044066;0.7509846066215028;0.6475148042513763;1.2336411853133435;0.5564086878383776;10.004729520829452;0.8333915065815299;0.015558320660294812;0.015561699818147402;0.6385244587404808;-1.1324672696379319;1.2989358598599638
45.208637;0.5247423670367644;0.39332424216781225;0.7509802054816435;0.6475129198679951;1.2336527570166747;0.5564002319680771;10.004504434318916;0.8333781810165068;0.015558268839564958;0.015561739440309265;0.638524532491003;-1.1324672748079867;1.298950345240336
45.218637;0.5247442309911311;0.39332456389997555;0.7509758104154884;0.6475111654960469;1.233663799144654;0.5563918872258081;10.004277406427699;0.8333646985570676;0.015558209068478218;0.015561788691075853;0.6385242478222608;-1.1324672796611495;1.2989655229782384
45.228637;0.5247461993321342;0.3933248353901717;0.7509714644600723;0.6475095563711998;1.2336743317528935;0.5563836760212678;10.004048499554253;0.8333510501360138;0.015558142015492445;0.015561846356769913;0.6385236165735138;-1.1324672841754855;1.2989814519396259
45.238637;0.5247482909969754;0.3933250189803999;0.7509672059366594;0.6475081032492266;1.2336843703922589;0.5563756142415013;10.003817787016763;0.8333372256779775;0.015558068283014993;0.015561911052018812;0.6385226484965754;-1.132467288332265;1.2989981538027349
45.248637;0.5247505210429971;0.3933250771238679;0.7509630661191137;0.6475068080848235;1.2336939355927883;0.5563677105695796;10.003585253790941;0.8333232148963554;0.015557988334300821;0.015561981344214045;0.6385213538286643;-1.1324672921171557;1.29901561837965
45.258637;0.5247528995406245;0.39332497716580356;0.750959064083333;0.6475056583240942;1.233703057057253;0.556359967784761;10.00335075588588;0.8333090084193786;0.015557902502341736;0.015562055942603879;0.6385197494726209;-1.1324672955210644;1.2990338239550852
45.268637;0.5247554340421372;0.39332469434111766;0.7509552045663964;0.6475046262048887;1.2337117756034335;0.5563523889772342;10.003114129249555;0.8332945962170665;0.015557811006962914;0.015562133806112318;0.6385178622988608;-1.1324672985390556;1.2990527497237911
45.278637;0.5247581285431032;0.3933242128950797;0.7509514806436404;0.6475036756698336;1.2337201417644585;0.5563449871648197;10.002875319657598;0.8332799666075998;0.015557713947815152;0.015562214138391364;0.6385157272848875;-1.1324673011682298;1.2990723745664083
45.288637;0.5247609794847118;0.3933235267374482;0.7509478799558557;0.6475027702125745;1.2337282111774384;0.5563377892795873;10.00263439308651;0.8332651066293255;0.015557611281220613;0.01556229634044839;0.6385133864528173;-1.1324673034068942;1.2990926716954025
45.298637;0.5247639736810841;0.39332263807385903;0.7509443935936067;0.6475018755274459;1.233736042204697;0.5563308313377372;10.002391483499721;0.8332500046591395;0.015557502823846462;0.015562379875850704;0.6385108888041309;-1.1324673052540106;1.299113606493989
45.308637;0.5247670902432873;0.3933215545787652;0.7509410239638853;0.6475009585707483;1.233743692539792;0.5563241524374716;10.002146756899558;0.8332346569670819;0.01555738832207884;0.015562464180915652;0.6385082858769542;-1.132467306708339;1.2991351464363028
45.318637;0.524770304715467;0.3933202876102233;0.7509377841093865;0.6474999839416353;1.233751213946235;0.5563177930584194;10.001900407176711;0.8332190729077315;0.01555726757632082;0.015562548799987004;0.6385056256071386;-1.1324673077692382;1.2991572729823333
45.328637;0.5247735929866342;0.3933188520439759;0.7509346919461417;0.6474989128143372;1.2337586539708212;0.5563117950841608;10.001652696609941;0.8332032688007353;0.015557140510786325;0.015562633529407299;0.6385029516631672;-1.1324673084386907;1.2991799712681593
45.338637;0.5247769329517458;0.3933172661178173;0.7509317690566071;0.6474977113186865;1.2337660589488906;0.5563062000522723;10.00140398745324;0.8331872548910068;0.01555700714130325;0.015562718378678333;0.6385003071521116;-1.132467308721011;1.2992032107875617
45.348637;0.524780304436799;0.39331554966852755;0.7509290397027424;0.6474963606477334;1.2337734711370194;0.5563010464342374;10.001154719644955;0.8331710323848879;0.015556867541189123;0.015562803495973972;0.6384977361730362;-1.1324673086197878;1.2992269449207634
45.358637;0.5247836911232614;0.39331372249194074;0.7509265281482164;0.6474948600531232;1.2337809319759523;0.5562963681561612;10.000905397566349;0.8331546020406305;0.015556721874170456;0.01556288913323476;0.6384952806210957;-1.132467308136452;1.2992511217827547
45.368637;0.5247870840236317;0.39331180406527233;0.7509242606121604;0.6474932254746794;1.2337884920227224;0.5562921932474391;10.000656608238918;0.833137970452874;0.015556570422292314;0.015562975579501722;0.6384929744953604;-1.132467307271713;1.2992756907968224
45.378637;0.5247904806466762;0.3933098121604034;0.7509222678464713;0.6474914831409632;1.2337962075928688;0.5562885426020573;10.000409016879134;0.8331211474507647;0.015556413548697402;0.015563063073390698;0.6384908394327967;-1.1324673060268635;1.2993006003461736
45.388637;0.5247938784103663;0.39330776069437434;0.7509205844978492;0.647489655644045;1.2338041189298692;0.5562854309935416;10.000163354636014;0.8331041419843322;0.015556251681199295;0.015563151749872425;0.6384888845165504;-1.132467304404572;1.2993257847952269
45.398637;0.5247972682113171;0.3933056591148942;0.7509192491749923;0.6474877501331917;1.2338122282587118;0.5562828686019359;9.99992043645215;0.8330869650144918;0.01555608533366298;0.015563241669923915;0.6384871126430293;-1.1324673024091634;1.2993511565225657
45.408637;0.5248006327099127;0.3933035129946385;0.7509183047860069;0.6474857562955008;1.2338204943120654;0.5562808619877245;9.999681169606509;0.8330696370696846;0.015555915071358112;0.015563332974640165;0.6384855292488165;-1.1324673000456134;1.2993766170374272
45.418637;0.5248039490656831;0.3933013255034633;0.7509177986692678;0.6474836488106921;1.2338288447550634;0.5562794166525264;9.999446515521576;0.833052192331873;0.015555741464618493;0.015563425992282264;0.6384841445856246;-1.1324672973197727;1.2994020691863077
45.428637;0.5248071954015328;0.3932990991112974;0.7509177845942601;0.6474813887644741;1.2338371960161743;0.5562785398386862;9.999217415999372;0.8330346734559477;0.015555565109387767;0.015563521125984301;0.6384829713889658;-1.132467294240617;1.299427418590311
45.438637;0.5248103578548041;0.3932968367772999;0.7509183217118368;0.6474789236973668;1.2338454655946605;0.5562782414895957;9.99899472195089;0.8330171202173476;0.015555386632564462;0.015563618747851738;0.638482025092779;-1.1324672908205946;1.2994525784311808
45.448637;0.5248134329473586;0.39329454307273165;0.7509194651771633;0.647476189806641;1.2338535756989382;0.5562785330986105;9.998779150556494;0.8329995608485877;0.015555206621014053;0.01556371922669233;0.6384813244343456;-1.1324672870726529;1.2994774782786944
45.458637;0.524816424270259;0.3932922248232915;0.7509212547241042;0.647473119462157;1.233861457538037;0.5562794246738016;9.99857125108279;0.8329820082066601;0.015555025574686352;0.015563822869259909;0.6384808879790471;-1.132467283006988;1.2995020653732214
45.468637;0.5248193367315154;0.3932898912009692;0.7509237107618458;0.647469649596291;1.233869055635349;0.556280924276849;9.998371398394207;0.8329644615870169;0.015554843899097701;0.015563929771042291;0.6384807268599054;-1.1324672786303187;1.2995262928879094
45.478637;0.5248221736433494;0.3932875529791721;0.7509268369204086;0.647465724113335;1.2338763314057712;0.5562830406927903;9.998179845564879;0.8329469158156815;0.01555466184244902;0.015564039801218973;0.6384808382874306;-1.1324672739488226;1.2995501007647285
45.488637;0.5248249384840152;0.3932852193353938;0.7509306220341272;0.6474612918043288;1.23388326483755;0.5562857834482137;9.997996773967698;0.8329293692700431;0.01555447944475036;0.015564152717211139;0.6384812063725982;-1.1324672689727853;1.2995734105976882
45.498637;0.5248276367352287;0.39328289444375203;0.7509350382126909;0.6474563072338175;1.233889845493621;0.5562891596958334;9.997822292134071;0.832911822750916;0.015554296580279554;0.015564268190891751;0.6384818077289458;-1.1324672637178;1.299596142305793
45.508637;0.5248302749896493;0.3932805778566835;0.7509400377387363;0.6474507354462953;1.2338960577551161;0.5562931701003192;9.997656453987751;0.8328942730280686;0.015554113036270764;0.015564385730054503;0.6384826122603477;-1.1324672582016542;1.2996182326583867
45.518637;0.5248328595872851;0.39327826805034855;0.7509455586650359;0.647444554423936;1.233901872920052;0.5562978073351142;9.997499349370518;0.8328767105456024;0.015553928596808935;0.015564504708147107;0.6384835827239922;-1.1324672524418933;1.2996396377521886
45.528637;0.5248353966865762;0.3932759670485413;0.750951540372898;0.6474377558873877;1.2339072485728517;0.5563030619422673;9.997351165836555;0.8328591275787819;0.015553743097038048;0.015564624548644814;0.6384846834638546;-1.132467246456225;1.2996603251683492
45.538637;0.5248378935528126;0.3932736827070834;0.7509579336011094;0.64743034843886;1.2339121317107662;0.5563089294814147;9.997212141392056;0.8328415293063416;0.015553556373831066;0.01556474486339568;0.6384858898584584;-1.132467240263883;1.2996802756583097
45.548637;0.524840360981271;0.39327142460759257;0.750964698118672;0.6474223561224068;1.2339164663825863;0.5563154083248817;9.997082517190798;0.8328239345154675;0.015553368182697213;0.015564865413470876;0.6384871865794852;-1.1324672338864614;1.2996994918977616
45.558637;0.5248428148094412;0.39326919797823273;0.7509717968347999;0.6474138081458342;1.2339202055878753;0.556322491735632;9.99696258396725;0.8328063693020179;0.01555317824011125;0.015564986024526248;0.638488562208054;-1.132467227347057;1.2997179912755092
45.568637;0.5248452725433489;0.39326700256875485;0.7509791923155301;0.647404730726845;1.233923319551068;0.5563301660177307;9.99685270867425;0.8327888652360742;0.015552986371153979;0.015565106603076782;0.6384900082708607;-1.132467220667653;1.299735787581487
45.578637;0.5248477469467712;0.39326483450536837;0.7509868460969693;0.647395146817343;1.2339257951300378;0.5563384133928275;9.996753275329432;0.8327714622076462;0.015552792611191779;0.015565227124164268;0.6384915193656702;-1.1324672138677583;1.299752887231814
45.588637;0.5248502432996187;0.3932626874823078;0.7509947209442049;0.6473850780974099;1.2339276289455186;0.5563472094803684;9.996664662530932;0.8327542094417193;0.015552597193518125;0.015565347457215392;0.6384930910893313;-1.1324672069661004;1.2997692983045293
45.598637;0.5248527620428936;0.3932605538518162;0.7510027839039154;0.6473745451482218;1.23392881658758;0.5563565178915251;9.996587263960084;0.8327371624817396;0.015552400454675534;0.015565467199533984;0.6384947189448378;-1.1324671999815674;1.299785034151148
45.608637;0.5248553029210805;0.39325842685136997;0.7510110031692839;0.6473635644373102;1.2339293440267944;0.556366292170013;9.996521447882719;0.8327203798235675;0.015552202708747293;0.015565585708161694;0.6384964001136492;-1.1324671929304682;1.2998001117457163
45.618637;0.5248578681730032;0.3932563038473161;0.7510193403823394;0.6473521457983069;1.233929185775729;0.556376484915333;9.996467480996683;0.8327039212103552;0.015552004175959326;0.015565702234039119;0.6384981320042086;-1.132467185823318;1.2998145529956415
45.628637;0.524860463371513;0.39325418849703175;0.7510277504731746;0.6473402961762293;1.233928306687054;0.5563870557144831;9.996425515460723;0.8326878469514393;0.0155518050572762;0.015565815980207365;0.6384999068235969;-1.1324671786636733;1.299828390257102
45.638637;0.5248630937647594;0.3932520904168813;0.7510361886939078;0.6473280246428694;1.2339266674683362;0.5563979730629618;9.99639564601332;0.8326722192387356;0.015551605687744975;0.015565926145113842;0.6385017096236206;-1.1324671714485164;1.299841672078311
45.648637;0.5248657578657144;0.39325002359450645;0.7510446147905818;0.6473153401226441;1.2339242316790033;0.5564092124357021;9.996377952623432;0.8326571045423872;0.015551406583219705;0.015566032044126004;0.6385035219418022;-1.1324671641709743;1.2998544598116775
45.658637;0.5248684440490649;0.3932480049161868;0.751052992354974;0.647302247627842;1.233920968939383;0.5564207525174936;9.996372499784282;0.8326425737041019;0.015551208333410052;0.015566133176876936;0.6385053275305319;-1.1324671568244233;1.2998668180128867
45.668637;0.5248711348277505;0.39324605272071633;0.7510612895316711;0.6472887549612659;1.2339168581755422;0.5564325702554014;9.9963793244545;0.8326286959744611;0.015551011516392906;0.015566229158205585;0.6385071152549838;-1.132467149404278;1.2998788130624181
45.678637;0.5248738152988961;0.39324418600570177;0.7510694833141214;0.6472748853017586;1.233911894079957;0.556444638621383;9.996398438150164;0.8326155291775343;0.015550816739325565;0.015566319638673883;0.6385088788557368;-1.1324671419076704;1.299890515045075
45.688637;0.5248764772915326;0.39324242438581236;0.7510775597434013;0.6472606782961099;1.2339060944456541;0.5564569268811397;9.996429848376895;0.832603116389305;0.015550624670490185;0.015566404334079268;0.638510619077757;-1.1324671343338695;1.2999019927960265
45.698637;0.5248791202011636;0.3932407859717406;0.7510855062754446;0.6472461779216548;1.2338994991083672;0.5564693989465631;9.996473585923317;0.8325914914323206;0.015550435969076909;0.015566483143905454;0.638512344934604;-1.1324671266843989;1.299913310474498
45.708637;0.5248817520026897;0.3932392838203535;0.7510933012745452;0.6472314235650084;1.2338921546366521;0.5564820121276406;9.996529720043423;0.8325806850183209;0.015550251182512121;0.015566556247616076;0.6385140683100881;-1.132467118961852;1.2999245324583935
45.718637;0.5248843864767426;0.3932379248065121;0.7511009077370132;0.6472164507437115;1.2338841021770202;0.556494721215733;9.996598306905247;0.8325707274152387;0.015550070726281355;0.015566624071209985;0.638515798914326;-1.1324671111710303;1.2999357309583253
45.728637;0.5248870387446376;0.3932367105583294;0.7511082776697144;0.6472012957957783;1.2338753794702997;0.5565074862772396;9.99667927353681;0.832561646323707;0.015549894958654373;0.01556668713309886;0.6385175445162462;-1.132467103322119;1.2999469877838932
45.738637;0.5248897243332892;0.3932356398618803;0.7511153650118861;0.6471860020251535;1.2338660286148104;0.5565202767082613;9.99677233623086;0.8325534588748124;0.015549724229816849;0.015566745893130377;0.6385193104599836;-1.1324670954288436;1.2999583870919365
45.748637;0.524892458044485;0.3932347131167417;0.7511221371324006;0.6471706230812161;1.233856102906267;0.556533067572153;9.996876986941952;0.8325461664995548;0.015549558907658466;0.01556680068898705;0.6385210969547024;-1.132467087501916;1.2999700048663627
45.758637;0.5248952511157133;0.3932339358480456;0.7511285768750212;0.6471552197935863;1.233845663814636;0.5565458356954932;9.996992518124266;0.832539760396805;0.01554939943960749;0.015566851800961123;0.6385228998775994;-1.132467079546203;1.2999819032304962
45.768637;0.524898110406118;0.3932333191071072;0.7511346775792651;0.6471398552312281;1.233834770307078;0.5565585621072326;9.997118058348281;0.8325342261985272;0.01554924631320321;0.015566899564889955;0.6385247149365482;-1.132467071563145;1.2999941294526882
45.778637;0.5249010389777109;0.3932328784852273;0.7511404408474702;0.6471245903141802;1.233823475321917;0.5565712368411836;9.99725263237958;0.8325295396236556;0.015549099886196351;0.015566944323002914;0.6385265402829188;-1.1324670635533898;1.300006713633699
45.788637;0.5249040344830561;0.39323263205476144;0.7511458760748182;0.6471094786955974;1.233811827235733;0.556583859785596;9.99739529810728;0.832525664210692;0.015548960362499364;0.015566986303920005;0.638528375917572;-1.1324670555175789;1.3000196682094933
45.798637;0.5249070853608527;0.3932325969208721;0.7511509949569078;0.64709456503341;1.233799867591563;0.5565964346035335;9.997545248230447;0.8325225546618881;0.015548828015127783;0.01556702565251596;0.6385302221124051;-1.1324670474568488;1.3000329951210325
45.808637;0.524910169278348;0.39323278722013116;0.7511558085002158;0.6470798871383465;1.2337876284245686;0.5566089605684443;9.99770172817115;0.8325201535198933;0.01554870337195161;0.015567062467727093;0.6385320804919099;-1.132467039374383;1.300046694854597
45.818637;0.5249132556222968;0.39323321374304604;0.7511603328720176;0.6470654761123084;1.233775134731202;0.5566214305737152;9.997863907823692;0.8325183831883247;0.015548587174582264;0.015567096740904363;0.6385339543775006;-1.1324670312772998;1.300060769189389
45.828637;0.5249163105123229;0.39323388199916326;0.7511645937229487;0.6470513555028969;1.233762412991936;0.556633834010748;9.998030887598528;0.8325171532969564;0.01554848021888567;0.015567128320584758;0.6385358434220407;-1.132467023177243;1.3000752185709878
45.838637;0.5249193024246457;0.39323479090429364;0.7511686225542658;0.6470375448247818;1.2337494977404049;0.5566461572668164;9.998201747508816;0.8325163824941352;0.015548383239602176;0.015567156907873147;0.6385377387864448;-1.1324670150895089;1.3000900394081194
45.848637;0.5249222039195383;0.3932359352585903;0.7511724527106814;0.6470240630602426;1.2337364260778554;0.5566583815038036;9.998375515555106;0.8325160114602154;0.015548296946624834;0.015567182055665058;0.6385396265974191;-1.132467007031609;1.3001052197773628
45.858637;0.5249249895878789;0.3932373079206211;0.7511761200995604;0.6470109283011811;1.2337232280655432;0.55667048165381;9.99855118988466;0.8325160014583486;0.015548222175097142;0.01556720323932839;0.6385414958328034;-1.132466999022016;1.3001207335698057
45.868637;0.5249276366199503;0.39323889873384876;0.7511796605738357;0.6469981600732602;1.233709931358573;0.5566824274567435;9.998727885662817;0.8325163293277291;0.015548159902644557;0.015567219974925843;0.6385433416527297;-1.1324669910795326;1.300136536631764
45.878637;0.5249301278823588;0.39324069439021414;0.7511830996454995;0.6469857834204271;1.23369657536572;0.5566941878123125;9.998904897064435;0.8325169836613456;0.015548111019406808;0.015567231851992392;0.6385451630641892;-1.132466983222696;1.3001525615985567
45.888637;0.5249324526647112;0.39324268149538977;0.7511864473776136;0.6469738270267555;1.2336832101658999;0.5567057368018427;9.999081646938162;0.8325179628249363;0.015548076147366073;0.015567238494824057;0.6385469597690108;-1.1324669754693255;1.300168717514355
45.898637;0.5249346054258683;0.3932448497105113;0.7511897052108744;0.6469623177596332;1.2336698816276837;0.55671705412286;9.99925767602438;0.8325192732011136;0.015548055761608826;0.015567239646364608;0.6385487292066184;-1.1324669678369046;1.3001849063037787
45.908637;0.5249365838017017;0.3932471931034631;0.7511928746466686;0.6469512779763902;1.2336566279551002;0.5567281220067231;9.99943261986872;0.8325209252569734;0.015548050381337162;0.015567235370363721;0.6385504642845311;-1.1324669603421464;1.300201046791526
45.918637;0.5249383863481653;0.3932497102711761;0.7511959608488928;0.6469407262409886;1.2336434891684331;0.5567389261688162;9.999606125997955;0.8325229300757877;0.015548060520383383;0.015567226114270109;0.6385521563884188;-1.1324669529985896;1.3002170850374688
45.928637;0.5249400125515498;0.3932524031560479;0.7511989720684514;0.646930679788378;1.233630516114876;0.556749456657097;9.999777825281097;0.8325252971045242;0.015548086480678434;0.015567212504455022;0.6385538015293104;-1.1324669458153835;1.300232988684972
45.938637;0.5249414638541635;0.39325527519501463;0.7512019153109885;0.6469211570289082;1.2336177769974914;0.5567597050834341;9.999947378134387;0.8325280312707241;0.015548128202379594;0.0155671950798746;0.6385554013208627;-1.1324669387998139;1.3002487394590179
45.948637;0.5249427428602872;0.3932583319385768;0.7512047905897714;0.6469121792028797;1.2336053578686286;0.5567696628950859;10.00011449773954;0.8325311307522154;0.015548185253996588;0.015567174273009013;0.6385569609724473;-1.1324669319596323;1.30026432667941
45.958637;0.5249438518114885;0.39326158449149634;0.7512075888051793;0.646903770642262;1.2335933557609058;0.5567793199386097;10.000278945420057;0.8325345843499027;0.015548257011378365;0.01556715058788002;0.6385584897731246;-1.132466925301219;1.3002797401940749
45.968637;0.5249447909581049;0.39326505097368963;0.7512102934901665;0.6468959554246864;1.2335818709047905;0.5567886623748375;10.000440511904108;0.8325383637685704;0.01554834288716975;0.015567124637399246;0.6385599993858384;-1.1324669188265757;1.3002949722807802
45.978637;0.5249455574660719;0.3932687543071546;0.751212884607624;0.6468887510358583;1.2335709980648513;0.55679767343873;10.000598953312128;0.8325424154010506;0.015548442375842462;0.015567096994636159;0.638561497995537;-1.1324669125326317;1.3003100283700724
45.988637;0.5249461463270669;0.39327271849302337;0.751215345943645;0.6468821614538522;1.2335608174961021;0.5568063355657348;10.000753981151487;0.8325466660890947;0.015548554960708554;0.01556706810974301;0.6385629879397774;-1.132466906412267;1.3003249322734491
45.998637;0.5249465525995572;0.3932769639557945;0.7512176726807825;0.6468761696041591;1.2335513908912816;0.5568146323364405;10.000905368648676;0.8325510386422353;0.015548680058913649;0.015567038318665759;0.6385644716492506;-1.1324669004564591;1.3003397215891808
46.008637;0.5249467731255941;0.39328150399540396;0.7512198691218329;0.6468707344278017;1.2335427632797353;0.5568225503293611;10.001053023758962;0.8325554577734051;0.015548817107243894;0.015567007861814959;0.6385659608204587;-1.1324668946562062;1.3003544388815003
46.018637;0.5249468075720928;0.39328634544047847;0.7512219367631878;0.6468657992012652;1.2335349637516086;0.5568300798354267;10.001196940554383;0.8325598498864227;0.015548965710291487;0.015566977015900263;0.6385674792649517;-1.1324668890028018;1.300369122506351
46.028637;0.5249466606069499;0.39329149131738994;0.7512238652732769;0.6468613055911764;1.233527999724214;0.5568372165751945;10.001337168356045;0.8325641487949756;0.015549125588090181;0.015566946239243047;0.6385690583584152;-1.1324668834880638;1.3003838008454196
46.038637;0.5249463440917319;0.3932969415969341;0.7512256317381765;0.6468572041554316;1.2335218562456332;0.556843963208188;10.00147384623036;0.8325683008382085;0.015549296380729076;0.015566916170882369;0.6385707317515753;-1.132466878104404;1.3003984895851144
46.048637;0.5249458771149976;0.39330269298945425;0.7512272062150699;0.6468534583195173;1.2335165088943625;0.5568503258250384;10.001607125449041;0.832572261875973;0.015549477601327105;0.015566887621331666;0.6385725293812164;-1.1324668728429605;1.3004131881609018
46.058637;0.5249452837198793;0.3933087391586093;0.7512285617632829;0.6468500423986686;1.233511938891341;0.5568563094673231;10.001737030245007;0.8325759893329807;0.015549668740252489;0.01556686150353978;0.6385744703285432;-1.1324668676921255;1.3004278787282388
46.068637;0.5249445867606736;0.3933150716471141;0.7512296792932608;0.6468469381234028;1.2335081381230149;0.5568619206108013;10.001863479282157;0.8325794366074157;0.015549869409585755;0.015566838546854572;0.6385765610788363;-1.1324668626392436;1.3004425315735488
46.078637;0.5249438001141687;0.39332168379253074;0.7512305420134379;0.6468441346505739;1.2335051043030347;0.5568671725115603;10.001986379872585;0.8325825561436669;0.015550079393510758;0.015566819041025814;0.63857879929145;-1.1324668576736558;1.3004571129846452
46.088637;0.524942926286199;0.39332857492421824;0.7512311312586327;0.6468416302813945;1.2335028375731236;0.5568720840608581;10.002105620347516;0.8325853072934556;0.015550298513008954;0.015566802888563902;0.638581176146408;-1.1324668527878154;1.300471589323829
46.098637;0.5249419589729701;0.39333574925124615;0.7512314288729295;0.6468394307077086;1.2335013426610106;0.5568766746841403;10.002221000419874;0.8325876606557786;0.015550526513149284;0.015566789809320818;0.6385836774430551;-1.1324668479757438;1.3004859254254206
46.108637;0.5249408847496515;0.39334321187671617;0.7512314173355931;0.6468375421113653;1.2335006266424484;0.556880962350802;10.002332170206278;0.83258960146193;0.01555076313882047;0.01556677939223118;0.6385862891178503;-1.1324668432310303;1.3005000864096645
46.118637;0.5249396857067844;0.3933509668169173;0.7512310778265481;0.646835963067752;1.2335006898241911;0.5568849620469871;10.002438596346831;0.8325911341371426;0.015551008250089145;0.015566771007957501;0.6385890031601309;-1.1324668385464525;1.3005140426800008
46.128637;0.5249383453182452;0.39335901542439633;0.7512303949170922;0.6468346821511205;1.2335015198021915;0.5568886813282733;10.00253959992283;0.8325922809417793;0.01555126181535128;0.01556676378198581;0.6385918157778965;-1.1324668339146462;1.3005277604395578
46.138637;0.524936852461873;0.3933673536864931;0.751229363890952;0.6468336827850979;1.2335030948910197;0.5568921184551261;10.002634517317826;0.8325930744777014;0.015551523821180524;0.01556675670057713;0.6385947215789088;-1.132466829328403;1.3005411832273521
46.148637;0.5249352010939251;0.3933759734241039;0.7512279896563552;0.6468329514416566;1.2335053903225168;0.556895265486194;10.00272290980986;0.8325935522373661;0.015551794253205442;0.015566748806541976;0.6385977099303771;-1.1324668247810024;1.3005542285181482
46.158637;0.5249333886880496;0.39338486889411894;0.7512262801572591;0.6468324842937907;1.233508387098181;0.5568981096972472;10.002804629260009;0.8325937577370445;0.015552073160383241;0.01556673933404085;0.6386007644049745;-1.1324668202683075;1.3005668031833442
46.168637;0.5249314162346882;0.3933940407310147;0.7512242423530564;0.646832287848426;1.23351208563744;0.5569006306681255;10.002879725252422;0.8325937454354563;0.015552360685658195;0.015566727677151804;0.6386038646171587;-1.132466815790815;1.300578824588409
46.178637;0.5249292881233374;0.3934034919519354;0.7512218813341529;0.6468323761355169;1.233516500648904;0.556902798788282;10.002948366927233;0.8325935813225168;0.01555265705066151;0.015566713336398646;0.6386069862030667;-1.1324668113521175;1.3005902352026335
46.188637;0.5249270096266303;0.3934132220425303;0.7512192030633458;0.6468327709044962;1.233521631534671;0.5569045788560086;10.00301079730782;0.8325933361872696;0.015552962450649526;0.01556669587591581;0.6386100999764124;-1.132466806955857;1.3006010036909397
46.198637;0.5249245834825933;0.39342322669073027;0.7512162181896314;0.6468335037110622;1.2335274432686676;0.5569059375607841;10.003067261484269;0.832593077280229;0.015553276874261956;0.015566674753520927;0.6386131768245972;-1.132466802605117;1.3006111117024315
46.208637;0.5249220074087356;0.3934335014159308;0.751212941316723;0.6468346134466536;1.2335338749574725;0.556906852304589;10.00311798427773;0.8325928616087002;0.015553600068403933;0.015566649217452483;0.6386161953422572;-1.132466798303333;1.3006205393958328
46.218637;0.5249192744502031;0.3934440428074401;0.7512093900577342;0.646836138479965;1.2335408656192293;0.5569073158014269;10.003163193610678;0.8325927318155435;0.015553931650051004;0.015566618418270988;0.6386191453256361;-1.1324667940536264;1.3006292626290097
46.228637;0.5249163749175322;0.39345484567351424;0.7512055861310004;0.646838109689505;1.2335483810098398;0.5569073333090244;10.003203081290462;0.8325927149705425;0.015554271189252573;0.015566581475585883;0.6386220263921781;-1.1324667898563692;1.300637255809846
46.238637;0.5249132966692023;0.3934659010275072;0.7512015495285828;0.6468405488736699;1.2335564223505522;0.556906917346178;10.003237773838897;0.8325928208682162;0.015554618282039375;0.015566537457644164;0.6386248438385134;-1.1324667857081225;1.300644496895005
46.248637;0.5249100255351042;0.39347719893981964;0.751197288334187;0.6468434726109578;1.233565012926636;0.5569060841870946;10.003267410531949;0.832593040411342;0.01555497270350048;0.015566485431702906;0.6386276059777198;-1.1324667816033194;1.30065097949521
46.258637;0.5249065461561072;0.39348873288079816;0.7511927977536355;0.6468468990613223;1.233574175302484;0.5569048518207856;10.00329216325936;0.8325933450817619;0.01555533453936362;0.015566424472777436;0.6386303242990854;-1.132466777536438;1.3006567177922257
46.268637;0.5249028415844704;0.3935005017435776;0.7511880707141366;0.6468508517345983;1.2335839128100499;0.5569032408436835;10.003312092105803;0.8325936873103615;0.015555704073242535;0.015566353576115584;0.6386330104101825;-1.1324667735034004;1.30066173541605
46.278637;0.5248988952105311;0.39351250905259605;0.7511831081923784;0.6468553550445826;1.2335942083080107;0.5569012773202625;10.003327000666793;0.8325940062991543;0.015556081473562453;0.015566271654366134;0.6386356697744189;-1.1324667695019632;1.3006660580401956
46.288637;0.5248946961161153;0.39352475911201784;0.751177917977181;0.6468604252382802;1.2336050394255849;0.5568989894410542;10.003336409851464;0.8325942371349726;0.015556466599136396;0.015566177696818359;0.6386383022202723;-1.1324667655316887;1.3006697136540457
46.298637;0.5248902422286291;0.3935372518529232;0.7511725066187259;0.6468660663259405;1.2336163883911473;0.5568963991529763;10.003339629974375;0.8325943170276603;0.015556859081233962;0.01556607099669227;0.6386409082030936;-1.1324667615952706;1.3006727315475033
46.308637;0.5248855395562795;0.3935499798676138;0.7511668760698416;0.6468722709221764;1.2336282371734502;0.5568935214505399;10.003335885297261;0.8325941907391755;0.01555725850577502;0.015565951275863526;0.6386434908541072;-1.1324667576989207;1.3006751484765047
46.318637;0.524880601906567;0.3935629287805514;0.7511610280608404;0.6468790192999397;1.233640567107892;0.5568903718617958;10.003324426181711;0.832593818792977;0.015557664448916616;0.015565818631868998;0.6386460547427248;-1.1324667538495374;1.3006770178677993
46.328637;0.5248754518450728;0.3935760799346609;0.7511549715291653;0.6468862803577684;1.2336533679023163;0.5568869696343983;10.003304613556711;0.8325931859335234;0.015558076380039842;0.015565673458225746;0.6386486054188321;-1.132466750052999;1.300678404595714
46.338637;0.5248701204798579;0.39358941418083737;0.7511487262571331;0.6468940187927417;1.2336666328597348;0.556883331235154;10.00327602577939;0.8325923032268446;0.015558493649449254;0.015565516422942141;0.6386511479824735;-1.1324667463157432;1.3006793709468032
46.348637;0.5248646456746621;0.3936029137053286;0.7511423207586343;0.6469022026481566;1.233680340447638;0.5568794630720373;10.003238543874815;0.8325912017132499;0.015558915564408853;0.015565348466543612;0.6386536852529909;-1.1324667426458317;1.3006799679032888
46.358637;0.5248590688422794;0.39361656020507735;0.7511357856939439;0.6469108060113921;1.2336944510953458;0.5568753631123021;10.003192324277801;0.832589923556967;0.015559341367911721;0.015565170828517312;0.6386562193982921;-1.1324667390526733;1.3006802348181614
46.368637;0.5248534310681237;0.39363033286289417;0.7511291445755244;0.6469198071415162;1.2337089219526953;0.5568710274914014;10.003137731706412;0.8325885171570214;0.015559770224428381;0.015564984940398959;0.6386587561171286;-1.1324667355476563;1.3006802089934622
46.378637;0.524847768993593;0.39364420727864813;0.7511224097615298;0.6469291854551376;1.2337237182866592;0.5568664528038739;10.003075342474046;0.832587034637403;0.015560201378201242;0.015564792101522512;0.638661306119532;-1.1324667321445985;1.300679933834288
46.388637;0.5248421130820542;0.3936581532570203;0.7511155893234077;0.6469389198936263;1.2337388160164164;0.5568616337407517;10.003005935624744;0.8325855276056037;0.015560634313589408;0.015564593255745874;0.6386638822993579;-1.1324667288585017;1.3006794520273035
46.398637;0.5248364923073002;0.39367213393942985;0.7511086947534348;0.6469489869808579;1.2337541985507003;0.5568565618633691;10.002930357449646;0.8325840450635115;0.015561068783669108;0.015564389045309796;0.6386664957833906;-1.1324667257034842;1.3006787974123664
46.408637;0.5248309405607955;0.3936861091468338;0.7511017402304756;0.6469593588336224;1.2337698520583946;0.5568512272314591;10.002849361126525;0.832582635125003;0.015561504731289307;0.01556417997547278;0.6386691536704435;-1.1324667226904093;1.3006779981829333
46.418637;0.524825496791134;0.3937000391932609;0.7510947387207285;0.6469700044397334;1.2337857671603993;0.5568456217152423;10.002763540959684;0.8325813439083288;0.015561942116059158;0.015563966549426093;0.6386718590461764;-1.1324667198257217;1.300677082653882
46.428637;0.5248201992380263;0.39371388595164614;0.7510877000857089;0.6469808939664099;1.233801945095086;0.5568397419483503;10.002673307602876;0.8325802102116999;0.015562380809495067;0.015563749309782174;0.6386746115833729;-1.132466717112823;1.3006760797734866
46.438637;0.5248150800943145;0.39372761445704724;0.7510806302957741;0.6469920010300013;1.233818402910732;0.5568335875108055;10.002578910967085;0.8325792594541228;0.015562820684287824;0.015563528786418517;0.6386774044656114;-1.1324667145539293;1.3006750130042726
46.448637;0.5248101651600461;0.3937411962995222;0.7510735324151583;0.6470033000161469;1.2338351711199547;0.5568271566103582;10.002480581437897;0.8325785003758986;0.015563261732591437;0.015563305447783745;0.6386802214770102;-1.1324667121504641;1.3006738968680438
46.458637;0.5248054753510192;0.39375461065774686;0.7510664108200906;0.6470147652819129;1.2338522800799185;0.5568204449102717;10.00237869254249;0.8325779293297998;0.015563704052208784;0.015563079738482742;0.6386830423747037;-1.132466709902681;1.3006727472169046
46.468637;0.5248010239708717;0.3937678421256764;0.751059275512373;0.6470263751347246;1.2338697502526685;0.5568134447497262;10.002273777895047;0.8325775389825897;0.015564147724815867;0.015562852196030954;0.6386858491043998;-1.1324667078090898;1.3006715853558668
46.478637;0.5247968118461024;0.39378087831987685;0.751052142209364;0.6470381120370156;1.2338875919276375;0.5568061442834585;10.00216637454897;0.8325773227133686;0.015564592720267088;0.01556262352055095;0.6386886232851672;-1.1324667058650257;1.3006704179861655
46.488637;0.5247928280018624;0.3937937087602305;0.7510450292821118;0.6470499592831526;1.233905803668905;0.5567985314369535;10.002056851535096;0.8325772752061409;0.0155650389370287;0.015562394475934755;0.6386913421216455;-1.1324667040612388;1.3006692232044312
46.498637;0.5247890566930151;0.3938063259999583;0.7510379560233504;0.6470619015840684;1.2339243748667197;0.5567905992053048;10.001945388127353;0.8325773945900666;0.015565486283847005;0.015562165787935308;0.6386939821371916;-1.1324667023855515;1.3006679659695608
46.508637;0.5247854846984057;0.3938187282906593;0.7510309423830106;0.6470739288933743;1.2339432991523143;0.5567823466865918;10.001832065275552;0.8325776858009535;0.015565934660100481;0.015561938240867027;0.638696524463205;-1.1324667008281875;1.3006666175703516
46.518637;0.5247821034500524;0.3938309189278884;0.7510240073515835;0.6470860409379;1.2339625851443405;0.556773779555373;10.001716932321155;0.8325781632721666;0.015566383904171113;0.015561712755186632;0.6386989526654508;-1.13246669938624;1.300665157301647
46.528637;0.5247789056857742;0.39384290060858734;0.7510171688612259;0.6470982502914708;1.2339822487036556;0.5567649114097524;10.0015999769295;0.8325788523529633;0.015566833852512897;0.015561490232726979;0.6387012501672885;-1.1324666980633258;1.3006635684293455
46.538637;0.524775883405874;0.39385467097215165;0.7510104461807733;0.6471105773232383;1.2340022975170233;0.556755761143361;10.001481091059754;0.8325797848521858;0.01556728444858779;0.01556127134367643;0.638703401867202;-1.13246669686673;1.3006618400959489
46.548637;0.5247730298185268;0.39386622308194463;0.7510038588880181;0.647123035809758;1.2340227340398893;0.5567463507108217;10.001360165639042;0.8325809882743048;0.015567735728938202;0.015561056424592603;0.6387053914467217;-1.132466695806088;1.3006599670294063
46.558637;0.5247703400445326;0.3938775469194004;0.7509974211443448;0.6471356227839988;1.2340435699666397;0.556736708212313;10.001237199789427;0.8325824783196297;0.015568187712257731;0.015560845490394493;0.6387071949680483;-1.132466694893829;1.300657940582122
46.568637;0.5247678096262643;0.3938886289641708;0.7509911363453102;0.6471483223550543;1.2340648240620056;0.5567268672517819;10.001112284202742;0.8325842581179757;0.015568640335492373;0.015560638355432596;0.6387087799742281;-1.132466694145826;1.3006557414408506
46.578637;0.5247654305748023;0.3938994521299987;0.7509849952743002;0.6471611134697945;1.2340865011861517;0.5567168594847987;10.000985570323895;0.8325863202395148;0.015569093435632047;0.015560434822348992;0.638710108833536;-1.132466693580363;1.3006533423609563
46.588637;0.5247631855842834;0.3939099983124537;0.7509789758990585;0.6471739716707041;1.2341085724276353;0.5567067111714746;10.000857327877453;0.8325886520011148;0.015569546726016906;0.015560234774171604;0.6387111413325139;-1.132466693214833;1.3006507133943208
46.598637;0.524761047555456;0.39392025094115485;0.7509730441933308;0.6471868676219026;1.2341309748113731;0.5566964470430279;10.00072800595494;0.8325912421120041;0.015569999806775642;0.015560038107995451;0.6387118420686042;-1.1324666930639589;1.3006478250877855
46.608637;0.524758985173341;0.39393019464982953;0.7509671570323719;0.6471997665100765;1.2341536293374802;0.5566860946227109;10.000598222634448;0.8325940815099996;0.015570452234565199;0.015559844709436145;0.6387121911011469;-1.132466693140642;1.3006446529288729
46.618637;0.5247569689163576;0.3939398146012376;0.7509612672496271;0.6472126296376238;1.2341764565650843;0.5566756844035493;10.00046871689751;0.8325971571340516;0.015570903570652503;0.015559654546683887;0.6387121832201338;-1.1324666934548981;1.3006411816879915
46.628637;0.5247549765975366;0.3939490970604619;0.7509553291047751;0.6472254191119073;1.2341993821770303;0.5566652465311999;10.00034027196814;0.8326004463211074;0.01557135335787818;0.015559467757532301;0.6387118189266221;-1.1324666940121684;1.3006374051946425
46.638637;0.5247529975867724;0.3939580293401706;0.7509492976056601;0.6472381023661804;1.2342223409033113;0.5566548100299286;10.000213623454105;0.8326039195966022;0.015571801095716662;0.015559284698534336;0.6387111013680311;-1.1324666948154132;1.3006333186212762
46.648637;0.5247510322410751;0.39396660050727955;0.7509431250253615;0.6472506492195929;1.234245275023433;0.5566444070243901;10.000089430661882;0.8326075491905585;0.015572246236191736;0.015559105951481437;0.6387100368320465;-1.132466695867696;1.30062890732308
46.658637;0.5247490879558211;0.3939748045767883;0.7509367619449574;0.6472630237784253;1.2342681269372264;0.556634074890071;9.999968304453285;0.832611316446269;0.01557268821165518;0.015558932264049703;0.6387086321583997;-1.1324666971722306;1.3006241436648416
46.668637;0.5247471753811509;0.39398264353599977;0.7509301567202592;0.647275183084635;1.2342908393234515;0.5566238545861671;9.99985082834852;0.8326152143425969;0.015573126523515843;0.015558764495337723;0.6387068914420819;-1.1324666987321446;1.3006189970829352
46.678637;0.5247453058067204;0.3939901266345467;0.750923255344528;0.6472870844198844;1.234313356145912;0.5566137912519763;9.999737576373777;0.8326192421308731;0.015573560809639751;0.015558603562741316;0.6387048153981189;-1.132466700550192;1.3006134430870209
46.688637;0.5247434920991311;0.3939972634123278;0.7509160066622171;0.6472986909564238;1.234335610549029;0.5566039363645034;9.999629115688839;0.8326233981187066;0.015573990837907855;0.015558450303420531;0.638702401974365;-1.1324667026281385;1.3006074562240508
46.698637;0.5247417519536479;0.3940040552461218;0.750908365037123;0.6473099714348489;1.2343575151014534;0.5565943466276341;9.999525943033053;0.832627680437457;0.015574416453218377;0.015558305377871994;0.6386996484206091;-1.1324667049669574;1.3006009997532755
46.708637;0.524740109141979;0.39401049610840466;0.7509002907568393;0.6473209000529266;1.2343789698886307;0.5565850814407679;9.999428387185787;0.8326320921668537;0.015574837519048883;0.015558169362904153;0.6386965566286741;-1.1324667075668977;1.300594029540465
46.718637;0.524738592098439;0.3940165806443671;0.7508917524103971;0.647331458573504;1.2343998776956382;0.5565762016750572;9.999336591783283;0.8326366413714604;0.015575253898052524;0.015558042878056937;0.6386931364637657;-1.1324667104269892;1.3005865018497902
46.728637;0.5247372298796737;0.3940223088690874;0.7508827274299026;0.6473416362212083;1.2344201549980682;0.5565677667864247;9.999250587034462;0.8326413369681234;0.015575665467651652;0.015557926648593134;0.638689404249048;-1.13246671354522;1.3005783714595236
46.738637;0.5247360476115034;0.39402768614218103;0.7508732015787335;0.6473514255455984;1.2344397386558907;0.5565598307385651;9.999170345109976;0.8326461892176048;0.015576072143457177;0.015557821530182587;0.6386853803302992;-1.132466716919438;1.3005695900763912
46.748637;0.5247350651371528;0.39403272195453914;0.7508631721240665;0.6473608175407679;1.234458583640781;0.5565524413198002;9.999095771235094;0.832651213861334;0.015576473796235078;0.015557728347794281;0.638681086974346;-1.1324667205477468;1.3005601173675194
46.758637;0.524734298429375;0.3940374292521644;0.7508526524510039;0.647369799917377;1.234476650772529;0.5565456408086991;9.999026665872458;0.8326564294595742;0.015576870034964429;0.015557647625979587;0.6386765467201062;-1.1324667244279303;1.3005499407501016
46.768637;0.5247337600799531;0.3940418245586959;0.7508416689740762;0.6473783579344289;1.234493898771698;0.5565394673413697;9.998962746450834;0.832661848948461;0.015577260131668307;0.015557579520534062;0.638671780851155;-1.1324667285569359;1.30053908532342
46.778637;0.5247334580221237;0.3940459266802085;0.7508302510756634;0.6473864752561226;1.234510283040724;0.5565339603207233;9.998903744784737;0.8326674754048772;0.015577643195118961;0.015557523894569639;0.6386668082500699;-1.13246673292901;1.3005275961544778
46.788637;0.5247333945234146;0.39404975429150946;0.7508184316740589;0.6473941322670622;1.2345257488273504;0.556529162401762;9.998849468721373;0.8326733045393645;0.015578018347339692;0.015557480346868472;0.6386616472079517;-1.132466737532056;1.3005155083330304
46.798637;0.5247335653741311;0.3940533242735635;0.7508062621697423;0.6474013029307384;1.2345402241181613;0.556525113110901;9.9987997923838;0.8326793281420708;0.015578384793623402;0.015557448264846136;0.6386563176217951;-1.1324667423477148;1.3005028427315541
46.808637;0.524733960686692;0.39405665026278913;0.7507938210535172;0.647407956483024;1.23455362294945;0.5565218444804256;9.998754651305587;0.8326855312271294;0.015578741853077824;0.01555742696657541;0.6386508375421821;-1.132466747356462;1.3004896276108293
46.818637;0.5247345684315448;0.39405974311889636;0.7507812058533153;0.6474140653363932;1.2345658491049825;0.556519383939997;9.998714059595352;0.8326918836112125;0.015579088946479509;0.01555741584778262;0.6386452159519151;-1.1324667525419456;1.3004759106564077
46.828637;0.5247353748457195;0.3940626124798297;0.7507685191739877;0.647419611923229;1.2345767919846038;0.5565177584300166;9.998678084272214;0.8326983372905628;0.015579425515608276;0.01555741444252073;0.6386394501676518;-1.1324667578924261;1.300461754561177
46.838637;0.5247363613320782;0.39406526569685263;0.750755859940969;0.6474245883152772;1.2345863297673634;0.5565169938182484;9.998646799267984;0.8327048343118217;0.015579750905913823;0.015557422368905716;0.6386335307509694;-1.1324667634010452;1.300447234626677
46.848637;0.5247375063055936;0.3940677072300237;0.7507433212059492;0.6474289911430829;1.234594346752631;0.5565171095755742;9.998620310379742;0.8327113155388982;0.015580064308175975;0.015557439248601073;0.6386274485008477;-1.132466769064143;1.3004324405815686
46.858637;0.5247387911597006;0.39406994089705355;0.7507309897331735;0.6474328181945097;1.2346007445274805;0.5565181163014683;9.998598798000128;0.8327177271612942;0.015580364822257131;0.015557464728871696;0.6386211979408881;-1.1324667748773576;1.3004174737780463
46.868637;0.5247402018484758;0.39407197192059573;0.7507189451185197;0.6474360684730528;1.234605441109179;0.5565200183583939;9.998582487687678;0.8327240287617669;0.01558065157513711;0.015557498624326125;0.6386147777779446;-1.1324667808340312;1.3004024355840822
46.878637;0.5247417242955872;0.39407380716936213;0.750707260340992;0.6474387432491946;1.2346083678136115;0.5565228141700447;9.998571589832;0.8327301973355471;0.015580923812302788;0.015557541026522006;0.6386081914849834;-1.132466786928356;1.300387417240244
46.888637;0.5247433400984594;0.3940754543367748;0.7506960027484828;0.6474408465273668;1.2346094618438006;0.5565264959614207;9.998566273529011;0.8327362238780149;0.015581180928556206;0.015557592248331881;0.6386014478369807;-1.132466793157697;1.3003725077039536
46.898637;0.5247450295724226;0.3940769214474889;0.7506852331784738;0.6474423827906741;1.2346086636873552;0.5565310537861662;9.998566667741938;0.8327421076010094;0.015581422400617852;0.015557652731097413;0.6385945600504379;-1.1324667995202327;1.3003578063575385
46.908637;0.5247467801706858;0.3940782157187336;0.7506750056926684;0.6474433536672144;1.2346059250626302;0.5565364767113063;9.998572857654583;0.8327478485004298;0.015581647690498544;0.01555772302649852;0.6385875435696454;-1.132466806011683;1.3003434163771126
46.918637;0.5247485895670567;0.3940793406337998;0.7506653686949286;0.6474437619003242;1.234601213021775;0.5565427495454265;9.998584899639066;0.8327534418989274;0.015581856266303264;0.0155578037635012;0.6385804127286999;-1.1324668126242659;1.3003294276118127
46.928637;0.524750458705493;0.3940802936213897;0.7506563636285696;0.6474436199687984;1.2345945134839291;0.556549851845318;9.998602869429263;0.8327588836807767;0.015582047710431321;0.015557895585666387;0.6385731785567271;-1.1324668193478578;1.3003159073886286
