time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.938637;0.5247523843396998;0.39408106719286967;0.7506480231481956;0.6474429518502097;1.2345858393844116;0.5565577594186681;9.99862690216764;0.8327641793204874;0.015582221798318812;0.015557999130493329;0.6385658506883014;-1.1324668261722852;1.3003029033479074
46.948637;0.524754358074322;0.3940816544523027;0.7506403733105442;0.6474417882853107;1.234575229341161;0.5565664472762314;9.998657208317354;0.832769343642471;0.015582378566009459;0.015558115091598223;0.6385584412338254;-1.1324668330879701;1.3002904544744924
46.958637;0.5247563678735411;0.39408205404330254;0.7506334365023155;0.6474401627828555;1.2345627358715354;0.5565758929517712;9.998694052233363;0.8327743959349098;0.015582518326415535;0.015558244297150657;0.6385509664016601;-1.132466840083101;1.3002786000724407
46.968637;0.5247584004149155;0.3940822679288738;0.7506272295413711;0.6474381110893507;1.234548414811739;0.55658607596663;9.998737666468942;0.8327793590031246;0.015582641518983427;0.015558387662441636;0.6385434455250426;-1.132466847140425;1.3002673793327488
46.978637;0.5247604432315908;0.3940822959932157;0.750621758954779;0.6474356712871965;1.2345323239172301;0.5565969748621309;9.998788149104698;0.8327842602266896;0.01558274850531456;0.015558546064395058;0.6385358989968708;-1.1324668542371914;1.3002568229268128
46.988637;0.524762481707253;0.39408213571066614;0.7506170207036943;0.6474328812907685;1.2345145331308978;0.5566085675173348;9.998845437146894;0.8327891308528589;0.015582839526173271;0.01555872025766515;0.638528346706971;-1.1324668613474211;1.3002469423090008
46.998637;0.5247644929392926;0.3940817859183024;0.7506130063599206;0.647429776372424;1.2344951328478555;0.5566208348460683;9.998909371350509;0.8327940026918551;0.01558291481814676;0.015558910795605839;0.6385208077057322;-1.1324668684458277;1.300237724362402
47.008637;0.5247664418936616;0.39408125025924684;0.7506097090807223;0.6474263894446628;1.2344742289462953;0.5566337624404647;9.998979781550064;0.8327989035738462;0.015582974746915631;0.015559117940521346;0.6385132987382197;-1.132466875511051;1.3002291369780992
47.018637;0.5247682823913272;0.39408053930290443;0.7506071228687826;0.6474227523627138;1.2344519390108073;0.5566473364105424;9.999056493495129;0.8328038526562954;0.015583019878581204;0.015559341658283776;0.6385058293861688;-1.1324668825240836;1.3002211405759299
47.028637;0.524769964018722;0.39407966904914205;0.7506052391237047;0.647418896949902;1.2344283962989804;0.5566615373844308;9.999139221359654;0.8328088550121968;0.015583050956996112;0.015559581738075829;0.6384983969275992;-1.13246688946486;1.3002136947749512
47.038637;0.5247714383497267;0.3940786556705261;0.7506040494853488;0.6474148556190047;1.2344037484926738;0.556676339634701;9.999227486025642;0.8328138981671586;0.015583068824280559;0.015559837913191312;0.6384909858306068;-1.1324668963108742;1.3002067570948708
47.048637;0.5247726588115154;0.3940775124115487;0.7506035532468026;0.6474106605669233;1.2343781523457968;0.5566917147172721;9.999320708601;0.8328189540361902;0.015583074376645065;0.01556010987449197;0.6384835732881303;-1.1324669030364027;1.3002002808420734
47.058637;0.5247735797203975;0.39407625106887173;0.7506037583603646;0.6474063393215557;1.2343517677612668;0.556707633130521;9.999418360768852;0.8328239832633637;0.01558306851880852;0.015560397225624908;0.6384761381046918;-1.1324669096138638;1.3001942188838245
47.068637;0.5247741597902795;0.3940748833256265;0.750604673999987;0.6474019070275691;1.234324743997565;0.5567240627889715;9.999519980120104;0.8328289392806076;0.015583052071220363;0.01556069941875416;0.6384686647832694;-1.1324669160185787;1.300188527582543
47.078637;0.5247743681614987;0.394073419913624;0.7506063055843284;0.6473973635287024;1.234297204542279;0.5567409687965259;9.999625089088841;0.8328337741044627;0.01558302571511263;0.015561015655920303;0.638461139196687;-1.132466922232138;1.300183167201534
47.088637;0.5247741870185239;0.3940718707773971;0.7506086544490518;0.6473926995943801;1.2342692429974165;0.5567583148675178;9.99973314209332;0.8328384439009775;0.015582990039411678;0.01556134482117523;0.6384535451187234;-1.132466928241921;1.3001781056222963
47.098637;0.5247736083304253;0.3940702463776229;0.7506117152902373;0.6473879043425543;1.2342409275699424;0.556776063950258;9.999843544852249;0.8328429118205418;0.01558294564525285;0.01556168555760361;0.6384458673809875;-1.1324669340387126;1.300173321617535
47.108637;0.5247726288873527;0.394068558457705;0.7506154756888541;0.64738296872536;1.2342123085768064;0.5567941802023135;9.99995570555024;0.8328471499516709;0.015582893200980453;0.015562036515239897;0.638438095577278;-1.13246693961419;1.3001687962931034
47.118637;0.5247712464669084;0.394066820163433;0.7506199214575255;0.647377887873451;1.2341834285466764;0.5568126331904293;10.000069070810778;0.8328511380529692;0.015582833415266976;0.015562396597692266;0.6384302250480741;-1.1324669449607985;1.3001644999957982
47.128637;0.5247694567516481;0.39406504560407773;0.7506250409251405;0.6473726627052134;1.234154335327635;0.5568313984105123;10.000183176292214;0.8328548583287185;0.015582767021232026;0.015562764974322428;0.6384222589269438;-1.132466950074934;1.3001603885434876
47.138637;0.5247672520597799;0.394063250817996;0.7506308227552003;0.647367298262605;1.2341250975729303;0.5568504543525895;10.000297649950213;0.8328582935917715;0.015582694819941647;0.015563140886209656;0.6384142099978958;-1.1324669549595363;1.3001564063461557
47.148637;0.5247646240829691;0.3940614557506722;0.7506372476289974;0.6473618003129291;1.2340958156873718;0.5568697832550153;10.000412086676409;0.832861430959608;0.015582617672001918;0.015563523504020264;0.6384060968292208;-1.1324669596235173;1.3001524945133476
47.158637;0.5247615702381765;0.3940596830118386;0.7506442816830503;0.6473561750285287;1.2340666167043666;0.5568893718995122;10.000525924317067;0.8328642653624208;0.01558253635769757;0.015563912000942093;0.638397938238382;-1.1324669640794587;1.3001486014867247
47.168637;0.5247580973440698;0.39405795416809647;0.7506518782884516;0.6473504316723739;1.2340376354053015;0.556909208213977;10.000638437062536;0.8328667994483961;0.015582451423127055;0.015564305714240598;0.6383897535189771;-1.1324669683400264;1.300144684624029
47.178637;0.5247542175481036;0.3940562885903191;0.7506599836006509;0.6473445843476812;1.2340089998323758;0.5569292779891407;10.000748802107504;0.8328690429490866;0.015582363174891322;0.01556470419321734;0.6383815661275488;-1.1324669724144385;1.3001407038372284
47.188637;0.524749941717581;0.3940547057279968;0.7506685433888136;0.6473386513396734;1.2339808309675744;0.5569495605923144;10.000856176366272;0.8328710128379948;0.015582271834997158;0.015565107092803;0.638373405708093;-1.1324669763084139;1.3001366191510768
47.198637;0.5247452773405447;0.39405322763671496;0.750677512850614;0.647332654353067;1.2339532466369882;0.5569700259313896;10.000959758622235;0.8328727292556843;0.015582177672278324;0.01556551396274175;0.6383653062611713;-1.1324669800277143;1.300132394106877
47.208637;0.5247402296082392;0.39405187839935324;0.7506868657790868;0.6473266193357601;1.2339263572614863;0.5569906381789378;10.001058839354322;0.8328742092401744;0.015582080952807626;0.015565924113906142;0.6383573012479781;-1.132466983580885;1.3001279976344526
47.218637;0.5247348017505524;0.39405068086485795;0.7506965967960605;0.6473205761197054;1.233900252743239;0.5570113581875107;10.001152842758183;0.8328754642349986;0.015581981810923996;0.015566336696023659;0.6383494215519231;-1.1324669869780013;1.3001234010654645
47.228637;0.5247289957564996;0.3940496554993048;0.7507067113143516;0.6473145557227418;1.233874984614453;0.5570321406297456;10.001241364835096;0.8328765001181508;0.015581880217133732;0.01556675080864418;0.6383416994386932;-1.1324669902282982;1.3001185748301523
47.238637;0.5247228152670445;0.3940488219495771;0.7507172098127444;0.6473085865386403;1.233850556490113;0.5570529351210359;10.00132418863893;0.8328773184836974;0.015581776026293157;0.015567165505226148;0.638334173207849;-1.1324669933398661;1.3001134907529392
47.248637;0.5247162683710802;0.3940481985517223;0.750728079859262;0.647302690198251;1.2338269381523412;0.5570736920361576;10.00140125817948;0.8328779161703604;0.015581668977809748;0.015567579819931367;0.6383268861762055;-1.1324669963196765;1.3001081253829097
47.258637;0.524709368184277;0.39404779961277825;0.7507392961491635;0.6472968808251017;1.2338040894217583;0.5570943663269321;10.001472651063308;0.8328782812810909;0.015581558596914683;0.01556799287200899;0.6383198782260154;-1.1324669991727814;1.3001024577337137
47.268637;0.5247021307302162;0.39404763416377275;0.750750824086277;0.6472911685342532;1.2337819672339305;0.5571149171004072;10.0015385845796;0.8328783948084938;0.01558144409663601;0.01556840385262607;0.6383131749751888;-1.1324670019022478;1.3000964725988218
47.278637;0.524694571737786;0.39404770778604037;0.7507626248438659;0.6472855620936372;1.2337605233145317;0.5571353039216362;10.001599447472188;0.8328782408898538;0.015581324467013262;0.015568811852263083;0.6383067846176141;-1.1324670045106973;1.300090172657529
47.288637;0.524686705237547;0.3940480271086749;0.7507746593150352;0.6472800690942531;1.2337397149787301;0.5571554845267755;10.001655811583246;0.8328778158028437;0.015581198713497063;0.01556921580867989;0.6383007058121251;-1.1324670070027802;1.300083581020432
47.298637;0.5246785443506368;0.3940486024666663;0.7507868912539797;0.6472746975478255;1.2337195206907752;0.5571754170305159;10.001708382190582;0.8328771306554218;0.015581065985528034;0.015569614646208877;0.6382949364655558;-1.1324670093854943;1.3000767299470415
47.308637;0.5246701052234813;0.3940494457056905;0.7507992890415133;0.6472694602315887;1.2336999390542356;0.5571950637572475;10.0017579336329;0.8328762114531542;0.015580925610207533;0.015570007410601175;0.6382894752175228;-1.1324670116640558;1.3000696511524905
47.318637;0.5246614122910197;0.39405056818908746;0.7508118241436037;0.6472643749790772;1.2336809718997128;0.5572143936959355;10.001805264634445;0.8328751003885538;0.01558077721543068;0.015570393304891595;0.6382843211172244;-1.132467013837441;1.3000623755842533
47.328637;0.5246524990941334;0.3940519819933784;0.7508244680866581;0.6472594564415389;1.2336626080382616;0.5572333810659328;10.001851147945246;0.8328738560783657;0.015580620829737848;0.015570771596134212;0.6382794747050381;-1.1324670158987995;1.3000549332574893
47.338637;0.5246434048790963;0.3940537006022478;0.7508371939456256;0.6472547082086693;1.2336448187121896;0.5572520009064866;10.001896298309262;0.8328725492245592;0.015580456786113292;0.01557114148012215;0.6382749357775651;-1.1324670178390812;1.30004734693863
47.348637;0.5246341706799612;0.3940557364019215;0.7508499821166648;0.6472501234909851;1.233627565320551;0.5572702291628088;10.001941373975509;0.8328712568088008;0.015580285543702463;0.015571502049852932;0.6382707003376219;-1.1324670196492206;1.3000396296823622
47.358637;0.5246248370656234;0.39405809759700877;0.7508628230327424;0.647245690343613;1.2336108128042613;0.5572880475139453;10.001986964863038;0.8328700583066457;0.015580107643922165;0.01557185230919164;0.6382667635136338;-1.1324670213203465;1.3000317937866086
47.368637;0.5246154438106385;0.3940607893550064;0.750875716879537;0.6472413949432606;1.2335945359464062;0.5573054439730007;10.002033586588247;0.8328690315493826;0.015579923843787051;0.015572191177296957;0.6382631237822394;-1.1324670228429103;1.3000238646987328
47.378637;0.5246060290595603;0.39406381796478623;0.7508886723017743;0.6472372212301246;1.2335787173825818;0.5573224085128132;10.002081718649965;0.832868245122993;0.01557973523492455;0.015572517530496715;0.6382597797266609;-1.132467024205122;1.3000158867385185
47.388637;0.5245966285289402;0.39406719119370026;0.7509017031224844;0.6472331495582921;1.2335633465388445;0.5573389307831185;10.002131810215197;0.8328677512077528;0.015579543186468281;0.01557283018516582;0.6382567227165713;-1.1324670253930431;1.3000079166757847
47.398637;0.5245872786525477;0.39407091256452753;0.7509148277781085;0.6472291553972931;1.233548420218661;0.5573550023133534;10.002184241962892;0.8328675863613213;0.0155793492075457;0.015573127825514885;0.6382539351044029;-1.1324670263928016;1.3000000132753953
47.408637;0.5245780222763385;0.3940749755740684;0.7509280739936892;0.6472252061989608;1.233533945253658;0.5573706178280446;10.002239332557425;0.832867775289712;0.015579154836481477;0.015573409104471718;0.6382513971012216;-1.1324670271929616;1.2999922297258382
47.418637;0.524568909334073;0.3940793640343293;0.7509414809117811;0.6472212611032221;1.2335199445697989;0.5573857707633159;10.00229735948129;0.8328683293992176;0.015578961568617456;0.015573672850615353;0.6382490944814537;-1.1324670277860642;1.299984611768706
47.428637;0.5245599901523157;0.39408405584508654;0.7509550913051597;0.6472172772447619;1.2335064614978797;0.557400449296004;10.002358550610788;0.8328692451393777;0.015578770802981307;0.015573918112436025;0.638247018291883;-1.1324670281693934;1.2999771957295523
47.438637;0.5245513080469979;0.3940890252353115;0.7509689402161339;0.6472132156035509;1.2334935577533055;0.5574146418506029;10.002423106352172;0.8328705034902851;0.015578583735730293;0.015574144113049387;0.638245162254064;-1.1324670283448013;1.2999700047240699
47.448637;0.5245428971300469;0.3940942453870716;0.7509830508802098;0.6472090426559783;1.2334813070089712;0.5574283452641927;10.0024912540325;0.8328720722013079;0.0155784012594884;0.015574350287962365;0.6382435246358457;-1.132467028316706;1.2999630550176244
47.458637;0.5245347853131289;0.39409969160602204;0.7509974361488702;0.6472047286646995;1.2334697887683768;0.5574415626156412;10.002563272801824;0.832873920530641;0.01557822399210423;0.015574536308743364;0.6382421080328311;-1.132467028090437;1.2999563688507023
47.468637;0.524526996865736;0.39410534142291886;0.7510121009078552;0.6472002443926039;1.233459080237429;0.5574542932056777;10.00263948921146;0.8328760367729017;0.01557805240146709;0.015574701977846139;0.6382409153929672;-1.132467027673212;1.2999499795939178
47.478637;0.5245195494557285;0.39411117354680236;0.7510270471957289;0.6471955630449955;1.2334492424630827;0.5574665253316221;10.002720255214978;0.8328784282709044;0.015577886911405221;0.015574847096225313;0.6382399504009529;-1.132467027074586;1.2999439302329046
47.488637;0.5245124509549167;0.39411716853805867;0.7510422768730795;0.6471906644607539;1.2334403111702479;0.5574782366958071;10.002805898912511;0.8328811087306734;0.015577727896836868;0.015574971454510972;0.6382392216521241;-1.132467026303804;1.2999382690833965
47.498637;0.5245057009285663;0.3941233100794176;0.7510577862151324;0.6471855332117032;1.233432303750704;0.5574894006793701;10.002896670821645;0.8328840899368422;0.01557757559540213;0.015575074952679777;0.6382387437245285;-1.1324670253664488;1.2999330443858137
47.508637;0.5244992934238951;0.39412958445308727;0.7510735628943377;0.6471801566867366;1.2334252319685421;0.5574999925303131;10.0029927010476;0.8328873781348973;0.015577430109865068;0.015575157714507841;0.6382385337096552;-1.1324670242638184;1.2999283041394392
47.518637;0.5244932211422563;0.3941359769932351;0.7510895929176811;0.6471745282092749;1.2334191057442945;0.55750999313193;10.00309397711989;0.832890970597819;0.015577291537912439;0.015575220064789362;0.6382386056809574;-1.1324670229950817;1.2999241025439427
47.528637;0.5244874803578454;0.3941424693655543;0.7511058677944784;0.6471686467527031;1.2334139339298698;0.5575193909691296;10.003200363781259;0.8328948565028944;0.015577160030037236;0.015575262415001146;0.6382389674001044;-1.132467021558873;1.2999205029086107
47.538637;0.5244820726206311;0.3941490405341527;0.7511223850205914;0.6471625119983796;1.2334097283947745;0.5575281819795042;10.003311615582815;0.8328990232007515;0.01557703574850834;0.015575285230640295;0.6382396225840237;-1.1324670199526403;1.2999175696468435
47.548637;0.5244770037594593;0.39415566791401335;0.7511391453135147;0.6471561227428306;1.2334065019273575;0.5575363690615524;10.00342732898528;0.8329034642108597;0.015576918878764098;0.015575289044583647;0.6382405761923277;-1.1324670181719199;1.2999153598951763
47.558637;0.524472280259495;0.39416232765097015;0.7511561517098312;0.6471494774014753;1.233404262793627;0.5575439597737744;10.003546896403758;0.8329081816583789;0.015576809670783096;0.01557527440642651;0.6382418367894346;-1.132467016210862;1.2999139242030182
47.568637;0.5244679040234476;0.39416899520507787;0.7511734099792975;0.6471425758789916;1.2334030198655463;0.5575509589861073;10.003669529086224;0.8329131769007257;0.01557670839727133;0.015575241910618029;0.6382434144494773;-1.132467014062401;1.2999133008465555
47.578637;0.5244638702812445;0.3941756448443107;0.7511909250183108;0.647135428486541;1.233402786554043;0.5575573613793138;10.003794324134702;0.832918439630147;0.015576615201724986;0.015575192304112244;0.6382453178695923;-1.1324670117177114;1.2999134953369431
47.588637;0.5244601679971488;0.3941822494842831;0.7512086956487148;0.647128064543243;1.2334035688803024;0.5575631507114884;10.003920310288349;0.8329239499145077;0.01557652994266658;0.015575126488739467;0.6382475535196511;-1.1324670091667774;1.2999144673076635
47.598637;0.524456778914066;0.39418878319276146;0.751226715366834;0.6471205275076698;1.233405350142777;0.5575683034812912;10.004046439503094;0.832929685796644;0.015576452185092076;0.015575045453945809;0.6382501257047498;-1.1324670064003306;1.2999161399949395
47.608637;0.524453677394823;0.3941952233141003;0.7512449791950441;0.6471128628268596;1.2334080869964974;0.5575727918752773;10.004171566658307;0.8329356224532378;0.01557638129401376;0.015574950167246587;0.6382530346608432;-1.1324670034122875;1.2999184248134699
47.618637;0.5244508334839606;0.394201549960866;0.7512634878124282;0.6471051140229326;1.2334117232642172;0.5575765874241507;10.004294467999364;0.83294172844247;0.015576316489471696;0.015574841377749072;0.6382562745501593;-1.1324670002024815;1.2999212410911016
47.628637;0.5244482169809649;0.394207746100653;0.7512822433665279;0.6470973253851852;1.2334162136930455;0.5575796660504897;10.004413902171473;0.8329479694030918;0.015576256884428671;0.015574719478664371;0.6382598349114748;-1.1324669967778598;1.2999245127887396
47.638637;0.5244457999495004;0.39421379892554;0.7513012451804288;0.6470895387044352;1.2334215345877346;0.5575820111613765;10.004528708765502;0.8329543154757696;0.015576201556481185;0.015574584586290244;0.6382637021335228;-1.132466993150729;1.2999281598892993
47.648637;0.5244435564363208;0.39421969934124595;0.751320489879263;0.647081785453919;1.2334276791151795;0.5575836143280376;10.004637920512634;0.8329607425590094;0.015576149593807964;0.015574436787976433;0.6382678583662725;-1.1324669893357748;1.2999321110257547
47.658637;0.5244414610063133;0.3942254389975827;0.7513399698491972;0.647074086488994;1.2334346540396195;0.5575844758116534;10.004740819919913;0.8329672260875637;0.015576100083135319;0.015574276310024839;0.6382722811458058;-1.1324669853472635;1.2999363194361908
47.668637;0.5244394874596943;0.3942310064520601;0.7513596719011413;0.6470664562105889;1.2334424776421822;0.5575846042942817;10.004836914304498;0.8329737390736668;0.015576052107731614;0.01557410345239593;0.6382769452391776;-1.1324669811975423;1.299940756909549
47.678637;0.5244376074946269;0.394236385375419;0.7513795798603264;0.6470588995821489;1.2334511729112567;0.557584015114193;10.004925886765006;0.8329802604261262;0.015576004812735121;0.015573918506925083;0.6382818257858491;-1.1324669768976612;1.2999453971248285
47.688637;0.5244357909180002;0.3942415577495657;0.7513996758724819;0.6470514080112284;1.233460757989776;0.5575827287082463;10.00500753713772;0.8329867849173402;0.015575957457056203;0.015573721779746358;0.6382869014160137;-1.1324669724584877;1.2999502084886798
47.698637;0.5244340069710078;0.3942465103761439;0.751419940084355;0.6470439641140214;1.2334712329090742;0.557580766443301;10.005081690652327;0.8329933288053198;0.015575909354893575;0.015573513544227494;0.6382921554176408;-1.1324669678910386;1.299955157176314
47.708637;0.524432224678154;0.3942512371503341;0.7514403532841235;0.6470365495999698;1.2334825720481792;0.557578145104155;10.005148128273943;0.832999927881383;0.01557585978937376;0.015573293950080629;0.638297572727252;-1.1324669632059867;1.2999602107071935
47.718637;0.5244304127418186;0.3942557343485533;0.7514608981906747;0.6470291489764174;1.2334947390950755;0.5575748789709171;10.005206586690036;0.8330066244406864;0.015575807997177046;0.015573063088205885;0.638303134964996;-1.1324669584127038;1.2999653372443656
47.728637;0.5244285400210552;0.3942599978775022;0.7514815571300094;0.6470217516745754;1.233507710418125;0.5575709869112455;10.005256774706828;0.8330134508895904;0.015575753155398818;0.015572821217371559;0.6383088203554308;-1.1324669535191736;1.2999705040521534
47.738637;0.5244265755379963;0.39426402626466317;0.7515023135699251;0.6470143552344678;1.2335214755077306;0.557566496361045;10.005298365124874;0.8330204240138676;0.015575694314335935;0.015572568940765447;0.6383146080367358;-1.1324669485333303;1.2999756818598835
47.748637;0.524424489314286;0.3942678223836636;0.751523153314628;0.6470069651632405;1.2335360214647193;0.5575614435052918;10.005331045905997;0.8330275532511571;0.015575630385770515;0.015572307178975092;0.6383204803768209;-1.1324669434644097;1.299980853584967
47.758637;0.5244222571869256;0.39427139241989395;0.7515440540902578;0.646999589013308;1.2335513289731685;0.5575558688028;10.005354652680378;0.8330348507147539;0.01557556025367734;0.015572037031854382;0.638326422580128;-1.1324669383226982;1.2999860163388783
47.768637;0.5244198627118078;0.3942747448565684;0.751564973172776;0.6469922304436387;1.2335673719753746;0.557549810261379;10.005369226827913;0.8330423310250302;0.015575482924892475;0.015571759639848071;0.6383324227910439;-1.132466933118278;1.2999911775202808
47.778637;0.5244172901436724;0.3942778887194739;0.7515858479104383;0.6469848879057317;1.2335841059249213;0.5575433006935653;10.005374947573676;0.8330500055840552;0.015575397645031387;0.015571476030305868;0.6383384732317345;-1.132466927860647;1.2999963544362434
47.788637;0.5244145174804189;0.3942808327999374;0.7516066037239797;0.6469775551259829;1.233601461748354;0.5575363713033654;10.005372053952023;0.8330578802100209;0.015575303891020636;0.015571187007221545;0.638344570156243;-1.132466922558917;1.3000015759214918
47.798637;0.5244115166154728;0.39428358856012424;0.7516271609435994;0.6469702206216295;1.2336193601942875;0.5575290611435183;10.00536082619268;0.8330659526374058;0.015575201243869553;0.015570893203575862;0.6383507121049314;-1.132466917220382;1.300006878172518
47.808637;0.5244082568509719;0.39428617255028503;0.7516474389548842;0.6469628663919944;1.2336377339830802;0.5575214245480872;10.00534161400245;0.8330742060292461;0.015575089386816838;0.015570595194766198;0.6383568961872478;-1.1324669118483945;1.300012291494393
47.818637;0.5244047063863412;0.39428860376158104;0.7516673551492631;0.6469554677505712;1.2336565371125447;0.5575135280325442;10.005314858853826;0.8330826080197679;0.015574968253359776;0.015570293497197669;0.6383631122889919;-1.132466906442801;1.3000178274919327
47.828637;0.5244008318068626;0.39429090010360046;0.7516868228640381;0.6469479983004666;1.233675734830904;0.5575054423772902;10.005281089978956;0.8330911195151863;0.01557483801423257;0.015569988542017984;0.6383693411338686;-1.1324669010017008;1.3000234767231602
47.838637;0.524396599590663;0.3942930778663317;0.7517057571770234;0.6469404363967345;1.233695292741302;0.5574972365921014;10.005240904321292;0.833099700109812;0.015574698906154908;0.01556968072177677;0.638375559137952;-1.1324668955215018;1.3000292137043807
47.848637;0.5243919791118662;0.39429514980693386;0.75172408626594;0.6469327662795422;1.2337151772088595;0.5574889727325515;10.005194893977;0.8331083048834648;0.01557455115466642;0.015569370437720123;0.6383817433278873;-1.13246688999634;1.300035006334053
47.858637;0.5243869450887679;0.39429712136894685;0.7517417555464957;0.6469249758040942;1.2337353542315297;0.5574807040883452;10.005143544180733;0.8331168847432971;0.015574394952344101;0.015569058143326214;0.6383878733369613;-1.1324668844186974;1.3000408293927965
47.868637;0.5243814794775086;0.39429899020538284;0.7517587196415323;0.6469170535789514;1.233755781785458;0.5574724770391435;10.005087200081167;0.833125394878224;0.01557423036105022;0.015568744413272034;0.6383939317653508;-1.1324668787810117;1.3000466721356965
47.878637;0.5243755707787335;0.394300749267417;0.7517749343227129;0.6469089868932005;1.2337764001164233;0.5574643305645816;10.005026072019287;0.8331338015823716;0.015574057204143297;0.015568429996699022;0.6383999013928437;-1.132466873077349;1.3000525326207697
47.888637;0.5243692122512107;0.3943023917002799;0.7517903583332747;0.6469007633313002;1.2337971271373458;0.5574562943218249;10.004960187724842;0.8331420829279307;0.015573875047129055;0.015568115803394176;0.6384057632174017;-1.13246686730396;1.3000584100749126
47.898637;0.524362402489827;0.39430391416689287;0.7518049585440896;0.6468923744364269;1.23381786559894;0.5574483896420867;10.004889338864128;0.8331502256828159;0.01557368327922959;0.015567802803997744;0.6384114999677685;-1.1324668614591886;1.3000642996163752
47.908637;0.524355147032567;0.3943053140520441;0.7518187082293479;0.6468838151616917;1.2338385140097887;0.5574406309549351;10.004813117328522;0.8331582204601181;0.015573481241489124;0.015567491905946404;0.6384170984388748;-1.1324668555439568;1.3000701862189485
47.918637;0.5243474612156158;0.3943065851676159;0.7518315798021268;0.6468750799602455;1.233858975242397;0.5574330249343268;10.00473105246696;0.83316606027729;0.015573268363992305;0.015567183916024048;0.6384225461383677;-1.132466849562005;1.3000760494103176
47.928637;0.5243393740751292;0.39430771858816;0.7518435442113558;0.6468661637952688;1.2338791617775542;0.5574255697783859;10.004642770653293;0.8331737428176749;0.01557304435942697;0.015566879597551674;0.6384278290731339;-1.1324668435184728;1.3000818734912782
47.938637;0.5243309285918626;0.39430870607866453;0.7518545807192545;0.6468570673065198;1.2338989978896333;0.5574182579543759;10.004548081278717;0.8331812721798945;0.015572809434659052;0.015566579682344619;0.6384329338075413;-1.1324668374167393;1.3000876455028552
47.948637;0.524322179366778;0.39430954189288564;0.7518646845713205;0.6468477997936017;1.2339184230349352;0.5574110803720257;10.004446980446465;0.833188659026272;0.015572564332857988;0.015566284787921828;0.6384378474573899;-1.132466831257262;1.300093349539208
47.958637;0.5243131909789328;0.39431022168578306;0.7518738636761697;0.6468383788993024;1.2339373914736587;0.5574040275810364;10.004339634910503;0.8331959155175689;0.015572310149612644;0.015565995338966803;0.6384425535451916;-1.1324668250406935;1.3000989664174087
47.968637;0.5243040330651701;0.39431073995945326;0.7518821285584267;0.6468288258638978;1.2339558668572783;0.5573970898045421;10.004226362584749;0.8332030497974575;0.015572048111134221;0.015565711562037007;0.6384470303228761;-1.132466818769919;1.3001044693227566
47.978637;0.5242947734933214;0.3943110897170409;0.7518894847545509;0.6468191601363946;1.2339738203909048;0.557390257074606;10.004107573939434;0.833210069592514;0.015571779508650348;0.015565433584972784;0.6384512541159799;-1.1324668124486013;1.300109820261537
47.988637;0.5242854776057354;0.39431126407077977;0.7518959345247096;0.6468094015752418;1.2339912286739112;0.557383517304682;10.00398371543907;0.8332169873941202;0.015571505741276616;0.01556516153147849;0.6384552050535649;-1.1324668060801633;1.3001149809040244
47.998637;0.5242762117231679;0.3943112575339065;0.7519014845542238;0.6467995747451419;1.2340080672972311;0.5573768549312678;10.003855258012111;0.8332238141834183;0.015571228281078466;0.015564895487725824;0.6384588731636666;-1.132466799668035;1.3001199258078517
48.008637;0.5242670434958189;0.3943110676960057;0.751906148107187;0.646789704601051;1.2340243124715922;0.5573702513642607;10.003722682522271;0.8332305451202412;0.015570948565205198;0.015564635452718233;0.6384622577827593;-1.1324667932167976;1.3001246405677838
48.018637;0.5242580368803698;0.3943106956025246;0.7519099406799141;0.6467798096957189;1.2340399496184529;0.557363684338564;10.003586485141293;0.8332371550977824;0.015570667966552225;0.01556438134927078;0.6384653588230117;-1.1324667867357485;1.3001291122527099
48.028637;0.5242492451954482;0.39431014373500073;0.7519128799694856;0.6467699022985813;1.2340549736424034;0.5573571278281217;10.003447220612415;0.8332436086985942;0.015570387856603052;0.015564133033493171;0.6384681725861394;-1.1324667802424087;1.3001333253590774
48.038637;0.5242407098383208;0.394309415628457;0.7519149905152296;0.6467599906321694;1.2340693849649733;0.5573505547497748;10.003305494202323;0.8332498711733614;0.015570109666872676;0.01556389027215284;0.6384706964616909;-1.1324667737617327;1.300137265369942
48.048637;0.5242324669327204;0.39430851606477857;0.7519163051942696;0.6467500774568534;1.234083191533482;0.5573439391391215;10.003161923482741;0.833255916709346;0.015569834904717337;0.015563652698060301;0.6384729317696989;-1.1324667673224964;1.300140925542478
48.058637;0.5242245552235782;0.39430744874559753;0.751916863456721;0.6467401581652263;1.2340964112803259;0.5573372556795569;10.003017140277931;0.8332617315669388;0.01556956513805893;0.015563419813231864;0.638474877397895;-1.132466760954149;1.300144308133125
48.068637;0.5242170185022873;0.3943062155004678;0.7519167098235624;0.6467302211937964;1.2341090683410216;0.5573304791559139;10.002871757972212;0.833267306543229;0.015569301960121459;0.015563191076893591;0.6384765210425571;-1.1324667546842284;1.3001474179762007
48.078637;0.5242099008991932;0.39430481802389356;0.7519158934225414;0.6467202517418495;1.2341211857293635;0.5573235843181348;10.002726277496443;0.8332726333012004;0.015569046899355565;0.015562966008296812;0.6384778386710016;-1.1324667485358004;1.3001502569676429
48.088637;0.5242032394497841;0.3943032585111062;0.7519144675901789;0.6467102402602042;1.234132784664962;0.5573165443983688;10.002581052391161;0.8332777117358492;0.015568801327805406;0.015562744246892643;0.6384788025839968;-1.132466742525286;1.3001528249048195
48.098637;0.5241970605259966;0.39430153849402444;0.7519124898288324;0.6467001879890709;1.2341438925355779;0.5573093327452765;10.002436337668424;0.8332825487218407;0.015568566488055461;0.015562525590103139;0.63847939246422;-1.1324667366614765;1.300155128770151
48.108637;0.5241913823819387;0.3942996558290958;0.7519100230946542;0.6466901030382052;1.2341545408217625;0.5573019316760647;10.002292291575321;0.8332871480400607;0.015568343543070037;0.015562310053601659;0.6384796003096811;-1.1324667309465866;1.30015719961904
48.118637;0.5241862221211162;0.39429760235579947;0.7519071382264088;0.6466799964680678;1.2341647474040727;0.5572943405055503;10.002148895993722;0.8332915126328513;0.015568133510860253;0.015562097877482904;0.6384794250336723;-1.1324667253796485;1.3001591002988737
48.128637;0.5241816015206064;0.3942953657268117;0.7519039142192289;0.6466698834210307;1.2341745089389777;0.5572865735179682;10.002005955776696;0.83329565344596;0.015567937145894429;0.015561889434162778;0.638478867867291;-1.1324667199598781;1.3001609065860738
48.138637;0.524177545400378;0.3942929326064114;0.7519004308058304;0.646659784152675;1.234183815404837;0.5572786503225862;10.001863255639662;0.8332995843150939;0.015567754821043028;0.015561685208264764;0.638477934921621;-1.1324667146858416;1.3001626767454064
48.148637;0.5241740757300138;0.39429028995600796;0.7518967561404999;0.6466497277875912;1.2341926648777803;0.5572705871651724;10.001720710785602;0.833303308106201;0.01556758647563721;0.015561485825960782;0.6384766399006385;-1.1324667095518628;1.300164440105958
48.158637;0.5241712090028043;0.3942874262303071;0.7518929405061417;0.6466397590531542;1.2342010646914268;0.5572623948818546;10.001578364904859;0.8333068113505485;0.015567431712314604;0.015561291925849784;0.6384750039340655;-1.1324667045469687;1.3001662124108668
48.168637;0.5241689555965545;0.39428433359366;0.7518890190114353;0.646629936692562;1.234209027454064;0.5572540833501382;10.001436307817498;0.8333100706755943;0.015567289925342785;0.015561103943766618;0.6384730549596178;-1.1324666996568524;1.300168017937214
48.178637;0.5241673163967862;0.39428100783883746;0.7518850161645358;0.6466203237936915;1.234216566496171;0.5572456667356201;10.00129461252919;0.8333130633036068;0.015567160360167037;0.015560922018043048;0.6384708285981745;-1.1324666948662145;1.3001698931562364
48.188637;0.5241662797847861;0.3942774449522388;0.7518809489467938;0.6466109819719356;1.2342236933752555;0.5572371642007248;10.001153273554053;0.8333157719064794;0.015567042201432048;0.015560746063879425;0.6384683693477088;-1.1324666901600913;1.3001718730125669
48.198637;0.5241658253624575;0.3942736395321685;0.7518768291063643;0.6466019711110179;1.2342304212836195;0.5572285986611019;10.001012173923941;0.8333181840413312;0.015566934725218329;0.01556057587817387;0.6384657262778505;-1.1324666855244043;1.3001739845506501
48.208637;0.5241659320040454;0.3942695869680786;0.7518726639270987;0.646593349952857;1.234236771008577;0.5572199984054648;10.000871152813286;0.8333202931179882;0.015566837406038656;0.015560411171660925;0.6384629434305226;-1.1324666809471635;1.3001762580358953
48.218637;0.5241665817042533;0.39426528653971393;0.7518684585297223;0.6465851744045601;1.2342427734136172;0.5572113983835494;10.000730125059567;0.8333220986370079;0.015566749922593312;0.01556025160970144;0.6384600561760129;-1.1324666764206528;1.3001787364855484
48.228637;0.5241677569995997;0.39426074367767316;0.7518642182516018;0.6465774938126571;1.2342484663833861;0.5572028366914709;10.000589136647308;0.8333236027783748;0.015566672114052174;0.015560096860818677;0.6384570965647814;-1.1324666719431846;1.300181466875825
48.238637;0.5241694369797172;0.39425596803599294;0.7518599442564554;0.6465703504195893;1.2342538905340688;0.5571943497256999;10.0004483322144;0.8333248078846943;0.015566603950248878;0.01555994657962726;0.6384540970691988;-1.1324666675193968;1.3001844840482188
48.248637;0.5241715965198158;0.39425096797643305;0.7518556293900212;0.6465637814836901;1.2342590859606788;0.557185970126627;10.000307917075148;0.8333257179770805;0.015566545554160056;0.015559800355695767;0.6384510914038201;-1.1324666631585905;1.3001878044307476
48.258637;0.5241742083017688;0.39424574828432174;0.7518512625655306;0.6465578191162524;1.2342640841825487;0.5571777272511769;10.00016813694769;0.8333263424152436;0.015566497258307286;0.015559657716751591;0.6384481172681881;-1.1324666588716754;1.3001914277358269
48.268637;0.5241772426015;0.3942403123110615;0.7518468352748834;0.6465524893040199;1.2342688954307257;0.5571696483195898;10.000029200309385;0.8333266978135443;0.015566459567734801;0.015559518227857583;0.6384452161861666;-1.1324666546696471;1.3001953403829585
48.278637;0.524180663808713;0.39423466424272574;0.751842343138423;0.6465478121409485;1.2342735071722386;0.5571617568219808;9.999891158916553;0.8333268086720952;0.015566432961082514;0.015559381555496228;0.6384424298133542;-1.1324666505640264;1.300199525683065
48.288637;0.5241844309604465;0.3942288094512319;0.7518377853826963;0.646543801751165;1.2342778976692763;0.5571540688850936;9.999753885467179;0.8333267115973907;0.015566417750192298;0.01555924740087464;0.6384397976893447;-1.132466646566044;1.3002039743050509
48.298637;0.5241885040736207;0.39422275481675095;0.7518331689445363;0.6465404663880064;1.2342820401441903;0.5571465931468816;9.999617198387798;0.8333264602499606;0.015566414145596315;0.015559115463201914;0.6384373541746978;-1.1324666426848862;1.3002086802522208
48.308637;0.5241928492266367;0.3942165104100087;0.7518285116709175;0.6465378094523;1.2342858907889995;0.5571393337574015;9.999481004279911;0.8333261219961945;0.015566422323532761;0.015558985555280607;0.638435124491925;-1.132466638927824;1.3002136301499132
48.318637;0.5241974411985812;0.39421008915674866;0.7518238359465019;0.6465358292006617;1.2342893893443272;0.5571322929363781;9.999345332092279;0.8333257707280279;0.015566442381876698;0.015558857690986578;0.6384331231927736;-1.1324666353016415;1.3002188004614832
48.328637;0.5242022660312463;0.394203503902538;0.7518191602919047;0.6465345174324417;1.2342924768113344;0.5571254734584966;9.999210286442457;0.8333254851257457;0.015566474290291888;0.015558731976216185;0.6384313517325402;-1.132466631813231;1.3002241637571978
48.338637;0.5242073216893455;0.39419676604123355;0.7518144992003385;0.6465338601315478;1.2342951015576011;0.5571188803234387;9.999076018035886;0.8333253482636166;0.015566517974485753;0.015558608462201777;0.638429796809322;-1.1324666284689198;1.3002296981368542
48.348637;0.5242126153301179;0.39418988522000165;0.7518098702530673;0.6465338380173853;1.2342972126657044;0.5571125195835486;9.998942739584813;0.8333254459197895;0.015566573526357957;0.015558487110419333;0.6384284363299457;-1.1324666252739304;1.3002353945262357
48.358637;0.5242181584011324;0.3941828672130099;0.7518052987257834;0.6465344238092575;1.2342987611816256;0.5571063956322007;9.998810703156213;0.8333258640720249;0.015566641209371308;0.015558367813725917;0.6384272488531786;-1.1324666222327853;1.300241259891717
48.368637;0.5242239610969297;0.39417571228132164;0.7518008114623118;0.6465355804052032;1.2342997086185794;0.5571005091221094;9.99868012018567;0.8333266793074664;0.015566721145673182;0.015558250432192382;0.6384262169313462;-1.1324666193491273;1.3002473156129615
48.378637;0.5242300269944008;0.39416841639326117;0.7517964298607186;0.646537264618538;1.2343000297723994;0.5570948569318076;9.998551180545956;0.8333279463824904;0.015566813083670316;0.015558134840914556;0.6384253210176858;-1.1324666166255328;1.3002535925750345
48.388637;0.5242363509389227;0.39416097243849335;0.7517921740734417;0.6465394333670149;1.2342997059743468;0.557089435382713;9.998424186944362;0.8333296943129325;0.015566916482453;0.015558020988091944;0.6384245324474205;-1.132466614064785;1.300260127463926
48.398637;0.5242429204746445;0.3941533706047524;0.7517880694163425;0.6465420481447782;1.2342987123869336;0.5570842420487608;9.998299584024789;0.8333319286032154;0.015567030712821417;0.01555790890802907;0.638423817721351;-1.1324666116699655;1.3002669640744768
48.408637;0.5242497171076163;0.3941456005566023;0.7517841440569348;0.6465450768618054;1.2342970063025736;0.5570792719471543;9.998177841439153;0.833334635432936;0.015567155127123852;0.015557798644699732;0.6384231500553602;-1.1324666094427158;1.3002741553211643
48.418637;0.5242567192797842;0.39413765481440716;0.7517804220634867;0.6465484911158864;1.2342945311508937;0.5570745137437372;9.998059407856921;0.8333377915856193;0.015567288977278566;0.01555769021157144;0.6384225146880695;-1.13246660738311;1.3002817603475896
48.428637;0.5242639055977534;0.39412953078568186;0.751776921951657;0.6465522608320928;1.2342912397809893;0.5570699500338852;9.997944766286787;0.8333413792495996;0.015567431333967527;0.015557583697971708;0.6384219058056485;-1.1324666054917016;1.3002898405489445
48.438637;0.5242712534057803;0.39412123145922534;0.7517736615400835;0.646556352622055;1.234287117405376;0.5570655595273106;9.997834429370862;0.833345396754478;0.015567581076954556;0.015557479392559876;0.638421323584327;-1.1324666037713969;1.3002984541788545
48.448637;0.5242787376201001;0.394112766028704;0.7517706608010433;0.6465607306543777;1.2342821908004673;0.5570613194529077;9.997728900944377;0.8333498578049852;0.015567736891713573;0.015557377748097543;0.6384207777963214;-1.132466602227504;1.3003076477051718
48.458637;0.5242863321460381;0.3941041491013028;0.7517679419458915;0.646565356636473;1.2342765214055407;0.5570572078024555;9.997628687670987;0.8333547799234657;0.015567897306850757;0.015557279259844256;0.6384202924459939;-1.1324666008654303;1.3003174513675595
48.468637;0.5242940094346298;0.3940953963143966;0.7517655288452258;0.6465701924031022;1.2342701842609913;0.5570532048864323;9.997534304863464;0.8333601716402198;0.015568060888923463;0.015557184449891133;0.6384199013087781;-1.1324665996882755;1.300327878765331
48.478637;0.5243017390006387;0.39408651838373104;0.7517634441123917;0.6465752050671253;1.2342632486266751;0.5570492944901725;9.997446253669004;0.833366028821791;0.015568226488624281;0.015557093943285836;0.6384196382801959;-1.1324665986987703;1.3003389244517325
48.488637;0.5243094881977252;0.39407751909916533;0.7517617065029575;0.646580368666674;1.2342557721819725;0.5570454664664996;9.997364993433006;0.8333723402719936;0.015568393272083375;0.015557008506308418;0.6384195331020063;-1.1324665979043553;1.3003505639341657
48.498637;0.5243172244445056;0.39406839947613703;0.7517603306749723;0.646585662013042;1.2342478066682732;0.5570417188725236;9.997290912647372;0.8333790970628513;0.015568560524048224;0.015556929002217872;0.6384196128268427;-1.1324665973187062;1.300362762022082
48.508637;0.5243249153941284;0.3940591636196299;0.7517593275862107;0.6465910664477881;1.2342394071464304;0.5570380567262855;9.997224338885298;0.8333862997625003;0.015568727489304643;0.015556856248261175;0.6384199058341774;-1.1324665969584151;1.3003754892067247
48.518637;0.5243325282154321;0.39404982166975666;0.7517587039108738;0.6465965615261046;1.2342306311288649;0.5570344907880911;9.997165574514822;0.8333939573218831;0.015568893406841186;0.01555679087451689;0.6384204449217381;-1.1324665968386163;1.300388734647459
48.528637;0.5243400327505485;0.3940403900079786;0.7517584588998131;0.646602119987135;1.2342215259912548;0.5570310390061936;9.997114922495511;0.8334020781540287;0.015569057659715061;0.01555673333323127;0.6384212671069898;-1.1324665969700027;1.300402499985115
48.538637;0.5243474059135235;0.3940308895059431;0.7517585812731259;0.6466077115684288;1.2342121178072354;0.5570277269427868;9.997072749569046;0.8334106611446906;0.015569219905301426;0.015556683992090625;0.6384224142029374;-1.1324665973583676;1.3004167836127623
48.548637;0.5243546313246429;0.3940213418744111;0.751759051180004;0.6466133145276868;1.234202407482319;0.5570245837756752;9.99703952590558;0.8334196933612094;0.015569380067216379;0.015556643177563504;0.6384239313313419;-1.1324665980046624;1.3004315727476286
48.558637;0.5243616955834545;0.39401176763396223;0.7517598442949089;0.6466189224397443;1.2341923755636486;0.5570216361152234;9.99701574399605;0.8334291525014188;0.015569538211317291;0.015556611137597038;0.6384258569195385;-1.1324665989037557;1.300446838503053
48.568637;0.5243685839288615;0.3940021874351507;0.7517609309725548;0.6466245416023709;1.2341819949655013;0.5570189047787729;9.997001831541496;0.8334390071700964;0.015569694454337831;0.015556587983521107;0.6384282116544249;-1.1324666000449983;1.3004625339329197
48.578637;0.5243752754576877;0.3939926222926821;0.7517622745308589;0.6466301851401672;1.2341712456667109;0.5570164057972176;9.996998173718369;0.8334492164123193;0.01556984891913072;0.015556573730864151;0.6384309954940753;-1.1324666014152187;1.3004786050985893
48.588637;0.5243817426720551;0.3939830927317548;0.7517638365237092;0.646635870665999;1.2341601274599765;0.5570141526834853;9.997005172897612;0.8334597315581166;0.015570001672523185;0.015556568378334886;0.6384341922227437;-1.1324666030010457;1.3004950102320605
48.598637;0.5243879584960462;0.3939736198325154;0.7517655832192786;0.6466416187106886;1.234148665666388;0.5570121579968561;9.997023264538514;0.8334704982759791;0.015570152677758135;0.015556571838061957;0.638437778494097;-1.1324666047904068;1.30051172948303
48.608637;0.5243939027022576;0.393964225591816;0.7517674841001953;0.6466474467735857;1.2341369047976258;0.5570104341647826;9.997052881210076;0.8334814615755112;0.015570301802250653;0.015556583797836091;0.6384417318844062;-1.1324666067739249;1.3005287553858635
48.618637;0.5243995623257005;0.3939549330111555;0.7517695048167563;0.6466533632046931;1.2341248960462545;0.5570089934961704;9.99709436459671;0.8334925742781011;0.015570448845481808;0.01555660371436593;0.6384460321428365;-1.132466608945732;1.3005460743850916
48.628637;0.5244049315790723;0.3939457682049113;0.7517716044398866;0.646659365623555;1.2341126918556673;0.5570078470278407;9.99714786860766;0.8335038029717327;0.015570593529690268;0.01555663096595945;0.6384506589569605;-1.132466611304237;1.300563655034652
48.638637;0.5244100121071256;0.393936761129248;0.7517737414884981;0.646665443123957;1.2341003513761402;0.5570070037040925;9.997213350150979;0.8335151310979546;0.015570735469899332;0.01555666503427882;0.6384555934049833;-1.132466613852479;1.3005814441410348
48.648637;0.5244148099650408;0.3939279438800087;0.7517758820403729;0.6466715806111546;1.2340879434351102;0.5570064724251772;9.997290665842886;0.8335265597915331;0.015570874188486773;0.015556705498563562;0.6384608205060828;-1.1324666165970805;1.3005993680420567
48.658637;0.5244193315216085;0.3939193491342177;0.7517780020640966;0.646677765905863;1.2340755361879818;0.5570062640528475;9.997379648941177;0.8335381007052708;0.01557100916412074;0.015556751877827252;0.6384663277594463;-1.1324666195466246;1.3006173411876396
48.668637;0.5244235799779311;0.3939110081499626;0.7517800831656997;0.6466839976996451;1.2340631857024942;0.557006389635114;9.997480091555243;0.8335497643617938;0.015571139846986595;0.015556803602445535;0.638472104305317;-1.1324666227093447;1.3006352765189542
48.678637;0.5244275515066353;0.393902947514052;0.7517821061124427;0.6466902865374469;1.2340509394468904;0.5570068584561687;9.997591710850307;0.8335615586756977;0.015571265649373058;0.015556860146498808;0.6384781419291041;-1.1324666260895744;1.3006530871626245
48.688637;0.524431234771856;0.393895186467962;0.7517840496172637;0.6466966497295251;1.2340388485397418;0.5570076780583404;9.997714140370553;0.8335734933872844;0.015571385922713973;0.015556921151602135;0.6384844312798665;-1.132466629684684;1.3006706802200174
48.698637;0.5244346174737222;0.39388773550155776;0.7517858971034652;0.6467031104022224;1.234026971806448;0.5570088546822358;9.997846921667566;0.8335855758124574;0.015571499921663097;0.015556986457751035;0.6384909572077646;-1.1324666334851516;1.300687954615755
48.708637;0.5244376917712665;0.39388059668896486;0.7517876415688315;0.6467096986060138;1.2340153656372872;0.5570103948510956;9.997989498184117;0.833597805611716;0.015571606927363956;0.015557056025164082;0.638497700644935;-1.1324666374786116;1.3007048106864867
48.718637;0.5244404515552277;0.3938737676070197;0.7517892784885966;0.646716445566792;1.234004073177364;0.5570123060800944;9.99814119346703;0.8336101769872607;0.015571706535563577;0.015557129855995885;0.6385046428215663;-1.1324666416535751;1.3007211622212185
48.728637;0.5244428897240334;0.3938672457429018;0.7517907919883664;0.6467233764975243;1.2339931287325332;0.5570145949517933;9.998301190502861;0.8336226802929951;0.015571798754396318;0.015557208021469579;0.6385117660289573;-1.1324666459983093;1.3007369369115478
48.738637;0.5244449989866888;0.3938610284930215;0.7517921489277857;0.6467305100844153;1.2339825689668027;0.5570172657373944;9.998468591875547;0.833635301577611;0.015571883835855095;0.015557290718986804;0.6385190483032877;-1.132466650498463;1.3007520707998514
48.748637;0.5244467689493302;0.3938551111424536;0.751793307320019;0.6467378592482494;1.2339724355649537;0.5570203192591643;9.998642536293582;0.8336480264046771;0.015571962135012071;0.015557378254271685;0.6385264554426759;-1.1324666551391644;1.300766508191249
48.758637;0.5244481816064069;0.3938494850429044;0.75179422833001;0.6467454268085124;1.233962768487659;0.5570237504297689;9.998822258417658;0.8336608451539737;0.015572034090367446;0.015557470913307253;0.6385339420055497;-1.1324666599091513;1.300780199366447
48.768637;0.5244492119524481;0.39384413524551526;0.7517948786848545;0.6467532008590223;1.233953593808234;0.5570275499723557;9.999007055046823;0.8336737526994683;0.015572100190790774;0.015557568848773433;0.6385414615600467;-1.132466664800586;1.3007930978962159
