time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.778637;0.5244498320613314;0.39383904146275944;0.7517952259353103;0.646761158163957;1.2339449139660212;0.5570317121008794;9.999196218107206;0.8336867450409945;0.015572160857295568;0.015557672115919288;0.638548973694401;-1.1324666698054608;1.3008051678527064
48.788637;0.5244500154503706;0.39383418187439023;0.751795236122252;0.6467692730382009;1.2339367072099583;0.5570362380530244;9.999389024383788;0.8336998171158492;0.01557221633799279;0.015557780768912803;0.6385564456672275;-1.1324666749137628;1.3008163865135751
48.798637;0.5244497399373969;0.39382953421982236;0.7517948763341352;0.6467775222668991;1.2339289352482283;0.5570411306362006;9.999584794676194;0.8337129609331464;0.015572266754668315;0.015557894950060585;0.6385638535426869;-1.1324666801125236;1.3008267405524745
48.808637;0.5244489866467046;0.393825077778105;0.7517941169203499;0.6467858855152712;1.2339215552627494;0.5570463877595431;9.999782923360153;0.8337261671277841;0.015572312273054086;0.015558014933979751;0.6385711814610594;-1.1324666853851044;1.300836227641367
48.818637;0.5244477363495272;0.393820799001743;0.7517929290369167;0.646794345484811;1.233914528844393;0.5570519999838529;9.999982803773994;0.8337394295364746;0.015572353242780449;0.015558141059525986;0.6385784196713157;-1.132466690713946;1.3008448485316058
48.828637;0.5244459677127677;0.39381669391610397;0.7517912815080421;0.646802888647107;1.2339078202312435;0.5570579505169869;10.00018370814585;0.833752745408545;0.01557239019533724;0.015558273654116947;0.6385855627086179;-1.1324666960835956;1.3008525877509824
48.838637;0.5244436587282129;0.3938127654447027;0.7517891404749271;0.6468115074181313;1.2339013890347341;0.5570642193483137;10.000384746742471;0.8337661119665408;0.015572423718919277;0.01555841301871177;0.6385926049199179;-1.1324667014797598;1.3008594101965525
48.848637;0.5244407896685807;0.39380902023551906;0.7517864716137637;0.6468202015897849;1.2338951920896326;0.5570707916829013;10.000584921101447;0.8337795229278508;0.015572454332938348;0.015558559408618748;0.638599537159524;-1.132466706887697;1.300865273665072
48.858637;0.5244373478507918;0.39380546552071366;0.7517832423071565;0.6468289742902207;1.2338891949412127;0.5570776626998012;10.00078317687177;0.8337929633561381;0.01557248247696997;0.01555871297956215;0.6386063485773659;-1.132466712291881;1.3008701341217894
48.868637;0.524433332226142;0.3938021048788392;0.7517794170092076;0.6468378251244862;1.233883377779311;0.5570848341132428;10.000978424672228;0.8338064059927762;0.015572508592726858;0.015558873673879679;0.6386130278225348;-1.1324667176747496;1.3008739463990984
48.878637;0.5244287538947126;0.39379893608298544;0.7517749517472385;0.646846747692691;1.2338777286564344;0.5570923061181033;10.001169531074623;0.8338198131410012;0.015572533145834384;0.015559041114670165;0.6386195619173568;-1.1324667230157182;1.300876673343131
48.888637;0.5244236337457;0.3937959531395053;0.7517698004331187;0.6468557326514529;1.2338722326544502;0.5571000709436993;10.001355308905875;0.8338331408640927;0.015572556563287569;0.015559214690323854;0.6386259346764682;-1.1324667282925636;1.3008782957946987
48.898637;0.5244180002099336;0.3937931485748079;0.7517639255707759;0.6468647709658167;1.2338668682758318;0.557108112426207;10.001534576718102;0.8338463428067379;0.01557257927442707;0.015559393796015408;0.6386321226074032;-1.1324667334834886;1.300878812559765
48.908637;0.5244118869724502;0.3937905139357455;0.7517572998243747;0.6468738541208341;1.2338616110048968;0.5571164091608448;10.00170624612777;0.8338593718128802;0.01557260187907117;0.015559577962561804;0.6386380937429197;-1.1324667385690972;1.300878230279914
48.918637;0.5244053310676934;0.39378804156558345;0.7517499022545209;0.6468829760895846;1.233856434683389;0.5571249398899875;10.001869357926802;0.8338721780596257;0.015572625172420883;0.015559766804273609;0.6386438155037609;-1.1324667435342506;1.3008765530879074
48.928637;0.5243983732268249;0.39378572672088635;0.7517417186522942;0.6468921401335429;1.2338513107650302;0.5571336926221169;10.00202306933387;0.8338847098334047;0.015572649928148732;0.01555995993705786;0.6386492623290605;-1.1324667483672124;1.3008737821748213
48.938637;0.5243910574950699;0.3937835661593804;0.75173274451643;0.6469013614578957;1.2338462150254939;0.5571426705562494;10.00216662501327;0.8338969180770747;0.015572676723213663;0.015560156928583405;0.6386544128619247;-1.1324667530572454;1.300869921085218
48.948637;0.524383425552308;0.3937815569017662;0.7517229868742559;0.6469106598333925;1.2338411379945426;0.5571518896670986;10.002299354135525;0.8339087565760959;0.015572705998850996;0.01556035723219996;0.6386592421602957;-1.1324667575946412;1.3008649781940074
48.958637;0.5243755098476454;0.39377969836934107;0.7517124655327143;0.646920052403032;1.2338360840056655;0.5571613725502327;10.002420711753492;0.833920177381105;0.015572738172147226;0.01556056012101764;0.6386637218124669;-1.1324667619718518;1.3008589648648055
48.968637;0.5243673332881954;0.39377799250146006;0.7517012098783461;0.6469295547263391;1.2338310592853776;0.5571711403094923;10.002530311659239;0.833931128937966;0.015572773583569831;0.015560764748092213;0.6386678286026254;-1.1324667661834253;1.3008518934751745
48.978637;0.5243589147496741;0.3937764408564428;0.7516892506768271;0.6469391827899373;1.233826067819299;0.5571812041881452;10.002627883464266;0.8339415606538818;0.015572812399707777;0.01556097030680109;0.63867154789918;-1.132466770226694;1.300843780559896
48.988637;0.5243502727644918;0.3937750417325338;0.751676615110118;0.6469489497321069;1.2338211206032352;0.5571915631084252;10.002713199378322;0.8339514274886136;0.015572854675385744;0.015561176096157071;0.6386748671118943;-1.1324667741029912;1.300834653937592
48.998637;0.5243414240642967;0.3937737879393504;0.7516633266102775;0.6469588632486278;1.2338162423521977;0.5572022078405269;10.002786067197952;0.8339606892218093;0.015572900421238234;0.015561381473584705;0.6386777714265628;-1.1324667778150797;1.300824560104359
49.008637;0.5243323807204598;0.3937726682270598;0.7516494061911048;0.6469689273680697;1.2338114688539077;0.5572131263356024;10.002846392579638;0.8339693093354897;0.01557294948823717;0.015561585848066944;0.6386802468862379;-1.1324667813621647;1.3008135678776716
49.018637;0.5243231483406815;0.3937716703270547;0.7516348761344762;0.6469791447959707;1.2338068434997707;0.5572243058908196;10.002894248462205;0.8339772518876755;0.015573001445134233;0.015561788751376959;0.6386822837150907;-1.132466784738234;1.3008017589520928
49.028637;0.5243137263027338;0.3937707790248764;0.7516197663625401;0.6469895182871805;1.2338024147450934;0.5572357332658512;10.002929848635386;0.833984475549545;0.015573055581535275;0.015561989871156343;0.6386838768424691;-1.132466787933782;1.300789208975015
49.038637;0.5243041121068618;0.3937699728491924;0.75160411906418;0.6470000510750287;1.2337982281326858;0.5572473953103182;10.002953398871666;0.8339909365329491;0.01557311093493395;0.015562189040094758;0.6386850234270782;-1.132466790938739;1.3007759828109047
49.048637;0.5242943060891251;0.39376922569714;0.7515879854302892;0.6470107481363264;1.2337943140460363;0.5572592782556363;10.002965006289292;0.8339965983150516;0.01557316639181816;0.015562386250105404;0.6386857176229034;-1.132466793745113;1.3007621458196408
49.058637;0.5242843110973213;0.3937685116156078;0.7515714165094322;0.6470216197478414;1.2337906827868024;0.5572713655420483;10.002964768285402;0.8340014346247243;0.015573220959746017;0.01556258156604959;0.6386859477840996;-1.1324667963481954;1.3007477670145904
49.068637;0.5242741302195207;0.39376781041162856;0.7515544578049492;0.647032682720348;1.233787335123954;0.5572836390983882;10.00295290273331;0.8340054265049137;0.015573273978648633;0.015562774918554033;0.6386856994958794;-1.1324667987483967;1.300732913174668
49.078637;0.5242637692264303;0.39376711260506964;0.7515371523185322;0.6470439567764663;1.2337842835599542;0.5572960829487749;10.002929766132382;0.8340085606165285;0.015573325063238271;0.01556296600692043;0.6386849592148685;-1.132466800952849;1.3007176486406913
49.088637;0.5242532431664532;0.39376642069677503;0.7515195454474669;0.6470554597043193;1.2337815660870612;0.5573086815618635;10.002895778046133;0.8340108285643619;0.015573373934792351;0.015563154406138553;0.6386837113413542;-1.1324668029736005;1.3007020392589161
49.098637;0.5242425784376457;0.39376574656897706;0.7515016834020073;0.6470672045487401;1.2337792361727944;0.5573214165334115;10.002851339196878;0.8340122244111239;0.015573420355829693;0.015563339765203755;0.6386819319037046;-1.132466804825205;1.3006861560808654
49.108637;0.5242318062494482;0.3937651077011847;0.7514836101070117;0.6470791997088633;1.2337773438482338;0.5573342708242266;10.002796778230552;0.8340127418306295;0.01557346415252293;0.015563521929009496;0.6386795891233124;-1.1324668065237606;1.3006700769258857
49.118637;0.524220954803808;0.3937645242528866;0.7514653690516354;0.6470914489957804;1.233775931339389;0.5573472351301706;10.002732366821446;0.8340123758334711;0.015573505178316039;0.015563700917277063;0.6386766507630539;-1.132466808085533;1.3006538806041572
49.128637;0.5242100476411155;0.39376401718503157;0.7514470039972213;0.647103949136441;1.233775036598241;0.5573603087357941;10.00265843111456;0.8340111290679764;0.01557354325776007;0.015563876875723774;0.6386730906298861;-1.1324668095253942;1.3006376397093529
49.138637;0.5241991059132164;0.3937636073164143;0.7514285547364714;0.647116688258247;1.2337746918985593;0.5573734948656154;10.002575448288935;0.834009016347623;0.015573578244715303;0.015564050097551092;0.6386688930650662;-1.1324668108560692;1.3006214232417612
49.148637;0.5241881502926781;0.3937633153841004;0.75141005348163;0.6471296473367348;1.2337749170878212;0.5573867922176838;10.002484013384315;0.8340060658967801;0.015573610091057162;0.015564221091254457;0.6386640538002638;-1.1324668120884678;1.300605299420206
49.158637;0.5241772017258507;0.3937631620634225;0.7513915256870698;0.6471428023939294;1.2337757115514942;0.5574001916323147;10.002384733788201;0.8340023182544195;0.015573638844041627;0.015564390612536796;0.638658574806158;-1.132466813232681;1.3005893297073527
49.168637;0.5241662794436877;0.3937631664361089;0.7513729925175392;0.6471561260540662;1.2337770538519655;0.5574136815086439;10.002278181027016;0.8339978210685961;0.015573664693802487;0.015564559578581324;0.638652461667932;-1.1324668142979035;1.3005735669009757
49.178637;0.5241553988773263;0.39376334319270684;0.7513544732446453;0.6471695877769174;1.2337789114349407;0.5574272510586152;10.002164917882439;0.8339926251412525;0.015573688076223025;0.015564728934940635;0.6386457274452728;-1.1324668152919177;1.3005580597433295
49.188637;0.5241445731837134;0.39376370065164984;0.751335984549052;0.6471831538068603;1.2337812512379485;0.5574408877150734;10.002045538915542;0.8339867848434117;0.015573709691554145;0.01556489964513505;0.6386383907579309;-1.1324668162224905;1.300542857688179
49.198637;0.524133815259855;0.3937642404860761;0.7513175323706766;0.6471967885310113;1.2337840440606758;0.5574545746446851;10.001920713690023;0.8339803555924172;0.015573730399406526;0.015565072763565887;0.6386304656308139;-1.1324668170993935;1.3005280154137384
49.208637;0.5241231394984086;0.39376495884999596;0.7512991074501347;0.6472104566409447;1.2337872657088687;0.5574682904274404;10.001791197343637;0.8339733890944764;0.015573751071692362;0.015565249401181017;0.638621957844135;-1.1324668179346644;1.3005135889193058
49.218637;0.5241125630214803;0.3937658483328695;0.7512806930645192;0.6472241230063162;1.233790899620619;0.5574820108218289;10.001657753031312;0.8339659298013133;0.015573772483217816;0.015565430632431715;0.6386128715746509;-1.1324668187428482;1.3004996230649701
49.228637;0.5241021012602638;0.39376689970445644;0.7512622725174944;0.6472377484144991;1.2337949341860501;0.5574957116262894;10.001521030218;0.8339580081778862;0.015573795269037898;0.015565617521643949;0.6386032149437251;-1.1324668195421368;1.3004861498620435
49.238637;0.5240917616427415;0.3937681029706663;0.7512438304916204;0.64725128814145;1.233799351565593;0.5575093704356556;10.001381485417431;0.8339496347253413;0.015573819884322607;0.015565811205910203;0.6385929988739046;-1.132466820353068;1.3004732043282285
49.248637;0.524081544697607;0.393769448792889;0.7512253532320828;0.6472646984618539;1.2338041212756885;0.5575229653955479;10.001239385244652;0.8339408018640202;0.015573846571714458;0.015566012887068308;0.6385822345029426;-1.1324668211946503;1.300460834805214
49.258637;0.5240714485726168;0.39377093008927455;0.7512068256651646;0.6472779418346986;1.2338092045658848;0.5575364708542013;10.001094877890592;0.833931490908747;0.015573875470668838;0.015566223729825964;0.6385709344762351;-1.1324668220824305;1.300449093655813
49.268637;0.5240614704966032;0.3937725407885014;0.751188228462339;0.647290987689631;1.2338145619616754;0.5575498547982748;10.000948122763758;0.8339216813732201;0.01557390674796386;0.015566444756124955;0.6385591167192265;-1.1324668230299133;1.3004380245152107
49.278637;0.5240516093899384;0.3937742715774306;0.7511695442115359;0.6473038150479439;1.233820161189175;0.5575630799457052;10.000799420077445;0.8339113594612442;0.01557394059879807;0.015566676794151165;0.6385468063624027;-1.1324668240501305;1.300427660021931
49.288637;0.5240418703944231;0.3937761067083836;0.7511507650780832;0.6473164101885023;1.2338259837780423;0.5575761038672987;10.000649210443097;0.8339005199590271;0.015573977301534344;0.015566920433769569;0.6385340350136074;-1.1324668251551768;1.3004180291676501
49.298637;0.524032266765364;0.3937780255507279;0.75113189073368;0.6473287578774299;1.233832023240638;0.5575888772425426;10.000497947444671;0.8338891649562395;0.01557401733262379;0.01556717599931279;0.6385208390080659;-1.13246682635472;1.3004091631348926
49.308637;0.524022818605177;0.3937800077526642;0.7511129231271453;0.6473408404574624;1.2338382776267032;0.5576013433628221;10.00034597932632;0.8338773063664182;0.015574061333507604;0.015567443621363135;0.6385072547874487;-1.1324668276552048;1.3004010868487565
49.318637;0.5240135492107884;0.3937820371293467;0.7510938666877781;0.6473526422212771;1.2338447482236357;0.5576134406381417;10.000193537945577;0.8338649683974142;0.015574109958109627;0.015567723335365402;0.6384933127446504;-1.13246682906043;1.3003938012328808
49.328637;0.5240044817014736;0.39378410331145886;0.7510747315492775;0.6473641478282172;1.2338514470891033;0.557625106946503;10.000040822738491;0.8338521846087424;0.015574163714508283;0.015568015106959786;0.6384790373468918;-1.132466830572021;1.3003872780448982
49.338637;0.5239956388415214;0.393786201338351;0.7510555328068336;0.6473753396809568;1.2338584040706506;0.5576362833470966;9.999888070125103;0.8338389942979744;0.015574222846078038;0.015568318815982104;0.6384644513011336;-1.1324668321885951;1.3003814765635948
49.348637;0.5239870438458383;0.3937883272520389;0.7510362863904145;0.6473861983801265;1.2338656624748814;0.5576469162204166;9.999735580748567;0.833825441621575;0.015574287263074232;0.01556863421825248;0.6384495751653201;-1.1324668339053432;1.3003763627795626
49.358637;0.5239787216709556;0.39379047367469183;0.7510170084535116;0.6473967033101642;1.2338732670788535;0.5576569582818104;9.999583722952691;0.8338115731791873;0.015574356480248984;0.015568960907704855;0.6384344260226564;-1.132466835714247;1.3003719183302604
49.368637;0.523970702247044;0.3937926305917682;0.7509977189684033;0.6474068338218935;1.2338812572052107;0.5576663697987376;9.999432854328017;0.8337974359041553;0.015574429590365781;0.015569298354833443;0.6384190214267649;-1.1324668376038667;1.300368145633548
49.378637;0.5239630214673979;0.3937947888637392;0.7509784421984581;0.647416571551562;1.2338896674086532;0.557675119258527;9.999283234950653;0.8337830789536576;0.015574505328118769;0.015569645991644501;0.6384033843300068;-1.1324668395605468;1.3003650651855427
49.388637;0.5239557173284273;0.39379694314570635;0.7509591984973365;0.6474259013830516;1.2338985301686316;0.5576831812959082;9.99913503384915;0.833768555223766;0.015574582171033979;0.015570003274703698;0.6383875437083714;-1.132466841570875;1.3003627002041678
49.398637;0.5239488257612398;0.39379909267461083;0.7509399965162025;0.6474348111374966;1.2339078726245123;0.557690534995025;9.998988360011468;0.8337539224987359;0.015574658445692467;0.01557036971206432;0.6383715325190759;-1.1324668436224719;1.3003610642300223
49.408637;0.5239423791114655;0.3938012390333057;0.7509208366980449;0.6474432931654868;1.2339177078338948;0.5576971672707538;9.998843298405712;0.8337392450030771;0.01557473246445322;0.015570744806865397;0.6383553865276856;-1.1324668457030396;1.300360163533348
49.418637;0.5239364066836684;0.3938033837581128;0.7509017186387129;0.6474513457721915;1.2339280361762646;0.5577030785133363;9.998699963398968;0.8337245906761233;0.015574802683639971;0.015571127973715923;0.6383391455352299;-1.132466847799081;1.3003600029652524
49.428637;0.5239309355647122;0.3938055279841361;0.75088264418208;0.6474589709591946;1.2339388568432978;0.557708284738053;9.998558543536719;0.8337100244716295;0.015574867840556311;0.015571518501397489;0.6383228563764339;-1.1324668498954393;1.3003605846633013
49.438637;0.5239259878579242;0.39380767309416587;0.7508636198872418;0.6474661732179935;1.2339501714830128;0.5577128144593471;9.998419383708306;0.833695600533394;0.01557492701719266;0.015571915522029106;0.6383065722765522;-1.1324668519767302;1.3003619011541019
49.448637;0.5239215760047882;0.39380982065015513;0.7508446597261438;0.6474729626300528;1.2339619822174774;0.5577167009523575;9.998283057360135;0.8336813560312086;0.015574979606991236;0.015572318095300866;0.6382903450609283;-1.1324668540294056;1.3003639250249306
49.458637;0.5239177024449837;0.3938119713366565;0.7508257872474496;0.6474793553134691;1.233974288393681;0.5577199750321618;9.998150295093351;0.8336673085124217;0.015575025217845477;0.015572725357809526;0.6382742177776193;-1.1324668560418794;1.300366601482019
49.468637;0.523914362529952;0.3938141251333387;0.7508070378713465;0.6474853692996483;1.2339870730461675;0.5577226639117989;9.998021866172863;0.8336534562969884;0.015575063599882798;0.015573136479511569;0.6382582226792874;-1.132466858002165;1.3003698522123868
49.478637;0.5239115464296117;0.3938162816510156;0.7507884547833269;0.6474910244998834;1.2340002916920252;0.5577247928668859;9.997898578260601;0.8336397848934815;0.015575094658148282;0.015573550602574527;0.6382423802511439;-1.1324668598949836;1.3003735884227836
49.488637;0.5239092408734816;0.393818437287466;0.7507700764361439;0.6474963466846281;1.2340138817279422;0.5577263861848428;9.99778127825718;0.8336262777762061;0.015575118442690335;0.015573966928959628;0.6382267001125349;-1.13246686170222;1.3003777242942534
49.498637;0.5239074319422221;0.393820582338239;0.7507519270200382;0.6475013662181803;1.2340277832478757;0.557727469951437;9.99767073445879;0.8336129181272028;0.015575134992117308;0.01557438473920695;0.638211184870503;-1.132466863407847;1.3003821851119195
49.508637;0.523906106277764;0.39382270150694776;0.7507340176370191;0.647506110920216;1.2340419545403176;0.5577280739868241;9.997567543601516;0.8335996771155509;0.015575144112203303;0.015574803389524267;0.6381958306339593;-1.132466865001905;1.3003869071356904
49.518637;0.5239052494677161;0.3938247750888284;0.7507163551898447;0.6475106002393544;1.2340563760921166;0.5577282274939875;9.997472153248433;0.8335865057086711;0.015575145273256737;0.015575222438642964;0.6381806245978426;-1.132466866479714;1.3003918280120244
49.528637;0.5239048453028681;0.39382678064311843;0.7506989517305155;0.6475148434136577;1.2340710418495282;0.5577279538601957;9.997384920058462;0.8335733438468785;0.015575137750536058;0.015575641696653495;0.6381655469776876;-1.1324668678385383;1.300396873908689
49.538637;0.5239048777630795;0.3938286971810486;0.7506818279527977;0.647518837556306;1.2340859454138928;0.5577272711809931;9.997306147654022;0.8335601387958962;0.015575120868795641;0.015576061132410505;0.6381505775668368;-1.1324668690742337;1.3004019594775094
49.548637;0.5239053335476561;0.39383050928570584;0.7506650107533142;0.6475225654118604;1.2341010787505604;0.5577261924437251;9.997236082083095;0.8335468576968097;0.015575094020330417;0.015576480823905956;0.6381357006837619;-1.1324668701799308;1.3004070021169185
49.558637;0.5239062043261797;0.3938322081654413;0.7506485299249227;0.6475259983694674;1.2341164397831663;0.5577247203671609;9.997174891753028;0.8335334879252128;0.015575056497514334;0.01557690086386875;0.6381209044087167;-1.1324668711487296;1.3004119307465012
49.568637;0.5239074860286969;0.39383378947977693;0.7506324152054734;0.6475291039690904;1.2341320274985963;0.5577228454066863;9.997122682858837;0.8335200286626678;0.015575007503934188;0.01557732120453486;0.6381061782701473;-1.1324668719778457;1.3004166875831253
49.578637;0.5239091735721363;0.3938352498104461;0.7506166904850711;0.6475318510268596;1.2341478286243572;0.5577205527752355;9.997079490842587;0.8335064826104491;0.015574946349705045;0.01557774168874901;0.6380915147358398;-1.1324668726688085;1.3004212306747427
49.588637;0.5239112589112422;0.39383658503513996;0.7506013680503492;0.6475342112503378;1.2341638134139563;0.5577178309298471;9.997045224778342;0.8334928519753976;0.015574872514934716;0.015578162185661958;0.6380769114468651;-1.132466873223786;1.3004255269995988
49.598637;0.5239137360327101;0.3938377911907422;0.7505864484438771;0.6475361626284886;1.2341799409307002;0.5577146747832611;9.99701968419988;0.8334791363644302;0.015574785548875635;0.015578582602562993;0.6380623711524633;-1.1324668736428165;1.3004295419061431
49.608637;0.5239166034538053;0.393838865327294;0.7505719248534465;0.6475376954979275;1.234196164725045;0.5577110847483903;9.99700266600368;0.8334653323876804;0.015574685044439252;0.015579002803770538;0.6380479009461527;-1.1324668739232422;1.3004332437841215
49.618637;0.5239198593020792;0.3938398045923186;0.7505577872608729;0.6475388161510528;1.2342124340153344;0.5577070663768915;9.996994047393397;0.8334514363896078;0.01557457071240414;0.01557942250056215;0.6380335112489663;-1.1324668740597716;1.3004366136010548
49.628637;0.523923496874464;0.39384060411274086;0.7505440235964931;0.6475395444516002;1.234228693488458;0.5577026321168144;9.996993776713635;0.8334374464918015;0.015574442409066063;0.01557984117868822;0.6380192141709511;-1.1324668740453692;1.3004396385774302
49.638637;0.523927505593733;0.39384125612122345;0.7505306185979951;0.6475399064739868;1.2342448833172937;0.5576978002328108;9.997001794737686;0.8334233609496693;0.015574300136101319;0.015580258158636428;0.63800502290237;-1.132466873872552;1.3004422971612257
49.648637;0.5239318718639956;0.3938417504216038;0.750517551984615;0.647539929887306;1.2342609384151424;0.5576925910769273;9.997018002044753;0.8334091782358111;0.01557414406657039;0.015580672718066782;0.6379909547526624;-1.132466873533781;1.3004445547794783
49.658637;0.5239365775381349;0.3938420742631727;0.7505047990832453;0.6475396463993275;1.2342767913762354;0.5576870255893812;9.997042307619436;0.8333949020795569;0.01557397456551288;0.015581084113931857;0.637977035682866;-1.1324668730225091;1.3004463679940612
49.668637;0.523941597693633;0.3938422129670746;0.7504923352800603;0.6475390914659689;1.234292378235629;0.5576811250936338;9.997074629672957;0.8333805458545118;0.015573792218433297;0.015581491517803121;0.637963301001767;-1.1324668723356628;1.3004476878169227
49.678637;0.5239468971214759;0.39384215248434284;0.7504801413097378;0.6475382961112914;1.2343076403002717;0.5576749109917535;9.997114856513786;0.8333661335097697;0.015573597826104103;0.015581894027172917;0.6379497926262967;-1.132466871474299;1.300448469819188
49.688637;0.5239524296339519;0.39384188218411004;0.7504682065281096;0.6475372811629815;1.2343225215360998;0.5576684064762955;9.997162883461424;0.833351697676396;0.015573392292571112;0.015582290764384147;0.6379365565469587;-1.1324668704416456;1.3004486899078922
49.698637;0.5239581436853558;0.39384139727933615;0.7504565279399781;0.6475360596244479;1.2343369695252808;0.5576616404791249;9.997218664667813;0.8333372715679356;0.015573176482272555;0.015582680929635115;0.6379236395762327;-1.1324668692415267;1.300448348457811
49.708637;0.5239639889101523;0.3938406995100995;0.7504451069195877;0.6475346402267459;1.2343509411257643;0.5576546493148934;9.997282193795234;0.8333228791453197;0.015572951135602295;0.015583063783199003;0.637911082266141;-1.1324668678779026;1.3004474587451416
49.718637;0.523969918891831;0.39383979460433516;0.7504339468159371;0.6475330267048205;1.2343643997192637;0.5576474730355058;9.997353455188254;0.8333085357710758;0.015572716853029085;0.015583438639662252;0.6378989121804104;-1.1324668663553237;1.3004460325322056
49.728637;0.5239758910885087;0.3938386903727419;0.7504230513045662;0.6475312156545124;1.2343773090381778;0.5576401514183499;9.997432400269041;0.8332942569655485;0.015572474139418334;0.015583804923840186;0.6378871446754337;-1.1324668646812552;1.3004440732393496
49.738637;0.5239818672506807;0.39383739744835106;0.7504124243243463;0.6475291971948194;1.234389641242362;0.5576327243527083;9.997518968235667;0.8332800617575824;0.015572223472285254;0.015584162219096904;0.6378757877576872;-1.132466862868319;1.300441575895256
49.748637;0.5239878163604775;0.3938359282451255;0.7504020672250389;0.6475269578598158;1.2344013883087206;0.5576252336930025;9.997613126901552;0.8332659664245087;0.015571965326525378;0.015584510180065025;0.6378648460430878;-1.1324668609335176;1.300438531250195
49.758637;0.5239937152881232;0.3938342925801088;0.7503919692754024;0.6475244829912242;1.2344125572733544;0.5576177225245617;9.997714855303947;0.8332519751968289;0.015571700138163995;0.015584848410961798;0.6378543251668558;-1.1324668588954132;1.300434929355075
49.768637;0.5239995451336448;0.3938324937471668;0.7503821029992704;0.6475217580226398;1.2344231526051852;0.5576102331995935;9.997824069356332;0.8332380776904496;0.015571428294874812;0.01558517652535679;0.6378442343043655;-1.1324668567711988;1.3004307591293718
49.778637;0.5240052915659151;0.39383052930024454;0.7503724317821734;0.6475187695558591;1.2344331606220789;0.5576028063958673;9.997940595186083;0.8332242547022369;0.015571150205325427;0.015585494249384164;0.6378345850573288;-1.1324668545748022;1.3004260136045707
49.788637;0.52401094865986;0.3938283965973776;0.7503629196573683;0.647515507874638;1.234442549328089;0.557595480357788;9.998064182513373;0.8332104824084654;0.015570866399436452;0.01558580133313975;0.6378253902991183;-1.1324668523172916;1.3004206981207105
49.798637;0.5240165155876856;0.393826096898975;0.7503535348532409;0.6475119703287144;1.2344512818428084;0.5575882899914121;9.998194511282012;0.8331967294340739;0.015570577610671784;0.015586097393569148;0.6378166628273233;-1.1324668500076767;1.300414824983757
49.808637;0.5240219902841524;0.3938236344350761;0.7503442474326433;0.6475081619941779;1.2344593271036237;0.5575812648596884;9.99833124858924;0.8331829545365786;0.01557028480685153;0.015586381885250997;0.6378084107521176;-1.1324668476517403;1.3004084026211682
49.818637;0.524027371580766;0.3938210158014192;0.7503350280000227;0.647504094322146;1.2344666612065485;0.5575744262479251;9.998474146258982;0.8331691124390629;0.015569989143771256;0.01558665415292992;0.637800632699719;-1.1324668452512072;1.3004014356888929
49.828637;0.5240326651250498;0.39381825256191966;0.7503258541587577;0.6474997839842063;1.2344732624865542;0.5575677881479494;9.998623102349546;0.8331551600133075;0.015569691855376438;0.015586913508526546;0.6377933207385287;-1.1324668428053255;1.3003939325721472
49.838637;0.5240378834257187;0.39381536187382216;0.7503167173187548;0.64749524957593;1.234479104538812;0.5575613612865529;9.998778172100621;0.8331410535917113;0.015569394129590972;0.01558715937264884;0.6377864691826147;-1.1324668403128844;1.30038591250058
49.848637;0.5240430427317988;0.3938123631313744;0.7503076205620806;0.6474905075609917;1.2344841574445737;0.5575551544726323;9.998939516672614;0.8331267441294915;0.015569097001220507;0.015587391390304028;0.6377800777811076;-1.1324668377721094;1.3003774065937888
49.858637;0.5240481622226392;0.39380927398941246;0.7502985717522287;0.6474855740495846;1.2344884024430884;0.557549175215403;9.999107266826751;0.8331121778767748;0.015568801296538705;0.015587609402814203;0.6377741493283718;-1.1324668351796292;1.300368446746939
49.868637;0.5240532633004618;0.39380610856936943;0.7502895794276059;0.6474804719251093;1.2344918455031708;0.5575434327012659;9.99928138292552;0.8330973018613826;0.015568507659572009;0.015587813346811656;0.6377686887503022;-1.1324668325315819;1.300359048588347
49.878637;0.5240583678481052;0.3938028783769586;0.7502806535229947;0.647475231420782;1.234494514291013;0.5575379399271508;9.999461626636872;0.8330820718042354;0.015568216602388014;0.015588003215156446;0.6377637012964544;-1.132466829825692;1.300349202390566
49.888637;0.5240634978737087;0.39379959344424836;0.7502718083751947;0.6474698805925575;1.2344964465076667;0.5575327114679829;9.999647604884677;0.8330664576304087;0.015567928506430961;0.015588179081020455;0.6377591882267972;-1.1324668270615172;1.3003388763704624
49.898637;0.5240686734998478;0.3937962620000727;0.7502630634159829;0.6474644389541858;1.2344976838842143;0.5575277571364562;9.999838807735978;0.8330504428789247;0.015567643593776347;0.01558834106451174;0.6377551448979555;-1.132466824240146;1.3003280273560482
49.908637;0.5240739078534534;0.39379289034215864;0.7502544409475242;0.6474589199502006;1.2344982672682456;0.5575230774213988;10.00003468269843;0.8330340204179899;0.015567361954107227;0.015588489195822328;0.637751562925842;-1.1324668213650475;1.3003166106765742
49.918637;0.5240792046441086;0.39378948463657526;0.7502459626508174;0.647453335695415;1.2344982225419316;0.5575186652647048;10.000234729831881;0.8330171901512472;0.015567083653620563;0.015588623278045848;0.6377484313003706;-1.132466818443115;1.300304580067167
49.928637;0.5240845606266126;0.39378605277920614;0.7502376459480753;0.6474476979936531;1.234497550386715;0.557514508535864;10.000438486716739;0.8329999594580466;0.015566808876983022;0.015588742951563308;0.637745733821894;-1.1324668154849227;1.3002918779634127
49.938637;0.524089969984466;0.3937826029094495;0.7502295058427132;0.6474420132793988;1.234496233549974;0.5575105897662301;10.000645420705089;0.832982340648807;0.015566538057619636;0.015588847985540617;0.6377434496443294;-1.1324668125035977;1.3002784335263
49.948637;0.524095427398026;0.39377914019938876;0.7502215622991315;0.6474362778137964;1.2344942438025266;0.5575068886608223;10.000854869495786;0.8329643485715056;0.01556627192998628;0.015588938448503974;0.6377415594329876;-1.1324668095125978;1.3002641774020338
49.958637;0.524100928631892;0.39377566648167955;0.750213842473243;0.6474304816257768;1.2344915416638615;0.5575033851549381;10.001066061611178;0.8329460048708531;0.0155660114805745;0.015589014583308056;0.6377400491050008;-1.1324668065240973;1.3002490573930652
49.968637;0.5241064698342037;0.3937721826500311;0.7502063738805784;0.647424617018485;1.2344880839030723;0.5575000567916129;10.001278164966456;0.832927339453488;0.015565757836998517;0.0155890766415714;0.6377389073716814;-1.1324668035488297;1.300233038675162
49.978637;0.5241120465632496;0.393768689240695;0.7501991767743471;0.6474186814892477;1.2344838313371056;0.5574968765673826;10.001490308904215;0.8329083822349224;0.015565512139584415;0.015589124878530236;0.6377381204962742;-1.1324668005971532;1.3002160926694983
49.988637;0.5241176534436345;0.3937651850925743;0.7501922624028714;0.6474126748752754;1.234478743194231;0.557493815498181;10.00170159918145;0.8328891552800245;0.015565275495538742;0.015589159666403996;0.6377376685899455;-1.1324667976813076;1.3001981910251472
49.998637;0.5241232841843426;0.3937616695989251;0.7501856340927846;0.6474065965010832;1.2344727688143649;0.5574908446943506;10.001911182680978;0.8328696724442093;0.015565049046580204;0.015589181564434281;0.6377375279174343;-1.1324667948174314;1.3001793108830735
50.008637;0.5241289311015143;0.39375814750605803;0.7501792882851438;0.6474004456290094;1.23446584904008;0.5574879367906989;10.002118320300543;0.8328499459228997;0.015564833998021619;0.015589191247393986;0.6377376777153193;-1.13246679202476;1.3001594467028808
50.018637;0.5241345830076238;0.3937546298790397;0.75017321894456;0.6473942251482471;1.2344579202463966;0.5574850684791209;10.002322421459903;0.8328299927102327;0.01556463150655114;0.015589189400056682;0.6377381035684081;-1.1324667893219709;1.3001386224420526
50.028637;0.524140222093441;0.39375113171278586;0.7501674245322929;0.6473879448239171;1.23444892060681;0.5574822208615258;10.002523044559265;0.8328098287948946;0.015564442554985092;0.015589176708959804;0.6377387946348416;-1.1324667867241505;1.300116896541518
50.038637;0.5241458251086345;0.39374766974101394;0.7501619112220674;0.6473816221648243;1.2344388040654126;0.5574793760979543;10.002719880820345;0.8327894595626611;0.015564267936856273;0.015589153869478796;0.6377397385668064;-1.1324667842447003;1.3000943588681921
50.048637;0.5241513692283072;0.39374425929523743;0.7501566895742118;0.6473752816414815;1.2344275413536738;0.557476515951051;10.002912744756227;0.8327688839020567;0.015564108271738314;0.015589121508124684;0.637740917253949;-1.1324667819001515;1.3000711209589582
50.058637;0.5241568375595866;0.3937409108423573;0.7501517661248739;0.6473689527443883;1.234415100759018;0.5574736260516993;10.00310155510181;0.8327481026891044;0.015563963951468937;0.015589080146346107;0.6377423063786126;-1.1324667797108292;1.3000473026989467
50.068637;0.524162223518479;0.3937376298206544;0.7501471345144356;0.6473626682410808;1.2344014386286415;0.5574706982646314;10.003286283187165;0.8327271198619246;0.015563835021938905;0.015589030298297002;0.6377438813514718;-1.1324667776975;1.3000230266130473
50.078637;0.5241675334369721;0.39373441861465114;0.7501427708734021;0.6473564613058739;1.2343865127735234;0.5574677275386052;10.003466849462589;0.8327059436732049;0.015563721158395362;0.015588972585977249;0.6377456231007016;-1.1324667758788896;1.2999984221646237
50.088637;0.5241727838363727;0.3937312772186733;0.7501386342497054;0.6473503607482106;1.2343702998158614;0.5574647112048277;10.00364301372474;0.832684589074208;0.015563621883487465;0.015588907802752206;0.6377475143237579;-1.1324667742703094;1.2999736297849274
50.098637;0.5241779940056112;0.39372820229034844;0.7501346730911788;0.6473443902061013;1.2343527996204093;0.5574616517368378;10.003814412834323;0.8326630742589528;0.015563536810227496;0.015588836943589288;0.6377495315314385;-1.1324667728820996;1.2999487923709887
50.108637;0.5241831800675566;0.3937251880399791;0.7501308363863146;0.6473385718454451;1.234334028935427;0.557458556295927;10.003980752853025;0.8326414176616196;0.015563465614478337;0.015588761163919359;0.6377516443299375;-1.132466771719007;1.2999240356233965
50.118637;0.5241883542052087;0.3937222311100156;0.7501270824044091;0.6473329283326066;1.2343140133901553;0.5574554336633002;10.004141943113002;0.832619641613527;0.01556340785938704;0.015588681675587664;0.6377538217718343;-1.13246677078184;1.2998994553817536
50.128637;0.5241935274991456;0.39371933452074165;0.7501233815625211;0.6473274833424073;1.2342927813247166;0.5574522926508162;10.004298045231291;0.8325977705607848;0.015563362926953688;0.015588599696337226;0.6377560391182583;-1.1324667700701692;1.299875116459244
50.138637;0.5241987148777862;0.39371650667632935;0.7501197146022756;0.6473222624138336;1.2342703593077604;0.5574491385175585;10.004449108770666;0.8325758193522166;0.01556332999694759;0.015588516480483563;0.6377582807578104;-1.1324667695824193;1.2998510568996333
50.148637;0.524203939438451;0.3937137581925993;0.7501160673002124;0.6473172909976032;1.234246773265883;0.557445966425922;10.004595040934722;0.8325537878759408;0.015563308010395535;0.015588433290355152;0.6377605381538232;-1.1324667693128423;1.2998272974944185
50.158637;0.5242092318489413;0.39371109995900244;0.7501124260359312;0.6473125887145171;1.2342220576377727;0.5574427596553032;10.0047356056701;0.8325316655113267;0.015563295805091871;0.015588351219103186;0.6377628065960532;-1.1324667692502008;1.2998038491745536
50.168637;0.5242146262795008;0.3937085430479158;0.750108780128057;0.6473081652390927;1.234196263298144;0.5574394956561138;10.004870497310359;0.8325094344959002;0.015563292378237276;0.015588270981590966;0.6377650830645007;-1.1324667693803392;1.2997807168464985
50.178637;0.5242201581192455;0.39370609771324044;0.7501051277198989;0.6473040219969128;1.2341694588486682;0.5574361545889903;10.004999379439466;0.8324870735922268;0.015563297004155848;0.015588192907916314;0.6377673620748665;-1.1324667696886481;1.2997579072102428
50.188637;0.5242258621814547;0.3937037711026326;0.7501014751498868;0.6473001547269984;1.2341417316822954;0.5574327230340772;10.005121873975353;0.8324645681011752;0.015563309212092815;0.0155881171829076;0.6377696342117927;-1.1324667701596793;1.2997354364858262
50.198637;0.5242317640057689;0.3937015676070245;0.7500978312439606;0.6472965510852986;1.2341131889878185;0.557429192414863;10.005237549924084;0.8324419199502718;0.015563328794581293;0.015588044072538706;0.6377718928064126;-1.1324667707762082;1.299713334642164
50.208637;0.5242378681692953;0.39369949132759086;0.7500942040986258;0.647293188932191;1.2340839534553711;0.557425557552432;10.00534593077807;0.8324191477259926;0.015563355784504775;0.015587973955885995;0.6377741385191277;-1.1324667715193417;1.2996916469040733
50.218637;0.5242441576629178;0.393697547787267;0.7500906001101185;0.6472900437593668;1.2340541573268184;0.557421817599899;10.005446483472777;0.8323962803607293;0.015563390247929831;0.015587907234058953;0.6377763772123393;-1.1324667723682889;1.2996704250411655
50.228637;0.5242506018572676;0.3936957448961113;0.7500870251145109;0.6472870991427377;1.2340239391807653;0.5574179782533912;10.005538593680921;0.8323733538078296;0.015563432080263914;0.015587844251116003;0.6377786198903793;-1.132466773301311;1.2996497089388763
50.238637;0.5242571602994186;0.3936940925618433;0.7500834849711407;0.6472843489090202;1.2339934389717317;0.5574140519661477;10.005621588640198;0.8323504100492659;0.01556348106845658;0.015587785294729649;0.6377808839538612;-1.1324667742995456;1.2996295162555218
50.248637;0.524263783719669;0.3936926012404727;0.7500799811401353;0.6472817918194538;1.2339627881684991;0.557410054360233;10.005694790295165;0.8323274932805903;0.015563537033255996;0.015587730669077891;0.6377831905814996;-1.1324667753493964;1.2996098547005692
50.258637;0.5242704181329405;0.39369128266035697;0.7500765088541402;0.6472794258809206;1.2339321021445586;0.5574060005144336;10.005757560922767;0.8323046418774109;0.015563599733368924;0.015587680759455555;0.6377855603138597;-1.1324667764408725;1.2995907454360007
50.268637;0.5242770096343884;0.3936901522264484;0.7500730626045313;0.6472772471547212;1.2339014836122968;0.5574019044180175;10.005809361452993;0.8322818840121796;0.01556366865747217;0.015587635985939366;0.637788009933408;-1.1324667775653894;1.2995722277996782
50.278637;0.5242835065792981;0.39368922732897144;0.7500696393792087;0.647275253284533;1.2338710296521838;0.5573977784298506;10.005849793341387;0.8322592434493371;0.015563743066453169;0.01558759669961854;0.6377905519913408;-1.1324667787149592;1.299554339295846
50.288637;0.5242898603739496;0.39368852156054107;0.7500662376128611;0.6472734477999664;1.2338408297815255;0.5573936311688729;10.005878590358906;0.8322367471986024;0.01556382227348252;0.015587563125878154;0.6377931970431777;-1.1324667798821784;1.2995370968932578
50.298637;0.5242960273504274;0.39368804282200204;0.7500628578772857;0.6472718417222977;1.2338109598781044;0.5573894658861395;10.00589556680625;0.8322144268266438;0.015563905875337965;0.015587535312980152;0.6377959576878548;-1.13246678106086;1.2995204988136375
50.308637;0.5243019706722062;0.3936877966304645;0.7500595029201479;0.64727045182644;1.2337814776308975;0.5573852764809383;10.005900523738308;0.8321923150446922;0.015563993836807993;0.015587513067268004;0.6377988509594442;-1.132466782246486;1.299504536323683
50.318637;0.524307660583651;0.3936877875892418;0.7500561763585939;0.6472692976584885;1.2337524223659442;0.5573810433964607;10.00589316819766;0.8321704418000865;0.015564086461713372;0.015587495985164809;0.6378018948912458;-1.1324667834364648;1.2994891951839025
50.328637;0.5243130751390067;0.39368801724245506;0.7500528832113159;0.6472683985301343;1.2337238271079234;0.557376737823365;10.005873097294078;0.8321488335874554;0.015564184299402383;0.015587483631138863;0.6378051020676568;-1.1324667846295162;1.2994744484838694
50.338637;0.5243182016149942;0.393688482073356;0.7500496281756637;0.6472677703955156;1.2336957311257248;0.5573723307546962;10.005839826915626;0.8321275159535305;0.015564288052672513;0.015587475729758295;0.6378084781891529;-1.1324667858232604;1.2994602586857513
50.348637;0.5243230342382432;0.3936891729627133;0.75004640930177;0.6472674240558127;1.233668177242497;0.5573677964975919;10.00579284082685;0.832106516802127;0.015564398498983875;0.015587472242652292;0.6378120252693867;-1.1324667870131804;1.2994465915112394
50.358637;0.5243275689712574;0.3936900754291479;0.7500432137881909;0.6472673662311922;1.233641205212937;0.557363111080792;10.005731644698244;0.8320858685881873;0.01556451645291838;0.015587473329017701;0.6378157398667864;-1.1324667881934427;1.299433423283154
50.368637;0.5243318031045145;0.393691171643451;0.750040020549318;0.6472676041869945;1.2336148526256532;0.5573582514516685;10.005655800499968;0.8320656067993252;0.015564642766454534;0.015587479261598956;0.6378196084820896;-1.1324667893564333;1.2994207326150884
50.378637;0.524335740061033;0.3936924448575199;0.750036804423385;0.6472681517570517;1.2335891565738037;0.5573531949510168;10.005564951693934;0.8320457675951887;0.01556477831151201;0.01558749039289059;0.6378236123613503;-1.1324667904927674;1.29940848973894
50.388637;0.524339390027091;0.39369388312428005;0.75003354086395;0.6472690316923008;1.2335641492786602;0.5573479189677281;10.005458864361769;0.8320263895408228;0.015564923951135819;0.015587507154183415;0.6378277368185422;-1.1324667915918674;1.299396655663793
50.398637;0.5243427633079979;0.3936954795031979;0.7500302154691106;0.6472702719129128;1.2335398529079202;0.5573424034672969;10.005337433893137;0.8320075134586851;0.015565080455996656;0.015587529984381203;0.6378319730477943;-1.1324667926395668;1.299385189643041
50.408637;0.5243458639417825;0.3936972297886856;0.7500268304896627;0.6472718988086927;1.2335162814095186;0.5573366343280228;10.005200618690868;0.8319891750959415;0.01556524838876211;0.015587559182479185;0.6378363162950431;-1.1324667936155117;1.2993740533238904
50.418637;0.5243486883392193;0.39369912982291855;0.7500234005909836;0.6472739328317977;1.2334934472409265;0.5573306032900133;10.005048380019941;0.8319714009491946;0.01556542814009972;0.015587594806699039;0.637840763872523;-1.13246679449484;1.2993632091997618
50.428637;0.5243512267926415;0.39370117329576526;0.7500199452146531;0.6472763885149387;1.2334713681088947;0.5573243054391036;10.004880713280876;0.8319542146269756;0.015565620070101233;0.015587636728727226;0.6378453106007068;-1.1324667952524452;1.2993526218664069
50.438637;0.52435346719742;0.39370335069629375;0.7500164854181266;0.6472792778465639;1.2334500711043785;0.5573177391262351;10.004697757003527;0.8319376409534852;0.015565824486874706;0.015587684768639745;0.637849948406275;-1.1324667958655896;1.2993422567348432
50.448637;0.5243553982125763;0.39370565067026997;0.7500130427812779;0.6472826155994942;1.2334295910067516;0.5573109075877198;10.00449987321868;0.8319216996513554;0.015566041458784707;0.015587738763784869;0.6378546719864807;-1.1324667963142443;1.2993320758327063
50.458637;0.5243570073081052;0.3937080626244265;0.7500096366091599;0.6472864230118108;1.2334099647521872;0.5573038168939057;10.004287623293443;0.8319064021222171;0.01556627071269825;0.015587798498471927;0.6378594797067038;-1.1324667965819932;1.299322043749596
50.468637;0.5243582782870991;0.3937105771959497;0.7500062836764756;0.6472907240743029;1.2333912250540429;0.5572964726556869;10.004061723715425;0.8318917591805937;0.01556651170038685;0.015587863530030499;0.6378643682868335;-1.1324667966581745;1.2993121366765825
50.478637;0.5243591938974057;0.39371318493041374;0.7500030011680441;0.6472955382351155;1.2333733931251878;0.5572888818277837;10.003823072844396;0.8318777881497191;0.015566763671840407;0.015587933144712702;0.6378693318903756;-1.1324667965390558;1.2993023401477257
50.488637;0.5243597402953093;0.39371587698409427;0.7499998061208321;0.6473008802733617;1.2333564721336827;0.5572810563993257;10.003572775081325;0.8318645098038676;0.01556702564014152;0.015588006534532553;0.637874367650484;-1.1324667962259094;1.2992926407594556
50.498637;0.524359907986316;0.39371864722685135;0.7499967111669911;0.647306763960384;1.2333404413822202;0.5572730116000566;10.003312075333456;0.8318519399767426;0.015567296351354116;0.015588082927684885;0.6378794771991777;-1.1324667957209018;1.2992830243177962
50.508637;0.5243596881754146;0.39372149143342;0.749993721142138;0.647313200115842;1.2333252564005321;0.557264760795912;10.003042250578101;0.831840084174665;0.015567574367110473;0.015588161591113064;0.6378846617006791;-1.132466795025503;1.2992734800964973
50.518637;0.5243590679010759;0.3937244043928867;0.7499908343263717;0.6473201930334126;1.2333108630883136;0.5572563151971821;10.002764543492374;0.8318289375333755;0.015567858171401095;0.01558824185578047;0.6378899199859341;-1.1324667941417021;1.299263997679567
50.528637;0.5243580292188171;0.3937273774712204;0.7499880487175512;0.6473277393627567;1.2332972143789578;0.5572476899590818;10.002480117816175;0.831818488392487;0.015568146302124239;0.015588323162718314;0.637895251184419;-1.1324667930707781;1.299254558041092
50.538637;0.5243565539667437;0.393730396213648;0.749985368181232;0.6473358268719217;1.23328427184966;0.5572389107084081;10.002189998017926;0.8318087236533143;0.015568437566622304;0.015588405105905232;0.6379006554557387;-1.1324667918100066;1.2992451361440311
50.548637;0.5243546292836982;0.39373343995217985;0.7499828048992011;0.6473444353756939;1.2332719997991866;0.557230015286202;10.001895046683021;0.8317996337180478;0.015568731136451486;0.01558848743394267;0.6379061321096944;-1.132466790352552;1.299235709448949
50.558637;0.5243522492102672;0.3937364853091825;0.7499803759106352;0.6473535401590903;1.2332603683232777;0.5572210495485689;10.001595961538769;0.8317912149545859;0.015569026331116544;0.015588569958143377;0.6379116800574709;-1.1324667886913036;1.299226258424105
50.568637;0.5243494137336578;0.3937395101800031;0.7499780956244405;0.6473631131592178;1.2332493595791207;0.5572120581749324;10.001293243008192;0.8317834679000675;0.015569322321451966;0.015588652517676622;0.637917303389085;-1.1324667868230884;1.2992167695277497
50.578637;0.524346130122566;0.39374249428659663;0.749975975485127;0.6473731219231667;1.2332389607786782;0.5572030769315442;10.000987216198327;0.831776391747868;0.015569618106596609;0.01558873504083408;0.6379230155412466;-1.1324667847495367;1.2992072471219724
50.588637;0.5243424162183442;0.39374541685110387;0.7499740317573316;0.6473835279262862;1.2332291526360322;0.5571941339055034;10.000678126040428;0.8317699814203615;0.015569912734310975;0.015588817548694714;0.6379288363293762;-1.1324667824749777;1.2991977182389411
50.598637;0.5243382990675732;0.39374825437637745;0.7499722881360275;0.6473942853475108;1.2332199149111016;0.5571852558287139;10.000366195883263;0.8317642292975007;0.0155702054797901;0.015588900169944568;0.6379347858286966;-1.132466780005008;1.2991882201281315
50.608637;0.5243338079862291;0.3937509806207888;0.7499707710560254;0.6474053414082421;1.2332112377544422;0.557176470655464;10.000051613744132;0.8317591265408028;0.015570495870811036;0.015588983199415226;0.6379408796834061;-1.1324667773446768;1.299178784448889
