time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.618637;0.524328968467807;0.3937535692216657;0.749969504646141;0.6474166357839582;1.2332031169871274;0.5571678059992244;9.999734496999054;0.8317546622889066;0.015570783653771058;0.015589067081646825;0.637947127510968;-1.1324667744946075;1.2991694378651653
50.628637;0.5243238000562599;0.393755997291835;0.7499685053725265;0.6474281013455041;1.2331955455127226;0.5571592897537077;9.999414899334583;0.8317508221298099;0.015571068813084772;0.015589152387561162;0.637953532885636;-1.1324667714496155;1.2991602143301733
50.638637;0.5243183173859666;0.39375824698031425;0.7499677786466491;0.6474396713254899;1.233188517911642;0.5571509542389583;9.999092865245508;0.8317475863193958;0.015571351627114803;0.015589239802202615;0.6379600920163625;-1.1324667682021106;1.2991511594873901
50.648637;0.5243125341301769;0.39376030486345703;0.7499673219175866;0.647451287156334;1.2331820379156566;0.5571428373957367;9.998768451392891;0.8317449286732966;0.015571632621996604;0.015589330016154852;0.6379667934482419;-1.1324667647464042;1.2991423240592168
50.658637;0.5243064673752877;0.3937621614749186;0.7499671290590862;0.6474629010547341;1.233176113974347;0.557134979015067;9.99844171906603;0.8317428160700954;0.015571912394664105;0.015589423557718151;0.6379736220470732;-1.1324667610806853;1.299133752671213
50.668637;0.5243001392535329;0.3937638102727432;0.7499671924114399;0.6474744758784428;1.233170746484914;0.5571274153471005;9.998112766904208;0.8317412079158356;0.015572191416298415;0.015589520697837434;0.6379805640578986;-1.1324667572062248;1.2991254723221564
50.678637;0.5242935776597646;0.3937652453726924;0.7499675059306797;0.6474859840000429;1.2331659208134789;0.5571201738604935;9.997781746499474;0.8317400603668843;0.015572469960396122;0.015589621473125545;0.637987608453146;-1.1324667531251988;1.2991174911469603
50.688637;0.5242868161859022;0.3937664610832461;0.7499680688619981;0.6474974057683186;1.2331616132292984;0.5571132715061632;9.997448832408855;0.8317393352344451;0.01557274820500471;0.01558972574717776;0.6379947465697176;-1.1324667488397437;1.2991098091954896
50.698637;0.5242798894854556;0.3937674531330258;0.7499688894939953;0.6475087284558791;1.2331578009298065;0.5571067171735009;9.997114219068965;0.8317390013473784;0.015573026267293847;0.015589833292866367;0.6380019735756983;-1.1324667443538852;1.2991024263212303
50.708637;0.5242728266334962;0.3937682180454567;0.7499699889849951;0.6475199450822773;1.2331544618115637;0.5571005138135512;9.996778113107924;0.8317390254069131;0.01557330404325111;0.015589943876377622;0.6380092872065014;-1.1324667396767865;1.299095343724201
50.718637;0.5242656495638748;0.39376875172103226;0.7499713985751225;0.6475310526100752;1.2331515653189336;0.5570946600358836;9.996440677821672;0.8317393642544322;0.01557358115335409;0.015590057242161132;0.638016681406691;-1.132466734823955;1.2990885668857368
50.728637;0.5242583763830377;0.3937690509091223;0.7499731487942911;0.6475420502385598;1.233149068750231;0.5570891539359812;9.996102011738596;0.8317399652231984;0.015573857127643344;0.01559017309185984;0.6380241444273634;-1.1324667298153404;1.299082111810145
50.738637;0.5242510217603293;0.393769116975609;0.7499752612468399;0.6475529378682636;1.233146923247951;0.5570839973168538;9.995762212025467;0.8317407721975278;0.015574131575228732;0.01559029113439043;0.6380316632254004;-1.1324667246728641;1.2990760050994183
50.748637;0.5242435927408965;0.39376895759033365;0.7499777506876285;0.6475637157373089;1.2331450838646567;0.557079196079671;9.995421463540504;0.831741734101396;0.015574404230854254;0.015590411064125056;0.6380392223738799;-1.1324667194196556;1.2990702671605516
50.758637;0.5242360861970686;0.3937685836145821;0.7499806336765097;0.6475743878663249;1.233143518685101;0.5570747566622224;9.995080079885728;0.8317428094547424;0.015574675013826807;0.015590532454313997;0.6380467974359798;-1.1324667140801015;1.2990648971362093
50.768637;0.5242284893327329;0.39376800467468565;0.7499839368096785;0.6475849650298283;1.233142207610627;0.5570706833778553;9.994738501314293;0.8317439612555877;0.015574944042878618;0.015590654689119205;0.6380543541185678;-1.1324667086791242;1.299059881423004
50.778637;0.5242207834960942;0.39376722771491374;0.7499876990579691;0.6475954608086923;1.2331411316555514;0.5570669800783885;9.994397297242138;0.8317451505808625;0.015575211477290907;0.015590777014578743;0.6380618542968135;-1.1324667032400941;1.2990552086697393
50.788637;0.5242129518900893;0.3937662578599559;0.7499919650370305;0.6476058865166525;1.2331402718646567;0.557063653692442;9.994057163752169;0.8317463402397574;0.01557547735825587;0.015590898682303176;0.638069260808054;-1.1324666977818323;1.2990508720711702
50.798637;0.5242049831479664;0.3937650997003679;0.7499967754086533;0.6476162535136547;1.2331396220770507;0.557060714117242;9.993718885101039;0.8317475010881529;0.01557574160693402;0.015591019021846198;0.6380765366099068;-1.1324666923164202;1.2990468660896104
50.808637;0.5241968689704416;0.3937637571571806;0.750002162698143;0.6476265780989585;1.2331391981490925;0.557058170186277;9.99338326685782;0.831748609896902;0.015576004043021955;0.01559113735282796;0.6380836417394851;-1.1324666868497533;1.299043185471238
50.818637;0.5241886063614403;0.3937622342983432;0.7500081518330528;0.6476368796915474;1.233139031259837;0.5570560278532074;9.993051081822104;0.8317496438925355;0.015576264348327417;0.01559125287354334;0.6380905327815517;-1.1324666813852182;1.2990398208800265
50.828637;0.5241802050333481;0.3937605404458538;0.7500147622413669;0.6476471754565336;1.233139151100975;0.557054292078005;9.992723068290626;0.8317505802742343;0.015576522088966779;0.015591364674436513;0.6380971663200302;-1.1324666759273168;1.2990367480351013
50.838637;0.5241716903032189;0.39375869345313647;0.7500220067618708;0.6476574797696576;1.2331395775712362;0.5570529684768677;9.992399942812103;0.8317513992745392;0.015576776781655142;0.015591471767074244;0.6381035057718227;-1.1324666704825268;1.2990339211079218
50.848637;0.5241630983609687;0.39375671738793144;0.7500298856501616;0.6476678073880933;1.2331403250251005;0.5570520637508377;9.992082362522986;0.8317520856833452;0.015577027957699678;0.015591573026628919;0.6381095251065592;-1.1324666650588437;1.2990312752115687
50.858637;0.5241544683388688;0.3937546389339332;0.7500383847600771;0.6476781758570364;1.2331414051186678;0.5570515848942731;9.99177089194082;0.8317526276312415;0.015577275257143789;0.01559166722346443;0.638115205585323;-1.132466659664776;1.2990287331067358
50.868637;0.5241458362821808;0.3937524830280129;0.7500474822654271;0.6476886052104386;1.2331428281737487;0.5570515366890308;9.991466072483275;0.8317530166039746;0.015577518432298154;0.015591753197553983;0.6381205341664858;-1.1324666543079795;1.2990262178663143
50.878637;0.5241372318854713;0.3937502680715329;0.7500571567178442;0.6476991146292154;1.2331446072704555;0.5570519201050663;9.991168526304813;0.8317532508219432;0.015577757274768496;0.01559182999782595;0.6381255067278864;-1.1324666489957376;1.2990236697879163
50.888637;0.5241286756133534;0.3937480061049117;0.7500673890035071;0.6477097190439053;1.2331467558610452;0.5570527340060099;9.990878933469464;0.8317533361624844;0.015577991601335836;0.015591896914520462;0.6381301292069766;-1.132466643735659;1.2990210554531365
50.898637;0.5241201771612289;0.3937457092661093;0.750078156544132;0.6477204276311214;1.2331492817032723;0.5570539769956244;9.99059792836445;0.8317532842960743;0.01557822123197841;0.015591953404479976;0.6381344158670281;-1.132466638533805;1.2990183626296734
50.908637;0.5241117377159623;0.3937433955664426;0.7500894288482858;0.6477312439915397;1.2331521861790584;0.5570556462134952;9.990326101733508;0.8317531144849319;0.015578446004729045;0.015591998955937292;0.6381383877289589;-1.132466633393844;1.2990155899190443
50.918637;0.5241033538870358;0.39374108765607163;0.750101171652672;0.6477421684905521;1.233155463221245;0.5570577367517625;9.990064040858165;0.8317528516828802;0.015578665869806468;0.015592033043294826;0.638142072545967;-1.1324666283185363;1.2990127408794485
50.928637;0.5240950207936125;0.3937388073484552;0.7501133515126016;0.6477532009864853;1.2331590974534898;0.5570602426659809;9.989812220716487;0.8317525154479628;0.015578880898316683;0.015592055183622182;0.6381455052710351;-1.1324666233098166;1.299009822738081
50.938637;0.5240867341271549;0.39373657286859143;0.7501259367712257;0.647764340637723;1.2331630671368696;0.5570631551913602;9.989570838153048;0.8317521139806027;0.015579091207880107;0.015592064997534282;0.6381487254711498;-1.1324666183679686;1.299006851865125
50.948637;0.5240784922443715;0.3937343986679605;0.7501388998095889;0.6477755830114472;1.2331673473921725;0.5570664606732404;9.989339761839117;0.8317516486738308;0.015579296910862715;0.015592062239471596;0.6381517720801257;-1.1324666134912789;1.2990038662854666
50.958637;0.524070299019519;0.39373229432855794;0.7501522192191421;0.6477869179730986;1.2331719113993398;0.5570701403317633;9.989118585663077;0.8317511183412084;0.015579498085084726;0.015592046738208572;0.6381546777187485;-1.1324666086755515;1.2990009323240466
50.968637;0.5240621651191866;0.3937302647505352;0.7501658775499661;0.6477983303537128;1.2331767312193154;0.5570741673653511;9.988906729254591;0.8317505218044695;0.015579694813920393;0.015592018322001739;0.6381574641676901;-1.1324666039153386;1.2989981343197485
50.978637;0.5240541068729155;0.39372831359325444;0.7501798569130895;0.6478098002644291;1.233181779053809;0.5570785044091153;9.988703569050468;0.8317498616540282;0.01557988731073634;0.015591976916140527;0.6381601441938243;-1.132466599207526;1.2989955523586827
50.988637;0.5240461442245943;0.39372644656957806;0.750194139771261;0.6478213003465288;1.2331870335172885;0.5570831077043066;9.988508571398677;0.8317491435631565;0.015580075958160442;0.015591922674247777;0.6381627287180223;-1.1324665945541594;1.2989932446849002
50.998637;0.5240382979947782;0.39372467104711467;0.7502087123535887;0.6478327949393025;1.233192490133679;0.5570879333862999;9.988321361577784;0.8317483737787286;0.015580261206279101;0.015591855879788794;0.6381652313432264;-1.1324665899624005;1.2989912445385674
51.008637;0.5240305891644224;0.39372299406927286;0.7502235636049565;0.6478442455867474;1.2331981666400036;0.5570929385608342;9.988141667772634;0.8317475626792278;0.015580443489009804;0.015591776757585715;0.6381676699095422;-1.1324665854429494;1.2989895648118939
51.018637;0.524023042138858;0.3937214229441358;0.750238683932858;0.6478556188148258;1.2332040928971886;0.5570980797054544;9.987969199858089;0.8317467291791226;0.01558062322072428;0.01559168541032706;0.6381700655603203;-1.1324665810089187;1.2989882055310034
51.028637;0.5240156866806852;0.3937199675185111;0.7502540655487201;0.6478668899167529;1.2332102919443644;0.5571033140975662;9.987803564356803;0.8317458996908227;0.015580800845370616;0.015591581793060793;0.6381724359477139;-1.1324665766749433;1.2989871609683852
51.038637;0.524008555787913;0.39371864098437287;0.7502696988537083;0.6478780400201253;1.2332167762998496;0.557108600968126;9.987644260123927;0.8317451046407166;0.01558097686881918;0.015591465747686974;0.6381747875755979;-1.132466572455895;1.2989864190205176
51.048637;0.5240016838190453;0.3937174582695468;0.7502855672005697;0.6478890488172552;1.2332235590355747;0.5571138988525715;9.98749078525263;0.8317443759081797;0.015581151763690713;0.015591337251344881;0.6381771164972763;-1.1324665683658588;1.2989859591081998
51.058637;0.5239951060484357;0.39371643244012233;0.7503016469795543;0.647899888934348;1.2332306572108365;0.5571191655717082;9.987342777570527;0.8317437457783269;0.01558132579065891;0.015591196663261215;0.6381794147140374;-1.1324665644174217;1.298985760549234
51.068637;0.523988858763425;0.393715571201375;0.7503179109801663;0.6479105257321938;1.2332380884644216;0.5571243632880134;9.987200051164315;0.8317432475482318;0.015581498955455322;0.015591044663779351;0.6381816723616925;-1.1324665606204192;1.298985813730282
51.078637;0.5239829799054389;0.3937148768395325;0.7503343312542997;0.647920920638329;1.2332458697621353;0.5571294624912196;9.987062552490926;0.8317429176818973;0.0155816712075112;0.015590882020045296;0.6381838779493211;-1.1324665569809806;1.298986117623852
51.088637;0.5239775073095931;0.39371434846989845;0.7503508846275769;0.6479310331128614;1.2332540117909845;0.5571344429772835;9.98693033931356;0.8317427980875148;0.0155818426309834;0.015590709462155973;0.6381860213239369;-1.1324665535021816;1.2989866639146712
51.098637;0.5239724746160996;0.39371398277909614;0.7503675576374861;0.6479408202671091;1.233262510110989;0.5571392939118042;9.986803580124361;0.8317429357649196;0.015582013429963923;0.01559052772756702;0.6381880932890466;-1.13246655018551;1.2989874249626154
51.108637;0.5239679104946847;0.39371377443319727;0.7503843442965301;0.6479502375958637;1.2332713422520902;0.5571440131133643;9.986682540510786;0.8317433787068652;0.015582183847865918;0.015590337674412322;0.6381900836772901;-1.132466547031988;1.2989883583997344
51.118637;0.5239638414082586;0.3937137176826061;0.7504012411487775;0.647959241262794;1.2332804675218718;0.557148605126797;9.986567540210151;0.8317441722205561;0.015582354110861323;0.015590140328140815;0.6381919855743532;-1.1324665440416244;1.298989419063466
51.128637;0.5239602925467921;0.3937138078225141;0.7504182447896848;0.6479677908544579;1.2332898281319846;0.5571530794775524;9.9864588603013;0.8317453572235942;0.015582524398147899;0.015589936794261844;0.6381938003792532;-1.1324665412115935;1.2989905623604308
51.138637;0.5239572862058697;0.39371404331897186;0.7504353500829857;0.6479758541177234;1.2332993581210674;0.5571574502855666;9.986356688510847;0.8317469634277103;0.015582694867026277;0.01558972812328318;0.6381955365310628;-1.132466538537221;1.2989917404647104
51.148637;0.5239548407412985;0.39371442841610865;0.7504525477650164;0.6479834110588201;1.233308992379138;0.5571617360766261;9.986261196255581;0.8317490006598648;0.015582865656899194;0.015589515265566248;0.6381972042699294;-1.1324665360157145;1.2989928996934028
51.158637;0.523952970763259;0.3937149722644941;0.7504698241592099;0.6479904540391896;1.2333186691236702;0.557165958908009;9.98617262765823;0.8317514602674102;0.015583036817986853;0.015589299078910048;0.638198810110469;-1.132466533646716;1.2989939766511496
51.168637;0.5239516866061399;0.39371568472758783;0.7504871642087586;0.6479969869488941;1.2333283370351336;0.5571701444623025;9.986091278000407;0.8317543217470379;0.01558320821439717;0.015589080285809225;0.6382003536676181;-1.1324665314290807;1.2989948945137322
51.178637;0.5239509934006081;0.3937165741968863;0.7505045524460117;0.6480030235126948;1.2333379671575733;0.5571743229705995;9.986017437332631;0.8317575566187271;0.015583379481847208;0.015588859412755758;0.6382018285334119;-1.1324665293585934;1.2989955746834922
51.188637;0.5239508945268336;0.39371764869686915;0.7505219677684315;0.6480085819922405;1.2333475521894794;0.5571785260075195;9.985951344193952;0.8317611346594946;0.015583550142068282;0.015588636753370796;0.6382032261937172;-1.1324665274280463;1.2989959605056425
51.198637;0.5239513986351463;0.3937189171379795;0.7505393761565721;0.6480136801723226;1.233357088666659;0.5571827797280517;9.985893091971391;0.8317650333122031;0.015583719794538164;0.015588412385464025;0.6382045407555273;-1.1324665256288833;1.298996027633386
51.208637;0.5239525205786766;0.39372038869341536;0.7505567276703017;0.648018331677619;1.2333665627941577;0.5571871024770769;9.985842538739;0.8317692428721063;0.015583888158344042;0.015588186221540689;0.638205770568856;-1.1324665239537566;1.2989957740076912
51.218637;0.5239542737707503;0.39372207052415453;0.7505739577722724;0.6480225398223525;1.2333759532293276;0.5571915085738067;9.985799345424848;0.8317737654589105;0.015584054969418552;0.015587957982753557;0.6382069169856791;-1.1324665223982258;1.2989952044458157
51.228637;0.5239566630708736;0.393723965243893;0.75059099216092;0.6480262944629123;1.2333852357244541;0.5571960132794265;9.985763113070652;0.8317786111398681;0.01558421996481702;0.01558772715061479;0.6382079842333249;-1.1324665209599691;1.2989943225627707
51.238637;0.5239596839141941;0.39372606987851655;0.75060775592153;0.6480295767888442;1.233394384075802;0.5572006344036919;9.985733474803567;0.8317837949796295;0.015584383059567884;0.015587493013989168;0.6382089798757942;-1.1324665196364407;1.2989931277769464
51.248637;0.5239633241354412;0.3937283776834716;0.7506241795273204;0.6480323639811292;1.2334033818597925;0.55720538994517;9.985710091768214;0.8317893381449042;0.015584544489444236;0.015587254760804537;0.6382099152977235;-1.1324665184232845;1.2989916080794255
51.258637;0.5239675656604563;0.3937308812188997;0.7506401961082829;0.6480346283419647;1.2334122405759989;0.5572102949372127;9.985692635693356;0.831795266983167;0.015584704674861907;0.015587011589270871;0.6382108049991203;-1.1324665173135353;1.2989897347000339
51.268637;0.5239723863655171;0.393733574600084;0.7506557377847359;0.648036337455036;1.2334210038555369;0.5572153599846279;9.985680834866061;0.8318016042834337;0.015584863948154762;0.015586762806814038;0.6382116626165445;-1.1324665162971062;1.2989874729989659
51.278637;0.5239777603784339;0.39373645450834366;0.7506707369474633;0.648037460374496;1.2334297356945494;0.5572205912221142;9.985674517248716;0.8318083620657176;0.015585022399358543;0.015586507790924901;0.6382124987995854;-1.1324665153619706;1.2989848019579817
51.288637;0.523983657125364;0.39373951797087203;0.750685129006495;0.6480379740285677;1.2334385046545906;0.5572259901299742;9.985673577689656;0.831815543194459;0.015585179849859484;0.015586245864815381;0.6382133249210526;-1.1324665144968238;1.2989817236010008
51.298637;0.5239900432917417;0.3937427580314563;0.7506988553695748;0.6480378625480109;1.2334473706903504;0.5572315528983987;9.985677914596252;0.831823146281379;0.015585335897169636;0.015585976297103319;0.6382141585495196;-1.1324665136932361;1.2989782598163746
51.308637;0.5239968859476699;0.39374616379351784;0.7507118681990894;0.6480371128506306;1.2334563773706892;0.5572372695274063;9.9856873449691;0.8318311669482241;0.015585489980264159;0.01558569846533716;0.6382150253611252;-1.1324665129463098;1.298974441109195
51.318637;0.5240041502975701;0.3937497259725427;0.7507241354476132;0.6480357143888059;1.2334655521308409;0.5572431229850072;9.985701511698084;0.8318395967124983;0.015585641355491429;0.015585412032932533;0.6382159555948878;-1.1324665122546747;1.2989702939408778
51.328637;0.5240117967803548;0.39375344050415856;0.7507356434623909;0.6480336617346978;1.2334749134268894;0.5572490890572411;9.985719883147858;0.8318484249746447;0.01558578907441749;0.015585117006650658;0.6382169786176722;-1.1324665116216013;1.2989658378044604
51.338637;0.5240197862150998;0.39375730719142477;0.7507463927054695;0.6480309553582204;1.2334844735976007;0.5572551364786642;9.985741842455912;0.8318576414819008;0.015585932165731026;0.01558481364332469;0.6382181208144824;-1.1324665110559955;1.2989610917795835
51.348637;0.5240280853357298;0.39376132896604943;0.7507563865826803;0.6480276029478883;1.2334942336553048;0.5572612301963745;9.985766767280028;0.8318672331299499;0.015586069847639347;0.015584502297493905;0.6382194077258275;-1.1324665105711658;1.2989560806074898
51.358637;0.5240366615101782;0.39376551310928093;0.7507656238393284;0.6480236228090416;1.2335041870110683;0.5572673380885516;9.985794028483452;0.8318771782325888;0.01558620146487561;0.015584183302316205;0.6382208655468333;-1.1324665101834261;1.2989508389048376
51.368637;0.5240454733613429;0.39376987013277187;0.7507740998553264;0.6480190448199464;1.2335143324635434;0.5572734326511708;9.985822934600366;0.8318874475883845;0.015586326289095322;0.015583856872305861;0.6382225184974077;-1.132466509911128;1.298945415756934
51.378637;0.5240544685974808;0.3937744118219472;0.75078180997999;0.6480139061987237;1.233524679467471;0.5572794875499478;9.985852766745834;0.8318980141766437;0.015586443456735991;0.015583523075837219;0.6382243867480818;-1.1324665097713376;1.2989398715824305
51.388637;0.5240635879531362;0.3937791519875656;0.7507887493899518;0.6480082446857327;1.233535249255962;0.5572854786918486;9.985882902756618;0.8319088603798723;0.015586552022576985;0.015583181924270733;0.6382264878321933;-1.132466509775895;1.298934268472413
51.398637;0.5240727711811191;0.3937841046353442;0.750794908893086;0.6480020937295792;1.2335460769340163;0.5572913875579403;9.98591287937673;0.8319199760450539;0.015586651065436956;0.015582833510235875;0.6382288380526265;-1.1324665099309417;1.2989286694129967
51.408637;0.5240819632977235;0.39378927740220365;0.75080027116561;0.6479954834394066;1.2335572100535421;0.5572971993670658;9.985942389287906;0.831931354917142;0.015586739827157251;0.015582478148372422;0.6382314530780083;-1.1324665102389897;1.2989231428263597
51.418637;0.5240911180552877;0.3937946687972691;0.7508048165309039;0.6479884446149503;1.233568703820478;0.5573029003310003;9.985971275542196;0.8319429923010266;0.015586817827089585;0.015582116484252383;0.6382343493154262;-1.1324665107009337;1.298917759048319
51.428637;0.5241001972909407;0.3938002706144001;0.7508085355429244;0.6479810092315356;1.2335806137632084;0.5573084772619497;9.985999516764636;0.8319548810946268;0.015586884908886958;0.015581749441776352;0.63823754415556;-1.1324665113170858;1.298912583887054
51.438637;0.5241091687616753;0.39380607013312824;0.7508114322267626;0.6479732084870156;1.233592993927692;0.5573139151929057;9.98602718446732;0.8319670116911406;0.015586941165864758;0.015581377981121138;0.6382410536449655;-1.1324665120868125;1.2989076789006935
51.448637;0.5241180069678557;0.39381205200570507;0.7508135147133711;0.6479650723744472;1.2336059041634428;0.5573191953780887;9.986054380857738;0.8319793788468679;0.015586986813148448;0.015581002946793076;0.6382448923217491;-1.132466513007906;1.2989031032532294
51.458637;0.5241266964691726;0.3938181991140426;0.7508147884664215;0.6479566310300512;1.2336194133612286;0.5573242984426039;9.986081191991687;0.8319919895846136;0.015587022122315285;0.015580625173182204;0.6382490774283396;-1.1324665140765127;1.2988989075627295
51.468637;0.5241352323762556;0.3938244918755021;0.7508152606596779;0.6479479164199795;1.2336335917601238;0.557329206730638;9.986107660580672;0.8320048647937307;0.015587047365703974;0.015580245656864604;0.6382536306250978;-1.1324665152873907;1.29889512310264
51.478637;0.5241436173914297;0.39383090946696775;0.7508149466170944;0.6479389604956463;1.2336485020467267;0.5573339020323287;9.986133766801991;0.8320180322990746;0.015587062746970871;0.015579865597665407;0.6382585728824326;-1.1324665166349857;1.2988917563471267
51.488637;0.5241518584861721;0.39383743214694844;0.7508138687875165;0.6479297926932284;1.2336641977178162;0.5573383660378195;9.986159432430096;0.8320315222617093;0.015587068390522053;0.015579486267480736;0.6382639180207083;-1.132466518114163;1.2988887932650781
51.498637;0.5241599639608706;0.3938440407856139;0.7508120520238668;0.6479204436031633;1.233680721955231;0.557342585227368;9.98618455062226;0.8320453673575421;0.015587064418418553;0.015579108834923559;0.6382696732885883;-1.1324665197193262;1.2988862101440886
51.508637;0.5241679422810646;0.39385071400622224;0.7508095222767782;0.6479109513793881;1.2336981050099705;0.5573465528568867;9.986209016240768;0.8320595952899388;0.015587051051532658;0.015578734294944354;0.6382758461204904;-1.1324665214434715;1.2988839827155445
51.518637;0.5241758031635647;0.3938574267282395;0.7508063073141829;0.6479013633183204;1.2337163661170842;0.5573502688577747;9.986232739680156;0.8320742209922618;0.015587028599910078;0.015578363460498955;0.6382824460031828;-1.1324665232785682;1.2988820937213372
51.528637;0.5241835573297278;0.39386415187911183;0.7508024353513679;0.647891730470066;1.2337355112541317;0.5573537448551839;9.986255631480091;0.8320892461035707;0.015586997324758003;0.015577996941632016;0.6382894790660468;-1.1324665252168025;1.2988805397651633
51.538637;0.5241912158828629;0.3938708621670415;0.7507979336729996;0.6478821023977711;1.2337555260406954;0.5573570098592481;9.986277554419098;0.8321046551512551;0.015586957302128442;0.01557763516581454;0.6382969448488012;-1.1324665272515473;1.2988793269008683
51.548637;0.5241987922242745;0.39387753057776737;0.7507928299031013;0.6478725283445993;1.2337763793033119;0.5573601070140586;9.986298288945337;0.8321204134974883;0.01558690840311442;0.015577278443330546;0.6383048376932778;-1.1324665293767882;1.2988784580775583
51.558637;0.5242063012866879;0.39388413166342034;0.7507871532691595;0.6478630568134395;1.2337980316333568;0.5573630857497597;9.986317572032451;0.8321364758244499;0.015586850422301738;0.015576926939976646;0.6383131470794222;-1.1324665315859515;1.2988779273667008
51.568637;0.5242137537110259;0.39389064368939236;0.7507809356475598;0.6478537279926472;1.2338204302179645;0.5573659990666756;9.986335205266817;0.8321527958797202;0.01558678329195595;0.015576580549934278;0.6383218557969917;-1.1324665338741002;1.298877721661695
51.578637;0.5242211523979683;0.3938970504279694;0.7507742131217561;0.6478445657862222;1.2338434947412824;0.5573689038000917;9.986351125619038;0.8321693298093665;0.015586707217889977;0.0155762388763279;0.6383309397777561;-1.1324665362430668;1.2988778213262253
51.588637;0.524228495131945;0.39390334109291775;0.750767023666207;0.6478355749212673;1.2338671147268154;0.5573718572811294;9.986365356504782;0.832186035092039;0.01558662256604847;0.015575901422153577;0.6383403715660976;-1.132466538703507;1.298878193519364
51.598637;0.5242357790420884;0.39390950860060603;0.7507594008612994;0.6478267453686108;1.2338911618709092;0.5573749096026651;9.986377921905248;0.8322028697877922;0.015586529633542942;0.015575567839813826;0.6383501240311648;-1.1324665412716257;1.298878783524627
51.608637;0.5242430025123707;0.3939155480787129;0.7507513685705637;0.6478180620565844;1.233915506362319;0.5573780962957134;9.986388812280998;0.8322197947321616;0.015586428603298565;0.015575238048349855;0.6383601686026327;-1.1324665439638468;1.2988795151648616
51.618637;0.524250163855987;0.3939214553569362;0.7507429394540451;0.6478095103836338;1.2339400311903;0.5573814399948542;9.98639799176545;0.8322367771373497;0.015586319612494744;0.015574912205988767;0.6383704701393731;-1.132466546793733;1.2988802978747458
51.628637;0.524257260266227;0.39392722578162853;0.7507341204081127;0.6478010731075554;1.2339646389080257;0.5573849595584399;9.986405430205691;0.8322537940728658;0.015586202756934786;0.015574590639257672;0.6383809872403314;-1.1324665497722464;1.2988810330031548
51.638637;0.5242642886601837;0.39393285615108836;0.7507249235869053;0.6477927270896191;1.2339892474868446;0.5573886735514207;9.986411102992275;0.832270833112244;0.015586078148151489;0.015574273777676942;0.6383916804476665;-1.1324665529078963;1.298881623485348
51.648637;0.5242712447403064;0.3939383490866323;0.7507153733450648;0.6477844435583385;1.2340137809705132;0.5573925941149944;9.986414947402304;0.8322878866719456;0.015585946062545174;0.015573962094744877;0.6384025197266361;-1.1324665562050436;1.2988819940667387
51.658637;0.524278120756277;0.3939437153660085;0.7507055018350063;0.6477761849291834;1.234038163089865;0.5573967202406014;9.98641685939139;0.83230494876363;0.01558580701600464;0.015573656053828818;0.6384134820367262;-1.1324665596642396;1.2988821089003069
51.668637;0.5242849068277747;0.3939489714661104;0.7506953382027486;0.6477679020956872;1.23406231983828;0.5574010390862388;9.986416707853397;0.8323220256772419;0.015585661757345574;0.015573356017084957;0.6384245433369546;-1.1324665632857411;1.2988819655973964
51.678637;0.5242915937814279;0.3939541329001411;0.7506849039114536;0.6477595412098822;1.234086182091863;0.5574055329778137;9.986414349571701;0.8323391484823768;0.015585511200164309;0.01557306212524631;0.6384356748532783;-1.1324665670705703;1.2988815781866199
51.688637;0.5242981710972985;0.39395920834819737;0.7506742180693169;0.6477510530266096;1.2341096719289597;0.5574101834777043;9.986409701252652;0.8323563692118418;0.015585356190076493;0.015572774295386768;0.6384468431851228;-1.13246657101822;1.2988809712174105
51.698637;0.5243046217364059;0.39396420007980193;0.7506633039638569;0.6477423949835696;1.2341326854782526;0.557414969557306;9.986402795700139;0.8323737479762118;0.015585197284020668;0.015572492366517953;0.6384580099978774;-1.1324665751261231;1.2988801787545008
51.708637;0.52431092092895;0.39396910802747526;0.7506521889976541;0.6477335305080758;1.234155098665012;0.5574198628630718;9.98639374953519;0.8323913456493206;0.015585034829489306;0.015572216223282032;0.63846913412041;-1.1324665793910038;1.2988792405771596
51.718637;0.5243170390993465;0.3939739316963409;0.7506408989981715;0.6477244316720029;1.2341767893847029;0.5574248249232069;9.986382688841994;0.8324092226771991;0.015584869210634232;0.015571945848271027;0.6384801787457378;-1.1324665838094148;1.298878199052883
51.728637;0.5243229461032519;0.3939786706097121;0.7506294526894193;0.6477150812506595;1.2341976517814546;0.55742980884814;9.986369698433577;0.8324274410929507;0.015584700935368645;0.015571681344505086;0.6384911178999192;-1.1324665883782554;1.2988770963660445
51.738637;0.5243286155061745;0.39398332595697755;0.7506178621842057;0.64770547228492;1.2342175973635732;0.5574347638280938;9.986354820657153;0.83244606723449;0.015584530507549696;0.015571422889726098;0.6385019363700368;-1.1324665930954;1.2988759707760535
51.748637;0.5243340246147865;0.39398790244256016;0.7506061404930395;0.64769560705213;1.2342365503900203;0.5574396389877203;9.986338080246316;0.8324651699681994;0.015584358265827856;0.015571170659684774;0.6385126229702304;-1.1324665979582405;1.29887485306297
51.758637;0.5243391505388625;0.3939924080101703;0.7505943088667568;0.6476854937537492;1.2342544441268757;0.5574443858822717;9.986319499195272;0.8324848142264057;0.01558418435423536;0.015570924823515677;0.6385231609897043;-1.1324666029613817;1.2988737672109547
51.768637;0.524343968930261;0.3939968518834904;0.7505823983803108;0.6476751437389326;1.234271225624306;0.5574489625720838;9.9862990496177;0.832505053316932;0.015584008831623367;0.015570685549116094;0.6385335246380733;-1.13246660809664;1.298872735186532
51.778637;0.5243484553102374;0.3940012441367203;0.7505704492096291;0.6476645755004761;1.2342868636859508;0.5574533378338357;9.986276580683214;0.8325259225733387;0.015583831764758952;0.015570452918109127;0.6385436830573785;-1.1324666133543595;1.2988717762480115
51.788637;0.5243525851968305;0.394005595473038;0.7505585082185157;0.6476538211475169;1.234301346427756;0.5574574910276487;9.986251846729688;0.8325474399255189;0.015583653243751758;0.015570226889227153;0.6385536027587733;-1.1324666187230905;1.2988708984881228
51.798637;0.5243563348582927;0.39400991307125255;0.7505466209045226;0.6476429240761011;1.2343146701376873;0.5574614086416084;9.986224599620552;0.8325696134637517;0.015583473452077218;0.015570007361380268;0.6385632485682935;-1.132466624187094;1.29887009973293
51.808637;0.5243596834603103;0.39401419553644257;0.7505348257134948;0.6476319251890198;1.2343268232234217;0.5574650807114461;9.986194634487056;0.832592447769151;0.015583292759128823;0.01556979414737689;0.6385725894709384;-1.1324666297238373;1.2988693861216742
51.818637;0.5243626136332885;0.39401843262185177;0.75052316048632;0.647620849020821;1.2343377739324333;0.557468499756016;9.986161815361429;0.8326159448180379;0.015583111675390253;0.015569586897863447;0.6385816043032063;-1.1324666353044128;1.2988687827343668
51.828637;0.5243651106275737;0.39402260894978847;0.7505116694102543;0.6476097039795518;1.2343474799174916;0.5574716634252175;9.98612608238012;0.8326401003918602;0.015582930767917341;0.015569385131019473;0.6385902789860576;-1.1324666408965876;1.2988683186020311
51.838637;0.5243671639516545;0.3940267070022381;0.7505003978976156;0.6475984928582925;1.2343559072900674;0.5574745766028746;9.986087389235623;0.8326649010194236;0.015582750679338038;0.015569188297236674;0.6385985995298232;-1.1324666464674402;1.2988680078883805
51.848637;0.5243687725805959;0.39403070827014103;0.7504893854240205;0.6475872176915543;1.2343630273527635;0.5574772485920252;9.986045653256463;0.832690325548806;0.015582572171884568;0.015568995792282546;0.6386065511072501;-1.132466651984328;1.298867844942337
51.858637;0.5243699479311082;0.3940345941910531;0.7504786679482358;0.6475758788958312;1.2343687969827988;0.5574796885753853;9.986000793222864;0.8327163453354941;0.015582396092861007;0.015568806931234584;0.6386141237973497;-1.1324666574147577;1.2988678054310752
51.868637;0.5243707100509822;0.394038345504159;0.7504682837489304;0.6475644782156013;1.2343731563691545;0.5574819042456313;9.98595275565136;0.8327429197774312;0.015582223255678693;0.015568620938213708;0.6386213179984747;-1.13246666272618;1.2988678529618318
51.878637;0.5243710798040361;0.3940419409221929;0.7504582726577541;0.6475530241854632;1.234376048820076;0.557483901454193;9.985901473475348;0.8327699953312272;0.01558205433677797;0.01556843707408973;0.6386281469245008;-1.1324666678872528;1.298867959802438
51.888637;0.5243710726660834;0.3940453591082541;0.7504486740386463;0.6475415349086797;1.2343774410868964;0.5574856828150037;9.985846818475995;0.8327975126270548;0.015581889902885303;0.015568254841189084;0.6386346366839105;-1.1324666728713573;1.2988681308697665
51.898637;0.5243706983656642;0.3940485819702632;0.7504395308219678;0.6475300366996988;1.2343773305465804;0.5574872508305386;9.98578860869583;0.8328254170272509;0.015581730553783412;0.015568073962491498;0.6386408216538565;-1.1324666776591459;1.2988684108994293
51.908637;0.5243699643471956;0.3940515950418214;0.7504308910145359;0.6475185590094822;1.2343757415934211;0.5574886152150119;9.985726691454898;0.8328536620963051;0.015581577088383146;0.015567894130243133;0.6386467375217832;-1.1324666822366274;1.298868877188084
51.918637;0.5243688774377551;0.3940543854342249;0.7504228012228671;0.647507130796197;1.2343727260543134;0.5574897935834702;9.985660994556687;0.8328822021416651;0.015581430558588986;0.015567714840527385;0.6386524176793323;-1.1324666865921016;1.2988696318741408
51.928637;0.5243674440475176;0.39405693966754707;0.7504152983546712;0.6474957813035537;1.2343683631360896;0.557490804056339;9.985591469928258;0.832910987065134;0.01558129214558116;0.015567535423494453;0.6386578905812135;-1.1324666907150642;1.2988707928972976
51.938637;0.5243656718625956;0.39405924247336616;0.7504084022938701;0.647484539062133;1.2343627436145341;0.5574916590862001;9.985518050661863;0.8329399691592745;0.015581163057309139;0.015567355157023451;0.6386631774746705;-1.1324666945946429;1.298872477809981
51.948637;0.5243635708226462;0.3940612766054326;0.7504021099529713;0.647473427662725;1.2343559562180835;0.5574923656242222;9.985440669081678;0.8329691135563327;0.015581044567990256;0.015567173333535437;0.6386682953244345;-1.1324666982173628;1.29887478795523
51.958637;0.5243611523423217;0.3940630244856311;0.7503963961883388;0.6474624643949435;1.2343480913087796;0.5574929300120992;9.985359220068673;0.8329984005311293;0.015580937960340529;0.015566989252572681;0.6386732604498632;-1.1324667015663088;1.2988778050280665
51.968637;0.5243584308444619;0.3940644718371451;0.7503912251090302;0.6474516611429912;1.2343392481074658;0.5574933610416561;9.985273478706684;0.8330278200196999;0.015580844309667918;0.015566802295645377;0.6386780870320943;-1.1324667046227588;1.29888159564289
51.978637;0.5243554275545236;0.394065610850353;0.7503865630822272;0.6474410235371868;1.2343295382148818;0.5574936691286865;9.985183130016207;0.8330573655915177;0.015580764415802528;0.01556661213021542;0.6386827860307948;-1.1324667073705896;1.2988862118883502
51.988637;0.5243521713114574;0.39406644084246345;0.7503823835804526;0.6474305487845767;1.2343190860939544;0.5574938677698651;9.985087918564929;0.8330870306065844;0.015580698948484394;0.015566418809314987;0.6386873687064819;-1.1324667097992853;1.2988916892500417
51.998637;0.5243486953994662;0.39406696560008125;0.7503786659088472;0.6474202246777366;1.2343080224623997;0.5574939767467877;9.984987745598067;0.8331168084000407;0.015580648516985299;0.015566222611440588;0.6386918505069233;-1.1324667119022116;1.2988980468242088
52.008637;0.5243450340097905;0.3940671896485964;0.7503753942967214;0.647410031886633;1.234296474152177;0.5574940193021184;9.984882670433958;0.8331466936161639;0.01558061360542922;0.015566023801340388;0.638696252688131;-1.1324667136742834;1.2989052928303786
52.018637;0.5243412201294405;0.3940671187107431;0.7503725608676295;0.647399947645392;1.2342845614213755;0.5574940157011983;9.984772922614981;0.8331766769394998;0.01558059462937408;0.015565822574533638;0.6387006031196824;-1.132466715111654;1.2989134337192982
52.028637;0.5243372860075636;0.39406676348076874;0.7503701700592544;0.6473899493259547;1.234272400718264;0.5574939822681213;9.98465891677478;0.8332067366604821;0.01558059208701144;0.015565619158030614;0.6387049355606625;-1.1324667162110924;1.2989224779271338
52.038637;0.524333266911089;0.39406614057307204;0.7503682384642805;0.6473800192377651;1.2342601022292667;0.5574939339635526;9.984541205817035;0.8332368380296282;0.015580606548133319;0.01556541385330851;0.6387092828589712;-1.1324667169693052;1.2989324370008972
52.048637;0.5243292042020458;0.39406526955063004;0.7503667899670673;0.6473701468411298;1.234247763978102;0.55749388741018;9.984420394874036;0.8332669402168704;0.015580638511025657;0.01556520697091991;0.6387136672225299;-1.1324667173841787;1.2989433245044033
52.058637;0.5243251433446505;0.39406416998058913;0.7503658497117586;0.6473603243616602;1.2342354671105447;0.5574938679643041;9.984297069283203;0.8332970014788474;0.015580688278487718;0.015564998748085038;0.6387181008588261;-1.132466717457256;1.2989551453512305
52.068637;0.5243211287506953;0.3940628605997548;0.7503654363066904;0.6473505409782193;1.234223271307808;0.5574939149359242;9.98417178185759;0.8333269786964186;0.01558075589959673;0.015564789288454714;0.6387225959266801;-1.1324667171955751;1.2989678890549148
52.078637;0.5243172002294952;0.3940613574547692;0.7503655544117059;0.647340781804285;1.234211217086096;0.5574940761246437;9.984045050957926;0.8333568251624719;0.015580841208792016;0.015564578517609179;0.6387271661141671;-1.1324667166110474;1.2989815389131665
52.088637;0.5243133915910059;0.3940596707700377;0.7503661944368301;0.6473310316118387;1.234199337789735;0.5574943964710734;9.983917294243803;0.8333864919540979;0.01558094389241426;0.015564366126640982;0.6387318175110225;-1.1324667157174824;1.298996084958369
52.098637;0.5243097288533433;0.39405780533721174;0.7503673371786755;0.6473212817758913;1.2341876669142204;0.5574949109613049;9.983788757305323;0.8334159332993626;0.015581063462623652;0.015564151536415242;0.6387365443866136;-1.132466714528281;1.299011528503435
52.108637;0.5243062282512805;0.39405576281141114;0.7503689566566029;0.647311534934582;1.2341762348307934;0.557495644792554;9.983659540297676;0.8334451130416878;0.015581199186227478;0.015563934019037107;0.6387413354390993;-1.1324667130560808;1.2990278779917646
52.118637;0.5243028965202369;0.3940535426924956;0.7503710213568271;0.647301800608404;1.2341650662481103;0.5574966162636168;9.983529745457828;0.8334740112186734;0.01558135005669123;0.015563712925212796;0.638746181873336;-1.1324667113132953;1.2990451443581432
52.128637;0.5242997319761773;0.3940511444768322;0.7503734957481242;0.6472920875327381;1.2341541782776966;0.5574978366288426;9.98339962098098;0.8335026245952638;0.015581514815841632;0.015563487803735477;0.6387510803808092;-1.1324667093133967;1.2990633389762936
52.138637;0.5242967237184791;0.3940485697090994;0.7503763446490744;0.647282402902693;1.2341435716896114;0.5574993082428936;9.98326954571901;0.8335309562294045;0.01558169206244413;0.015563258352500126;0.6387560323487226;-1.132466707073076;1.2990824638136496
52.148637;0.5242938525307418;0.3940458205024015;0.7503795401174889;0.6472727563070677;1.2341332266613485;0.5575010266751447;9.983139916420347;0.8335590030590175;0.015581880397993518;0.015563024299213128;0.6387610424424393;-1.1324667046135293;1.2991024975536933
52.158637;0.5242910949882958;0.39404289710779505;0.7503830624777228;0.6472631613111254;1.234123112139014;0.5575029852903993;9.983011097633335;0.8335867503255078;0.01558207844386469;0.015562785380353198;0.638766115912351;-1.1324667019580923;1.299123395469934
52.168637;0.524288425436682;0.39403979671642614;0.7503868920941505;0.6472536365924123;1.234113200379657;0.5575051767368547;9.982883444285115;0.8336141728597265;0.015582284746335495;0.015562541432031595;0.6387712561557055;-1.132466699127905;1.2991450989678512
52.178637;0.5242858160153964;0.39403651252377164;0.7503910005007114;0.6472442081093203;1.234103480574208;0.5575075912986606;9.982757301356195;0.8336412386225831;0.015582497769206784;0.015562292463540319;0.6387764646654499;-1.1324666961409497;1.2991675421721396
52.188637;0.5242832390469498;0.3940330338818708;0.7503953511428196;0.647234906706926;1.2340939666405735;0.5575102160758207;9.982632944799876;0.8336679101119479;0.015582716045262169;0.015562038688814285;0.6387817410984816;-1.132466693014562;1.299190658779436
52.198637;0.5242806691700014;0.39402934856363997;0.7503999079743352;0.6472257634826506;1.2340846932147014;0.5575130356862213;9.982510567293895;0.8336941478820576;0.015582938296254581;0.015561780520212782;0.6387870829309514;-1.1324666897673379;1.2992143889997492
52.208637;0.5242780822161067;0.3940254457615684;0.750404640403725;0.6472168089718306;1.234075702837327;0.5575160312486143;9.982390371500193;0.8337199190523931;0.015583163350508203;0.015561518509750233;0.6387924845362771;-1.1324666864189585;1.2992386774846671
52.218637;0.5242754549983842;0.3940213167451905;0.7504095211168668;0.647208071308497;1.2340670319109044;0.5575191788868491;9.982272632242971;0.8337452028459363;0.015583390022170697;0.015561253197947903;0.6387979351206468;-1.1324666829890313;1.2992634648900632
52.228637;0.5242727676139596;0.394016952877993;0.7504145237456372;0.6471995720321848;1.234058702234245;0.5575224519586898;9.98215762098392;0.8337699885644522;0.01558361713080496;0.01556098489265265;0.6388034195710952;-1.132466679495833;1.2992886832083672
52.238637;0.5242700022183715;0.39401234582528616;0.7504196261842333;0.6471913260353978;1.2340507195471289;0.5575258234637526;9.982045502729678;0.8337942717053336;0.015583843529725878;0.015560713614314074;0.638808922490732;-1.1324666759542865;1.299314252120432
52.248637;0.5242671373875567;0.39400749122065676;0.7504248153865583;0.6471833428334416;1.2340430773122049;0.5575292644205238;9.981936365217203;0.8338180513682506;0.01558406807481713;0.015560439335121039;0.6388144291741915;-1.1324666723744763;1.2993400765260916
52.258637;0.5242641468436593;0.3940023902893375;0.7504300861711909;0.6471756263668208;1.2340357669886957;0.5575327438824825;9.981830356324348;0.8338413256656438;0.015584289674069666;0.015560162243794185;0.6388199229976688;-1.1324666687633316;1.2993660588450133
52.268637;0.5242610045902741;0.3939970491520601;0.7504354377350497;0.6471681772389967;1.2340287883429835;0.557536233230593;9.981727756548157;0.8338640876297505;0.015584507373035045;0.015559882798876061;0.6388253845200881;-1.1324666651271347;1.2993921168224007
52.278637;0.5242576894514509;0.39399148008737633;0.7504408718872981;0.6471609945102679;1.2340221525630626;0.5575397067473511;9.981628955746348;0.833886324338134;0.015584720302536707;0.015559601699908611;0.6388307949732344;-1.132466661471693;1.2994181849470088
52.288637;0.524254188453821;0.39398570141036027;0.7504463890611531;0.6471540738192116;1.2340158849898468;0.5575431363405141;9.981534409137268;0.8339080135893583;0.015584927562390612;0.01555931985762999;0.6388361404540507;-1.1324666578022005;1.2994442060641693
52.298637;0.5242505003644616;0.3939797326033643;0.7504519863432424;0.6471474048831898;1.2340100274904264;0.5575464890447872;9.981444532232102;0.8339291210031841;0.015585128219164359;0.015559038260802965;0.6388414114225013;-1.1324666541250084;1.299470123877112
52.308637;0.5242466349842005;0.39397359001317717;0.7504576619705485;0.6471409721869795;1.2340046302958534;0.5575497297251396;9.981359576836985;0.8339496045814133;0.015585321366985217;0.015558757783089744;0.6388465999404719;-1.132466650449671;1.2994958772531926
52.318637;0.5242426083602313;0.39396728739535725;0.7504634168120334;0.6471347592463579;1.2339997369562374;0.5575528235831464;9.98127962952061;0.8339694193525556;0.015585506128714188;0.015558479051621497;0.6388516993112118;-1.1324666467892226;1.2995214040779972
52.328637;0.5242384398112558;0.39396083810585986;0.7504692496736796;0.6471287506484815;1.2339953721484065;0.5575557387807651;9.981204694706461;0.8339885167277461;0.01558568167186222;0.0155582024619737;0.6388567050390261;-1.1324666431585233;1.2995466477639142
52.338637;0.5242341518197146;0.39395425471143286;0.7504751556519488;0.6471229304723736;1.2339915352651745;0.5575584502946693;9.981134732673517;0.8340068444651786;0.015585847307073644;0.015557928332279187;0.6388616157051675;-1.1324666395710976;1.299571550394994
52.348637;0.5242297698450674;0.393947548136218;0.7504811302384863;0.6471172828261765;1.2339881991782904;0.5575609392298231;9.981069633538166;0.834024350472541;0.015586002551113084;0.015557657026672162;0.6388664336677621;-1.1324666360363282;1.2995960426930147
52.358637;0.524225320381931;0.3939407292091468;0.7504871748562422;0.6471117926039196;1.2339853121589341;0.5575631867757458;9.981009224507758;0.8340409880892482;0.015586147090383484;0.015557388956449291;0.6388711640612931;-1.132466632558922;1.299620049758823
52.368637;0.5242208264351925;0.3939338089901161;0.7504932986930791;0.6471064421077081;1.233982807119941;0.557565170275565;9.980953325669876;0.8340567184196434;0.015586280757487202;0.01555712449272117;0.6388758123979934;-1.132466629139871;1.2996435076281176
52.378637;0.5242163047325654;0.39392679578556017;0.7504995134518668;0.6471012091357441;1.2339806166503682;0.5575668661180085;9.980901742102299;0.8340715055933415;0.015586403542383217;0.015556863845870144;0.6388803828635063;-1.1324666257788263;1.299666371773966
52.388637;0.5242117684442625;0.3939196936637033;0.7505058255277984;0.6470960709302434;1.2339786801749923;0.5575682579097031;9.980854231248621;0.8340853083272347;0.015586515522714303;0.015556606997612599;0.6388848776639109;-1.1324666224770268;1.2996886124450284
52.398637;0.5242072294779972;0.39391250501031294;0.750512231087754;0.6470910077757838;1.2339769434763472;0.5575693427242899;9.98081055275775;0.8340980818689062;0.015586616744076888;0.015556353695720813;0.6388892996397308;-1.1324666192375106;1.2997102047585838
52.408637;0.5242026958264684;0.39390523288853363;0.7505187145699527;0.6470860017552795;1.2339753582439836;0.5575701286830301;9.98077054468302;0.8341097906438214;0.015586707158278361;0.01555610355796057;0.6388936576867198;-1.1324666160640844;1.2997311215197385
52.418637;0.5241981680352823;0.3938978804781683;0.7505252519633387;0.6470810355072012;1.2339738810931973;0.5575706257671489;9.98073416396608;0.8341204113347087;0.015586786604961;0.015555856304748787;0.6388979676531271;-1.1324666129626728;1.2997513318589788
52.428637;0.5241936400744844;0.39389044977153465;0.7505318168374712;0.6470760931773568;1.233972475481638;0.5575708383817755;9.980701517074356;0.8341299259515511;0.015586854787794006;0.015555611897537947;0.6389022492812887;-1.1324666099426597;1.2997707977744402
52.438637;0.5241891047446536;0.39388294017398207;0.7505383844345181;0.6470711609071278;1.2339711155044262;0.5575707661115596;9.980672908193194;0.8341383227191138;0.015586911273229729;0.015555370467429342;0.6389065258749287;-1.1324666070147358;1.2997894683192979
52.448637;0.5241845584043755;0.39387534724993356;0.7505449324705455;0.6470662267408293;1.2339697808115349;0.5575704091086157;9.980648859371673;0.8341456023179437;0.015586955571781629;0.01555513218036494;0.6389108232847659;-1.132466604187021;1.2998072847434203
