time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.458637;0.5241800012933647;0.39386766367161147;0.7505514356754787;0.6470612794011678;1.2339684403002067;0.5575697699769675;9.980630023965873;0.8341517777281011;0.015586987265217641;0.015554897149593596;0.6389151655807807;-1.1324666014629896;1.2998241875978818
52.468637;0.5241754360485169;0.39385988064093597;0.7505578590042093;0.6470563074795729;1.2339670402920415;0.557568851790121;9.980617035838943;0.834156871885586;0.015587006064153686;0.015554665381019076;0.6389195735585936;-1.1324665988425473;1.2998401116713518
52.478637;0.5241708672208835;0.39385198838462543;0.750564164155012;0.6470513029066712;1.2339655166435197;0.5575676599768974;9.980610422043119;0.8341609189561668;0.01558701178448751;0.01555443671479838;0.6389240652999181;-1.1324665963240392;1.299854987524626
52.488637;0.5241663001926894;0.3938439787033406;0.750570325990871;0.6470462647935511;1.2339638209679873;0.5575662093220125;9.980610620544319;0.8341639626679151;0.015587004313051326;0.015554210819778503;0.6389286549533943;-1.1324665939029253;1.2998687548603707
52.498637;0.5241617396543979;0.393835848791972;0.7505763400763825;0.6470411967499564;1.233961931821973;0.5575645257732109;9.980618026042483;0.8341660495708748;0.015586983561468726;0.015553987330431054;0.6389333526773584;-1.1324665915689858;1.2998813651698968
52.508637;0.5241571897803017;0.3938276017676936;0.7505822178593092;0.6470361006074941;1.2339598456560954;0.5575626422188966;9.980633010038561;0.8341672247620584;0.015586949449099156;0.015553766017001052;0.6389381650999231;-1.1324665893072567;1.2998927757474412
52.518637;0.524152654211449;0.39381924386559664;0.750587978464788;0.6470309732007761;1.2339575611070182;0.5575605976736792;9.98065594728789;0.8341675311295466;0.015586901975898357;0.015553546817168367;0.6389430958920608;-1.1324665870999682;1.2999029441668357
52.528637;0.5241481331238267;0.3938107835372093;0.750593640110264;0.6470258065151842;1.2339550689830665;0.5575584383431664;9.980687250013194;0.8341670067773186;0.01558684128985228;0.015553329766721741;0.6389481502615617;-1.1324665849256235;1.299911818091522
52.538637;0.5241436191692154;0.3938022347740895;0.7505992116896315;0.6470205904309436;1.2339523558151455;0.55755621411146;9.980727358709837;0.8341656820003912;0.015586767678239551;0.015553114925006118;0.638953339639887;-1.1324665827589413;1.299919328203058
52.548637;0.5241390979999645;0.3937936197231911;0.7506046883043714;0.6470153174027277;1.2339494139997382;0.5575539730718051;9.98077666654453;0.834163582002823;0.015586681523095685;0.01555290234088855;0.6389586801858808;-1.1324665805746814;1.2999253965747217
52.558637;0.5241345553403417;0.3937849676016569;0.7506100524438113;0.6470099848903007;1.233946246419762;0.5575517607172441;9.980835444534513;0.8341607323701206;0.015586583294919819;0.015552692019719936;0.6389641864185305;-1.1324665783517893;1.2999299552887418
52.568637;0.5241299829199596;0.3937763132062516;0.7506152792394887;0.6470045926838868;1.2339428656716358;0.5575496214002065;9.980903834483966;0.8341571617030508;0.015586473621012231;0.015552483861974702;0.6389698670924838;-1.132466576074713;1.2999329566404638
52.578637;0.5241253773169824;0.3937676956551145;0.7506203443805209;0.6469991391935023;1.233939294827429;0.5575475950190968;9.980981870608419;0.8341529045630044;0.015586353272464961;0.015552277752431811;0.6389757257996032;-1.132466573733581;1.2999343703389536
52.588637;0.5241207370232448;0.3937591554113961;0.7506252305916049;0.6469936224061109;1.233935569732153;0.5575457130410171;9.981069519572994;0.8341480034501627;0.015586222983480188;0.015552073781143268;0.6389817626769025;-1.1324665713239712;1.299934185259058
52.598637;0.5241160639204107;0.39375073070369354;0.7506299279411551;0.6469880434010657;1.2339317366604825;0.557544001012428;9.981166738597075;0.8341425066748047;0.015586083340101965;0.015551872287346589;0.638987978451313;-1.1324665688454412;1.2999324177117757
52.608637;0.524111366908643;0.3937424546717518;0.7506344296416834;0.646982407307287;1.2339278465262278;0.5575424839342495;9.98127348500975;0.8341364670906265;0.015585934888262529;0.015551673695991078;0.6389943800821368;-1.1324665662999773;1.2999291094214656
52.618637;0.5241066614165887;0.3937343538224934;0.7506387274078057;0.6469767200009945;1.233923950634415;0.5575411870240004;9.981389718109796;0.8341299390427298;0.015585778262332334;0.015551478356827356;0.6390009798358212;-1.1324665636910205;1.2999243190583354
52.628637;0.5241019636257697;0.3937264484540125;0.7506428124703493;0.6469709837869527;1.2339201000531732;0.5575401320148183;9.981515423074274;0.8341229701881252;0.015585614209236697;0.01555128649421196;0.6390077886146687;-1.1324665610231863;1.2999181218583666
52.638637;0.524097286304498;0.3937187540401945;0.7506466842359641;0.6469651985451476;1.2339163470484031;0.5575393360501323;9.981650562241674;0.8341155975125865;0.015585443611708837;0.015551098255481665;0.6390148114906387;-1.1324665583026867;1.299910609981874
52.648637;0.5240926417910446;0.3937112827043985;0.7506503548776927;0.6469593664971283;1.2339127463710131;0.5575388146773883;9.981795013638456;0.8341078498360259;0.015585267444004661;0.01555091381222831;0.639022044765283;-1.1324665555375382;1.299901886267741
52.658637;0.5240880458499978;0.39370404454433544;0.7506538448984957;0.6469534934176143;1.233909357406369;0.5575385827911701;9.981948595634753;0.834099748966552;0.015585086596696848;0.015550733463853607;0.6390294746719412;-1.1324665527374649;1.2998920643169771
52.668637;0.5240835146462356;0.39369704745524386;0.7506571784498547;0.6469475856625889;1.2339062411533537;0.557538651563296;9.982111085059168;0.834091306817923;0.015584901781435432;0.015550557667011739;0.6390370824466883;-1.1324665499136188;1.299881275951816
52.678637;0.5240790593628362;0.39369029672567585;0.7506603799628984;0.6469416458507256;1.233903449366894;0.5575390244982267;9.982282206284765;0.8340825228776383;0.015584713553172976;0.015550386994219956;0.6390448500719279;-1.1324665470778579;1.2998696674364691
52.688637;0.5240746847697656;0.3936837967223613;0.7506634701920335;0.6469356704227803;1.2339010165787918;0.557539694623682;9.982461687875817;0.8340733860024455;0.0155845223287609;0.015550222086836358;0.6390527588591803;-1.1324665442423831;1.2998573819119097
52.698637;0.5240703917656906;0.3936775521782595;0.7506664646964877;0.646929652401238;1.233898961937677;0.5575406427335534;9.982649351670004;0.8340638779014112;0.015584328466442745;0.015550063617016928;0.6390607850759287;-1.1324665414194173;1.2998445442799444
52.708637;0.5240661821543484;0.3936715669685199;0.7506693737078356;0.6469235873453792;1.233897298608001;0.5575418379541032;9.982845114955724;0.8340539773920477;0.01558413235951969;0.015549912274634906;0.6390688989502901;-1.1324665386183046;1.2998312609831915
52.718637;0.5240620612987017;0.3936658425341262;0.7506722005051367;0.6469174762416675;1.2338960433870239;0.5575432431379381;9.983048906077423;0.8340436695181637;0.01558393436508284;0.015549768738205266;0.6390770679738669;-1.1324665358425625;1.2998176325453017
52.728637;0.5240580369635932;0.39366037730825665;0.7506749405857975;0.6469113252660207;1.233895222315959;0.5575448220325908;9.983260605398582;0.8340329555278039;0.015583734665670885;0.015549633620145385;0.6390852634945071;-1.132466533092589;1.2998037632143629
52.738637;0.5240541184326951;0.3936551658937007;0.7506775841574754;0.6469051459359875;1.233894870360053;0.5575465424167266;9.983480047357347;0.8340218541760323;0.015583533254976857;0.015549507530871228;0.6390934670181024;-1.1324665303710681;1.2997897610983187
52.748637;0.5240503161023815;0.3936501979882766;0.7506801214649408;0.6468989526646574;1.2338950205808092;0.5575483749614368;9.98370700932603;0.8340103948731388;0.015583329979127213;0.015549391218493098;0.6391016714247373;-1.1324665276849795;1.2997757377276147
52.758637;0.5240466403522934;0.39364545894714553;0.7506825501201854;0.6468927571394618;1.2338956909941103;0.5575502927827828;9.98394118451674;0.8339986120242555;0.015583124545322008;0.015549285554804473;0.6391098755897742;-1.13246652504506;1.2997618100859611
52.768637;0.524043101953543;0.3936409321071681;0.750684880555148;0.6468865651387521;1.2338968876262024;0.5575522740289585;9.984182210336714;0.8339865458713439;0.015582916562421664;0.015549191353668538;0.6391180771459597;-1.1324665224656116;1.2997480993386439
52.778637;0.5240397118924324;0.3936366005052497;0.7506871327589357;0.6468803765072594;1.2338986227562063;0.5575543035539997;9.98442972166878;0.8339742470698924;0.015582705598608766;0.015549109209089909;0.6391262699586058;-1.1324665199635917;1.2997347228591885
52.788637;0.5240364795008233;0.3936324475837863;0.7506893258035391;0.6468741863548269;1.2339009224621782;0.5575563722291396;9.984683354189297;0.8339617794085136;0.01558249123893527;0.015549039493658488;0.6391344458261817;-1.1324665175558788;1.299721787066264
52.798637;0.5240334126132203;0.39362845923507656;0.7506914735600324;0.6468679854402113;1.2339038097657558;0.5575584749991401;9.98494274672861;0.8339492182718361;0.01558227315596019;0.015548982394031277;0.6391425941059419;-1.132466515256895;1.299709390602676
52.808637;0.5240305193671975;0.3936246250447041;0.7506935923777239;0.6468617587297;1.2339072823145776;0.5575606049699161;9.985207594181041;0.8339366454504277;0.015582051107480926;0.015548937820310561;0.63915069654054;-1.132466513078729;1.2996976268149334
52.818637;0.524027810670583;0.393620935318817;0.750695707508538;0.6468554882403525;1.233911304522806;0.5575627492896426;9.985477657071392;0.833924140453254;0.015581824950240282;0.015548905364016105;0.6391587256881037;-1.1324665110339014;1.2996865748463644
52.828637;0.5240253025072609;0.39361737769376376;0.7506978485012376;0.6468491610433115;1.2339158140201856;0.5575648960411937;9.985752669449619;0.8339117720378943;0.015581594777475404;0.015548884483081496;0.6391666520066386;-1.132466509138076;1.299676295570145
52.838637;0.5240230163890499;0.3936139360393517;0.7507000409918414;0.6468427716806662;1.2339207317477434;0.5575670420079846;9.98603225805674;0.8338995972424901;0.015581360966469301;0.015548874773098053;0.6391744481231545;-1.1324665074099411;1.2996668387274524
52.848637;0.5240209792384387;0.3936105890987766;0.7507023039664429;0.6468363154668678;1.2339259666513216;0.5575691900550889;9.986315963091347;0.8338876679426526;0.015581123976279598;0.015548876114417064;0.6391820855473014;-1.1324665058694323;1.2996582437771074
52.858637;0.5240192214837247;0.3936073103691592;0.7507046515030933;0.6468297807118462;1.2339314195200923;0.5575713419954488;9.986603292251239;0.8338760383078175;0.015580884084740303;0.015548888638747175;0.6391895331616321;-1.132466504535732;1.2996505331673192
52.868637;0.5240177717742471;0.39360407208809994;0.7507070942807789;0.6468231468935712;1.2339369927825026;0.5575734923448465;9.9868937131246;0.8338647689575959;0.015580641375717042;0.015548912585406301;0.6391967597024832;-1.132466503426202;1.2996437128373581
52.878637;0.5240166536203075;0.3936008501379795;0.7507096407287227;0.646816389676718;1.2339425993949238;0.5575756249145385;9.987186617639821;0.8338539253478916;0.015580395965897744;0.015548948108929516;0.6392037374345994;-1.1324665025575789;1.299637783573563
52.888637;0.5240158870131302;0.39359762657838476;0.7507122984730965;0.6468094875577479;1.2339481620340522;0.5575777147037162;9.987481371468444;0.833843571356438;0.015580148106414685;0.015548995095446416;0.6392104480520177;-1.1324665019466595;1.2996327568097623
52.898637;0.5240154895303577;0.39359438893248183;0.7507150714542659;0.6468024269643438;1.2339536068459243;0.5575797318341835;9.987777434631662;0.833833764320838;0.015579898033335057;0.015549053143224039;0.6392168873527764;-1.1324665016080033;1.2996286606033944
52.908637;0.5240154748351594;0.39359112545638725;0.7507179521262987;0.6467952077847834;1.2339588641786494;0.5575816434399757;9.988074436103629;0.8338245552531491;0.01557964584676152;0.015549121771896093;0.6392230635664247;-1.1324665015517057;1.2996255215189925
52.918637;0.5240158520846583;0.3935878210715312;0.7507209208498411;0.6467878435893013;1.2339638761037324;0.5575834147185856;9.988372155896055;0.8338159903092899;0.01557939160670589;0.015549200621050465;0.6392289935361403;-1.1324665017840645;1.2996233405536408
52.928637;0.5240166264515458;0.3935844587983901;0.7507239567136736;0.6467803516279271;1.2339686019705869;0.557585011450361;9.988670435619703;0.8338081066514352;0.015579135501547723;0.015549289434576464;0.639234700307148;-1.132466502309129;1.2996220936425953
52.938637;0.5240177992962723;0.3935810221788533;0.7507270452078851;0.6467727452769055;1.2339730185460647;0.5575864017620312;9.988969073643931;0.8338009256858642;0.015578877930934478;0.015549387998537242;0.6392402084780182;-1.1324665031286227;1.2996217458474846
52.948637;0.5240193687204198;0.3935774951003101;0.7507301755528875;0.6467650368627452;1.2339771122775056;0.5575875558754635;9.989267805985444;0.8337944533738997;0.015578619513173964;0.015549496166129181;0.6392455387514033;-1.1324665042410877;1.2996222573465557
52.958637;0.5240213311444641;0.39357386272299066;0.7507333363476608;0.6467572413659362;1.2339808747732208;0.5575884461540176;9.989566442673848;0.8337886857802645;0.015578360989359948;0.015549613848848396;0.6392507052007926;-1.1324665056413266;1.2996235883073473
52.968637;0.5240236814572711;0.39357011524379815;0.7507365156001455;0.6467493780373696;1.233984313509748;0.5575890450289552;9.989865021921275;0.8337836112052472;0.015578103085131686;0.015549740974232593;0.6392557149595556;-1.132466507320013;1.299625705608293
52.978637;0.5240264100231238;0.3935662514628494;0.7507397045245852;0.6467414702009554;1.2339874623576819;0.5575893214170553;9.990163797369165;0.8337792103987182;0.015577846508532424;0.015549877510426358;0.6392605718003534;-1.1324665092645736;1.2996285829362408
52.988637;0.5240294993782402;0.39356228042000146;0.7507429035680787;0.646733537903358;1.2339903736274975;0.5575892413158463;9.990463162269783;0.833775460851634;0.01557759199502829;0.015550023534139252;0.6392652813567863;-1.1324665114622228;1.2996321984307786
52.998637;0.5240329225621191;0.3935582213182704;0.7507461278599031;0.6467255921463114;1.2339930964696277;0.5575887699747896;9.990763660245202;0.8337723397077949;0.015577340264228043;0.015550179256175592;0.6392698528051145;-1.1324665139028605;1.2996365332530726
53.008637;0.5240366433839232;0.393554099231328;0.7507494075776568;0.6467176412755079;1.2339956623099793;0.5575878733483143;9.99106599119987;0.8337698166708759;0.015577092023240889;0.015550344981866518;0.6392742988077558;-1.1324665165795709;1.2996415667569683
53.018637;0.5240406212934074;0.39354993887105594;0.7507527807976884;0.6467097011815307;1.2339980880499923;0.5575865209894153;9.991370903118613;0.8337678463291567;0.015576847974682981;0.015550521013853628;0.6392786367812453;-1.1324665194876806;1.2996472676093431
53.028637;0.524044818599967;0.3935457638189558;0.7507562849025397;0.6467017992116273;1.2340003872007512;0.5575846862643067;9.99167904796101;0.833766375828649;0.015576608624212429;0.015550707522199824;0.6392828888071557;-1.1324665226220736;1.29965358716084
53.038637;0.5240492019248705;0.39354159811206674;0.7507599549052167;0.646693970128104;1.2340025769028033;0.5575823436408112;9.991990937842056;0.8337653612512097;0.015576374123491353;0.015550904562052591;0.6392870774347217;-1.1324665259728184;1.299660464456215
53.048637;0.5240537378328339;0.39353746486893176;0.7507638246307808;0.6466862487045139;1.234004674858056;0.5575794685385673;9.99230700682167;0.8337647752461183;0.015576144417250803;0.015551112272789174;0.639291222276616;-1.1324665295234364;1.2996678363559617
53.058637;0.5240583914234832;0.3935333861802988;0.7507679230418993;0.6466786658560454;1.23400669019371;0.5575760382029419;9.992627675942245;0.8337646052267184;0.015575919496816013;0.01555133094743085;0.6392953451590551;-1.1324665332530586;1.299675640214443
53.068637;0.5240631312705775;0.39352938564146556;0.7507722682950702;0.6466712472151677;1.234008616869342;0.557572031971414;9.99295332405328;0.8337648491712356;0.015575699528608636;0.015551560870587424;0.6392994760346841;-1.1324665371395708;1.2996838145184244
53.078637;0.524067933726192;0.3935254886489561;0.7507768642046905;0.6466640111239123;1.2340104336911468;0.5575674325862744;9.993284199727308;0.8337655100598644;0.015575484815522313;0.015551802206731153;0.6393036448306807;-1.1324665411620085;1.299692304868554
53.088637;0.524072781405511;0.3935217196256861;0.7507816998918053;0.6466569707786535;1.2340121133044595;0.5575622274610945;9.993620379113104;0.8337665894443422;0.015575275675959368;0.015552055059511951;0.6393078690708637;-1.1324665453009652;1.2997010739912584
53.098637;0.5240776593204751;0.3935181007483488;0.7507867529862476;0.646650141504484;1.2340136330042744;0.5575564092770219;9.993961777255453;0.8337680825722835;0.015575072354668965;0.01555231956171797;0.639312154897779;-1.1324665495372943;1.2997101098264472
53.108637;0.5240825531200508;0.3935146533149467;0.750791996125739;0.6466435435188332;1.2340149803838147;0.5575499773335466;9.994308220980928;0.8337699785434267;0.015574874992909805;0.015552595905146054;0.6393165040498905;-1.1324665538510705;1.2997194199332192
53.118637;0.5240874498922655;0.39351139849597727;0.7507974044943811;0.6466371975910462;1.2340161558014227;0.5575429386267363;9.994659518335522;0.8337722667622653;0.015574683641222359;0.015552884255342118;0.6393209133710053;-1.1324665582217033;1.2997290131605708
53.128637;0.5240923381886504;0.39350835708078863;0.7508029595940082;0.6466311222653256;1.2340171712571797;0.5575353056291747;9.995015407355758;0.8337749462382014;0.015574498315379081;0.015553184609730212;0.6393253681283512;-1.132466562629227;1.299738888171544
53.138637;0.5240972060448342;0.3935055502008361;0.7508086467670277;0.6466253359370888;1.2340180509926966;0.5575270918326484;9.995375510483116;0.8337780332398906;0.015574319089047382;0.015553496787204158;0.6393298376674547;-1.132466567055864;1.2997490345242488
53.148637;0.5241020412329197;0.3935030022787619;0.7508144523077152;0.6466198602067008;1.234018836578974;0.5575183106512929;9.995739405706365;0.8337815614949678;0.01557414614028128;0.015553820586038984;0.6393342789047949;-1.1324665714861233;1.299759431478757
53.158637;0.5241068336443397;0.3935007440824119;0.750820366546021;0.6466147196015526;1.2340195817312059;0.5575089804221977;9.996106687332034;0.8337855722772362;0.015573979730078806;0.015554155960104175;0.6393386421817421;-1.1324665759053365;1.2997700388076665
53.168637;0.5241115750459241;0.3934988109535705;0.7508263893492131;0.6466099375066287;1.23402033505664;0.5574991292266513;9.996476935052005;0.8337901005692354;0.015573820172699315;0.015554503022067016;0.6393428732269189;-1.1324665802982725;1.2997807889153437
53.178637;0.5241162564732269;0.3934972365150234;0.750832530028247;0.646605533287452;1.2340211339697578;0.557488793399618;9.996849632315472;0.8337951662801422;0.015573667761653167;0.015554861873900797;0.6393469149884229;-1.1324665846491455;1.2997915910939533
53.188637;0.5241208652191216;0.39349604844950387;0.7508388004394683;0.6466015216424724;1.2340220143599723;0.5574780109897577;9.997224134465197;0.833800775346199;0.015573522644272213;0.015555232432820063;0.6393507117136993;-1.1324665889429997;1.299802350075797
53.198637;0.5241253816735447;0.39349526985281624;0.7508452079373819;0.6465979152365575;1.2340230175449187;0.5574668134760908;9.997599794502676;0.8338069259487416;0.015573384798414578;0.015555614331562466;0.6393542127554206;-1.132466593167944;1.2998129816180226
53.208637;0.5241297781783913;0.39349492156200233;0.7508517555787037;0.6465947296553378;1.234024189741124;0.5574552243224733;9.997976131903071;0.83381360827528;0.015573254160375308;0.0155560069421356;0.639357373722926;-1.1324665973170915;1.2998234070502115
53.218637;0.5241340225501653;0.39349502158002597;0.7508584478259432;0.6465919825751077;1.2340255763373056;0.5574432675864232;9.998352793543095;0.8338207986913608;0.01557313071506438;0.015556409502110558;0.6393601541427022;-1.1324666013880262;1.2998335405923391
53.228637;0.5241380839777627;0.39349558424827186;0.7508652918438689;0.6465896866592935;1.234027211809523;0.5574309741473079;9.998729369292542;0.8338284617124893;0.015573014504416186;0.015556821216433269;0.6393625163581836;-1.132466605379851;1.299843293049037
53.238637;0.5241419356324777;0.3934966196298503;0.7508722920995504;0.6465878442590843;1.2340291118852709;0.5574183811546287;9.99910532432738;0.8338365568623223;0.015572905639248309;0.015557241300330732;0.6393644293342634;-1.1324666092904871;1.299852584568097
53.248637;0.5241455528840491;0.393498131551094;0.7508794459892486;0.6465864464938776;1.2340312712484773;0.5574055321327214;9.99948005959825;0.8338450384760456;0.015572804223727909;0.015557668951557066;0.6393658728493067;-1.1324666131165497;1.2998613481003747
53.258637;0.5241489109785873;0.39350011730612877;0.7508867446366131;0.64658547396203;1.2340336643440006;0.5573924766727093;9.999852953882396;0.8338538570549762;0.015572710281859631;0.015558103282232854;0.639366839057991;-1.1324666168557573;1.2998695276065
53.268637;0.5241519857263601;0.39350256980221;0.7508941768124496;0.6465848988492179;1.2340362471778228;0.5573792646860314;10.000223359496385;0.8338629705558698;0.015572623866833694;0.01555854335753801;0.6393673323634315;-1.1324666205087865;1.2998770806519562
53.278637;0.5241547545919448;0.39350547887543397;0.7509017331685292;0.646584690770382;1.2340389644220489;0.5573659387924534;10.00059058594337;0.8338723519770664;0.01557254512174982;0.015558988331071066;0.6393673666546391;-1.132466624079318;1.2998839812712026
53.288637;0.5241571949654154;0.393508832275443;0.7509094084186697;0.6465848235686984;1.2340417579055636;0.557352532014576;10.000953873252552;0.8338819846155903;0.015572474161673913;0.015559437502797658;0.6393669602823049;-1.1324666275744257;1.2998902197029925
53.298637;0.5241592853528154;0.3935126175329325;0.7509172003998379;0.6465852770992271;1.234044564616821;0.5573390710385531;10.001312386802077;0.8338918553590208;0.01557241100589379;0.015559890247176035;0.6393661333313568;-1.1324666310055176;1.2998958048829337
53.308637;0.5241610111588699;0.3935168226297517;0.7509251077334944;0.646586033377582;1.2340473161680552;0.5573255788014101;10.001665253094757;0.8339019534485047;0.015572355567749894;0.015560345955618676;0.6393649120592537;-1.1324666343883316;1.2999007724310976
53.318637;0.5241623671612006;0.39352143567969544;0.7509331304640018;0.6465870716627518;1.2340499513730674;0.5573120729231993;10.002011603130462;0.8339122691431887;0.015572307607206086;0.01556080409779601;0.6393633354796628;-1.1324666377415242;1.299905192251111
53.328637;0.5241633552856327;0.39352644534994174;0.7509412726941821;0.6465883667391171;1.2340524277868918;0.5572985638452982;10.002350601140927;0.8339227892597665;0.015572266763379984;0.01556126425521378;0.639361451224015;-1.1324666410839688;1.299909168128741
53.338637;0.5241639827610062;0.39353184072532726;0.7509495396660864;0.6465898909566082;1.2340547260537724;0.5572850564738338;10.002681457777708;0.8339334960612028;0.015572232706119151;0.01556172606473646;0.6393593041194915;-1.132466644432264;1.2999128280204637
53.348637;0.5241642606262902;0.3935376102365301;0.75095792975178;0.6465916185322343;1.234056851068858;0.5572715531219594;10.003003451352743;0.8339443695610153;0.015572205297174565;0.015562189200952056;0.6393569335522452;-1.1324666477996228;1.2999163092425172
53.358637;0.5241642015209304;0.3935437422468892;0.7509664276571834;0.6465935288479465;1.2340588264129868;0.5572580551578599;10.00331595409506;0.8339553865096483;0.015572184617898319;0.015562653378273656;0.6393543760385259;-1.1324666511940928;1.2999197405709306
53.368637;0.5241638187069816;0.3935502279387822;0.7509750007546793;0.6465956057705803;1.2340606832628915;0.5572445640739749;10.003618426119338;0.8339665167185375;0.015572170797385137;0.015563118344840345;0.6393516609028939;-1.1324666546161046;1.299923224292445
53.378637;0.5241631238176037;0.39355706274168023;0.7509836011456082;0.6465978350490125;1.2340624518376595;0.5572310837874679;10.003910401829835;0.8339777185877588;0.01557216382935469;0.015563583852162789;0.6393488046257504;-1.132466658060165;1.299926826763037
53.388637;0.5241621237780142;0.39356424400671847;0.7509921749337558;0.6466002032768005;1.2340641609623741;0.5572176229348421;10.00419150511136;0.8339889351394978;0.015572163514174774;0.01556404947922189;0.639345810237134;-1.1324666615210446;1.2999305839361752
53.398637;0.5241608237811506;0.39357176898597634;0.7510006705514103;0.6466026978021521;1.2340658423175168;0.5572041938375495;10.004461433653237;0.8340000974762612;0.015572169441676073;0.015564514456355958;0.6393426690160784;-1.1324666649977682;1.2999345149603836
53.408637;0.5241592333349393;0.39357963610134006;0.7510090370025974;0.6466053048802514;1.234067529677906;0.5571908092687776;10.004719890809303;0.83401113635761;0.015572181038418993;0.015564977736358314;0.6393393651157788;-1.1324666684928453;1.299938632248133
53.418637;0.5241573674249072;0.3935878459506359;0.7510172178625271;0.6466080072491148;1.2340692578817933;0.5571774795275598;10.004966590383487;0.8340219921755493;0.015572197742529667;0.015565438156444443;0.6393358807211718;-1.1324666720104533;1.2999429476837252
53.428637;0.5241552432774336;0.39359639941049906;0.7510251530625792;0.6466107837080427;1.2340710730119981;0.5571642099881465;10.005201350090989;0.8340326179449259;0.015572219170216105;0.015565894516536494;0.6393321962372376;-1.1324666755553614;1.2999474737860315
53.438637;0.5241528780302955;0.3936052940867342;0.7510327861466418;0.6466136080654772;1.2340730435603793;0.5571510006372604;10.005424122833693;0.8340429775458797;0.015572245072528848;0.015566345688341946;0.6393282909330515;-1.132466679132772;1.2999522178389304
53.448637;0.5241502911589203;0.3936145212618375;0.7510400673432918;0.6466164475679791;1.2340752543989233;0.5571378480325336;10.005634961831905;0.8340530420744885;0.015572275134508078;0.015566790750448282;0.63932414767062;-1.1324666827493448;1.2999571758739872
53.458637;0.5241475071679377;0.39362406688800244;0.7510469516109284;0.6466192681840687;1.234077787610207;0.5571247476535675;10.005834004868921;0.8340627894169664;0.015572308930194605;0.015567228986508863;0.6393197555875191;-1.1324666864123758;1.2999623303139993
53.468637;0.5241445513999633;0.39363391537690917;0.7510533959007988;0.6466220451230164;1.2340807110487715;0.5571116974476872;10.006021455943554;0.8340722067557832;0.015572346080843135;0.015567659723142271;0.6393151109347178;-1.1324666901247902;1.2999676494052828
53.478637;0.5241414429720536;0.3936440506339953;0.7510593604797008;0.6466247667061867;1.2340840825124952;0.5570987027429007;10.006197542297317;0.8340812847074923;0.015572386366677515;0.01556808215692225;0.6393102177968378;-1.132466693880302;1.2999730886084278
53.488637;0.5241381926534897;0.39365445538365257;0.7510648145694468;0.646627430899763;1.234087953435157;0.5570857776156335;10.006362464479217;0.8340900050408676;0.015572429758437638;0.015568495310561687;0.6393050845281566;-1.1324666976637696;1.2999785964348498
53.498637;0.5241348062392267;0.3936651117459787;0.7510697374781301;0.6466300430004297;1.234092364239918;0.5570729412906522;10.00651637275238;0.8340983396839755;0.015572476379321756;0.015568898053866536;0.6392997178514014;-1.132466701454684;1.2999841198579698
53.508637;0.5241312893486417;0.3936760014557833;0.7510741135846939;0.6466326159465067;1.234097345607488;0.5570602149348508;10.006659382096641;0.8341062636762371;0.015572526351778982;0.01556928909604345;0.6392941200327457;-1.1324667052298145;1.2999896036670555
53.518637;0.5241276490789887;0.39368710469779017;0.7510779298217811;0.6466351703256323;1.2341029244687027;0.557047622233382;10.006791575100841;0.834113767435366;0.015572579709927857;0.015569667069324703;0.6392882873061689;-1.1324667089649052;1.299994989556758
53.528637;0.5241238921047539;0.39369839969221504;0.7510811763426462;0.6466377306005845;1.2341091235274504;0.5570351898133543;10.006912998623953;0.8341208564427155;0.015572636470907258;0.01557003077278958;0.6392822093613323;-1.1324667126362842;1.3000002153377643
53.538637;0.5241200221078576;0.393709864554085;0.7510838474165421;0.6466403181149153;1.234115962490192;0.5570229423760947;10.00702369932661;0.8341275392380424;0.015572696699722928;0.015570379394556643;0.639275875556886;-1.1324667162231283;1.3000052079891504
53.548637;0.5241160392104596;0.3937214795503844;0.7510859446970919;0.64664294852327;1.2341234624049189;0.5570108967280828;10.007123761774949;0.8341338156498362;0.015572760498139944;0.015570712539887883;0.6392692830988266;-1.132466719710134;1.3000098786347818
53.558637;0.5241119433780567;0.3937332280724706;0.7510874798631508;0.646645634388162;1.2341316445371902;0.5569990623141033;10.007213311537447;0.834139676245788;0.015572827977793984;0.015571030071318324;0.6392624364038392;-1.132466723087591;1.3000141310384457
53.568637;0.524107738852363;0.39374509567393745;0.7510884731629436;0.6466483867109022;1.234140530930011;0.5569874463362655;10.007292504093149;0.8341451118549679;0.01557289922540163;0.015571331891543298;0.6392553427670181;-1.1324667263479713;1.3000178755062044
53.578637;0.5241034349944083;0.3937570670625476;0.7510889501316336;0.6466512147943076;1.2341501476666195;0.5569760576926455;10.007361535052326;0.8341501220444203;0.015572974244967463;0.015571617837214764;0.6392480124706237;-1.1324667294827122;1.3000210337815872
53.588637;0.5240990436390616;0.3937691240392524;0.7510889358655144;0.6466541262919033;1.234160522407405;0.5569649081278011;10.007420670212065;0.834154715989978;0.01557305288254228;0.01557188774633578;0.6392404581903816;-1.132466732481437;1.3000235370794924
53.598637;0.5240945767093189;0.3937812455773261;0.7510884499964451;0.6466571278094523;1.2341716843833093;0.5569540112273274;10.007470273700461;0.8341589060569622;0.01557313476895436;0.015572141598361887;0.6392326920020167;-1.1324667353327158;1.3000253251478782
53.608637;0.5240900489738431;0.3937934084073384;0.7510875089391155;0.6466602229303535;1.2341836678207965;0.5569433827775003;10.007510858293001;0.834162696504694;0.015573219321438504;0.015572379566268777;0.6392247246503371;-1.1324667380256241;1.3000263482137648
53.618637;0.5240854843231971;0.39380558893708606;0.7510861319445258;0.6466634057018441;1.2341965061507671;0.5569330447690889;10.007543136044045;0.834166079282941;0.015573305801260305;0.015572601929365874;0.6392165670782008;-1.1324667405501314;1.3000265675924407
53.628637;0.5240809176125116;0.3938177664383398;0.7510843434246336;0.6466666577445355;1.2342102249921918;0.5569230268038591;10.007567969936646;0.8341690423343133;0.015573393455886179;0.015572808939120978;0.6392082328517593;-1.1324667428962802;1.3000259468509505
53.638637;0.5240763915022241;0.39382992433318925;0.7510821716133212;0.6466699542620487;1.2342248452812214;0.55691335853355;10.007586260181485;0.8341715748031965;0.015573481764749634;0.015573000744633452;0.6391997396818134;-1.1324667450561912;1.3000244428756902
53.648637;0.5240719537295839;0.3938420479945114;0.7510796484918995;0.6466732707959986;1.2342403856288808;0.556904058398991;10.007598906805502;0.8341736656732132;0.015573570671801323;0.015573177439328225;0.6391911078518129;-1.1324667470279421;1.3000220116133407
53.658637;0.5240676534509677;0.39385412215239224;0.7510768123854412;0.6466765862813293;1.2342568584863982;0.5568951290511621;10.007606811420828;0.8341753083229677;0.015573660654936714;0.015573339167098894;0.6391823579232357;-1.1324667488159788;1.3000186193922438
53.668637;0.5240635339754404;0.3938661316314185;0.7510737100263699;0.646679886707291;1.234274268957137;0.55688656121515;10.007610792368874;0.8341765056791725;0.015573752611076007;0.015573486123220424;0.6391735116603211;-1.1324667504287418;1.3000142472933076
53.678637;0.5240596262497117;0.39387806459606367;0.7510703951579787;0.6466831679231526;1.2342926122929396;0.5568783400953049;10.007611509726237;0.834177267799842;0.015573847667153574;0.01557361845874236;0.6391645943229113;-1.1324667518777152;1.3000088906201563
53.688637;0.5240559472437161;0.3938899149137332;0.751066925757921;0.6466864374733161;1.2343118667222694;0.5568704502994946;10.007609529361641;0.8341776082628305;0.015573947024787833;0.015573736228717055;0.6391556339858343;-1.1324667531768284;1.3000025562756838
53.698637;0.5240525041074089;0.39390168100321526;0.7510633630977813;0.6466897182384791;1.234331998031728;0.556862879824077;10.007605398741022;0.8341775386928212;0.015574051843060228;0.015573839358430826;0.639146658131778;-1.1324667543402336;1.2999952569130395
53.708637;0.5240493013082017;0.3939133617042825;0.7510597700876933;0.646693046433872;1.2343529771572552;0.5568556232802151;10.007599626095534;0.8341770603902172;0.015574163171348186;0.015573927601894409;0.6391376894964523;-1.1324667553808248;1.2999870133336513
53.718637;0.5240463433138912;0.3939249525601935;0.7510562061796136;0.6466964611742593;1.2343747877837876;0.556848680008207;10.007592644595467;0.8341761647520702;0.015574282016207853;0.015574000622178369;0.639128742840648;-1.1324667563097044;1.2999778717955566
53.728637;0.5240436315451041;0.3939364445293065;0.7510527222016392;0.64669999541582;1.2343974177283463;0.5568420479929339;10.007584822250212;0.8341748464289082;0.015574409475557417;0.015574058158991027;0.6391198250121352;-1.1324667571350227;1.299967913612114
53.738637;0.5240411623764553;0.39394782484985086;0.7510493610285591;0.6467036718211835;1.2344208506127172;0.5568357228195651;10.007576520643495;0.8341731159003811;0.015574546716824877;0.015574100094838053;0.6391109377154436;-1.132466757861011;1.2999572466648788
53.748637;0.5240389299197201;0.39395907860487395;0.7510461648188262;0.6467074993861774;1.2344450663247672;0.5568297002939108;10.007568150793286;0.8341710016882024;0.015574694808173646;0.01557412645710743;0.6391020793677067;-1.1324667584875037;1.2999459934599684
53.758637;0.5240369321823367;0.39397019005480455;0.751043180131828;0.6467114707429266;1.234470043061276;0.5568239727042757;10.007560150647038;0.8341685488790217;0.01557485460924217;0.015574137492408938;0.6390932453187628;-1.1324667590104442;1.2999342780997085
53.768637;0.5240351754568985;0.39398114472233503;0.7510404538533632;0.646715562671442;1.234495757726432;0.55681852225867;10.007552931150148;0.8341658171364614;0.015575026735882153;0.015574133708518132;0.6390844291932444;-1.1324667594243625;1.2999222137723507
53.778637;0.5240336730339965;0.3939919325283341;0.7510380239477424;0.6467197406709329;1.2345221866911922;0.5568133226018894;10.007546852389437;0.8341628744621422;0.015575211522185588;0.015574115758506481;0.6390756256541634;-1.1324667597258562;1.299909899909712
53.788637;0.5240324418328024;0.3940025501206835;0.7510359087075049;0.6467239661857619;1.2345493039651274;0.5568083470754004;10.00754218926129;0.8341597920383722;0.015575409032336934;0.015574084288992237;0.6390668320693024;-1.132466759915129;1.2998974241938248
53.798637;0.5240315008888782;0.39401299950309693;0.7510340988551572;0.6467282030767174;1.2345770793266484;0.5568035731419285;10.007539114595303;0.8341566425097323;0.015575619165340327;0.015574039880585833;0.6390580494880824;-1.1324667599937006;1.2998848626743116
53.808637;0.5240308719031865;0.39402328341383414;0.7510325652820651;0.6467324209664214;1.2346054801030013;0.5567989792469507;10.007537789256041;0.8341534960736612;0.015575841758223427;0.015573983019868808;0.6390492846873747;-1.1324667599607459;1.299872281125486
53.818637;0.5240305809278386;0.39403340295463113;0.7510312792947841;0.6467365956929345;1.2346344735858032;0.5567945427387082;10.007538493325809;0.8341504159496222;0.0155760765907811;0.015573914084456823;0.6390405504176169;-1.1324667598114166;1.2998597403049046
53.828637;0.5240306581703102;0.394043358738752;0.7510302234751401;0.6467407087241196;1.2346640317663016;0.5567902444347677;10.007541626986034;0.8341474602961418;0.015576323339206674;0.015573833441394878;0.6390318635532626;-1.1324667595382114;1.2998472982423435
53.838637;0.5240311350832935;0.3940531504728422;0.7510293884355791;0.6467447471558969;1.2346941393196758;0.5567860727368141;10.00754757112762;0.8341446882472626;0.015576581567560246;0.01557374158745665;0.6390232463004979;-1.1324667591336526;1.299835002196481
53.848637;0.5240320399595735;0.3940627729238042;0.7510287681725766;0.6467487016176637;1.2347247942984811;0.5567820225935166;10.007556590717972;0.8341421602145469;0.015576850725472194;0.015573639156604315;0.6390147286229009;-1.1324667585915105;1.299822879977848
53.858637;0.5240333910738599;0.39407221172854134;0.7510283581326798;0.6467525572917915;1.2347559936312555;0.5567780938414236;10.007568866109438;0.8341399338684358;0.015577130101158982;0.015573526831983828;0.6390063459210996;-1.1324667579080323;1.299810938832698
53.868637;0.524035190726637;0.3940814435793272;0.7510281525175991;0.6467562841163769;1.2347877185137157;0.5567742910385339;10.007584542975467;0.834138065568407;0.015577418810913804;0.015573405289485448;0.6389981341230165;-1.1324667570845406;1.2997991719893298
53.878637;0.5240374276608738;0.39409044095960577;0.7510281413753265;0.6467598380381496;1.234819934494661;0.5567706223508515;10.007603739342555;0.8341366163196846;0.015577715876262912;0.015573275194190333;0.6389901284691812;-1.1324667561286794;1.299787573276715
53.888637;0.5240400861409846;0.3940991770755203;0.7510283109815504;0.6467631711060389;1.2348525970696196;0.5567670975244432;10.007626528567164;0.8341356497562171;0.015578020335735538;0.015573137201153962;0.6389823651965721;-1.1324667550529626;1.2997761444219942
53.898637;0.5240431520154447;0.39410762843123853;0.7510286462258047;0.6467662409148786;1.234885654250865;0.556763726531802;10.007652880692078;0.8341352180684036;0.015578331315583682;0.015572991888792723;0.6389748793294263;-1.1324667538719926;1.2997648875287557
53.908637;0.5240466123962376;0.394115775957395;0.7510291274110394;0.6467690162613928;1.2349190485547017;0.5567605193972769;10.007682574127497;0.8341353523858904;0.015578647997561377;0.015572839684959944;0.6389676993102258;-1.1324667526002576;1.299753798196369
53.918637;0.5240504552631102;0.3941236066231152;0.7510297224108461;0.6467714778410472;1.2349527222831316;0.5567574873628467;10.00771516448087;0.8341360685488949;0.015578969546764559;0.015572680928836805;0.6389608479130073;-1.1324667512517816;1.299742864998376
53.928637;0.5240546744419013;0.3941311153719045;0.7510303862641883;0.6467736160255726;1.234986621043498;0.5567546451424195;10.007750086087986;0.8341373764735848;0.015579295040834317;0.015572516020533075;0.6389543477945852;-1.1324667498420085;1.299732075102823
53.938637;0.5240592736217732;0.39413830444298603;0.7510310702663487;0.6467754323127368;1.235020688202688;0.5567520123806894;10.007786790578804;0.8341392839215199;0.01557962334449217;0.015572345491864537;0.6389482204002029;-1.1324667483894715;1.2997214259357168
53.948637;0.5240642617629033;0.3941451798938472;0.7510317298889021;0.6467769430898117;1.2350548617307133;0.5567496103371665;10.007824767729694;0.834141797453246;0.015579953006336616;0.015572169891770026;0.6389424825256571;-1.1324667469137073;1.2997109299451552
53.958637;0.5240696446613792;0.3941517480512987;0.7510323241812711;0.6467781791473455;1.235089080026839;0.556747454672057;10.007863487629367;0.8341449223457781;0.015580282318177673;0.015571989582564135;0.6389371471276983;-1.132466745431316;1.2997006119513967
53.968637;0.5240754188403739;0.39415801397379013;0.751032810913737;0.6467791831472625;1.235123284793016;0.5567455526025404;10.007902375024482;0.8341486614192469;0.015580609535968518;0.015571804755970958;0.6389322202505302;-1.1324667439546012;1.299690512702947
53.978637;0.5240815682104509;0.39416398332412467;0.7510331469806453;0.646780006038079;1.2351574179196525;0.5567439077288245;10.007940855711897;0.8341530129992266;0.015580933095999212;0.015571615691094129;0.6389276951196285;-1.1324667424934025;1.2996806918499906
53.988637;0.5240880642639426;0.3941696652368739;0.7510332940985218;0.6467806974900835;1.2351914189497661;0.5567425258484731;10.00797843891118;0.8341579714883581;0.01558125168040504;0.015571422877173583;0.6389235512757621;-1.1324667410570963;1.299671220897037
53.998637;0.5240948699004286;0.3941750715349217;0.7510332229105988;0.6467812955854793;1.2352252294000674;0.5567414164052049;10.008014740314655;0.8341635335911817;0.015581564186125772;0.015571226910089794;0.6389197555184158;-1.1324667396543142;1.2996621739167018
54.008637;0.5241019453332483;0.3941802136903114;0.7510329131855178;0.6467818258771255;1.2352588043371027;0.5567405909291133;10.00804945516592;0.8341697023423436;0.015581869708567293;0.015571028390481509;0.6389162640053077;-1.1324667382923665;1.2996536192105501
54.018637;0.5241092535095468;0.3941851012649538;0.751032350603941;0.6467823076813106;1.2352921189927542;0.5567400610174075;10.008082381539708;0.8341764813996991;0.015582167560325313;0.015570827840568435;0.6389130297108985;-1.132466736978382;1.2996456105847347
54.028637;0.5241167624117835;0.39418974079988944;0.7510315219255193;0.6467827585860509;1.2353251650468133;0.556739837224709;10.008113442410052;0.8341838669396703;0.01558245727634435;0.015570625600118832;0.6389100112103092;-1.1324667357201095;1.2996381843176938
54.038637;0.5241244451581298;0.39419413543737775;0.7510304112922893;0.6467831951515446;1.2353579474345928;0.5567399290871272;10.008142620270078;0.8341918456515278;0.015582738581456342;0.015570421797206743;0.6389071754464952;-1.1324667345260746;1.299631362055343
54.048637;0.5241322790529974;0.39419828722323835;0.7510289989278264;0.6467836339112333;1.2353904811471854;0.55674034623248;10.008169894290909;0.8342003937778325;0.015583011364412869;0.015570216377916139;0.6389044947377313;-1.132466733407052;1.2996251502962524
54.058637;0.5241402440623392;0.3942022000391543;0.751027262261218;0.6467840927922487;1.2354227783037994;0.556741099382185;10.008195233981363;0.8342094727597765;0.015583275662424992;0.015570009122691018;0.6389019436751379;-1.132466732377177;1.299619538427238
54.068637;0.524148323557812;0.3942058807624617;0.7510251776050356;0.6467845906006512;1.2354548344418461;0.5567421974702954;10.008218597039548;0.8342190280284811;0.015583531643368296;0.015569799723845038;0.6388994970267715;-1.1324667314523083;1.2996145035853295
54.078637;0.5241565068496794;0.39420933709827427;0.7510227214035183;0.6467851459507464;1.2354866275829572;0.5567436421711289;10.008239926265347;0.8342289937454898;0.015583779634074592;0.015569587916947403;0.6388971262500606;-1.1324667306465779;1.2996100182499017
54.088637;0.5241647891505389;0.3942125726075234;0.7510198723699458;0.6467857754453326;1.2355181282135899;0.5567454260335999;10.008259158134171;0.8342392984689461;0.015584020153979198;0.015569373493292103;0.638894797019452;-1.1324667299698625;1.2996060561886273
54.098637;0.5241731688674599;0.3942155848878302;0.7510166138029268;0.6467864895360824;1.2355493122602836;0.5567475344790533;10.008276224118914;0.834249868832381;0.015584253833826625;0.015569156210449154;0.638892470368726;-1.1324667294278372;1.2996025971116365
54.108637;0.5241816458573838;0.3942183689775915;0.7510129355500019;0.6467872878811951;1.235580169887815;0.5567499479863647;10.008291021781439;0.8342606321857995;0.015584481295580679;0.015568935746598303;0.6388901058883119;-1.1324667290236206;1.2995996255841524
54.118637;0.524190219118007;0.3942209198753895;0.7510088376802522;0.6467881571746636;1.2356107046915803;0.5567526439231181;10.008303376828152;0.8342715207944964;0.015584703113172386;0.015568711710088869;0.6388876649379919;-1.1324667287598866;1.2995971231838344
54.128637;0.5241988804334374;0.39422323172581075;0.7510043347834578;0.6467890743030484;1.2356409273388789;0.5567555995895805;10.008313027585306;0.8342824785326286;0.01558491976422277;0.015568483703411762;0.6388851103342621;-1.1324667286404337;1.2995950651930819
54.138637;0.5242076092245928;0.39422529667622547;0.7509994570876983;0.6467900144939476;1.2356708533461065;0.556758795268146;10.00831964390837;0.8342934646370048;0.015585131568870206;0.015568251406228174;0.6388824037880447;-1.1324667286703034;1.2995934286546529
54.148637;0.5242163756355426;0.3942271037929002;0.7509942467849536;0.6467909597014324;1.235700504255906;0.5567622133346405;10.008322887195666;0.8343044489686398;0.015585338744346451;0.015568014605214427;0.6388795078148938;-1.1324667288556556;1.2995921973345992
54.158637;0.5242251493785589;0.3942286378430042;0.7509887504974019;0.6467919034006231;1.235729904760482;0.5567658350748462;10.008322442482038;0.8343154022503997;0.015585541525091583;0.0155677732489416;0.6388763900169989;-1.132466729203904;1.2995913542098465
54.168637;0.5242339055240985;0.39422988054299446;0.7509830121343719;0.6467928500321486;1.235759079921598;0.5567696407525454;10.008317977992983;0.8343262877124341;0.015585740194639323;0.01556752751924824;0.6388730240554361;-1.1324667297226996;1.2995908788621617
54.178637;0.5242426235524291;0.39423081393594706;0.7509770696596979;0.6467938078477289;1.235788063383573;0.5567736109774374;10.008309112833368;0.8343370576050447;0.01558593503401898;0.015567277781979727;0.6388693883664275;-1.1324667304176383;1.2995907597177947
54.188637;0.5242512850269828;0.3942314224775543;0.7509709547510878;0.6467947787013599;1.2358169049413463;0.556777724519838;10.008295430520285;0.8343476548650826;0.015586126292039247;0.015567024475725007;0.6388654638262802;-1.1324667312911867;1.2995910023520967
54.198637;0.524259873880672;0.3942316941489261;0.75096469427087;0.6467957533789729;1.2358456565182654;0.5567819561281516;10.00827649629064;0.8343580186235595;0.015586314208362683;0.015566768050871187;0.6388612333714155;-1.1324667323443827;1.2995916242913175
54.208637;0.5242683776913234;0.39423162210109924;0.7509583136180582;0.6467967157175217;1.2358743475953453;0.5567862789911372;10.008251879747986;0.8343680936731407;0.015586499044134885;0.015566508937230307;0.6388566866458639;-1.1324667335785494;1.2995926521975663
54.218637;0.524276788990621;0.3942312053040691;0.7509518402277351;0.6467976494878807;1.2359029745900358;0.5567906675780881;10.008221218153631;0.8343778381687529;0.015586681021083647;0.015566247462963216;0.638851824548255;-1.1324667349946278;1.299594122795261
54.228637;0.5242851058591619;0.3942304467554132;0.7509453035509149;0.646798543824895;1.2359315091152974;0.556795096002562;10.00818430036149;0.8343872217202022;0.01558686020663804;0.015565983793716978;0.6388466625971455;-1.1324667365926648;1.2995960740583465
54.238637;0.5242933283766731;0.3942293512376772;0.7509387312992105;0.6467993976970692;1.2359599142798046;0.5567995353770068;10.008141109447356;0.8343962181722574;0.015587036541540065;0.015565718039196524;0.6388412345171197;-1.1324667383735412;1.2995985351391721
54.248637;0.5243014517939523;0.3942279265518339;0.750932147331269;0.6468002184472372;1.2359881557414518;0.5568039542377013;10.008091815931136;0.8344048014337924;0.01558720996656262;0.015565450331204503;0.6388355879559653;-1.1324667403393367;1.299601525492791
54.258637;0.5243094646496146;0.39422618604290466;0.7509255748735624;0.646801012831332;1.2360162007128042;0.5568083190415888;10.008036767811129;0.8344129451843406;0.01558738046443263;0.015565180712634673;0.6388297737217475;-1.1324667424900878;1.2996050510941446
54.268637;0.524317354988468;0.3942241465375489;0.7509190433328788;0.6468017819147005;1.2360440070352434;0.5568125929046858;10.00797645600034;0.834420622437036;0.015587548042437;0.015564909100531434;0.638823840788684;-1.1324667448220105;1.29960909769978
54.278637;0.5243251175063235;0.39422182375951087;0.7509125929871855;0.6468025253284011;1.2360715149442145;0.5568167355385065;10.007911414921304;0.8344278039596597;0.015587712668657473;0.015564635378018185;0.638817836065186;-1.1324667473303405;1.2996136386044965
54.288637;0.5243327551357442;0.39421922947274596;0.7509062715329822;0.6468032487177904;1.2360986484805179;0.5568207063509372;10.007842171000833;0.8344344589837693;0.015587874108671365;0.015564359420590798;0.6388118017217868;-1.1324667500122083;1.2996186533531338
