time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.298637;0.5243402754364421;0.3942163695482805;0.7509001251031143;0.6468039690350993;1.2361253184016856;0.5568244703284466;10.007769312446385;0.8344405556512369;0.015588031840557489;0.015564081118170578;0.6388057712683549;-1.132466752866333;1.2996241380553644
54.308637;0.5243476850413962;0.39421324436762695;0.7508941921047915;0.6468047138610665;1.2361514211764513;0.5568280011026087;10.007693539600773;0.8344460587384539;0.015588185232241904;0.015563800469777888;0.63879976903;-1.1324667558926345;1.2996300951279576
54.318637;0.5243549854638351;0.3942098535239982;0.7508885016855429;0.6468055142041428;1.2361768315685193;0.556831277879265;10.00761561818685;0.8344509326825278;0.015588333752170277;0.0155635175973014;0.6387938146914114;-1.1324667590930666;1.2996365107385597
54.328637;0.524362171836546;0.3942062003812391;0.7508830747169221;0.6468063987501533;1.2362013983899245;0.556834281820778;10.007536301615287;0.8344551494499085;0.015588476927150468;0.015563232644070215;0.6387879286670518;-1.1324667624706195;1.2996433481859135
54.338637;0.5243692335876666;0.3942022917970119;0.7508779246238493;0.6468073954259843;1.2362249619622514;0.5568369955237978;10.007456233285346;0.834458690180006;0.015588614183798808;0.015562945747697383;0.6387821334594156;-1.1324667660264638;1.2996505619071257
54.348637;0.5243761575256101;0.39419813493700934;0.7508730568045882;0.6468085335333448;1.236247379310373;0.5568394041556497;10.007375868943159;0.8344615391352407;0.015588744773385123;0.015562657098661092;0.6387764495149002;-1.1324667697576543;1.2996581059590857
54.358637;0.5243829328631705;0.3941937356846698;0.7508684695514392;0.6468098414733403;1.2362685294982363;0.55684149407597;10.007295538523199;0.8344636769777164;0.01558886778901296;0.015562366907440143;0.6387708875778744;-1.1324667736567628;1.2996659286678982
54.368637;0.5243895520990625;0.39418909879676794;0.7508641556763253;0.6468113441469832;1.2362883036368837;0.5568432482828122;10.007215575805386;0.8344650811103876;0.01558898229329682;0.015562075301028426;0.6387654451359516;-1.1324667777148762;1.2996739671423485
54.378637;0.5243960058235221;0.3941842276494139;0.7508601057749189;0.6468130629809894;1.2363066014979525;0.556844645993037;10.007136313568509;0.8344657326368551;0.01558908750622247;0.015561782248571996;0.6387601108509151;-1.1324667819256027;1.2996821443627975
54.388637;0.524402277534147;0.3941791235630771;0.7508563158239476;0.6468150163023582;1.2363233402175424;0.5568456677233762;10.007057998344619;0.8344656209001436;0.015589182902674003;0.015561487495944356;0.6387548703625362;-1.132466786284698;1.2996903666834883
54.398637;0.5244083432723423;0.39417378582569085;0.750852788184618;0.6468172152637711;1.2363384619318802;0.5568462990164624;10.006980794464656;0.834464743285651;0.015589268158971062;0.015561190607965096;0.638749707913749;-1.1324667907864037;1.299698530281786
54.408637;0.5244141764158138;0.39416821389391676;0.7508495188810644;0.646819660807892;1.2363519316760578;0.5568465302688129;10.006904813034314;0.8344631064465587;0.015589342992787756;0.015560891157196501;0.638744607225569;-1.1324667954220955;1.2997065363015943
54.418637;0.524419752326527;0.3941624107108147;0.7508464853228044;0.6468223494897012;1.23636373133906;0.5568463556867163;10.006830090757688;0.8344607330064121;0.015589406974499048;0.015560588847043142;0.6387395544585563;-1.13246680018152;1.2997142994967479
54.428637;0.5244250472100014;0.3941563839961752;0.7508436460683592;0.6468252805217055;1.236373860505529;0.5568457735050265;10.006756607220414;0.8344576662889872;0.015589459436677942;0.015560283568280538;0.6387345404468493;-1.1324668050541222;1.2997217424742353
54.438637;0.5244300348461999;0.3941501448640368;0.7508409481554309;0.6468284567136717;1.236382341869747;0.5568447856428894;10.006684338327203;0.8344539641331344;0.015589499555155472;0.015559975524494063;0.638729559558851;-1.1324668100296842;1.2997287858941198
54.448637;0.5244346875233761;0.3941437043616926;0.7508383369925273;0.6468318799170516;1.2363892164473806;0.5568433965019809;10.006613261529493;0.8344496908591716;0.015589526528918285;0.015559665284961846;0.6387246053714888;-1.1324668150964952;1.299735346586355
54.458637;0.5244389807546717;0.3941370696293097;0.7508357656040929;0.6468355455750308;1.2363945293966712;0.5568416132148895;10.006543320500262;0.8344449164282219;0.01558953971616512;0.015559353622358128;0.6387196692191561;-1.1324668202379644;1.299741345416697
54.468637;0.5244428965493446;0.39413024244849204;0.7508331973873772;0.6468394449143042;1.2363983191345402;0.5568394448857634;10.00647437642588;0.8344397126828518;0.015589538628958916;0.015559041297166277;0.6387147451869734;-1.1324668254323063;1.2997467214343459
54.478637;0.5244464213100832;0.3941232204902145;0.7508306027125736;0.6468435706087763;1.2364006168869255;0.5568368984654583;10.00640616308182;0.8344341431560781;0.015589522903402521;0.015558729038724853;0.6387098335575585;-1.1324668306555297;1.2997514396172647
54.488637;0.5244495416674815;0.39411600007396697;0.7508279572225414;0.6468479163020698;1.236401456077561;0.556833977270699;10.006338276190199;0.8344282573877467;0.015589492382700987;0.01555841765821054;0.6387049384253338;-1.1324668358842291;1.2997554839089454
54.498637;0.5244522443285975;0.39410857913546365;0.7508252435517208;0.646852475319824;1.2364008726982643;0.5568306862095466;10.006270208475394;0.8344220931699708;0.015589447172853012;0.015558108037078031;0.6387000635020882;-1.132466841097213;1.2997588476691646
54.508637;0.5244545188705375;0.39410095815767937;0.7508224482346219;0.6468572429685472;1.236398891341324;0.5568270371529347;10.006201452790544;0.834415683623202;0.01558938760612212;0.015557801011916077;0.6386952087962133;-1.1324668462756382;1.299761529996521
54.518637;0.5244563585274803;0.39409313829021836;0.7508195539021675;0.6468622169710307;1.236395524123462;0.556823048790285;10.006131631383765;0.8344090631682212;0.015589314259863093;0.01555749726937258;0.6386903716100467;-1.1324668514019014;1.2997635321772563
54.528637;0.5244577590735268;0.39408511941009555;0.7508165367582368;0.6468673952701884;1.2363907847606517;0.5568187430627584;10.006060500473964;0.8344022676821774;0.01558922799047557;0.015557197231491633;0.6386855516744947;-1.1324668564599982;1.2997648552627006
54.538637;0.5244587173085392;0.3940769006164565;0.7508133716337164;0.6468727763258637;1.2363846960168372;0.5568141402218726;10.005987816274114;0.8343953337185618;0.015589129879884403;0.01555690104081932;0.6386807534431037;-1.132466861436422;1.2997655020605805
54.548637;0.524459227883111;0.3940684811209304;0.75081003773937;0.6468783604431544;1.2363772897461645;0.5568092551643979;10.005913273758123;0.8343883001673686;0.0155890211641666;0.01555660866797004;0.6386759823607333;-1.1324668663191122;1.2997654771652953
54.558637;0.5244592814874769;0.3940598589299746;0.7508065176334292;0.6468841467305521;1.2363686080736251;0.5568041003507852;10.005836605608103;0.8343812085284615;0.015588903124342555;0.015556319926997799;0.6386712399103448;-1.1324668710964305;1.2997647830278387
54.568637;0.5244588677426121;0.39405102999930436;0.7508027927193214;0.6468901288063981;1.2363587076533258;0.5567986930385018;10.005757673256326;0.8343740984918923;0.015588776887604882;0.015556034432152905;0.638666523364985;-1.1324668757573841;1.29976342039226
54.578637;0.5244579786814108;0.39404199045294536;0.7507988440118959;0.6468962932366961;1.2363476597854637;0.5567930587710194;10.005676461660089;0.8343670024192408;0.015588643315469579;0.015555751695373614;0.6386618272986379;-1.132466880292637;1.2997613997039068
54.588637;0.5244566103331625;0.39403273804871936;0.7507946563794259;0.6469026192085089;1.2363355412627983;0.5567872290396519;10.005593027976785;0.8343599445851828;0.015588503137692052;0.015555471346814613;0.6386571413993543;-1.1324668846963666;1.2997587555014962
54.598637;0.5244547647503632;0.3940232712067532;0.7507902215747184;0.6469090797246773;1.2363224244785993;0.5567812360794877;10.005507448220346;0.8343529444408041;0.015588357204308853;0.015555193331371469;0.6386524499824756;-1.1324668889670313;1.299755545316222
54.608637;0.5244524510001644;0.3940135889199213;0.75078554008453;0.6469156459270768;1.2363083730891788;0.5567751073143825;10.00541981917344;0.8343460211879212;0.015588206602824731;0.015554917916779425;0.6386477359497881;-1.132466893106993;1.2997518335937723
54.618637;0.5244496828927203;0.39400369189208184;0.7507806213258373;0.6469222916835212;1.236293444740369;0.5567688610188943;10.005330291708413;0.834339197654915;0.01558805253769445;0.015554645586022143;0.638642982720914;-1.1324668971232048;1.2997476814434314
54.628637;0.5244464770722039;0.39399358477227353;0.7507754807425028;0.6469289928464402;1.2362776960687376;0.5567625071960538;10.005239075600194;0.8343324999890253;0.01558789606095842;0.015554377039132948;0.638638176773827;-1.1324669010262776;1.2997431490842024
54.638637;0.5244428528179284;0.39398327812288486;0.7507701342833609;0.6469357223421943;1.236261178146928;0.5567560538923393;10.005146429167853;0.8343259520757694;0.015587737835659277;0.015554113177471225;0.638633314278591;-1.1324669048267846;1.2997382978760652
54.648637;0.524438830114398;0.39397278609501085;0.7507645927126521;0.6469424482026566;1.2362439315217584;0.5567495112905151;10.005052617294439;0.8343195704175951;0.015587578089693958;0.015553854946487991;0.6386284022733576;-1.1324669085337493;1.299733181687385
54.658637;0.5244344273666404;0.3939621215861217;0.7507588561732984;0.6469491380284023;1.2362259920011458;0.5567428926113148;10.004957820920895;0.8343133639949004;0.015587416756797229;0.01555360319768006;0.6386234511220726;-1.1324669121553939;1.299727835388385
54.668637;0.5244296620232142;0.3939512938021777;0.7507529100873878;0.6469557669482611;1.2362073888784584;0.5567362152874584;10.004862067680902;0.8343073357522505;0.015587253696233887;0.015553358575507995;0.6386184683964177;-1.1324669156986573;1.29972227125764
54.678637;0.524424551268947;0.39394030848059264;0.7507467288208547;0.6469623222918693;1.236188136146107;0.5567294993056053;10.00476529283886;0.8343014866254352;0.015587088904128243;0.015553121426177872;0.638613459713184;-1.1324669191694205;1.299716483742793
54.688637;0.5244191109361027;0.39392916876288836;0.750740288280884;0.6469688015400427;1.2361682401493252;0.5567227626902682;10.004667486236107;0.8342958236892242;0.015586922619458675;0.015552891873833763;0.6386084324465494;-1.1324669225746882;1.2997104613445696
54.698637;0.5244133553713142;0.39391787698061576;0.7507335775765791;0.646975207989033;1.2361477119334536;0.5567160195785398;10.004568714655765;0.8342903643932402;0.01558675526601789;0.015552670039438004;0.6386033989940942;-1.1324669259233053;1.29970419719243
54.708637;0.5244072973012052;0.3939064373559526;0.7507266039578883;0.6469815497083213;1.236126563397378;0.5567092817050994;10.004469029649888;0.8342851327890699;0.015586587319564226;0.015552456250519327;0.6385983781428769;-1.1324669292243918;1.2996976858373344
54.718637;0.5244009459902602;0.39389485782346306;0.7507193928011783;0.6469878381767356;1.236104798987844;0.5567025598255978;10.004368435114872;0.8342801514885461;0.015586419240254909;0.015552251129407543;0.6385933915073179;-1.1324669324850658;1.2996909089621558
54.728637;0.5243943073455613;0.39388315105824206;0.7507119829884338;0.646994081361534;1.2360824191340012;0.5566958638310611;10.004266867665478;0.8342754355066738;0.015586251485742206;0.015552055518246021;0.638588455433351;-1.1324669357079955;1.2996838264494326
54.738637;0.5243873878072758;0.3938713340320477;0.7507044219345619;0.6470002778525247;1.2360594304392618;0.5566892016999907;10.004164142273153;0.8342709950784831;0.01558608448556826;0.015551870304892414;0.6385835735024019;-1.132466938891541;1.2996763814981385
54.748637;0.524380198277032;0.3938594247529955;0.7506967648129962;0.6470064194955322;1.2360358472501587;0.5566825779243855;10.004059975347168;0.8342668420854318;0.015585918538484022;0.015551696272952208;0.6385787350123175;-1.13246694203419;1.2996685092788816
54.758637;0.5243727556282568;0.3938474405133617;0.7506890733712068;0.6470125002912714;1.2360116830442451;0.5566759941138144;10.003954066685646;0.8342629859179075;0.01558575376944483;0.0155515340953339;0.6385739189459052;-1.13246694513728;1.299660139341905
54.768637;0.5243650833074075;0.39383540095160063;0.7506814129086742;0.6470185234050653;1.235986941653972;0.5566694516791665;10.003846143502294;0.8342594209561863;0.015585590169320788;0.015551384448644491;0.6385690991975459;-1.1324669482011465;1.2996511972085067
54.778637;0.5243572132592276;0.3938233303699903;0.7506738524161645;0.647024500189225;1.2359616114712044;0.5566629528157985;10.003735992217386;0.8342561214648057;0.015585427630539881;0.015551248043379377;0.6385642495812285;-1.1324669512202368;1.2996416145880847
54.788637;0.5243491885716112;0.3938112550415821;0.7506664646492767;0.647030445446277;1.2359356666758787;0.5566564990907554;10.00362348780346;0.8342530489270263;0.015585266016508673;0.015551125466406777;0.6385593460973907;-1.132466954183155;1.2996313473866534
54.798637;0.524341061789458;0.3937991989222437;0.7506593201337687;0.6470363750714099;1.2359090806742292;0.5566500911502229;10.003508576634445;0.8342501612368134;0.015585105206806166;0.01555101700887564;0.638554364973452;-1.1324669570762318;1.2996203882401076
54.808637;0.524332887158096;0.3937871813396334;0.750652480169022;0.6470423065797898;1.2358818428364862;0.5566437316868253;10.003391236969376;0.834247415764663;0.015584945019577261;0.015550922661878486;0.6385492798015467;-1.132466959887556;1.2996087634554496
54.818637;0.5243247136939938;0.39377521730392695;0.7506459962590701;0.6470482596854468;1.2358539630222232;0.5566374278529624;10.00327143106456;0.8342447698036103;0.015584785101880256;0.015550842218338868;0.6385440600073031;-1.1324669626086523;1.2995965176016493
54.828637;0.5243165839004894;0.39376331960022876;0.7506399138359867;0.6470542515094078;1.235825460740717;0.5566311898039233;10.003149045887392;0.8342421809759007;0.015584624833570886;0.015550775353507868;0.6385386719991248;-1.132466965232643;1.2995836953757811
54.838637;0.5243085352678075;0.39375150031110984;0.7506342740028173;0.6470602900728925;1.235796351142457;0.5566250286283607;10.003023879364472;0.8342396064500387;0.01558446327473205;0.015550721668600885;0.6385330841376194;-1.1324669677523318;1.2995703267900565
54.848637;0.5243006025713842;0.3937397699794329;0.7506291126437544;0.6470663776475218;1.2357666395349831;0.5566189541894272;10.002895696043787;0.8342370017976805;0.015584299252062268;0.015550680737087279;0.63852727158527;-1.1324669701603076;1.299556419790381
54.858637;0.5242928196253905;0.39372813569808446;0.7506244599100327;0.6470725203557919;1.2357363278007474;0.556612970811893;10.00276432134675;0.8342343193228065;0.015584131541005023;0.015550652198160384;0.6385212184791385;-1.1324669724500926;1.2995419665037247
54.868637;0.5242852156460415;0.39371660055714813;0.7506203401691293;0.6470787282935373;1.2357054288248077;0.5566070746826699;10.002629731702166;0.8342315063746053;0.015583959017768429;0.015550635859381615;0.6385149205067455;-1.1324669746173313;1.2995269592130596
54.878637;0.5242778089414188;0.3937051645588142;0.7506167708513867;0.6470850054228666;1.2356739758120139;0.5566012552824733;10.002492099436894;0.8342285081631133;0.015583780737301468;0.015550631716042703;0.6385083854133095;-1.1324669766594233;1.2995113995254082
54.888637;0.5242706074279578;0.3936938263005282;0.7506137599374701;0.6470913433510541;1.235642021564609;0.5565954979804525;10.002351792141901;0.83422527462148;0.01558359600757906;0.015550639894619335;0.6385016285656014;-1.1324669785743684;1.2994952941155757
54.898637;0.5242636145846433;0.3936825853448147;0.7506113043949573;0.6470977237410791;1.2356096358926534;0.5565897871952131;10.002209308021703;0.8342217609280491;0.015583404521498477;0.015550660575679456;0.6384946688435832;-1.1324669803604774;1.2994786534699396
54.908637;0.5242568341637227;0.3936714435709051;0.7506093957302393;0.6471041235323917;1.2355769007710637;0.5565841098753158;10.002065137031554;0.8342179183883122;0.015583206437439748;0.015550693948079956;0.6384875265030547;-1.132466982015626;1.299461502004534
54.918637;0.5242502732545582;0.39366040381545414;0.7506080300106464;0.6471105198329244;1.23554389906493;0.5565784563640275;10.001919681542464;0.8342136881111616;0.015583002305401014;0.015550740236485634;0.6384802201845807;-1.1324669835360157;1.29944387982974
54.928637;0.5242439434869233;0.3936494673799793;0.7506072076561394;0.6471168911823061;1.235510702226293;0.5565728202065586;10.001773306640699;0.8342090055408616;0.015582792885811339;0.015550799723530675;0.6384727623054263;-1.1324669849165387;1.2994258316859744
54.938637;0.5242378603708915;0.3936386334298326;0.750606924946204;0.6471232146935533;1.235477365159443;0.5565672008233022;10.001626384792269;0.8342038094490534;0.015582578950657794;0.015550872661239246;0.638465155723373;-1.1324669861518533;1.2994074033688643
54.948637;0.5242320439639476;0.393627899562426;0.7506071737193458;0.6471294670002425;1.2354439299603717;0.55656160418485;10.001479287446703;0.8341980465116905;0.015582361228126116;0.015550959132893337;0.6384573964375138;-1.1324669872352626;1.2993886461476105
54.958637;0.5242265216073351;0.39361726077067133;0.7506079466882526;0.6471356280153642;1.235410432542263;0.5565560378555351;10.001332395435066;0.834191669220214;0.015582140526923862;0.015551059022000841;0.6384494794445821;-1.1324669881570686;1.2993696164680701
54.968637;0.5242213283483418;0.39360670900632266;0.7506092352673751;0.6471416786005116;1.2353769050868295;0.5565505095679307;10.001186117095724;0.834184634706831;0.015581917804361552;0.015551172094618884;0.6384414015485971;-1.1324669889065802;1.299350370378297
54.978637;0.5242165018065508;0.3935962354232041;0.7506110250143259;0.6471475970722943;1.2353433721438936;0.556545031841035;10.001040853325684;0.8341769113192863;0.015581694071510829;0.015551298021703141;0.6384331619286008;-1.132466989476262;1.2993309521623522
54.988637;0.5242120741836858;0.39358583189312746;0.7506132997763914;0.6471533605636177;1.2353098474448476;0.5565396228530113;10.000896932496623;0.8341684848751924;0.015581470277809803;0.01555143636203808;0.6384247630315487;-1.132466989862695;1.2993113828706457
54.998637;0.5242080668009158;0.3935754905381658;0.7506160483283054;0.6471589459738746;1.2352763385227041;0.5565343026626016;10.000754603362157;0.8341593540287328;0.01558124727139105;0.01555158671613324;0.6384162096617696;-1.1324669900638353;1.299291665224367
55.008637;0.524204490897904;0.3935652039249605;0.7506192626069581;0.6471643308146923;1.235242854621362;0.556529090189491;10.000614078277604;0.8341495183694246;0.015581025792815808;0.015551748892467345;0.6384075046341176;-1.1324669900768052;1.299271800065859
55.018637;0.5242013527491337;0.39355496630548875;0.7506229301815727;0.6471694973669542;1.2352094134450333;0.5565240023261645;10.00047557071579;0.834138970010533;0.015580806456820116;0.01555192278884138;0.6383986457308907;-1.13246698989794;1.2992517936782242
55.028637;0.5241986571132824;0.39354477485299677;0.7506270315403853;0.6471744353318026;1.235176045483878;0.5565190555692423;10.000339346176668;0.834127693662749;0.015580589767736833;0.015552108199914219;0.6383896266972273;-1.1324669895244002;1.2992316580757188
55.038637;0.5241964078089001;0.39353463172911185;0.7506315428148856;0.6471791393811501;1.2351427924859355;0.5565142681853833;10.000205777303604;0.8341156752130929;0.015580376189603158;0.015552304860205361;0.6383804403715473;-1.132466988956683;1.2992114165910043
55.048637;0.5241946071638037;0.39352454650883334;0.7506364358405634;0.647183603264481;1.2351097023784046;0.5565096611452637;10.0000753436521;0.8341029130211488;0.01558016620056699;0.01555251258475364;0.6383710852635304;-1.132466988199317;1.2991911085828087
55.058637;0.5241932538600617;0.3935145360535057;0.7506416760335768;0.6471878147287364;1.2350768248770738;0.5565052574124344;9.999948568756736;0.8340894210495383;0.01557996025768994;0.015552731292006674;0.6383615732861145;-1.1324669872588082;1.2991707856849473
55.068637;0.5241923416143328;0.39350462232820077;0.7506472227162357;0.6471917569540612;1.235044209832028;0.5565010782021504;9.999825957619061;0.834075223917811;0.015579758654628472;0.01555296092969519;0.6383519304599241;-1.1324669861414254;1.2991505051182184
55.078637;0.5241918607009329;0.39349483115967665;0.7506530296119562;0.6471954140885856;1.2350119107363156;0.5564971396221943;9.999707980347162;0.8340603517816835;0.015579561399805616;0.015553201373451966;0.6383421882488705;-1.1324669848508502;1.2991303255364999
55.088637;0.52419179918759;0.39348519185887354;0.7506590427282442;0.647198772648025;1.2349799912200365;0.556493454296153;9.999595051941762;0.8340448375303308;0.015579368277933502;0.015553452293844678;0.6383323723345643;-1.1324669833858545;1.299110307387376
55.098637;0.5241921432770849;0.3934757370668402;0.7506652006647223;0.6472018184393218;1.234948528116552;0.5564900364905462;9.999487457286437;0.8340287179114392;0.015579179022260536;0.01555371300418724;0.6383224998455439;-1.1324669817408002;1.2990905168663809
55.108637;0.5241928789138092;0.3934665014347508;0.7506714407767654;0.6472045338214385;1.2349176037769118;0.5564869055129207;9.999385227846593;0.8340120374029166;0.015578993410338823;0.015553982426890807;0.6383125873090971;-1.1324669799081148;1.2990710253019828
55.118637;0.5241939934629073;0.39345751713076466;0.7506777035270115;0.6472068979594654;1.234887290318437;0.5564840839782368;9.99928806852846;0.8339948470678914;0.015578811297670827;0.015554259246342069;0.6383026589890425;-1.1324669778796728;1.2990519013018835
55.128637;0.5241954752253636;0.39344880989693315;0.7506839291646931;0.6472088907514434;1.2348576424177284;0.5564815944446667;9.999195497741615;0.8339771952978616;0.01557863270336027;0.01555454207104927;0.638292748347703;-1.1324669756465937;1.29903320701342
55.138637;0.5241973124352437;0.39344039899735395;0.7506900532979027;0.6472104962908641;1.2348287048551332;0.5564794576181257;9.999107142474918;0.8339591221633241;0.015578457885160652;0.015554829439080946;0.6382828947816707;-1.1324669731985069;1.2990150016763107
55.148637;0.5241994925984532;0.39343229713323324;0.7506960107747485;0.6472116991596629;1.2348005222336007;0.5564776909241222;9.99902290950754;0.8339406675619234;0.015578287265821287;0.015555119772789274;0.6382731394276534;-1.1324669705233372;1.298997341645138
55.158637;0.5242020000997878;0.3934245092542177;0.7507017450669797;0.6472124756431117;1.2347731413928988;0.5564763085034015;9.9989429259006;0.833921881489985;0.01557812124981743;0.015555411479551145;0.6382635220234443;-1.1324669676082666;1.2989802757102826
55.168637;0.5242048145728476;0.39341703464581695;0.7507072120844808;0.6472127920081812;1.2347466048300622;0.5564753206758809;9.998867404327555;0.833902822823201;0.015577960152573532;0.015555703125963601;0.6382540806696828;-1.1324669644421108;1.298963842839679
55.178637;0.5242079119924159;0.39340987143952294;0.7507123777399433;0.6472126151680718;1.2347209372148047;0.5564747308888526;9.9987965569256;0.8338835504188611;0.015577804320571074;0.01555599349482303;0.6382448521931822;-1.1324669610179878;1.2989480729660396
55.188637;0.5242112663955711;0.39340301973887787;0.7507172160408183;0.6472119232497454;1.2346961403883916;0.5564745375673714;9.998730559830014;0.8338641150685054;0.015577654203908052;0.015556281560384539;0.6382358687127042;-1.1324669573343238;1.2989329896104376
55.198637;0.5242148533671093;0.39339648372898806;0.7507217080100016;0.647210705277045;1.2346722059136817;0.5564747411613808;9.998669556947572;0.8338445584993119;0.015577510248823223;0.01555656648981271;0.6382271553672044;-1.1324669533942675;1.2989186102931747
55.208637;0.5242186535756911;0.3933902726987501;0.7507258392295787;0.6472089576580988;1.2346491291162534;0.5564753451631782;9.998613679070779;0.8338249206546888;0.015577372806994663;0.015556847660919223;0.6382187341646086;-1.1324669492043085;1.2989049411339904
55.218637;0.5242226507586678;0.3933843992704594;0.7507295978030841;0.6472066838263363;1.2346269114705366;0.5564763505969037;9.998563051574775;0.8338052475431892;0.015577242161223746;0.015557124699916047;0.6382106267737168;-1.1324669447729778;1.2988919728410484
55.228637;0.5242268263232894;0.3933788763986465;0.7507329740199161;0.6472038913888565;1.2346055541808718;0.5564777522289539;9.998517781395183;0.8337855904842876;0.015577118492664034;0.015557397538740952;0.6382028524273978;-1.132466940111607;1.2988796831499914
55.238637;0.5242311568310827;0.3933737149731627;0.7507359614940997;0.6472005862629603;1.2345850524401267;0.5564795374706353;9.99847794481111;0.8337659973563473;0.015577001744345006;0.015557666354639513;0.6381954264393879;-1.1324669352352994;1.298868046589713
55.248637;0.5242356141318358;0.3933689206870265;0.7507385602381635;0.6471967688613764;1.234565399829203;0.556481688370106;9.998443584588529;0.8337465081048754;0.015576891558689633;0.015557931389040745;0.6381883616380354;-1.1324669301604593;1.2988570477426733
55.258637;0.5242401655357789;0.39336449137715357;0.7507407785096458;0.6471924348821443;1.2345465979127552;0.5564841889428844;9.99841469800175;0.833727159815255;0.015576787340385513;0.015558192897707167;0.6381816696229999;-1.1324669249013177;1.2988466845455862
55.268637;0.5242447755014075;0.39336041851513254;0.7507426327032432;0.6471875824183706;1.2345286566827136;0.5564870306109001;9.998391243566207;0.8337079893524908;0.015576688335385497;0.015558451248683146;0.6381753595091012;-1.1324669194698171;1.2988369645457982
55.278637;0.5242494107819784;0.39335669068087264;0.7507441486776505;0.6471822210956288;1.2345115856671287;0.556490208783764;9.998373180892973;0.8336890274263861;0.01557659365316738;0.01555870697789765;0.6381694367033548;-1.132466913878495;1.2988279041001085
55.288637;0.5242540458938655;0.3933532941118841;0.75074535965199;0.6471763757550032;1.234495389641878;0.5564937181636535;9.998360514791274;0.8336702953459817;0.015576502273916984;0.015558960812892066;0.6381639026865981;-1.132466908142793;1.298819523695795
55.298637;0.5242586623209449;0.3933502114879227;0.7507462986021901;0.6471700814112965;1.2344800702968706;0.5564975542283075;9.99835330868479;0.8336518082280695;0.015576413088109229;0.015559213634431369;0.6381587539981382;-1.1324669022803724;1.2988118402365114
55.308637;0.5242632430199761;0.3933474226395706;0.7507469959394245;0.647163370594792;1.2344656230548001;0.5565017151500634;9.998351634811323;0.8336335759999993;0.015576324929529008;0.015559466309254097;0.638153982037223;-1.132466896308787;1.2988048640745604
55.318637;0.5242677701312832;0.39334490718279747;0.7507474843835839;0.6471562661082612;1.2344520335146127;0.5565062006666539;9.998355520411737;0.8336156049830528;0.015576236598063458;0.015559719551433817;0.6381495735488791;-1.1324668902444546;1.2987985956342227
55.328637;0.5242722244516208;0.3933426460916862;0.750747799797119;0.6471487893751817;1.2344392814396983;0.5565110114755949;9.99836497534844;0.833597905099439;0.015576146890006772;0.015559973883832895;0.6381455105435588;-1.1324668841030952;1.2987930165161323
55.338637;0.5242765848999666;0.3933406202675648;0.7507479755573991;0.6471409691171064;1.2344273426593424;0.5565161468891182;9.998380037082349;0.8335804927045212;0.015576054668778042;0.015560229608963107;0.6381417730281944;-1.1324668778993792;1.2987880827610347
55.348637;0.5242808334448857;0.39333880914876823;0.7507480390192797;0.647132836589037;1.2344161841736565;0.5565215997026108;9.998400738109522;0.8335633837517085;0.01557595901153575;0.015560486800901063;0.6381383458890716;-1.132466871646297;1.2987837292282525
55.358637;0.5242849599583431;0.39333719233725567;0.7507480156327582;0.6471244182489865;1.234405762997985;0.5565273556316339;9.998427069970028;0.8335465861785708;0.015575859310794506;0.015560745383928336;0.6381352228695112;-1.1324668653569858;1.2987798793054073
55.368637;0.5242889574384229;0.39333575113324026;0.7507479369601533;0.6471157355624604;1.2343960335499713;0.5565333979894611;9.998459033981273;0.8335300981698133;0.015575755268595915;0.015561005286950017;0.6381324021707355;-1.1324668590476836;1.2987764497699652
55.378637;0.5242928160986943;0.3933344675228385;0.750747843709497;0.6471068074931221;1.2343869589422416;0.556539709567473;9.998496701744402;0.8335139127452691;0.015575646860285872;0.015561266570933992;0.6381298801019175;-1.13246685273679;1.2987733496133067
55.388637;0.5242965268721326;0.3933333231617224;0.7507477809156445;0.6470976518148861;1.2343785178024629;0.5565462724366785;9.998540194716947;0.8334980249090472;0.015575534247411508;0.01556152944401396;0.6381276508602517;-1.1324668464395489;1.2987704808957494
55.398637;0.524300086666242;0.39333229918226825;0.7507477924994976;0.647088285883871;1.2343707018371288;0.5565530698772777;9.998589607378252;0.8334824335594522;0.015575417653086093;0.015561794201673028;0.6381257109122038;-1.1324668401650524;1.298767749161129
55.408637;0.5243034967959473;0.3933313747210369;0.7507479197908864;0.6470787275239838;1.2343635066534913;0.5565600854776733;9.998644955589048;0.8334671368121286;0.015575297279104117;0.015562061181614645;0.6381240616960059;-1.1324668339198287;1.2987650729795546
55.418637;0.524306758512906;0.39333052504896215;0.7507481982930886;0.6470689943771115;1.2343569200498605;0.5565673002383397;9.998706185589748;0.8334521275880336;0.015575173278437564;0.015562330810117144;0.6381227081392966;-1.1324668277133854;1.2987623858102273
55.428637;0.5243098701328012;0.39332972170955804;0.750748651909324;0.6470590999945778;1.2343509152831336;0.5565746961053522;9.998773223100091;0.8334373915763388;0.015575045794066928;0.015562603699745443;0.6381216561061094;-1.1324668215598712;1.2987596391489542
55.438637;0.5243128271445125;0.3933289339013667;0.7507492923645694;0.647049050081863;1.2343454519741772;0.556582261297565;9.998846052729364;0.8334229058456013;0.01557491498288597;0.015562880618221883;0.638120912073056;-1.1324668154762576;1.2987568047059848
55.448637;0.524315625061484;0.39332812935718825;0.7507501234229081;0.6470388423893348;1.2343404769647517;0.5565899868636884;9.99892475592531;0.833408640009181;0.015574780960383594;0.015563162333337878;0.6381204832126545;-1.1324668094810824;1.2987538687799158
55.458637;0.5243182611317063;0.3933272752200438;0.7507511440434322;0.6470284688066071;1.234335919726432;0.5565978587009729;9.999009443214439;0.8333945592541819;0.015574643821204192;0.01556344952301523;0.6381203736935754;-1.1324668035949308;1.298750825008012
55.468637;0.5243207332219463;0.39332634133221095;0.7507523493816127;0.6470179197806248;1.2343316868695697;0.5566058565236908;9.999100154636304;0.8333806260811812;0.015574503762090708;0.015563742729934816;0.6381205792152049;-1.132466797839301;1.2987476738524801
55.478637;0.5243230394553889;0.3933253063237013;0.750753730969063;0.6470071897663591;1.234327665123725;0.556613960286812;9.999196773975118;0.8333668017996244;0.015574361121462096;0.015564042245614298;0.638121087457325;-1.1324667922332305;1.2987444235201142
55.488637;0.5243251799076915;0.3933241610266867;0.7507552780285732;0.6469962771914294;1.2343237376624692;0.5566221552671512;9.999298965044622;0.8333530502470369;0.015574216283507684;0.015564347999153141;0.6381218851522253;-1.1324667867923834;1.298741085653021
55.498637;0.5243271574294863;0.39332290558100286;0.7507569799405148;0.6469851792165445;1.2343198071248376;0.5566304325172909;9.999406205359229;0.8333393422652015;0.015574069570314446;0.015564659585827227;0.6381229650520399;-1.1324667815312743;1.2987376739658405
55.508637;0.5243289770920423;0.3933215456772467;0.7507588262584657;0.6469738904894644;1.2343158071979046;0.5566387887420206;9.999517911024633;0.8333256557832074;0.015573921250661609;0.015564976432703348;0.6381243287897327;-1.132466776464724;1.2987342082705462
55.518637;0.524330645722718;0.39332009256677203;0.7507608028873105;0.6469624089432932;1.23431169476629;0.5566472265262776;9.999633555402564;0.8333119712130154;0.015573771601420424;0.015565297928457511;0.6381259822916885;-1.1324667716080816;1.2987307132849997
55.528637;0.5243321716992666;0.393318564710355;0.7507628894855957;0.6469507399561146;1.2343074356044794;0.5566557538977699;9.999752721697735;0.8332982684830312;0.015573620914357177;0.015565623372110088;0.6381279235037686;-1.1324667669775392;1.2987272117942863
55.538637;0.5243335657167326;0.39331698875384175;0.7507650605186783;0.6469388939605705;1.23430299507652;0.5566643839294351;9.999875072332909;0.8332845283174197;0.015573469484019872;0.015565951832397656;0.6381301345740186;-1.1324667625899933;1.298723723546154
55.548637;0.524334843247426;0.3933153984984766;0.7507672862406394;0.6469268841846062;1.2342983363524307;0.556673130921715;10.00000028877143;0.8332707367502429;0.015573317531045381;0.015566282127812405;0.6381325849986145;-1.1324667584618304;1.2987202707189798
55.558637;0.5243360266604737;0.3933138307899381;0.7507695341266012;0.6469147272326847;1.2342934239432188;0.5566820026601397;10.00012805278395;0.8332568929769523;0.01557316504180501;0.0155666129742919;0.6381352352491256;-1.1324667546077198;1.2987168788483692
55.568637;0.5243371437031249;0.39331232157032;0.750771773521464;0.6469024406270824;1.2342882251671996;0.5566909979173214;10.00025807953334;0.8332430147839639;0.015573011707021559;0.0155669431248703;0.6381380380768557;-1.1324667510408102;1.2987135716644826
55.578637;0.524338222161222;0.3933109059458877;0.7507739830898881;0.6468900392005754;1.2342827106309016;0.5567001130074501;10.000390177409388;0.8332291344741645;0.015572857002947534;0.01556727137532893;0.6381409427775678;-1.1324667477746193;1.298710370785789
55.588637;0.5243392857035152;0.3933096196868177;0.7507761581694454;0.6468775394840418;1.2342768604931074;0.5567093494912511;10.000524263347188;0.833215289847989;0.015572700254006484;0.015567596539784454;0.6381439005553818;-1.1324667448254426;1.2987073044104909
55.598637;0.52434035440392;0.39330849900083137;0.7507783114286565;0.6468649691937011;1.234270671422259;0.5567187155128892;10.000660302850088;0.8332015178516368;0.015572540643813719;0.015567917517504908;0.6381468701006417;-1.1324667422117443;1.2987044078874408
55.608637;0.5243414460379424;0.39330757944425465;0.7507804649812883;0.6468523698090444;1.2342641533142114;0.5567282214955772;10.000798228747128;0.8331878506099423;0.01557237725578575;0.015568233375882416;0.6381498224157155;-1.1324667399498196;1.2987017076685514
55.618637;0.5243425764055825;0.39330689396692303;0.7507826421716397;0.646839789403486;1.2342573163151052;0.5567378753056222;10.000937868307654;0.8331743113452831;0.015572209126090463;0.015568543353607208;0.6381527414361439;-1.1324667380508175;1.2986992122223255
55.628637;0.5243437619308865;0.39330647033829935;0.7507848646745333;0.646827272446852;1.234250162728555;0.5567476808550239;10.001078904719801;0.8331609126780716;0.015572035315492543;0.015568846849323676;0.6381556206937127;-1.1324667365221188;1.2986969154001704
55.638637;0.5243450220297101;0.39330633052791325;0.7507871516053132;0.6468148526036047;1.2342426887906075;0.5567576401308614;10.001220921521536;0.8331476609304944;0.01557185507527072;0.01556914342415611;0.6381584577607398;-1.132466735370736;1.2986947956657473
55.648637;0.5243463771152841;0.3933064930436048;0.7507895193964058;0.6468025516479526;1.2342348841288533;0.5567677535780592;10.00136351010792;0.8331345632439081;0.015571667960505929;0.015569432742681761;0.6381612504130636;-1.1324667346053379;1.298692820469649
55.658637;0.524347844910033;0.39330697631317907;0.7507919836623841;0.6467903857846761;1.2342267273726755;0.5567780166261969;10.001506362733307;0.8331216322861932;0.015571473719766525;0.015569714478384131;0.6381639973509124;-1.1324667342344505;1.2986909628879417
55.668637;0.5243494380784726;0.3933077998249958;0.7507945578623316;0.6467783733427043;1.2342181901620233;0.5567884176014881;10.001649331290283;0.8331088884031426;0.015571272152856232;0.015569988260512034;0.6381667003072197;-1.1324667342628043;1.2986892113103816
55.678637;0.5243511637158789;0.3933089814923244;0.7507972487815472;0.6467665359437011;1.2342092493332437;0.5567989405228575;10.001792458747415;0.833096359565412;0.01557106309678698;0.015570253658145336;0.638169365910062;-1.132466734691132;1.298687562608412
55.688637;0.5243530247391087;0.39331053459529947;0.7508000578905996;0.6467548979992525;1.2341998948776525;0.5568095684649274;10.001935920846096;0.8330840772447137;0.015570846440314434;0.015570510187805411;0.6381720082005167;-1.1324667355183966;1.2986860114451888
55.698637;0.5243550210186677;0.3933124687501873;0.7508029886360181;0.6467434898271824;1.2341901303261102;0.5568202825286017;10.00207986774339;0.8330720711590237;0.01557062221373013;0.015570757333757995;0.6381746492918859;-1.1324667367417107;1.2986845486291867
55.708637;0.5243571489602775;0.3933147927758288;0.7508060502268956;0.6467323462470702;1.2341799700942895;0.5568310585628401;10.00222430814632;0.8330603689181472;0.01557039077182452;0.015570994570798899;0.638177316444042;-1.1324667383552822;1.298683166095339
55.718637;0.5243594017214808;0.3933175140814343;0.750809255808146;0.6467214993880028;1.2341694361987836;0.556841866170257;10.002369145309553;0.8330489962633844;0.015570152834973938;0.015571221418712979;0.6381800388120591;-1.1324667403509565;1.2986818574989332
55.728637;0.5243617707133527;0.3933206358782534;0.7508126218846448;0.6467109761452394;1.2341585556132841;0.556852669878849;10.00251428070813;0.8330379720847014;0.015569909339833652;0.015571437489073236;0.6381828464914923;-1.1324667427184545;1.2986806094918941
55.738637;0.5243642452426024;0.39332415579971325;0.7508161683724405;0.6467008000573679;1.2341473596107617;0.5568634316193393;10.002659645859916;0.8330273053896363;0.015569661243950069;0.015571642430995375;0.6381857701915773;-1.1324667454438537;1.2986793943737187
55.748637;0.5243668098666413;0.39332806492103467;0.7508199129517178;0.6466909900584198;1.2341358830898173;0.5568741191481574;10.002805166792124;0.8330169981797806;0.01556940939416006;0.01557183586293061;0.6381888396747103;-1.1324667485088156;1.2986781758412707
55.758637;0.5243694430722319;0.3933323466193684;0.750823863495956;0.6466815568702833;1.2341241584925964;0.5568847193465464;10.002950741419685;0.8330070490065941;0.015569154558909113;0.01557201744460632;0.6381920823399316;-1.1324667518927807;1.2986769184166786
55.768637;0.5243721194268702;0.39333697674454643;0.7508280161258375;0.646672502318426;1.234112210497248;0.5568952433167838;10.003096221911164;0.8329974550472194;0.015568897564901575;0.015572186996600576;0.6381955249144661;-1.132466755575409;1.2986755884240324
55.778637;0.5243748138655998;0.39334192617995895;0.7508323581163374;0.6466638246911199;1.234100066316257;0.5569057187008887;10.003241394152592;0.832988213911049;0.015568639377441622;0.01557234452275254;0.6381991971594375;-1.1324667595371518;1.2986741476709271
55.788637;0.5243775045830102;0.3933471657587636;0.7508368715291558;0.6466555276715769;1.2340877713732465;0.5569161781555868;10.003386011909372;0.8329793273076079;0.01556838108726799;0.015572490140556316;0.6382031328856281;-1.1324667637598602;1.2986725460427473
55.798637;0.5243801745948033;0.3933526704760661;0.750841538349436;0.6466476247780866;1.2340753883580988;0.5569266504301532;10.003529873446876;0.832970804299951;0.015568123823668406;0.015572623948884668;0.6382073678996216;-1.1324667682270868;1.2986707241121882
55.808637;0.524382813422343;0.39335842040139424;0.7508463456544571;0.6466401353513915;1.234062991114939;0.5569371546064694;10.003672864248273;0.8329626591745694;0.01556786864840143;0.015572745914724179;0.6382119362212371;-1.1324667729233848;1.2986686247092527
55.818637;0.5243854159799348;0.39336440069428846;0.7508512833858307;0.6466330773899599;1.2340506677866319;0.5569476987399488;10.003814939534895;0.8329549049944494;0.015567616559899135;0.015572855848711143;0.6382168643122871;-1.1324667778349862;1.2986661959019674
55.828637;0.5243879786014383;0.3933706026242428;0.7508563373713703;0.6466264633923103;1.2340385184559186;0.556958284682051;10.003956073532454;0.8329475469041084;0.015567368610713837;0.015572953415199235;0.6382221679191807;-1.132466782951241;1.2986633854937564
55.838637;0.5243904961829927;0.39337702285667087;0.750861487568431;0.6466202993075084;1.2340266441034675;0.5569689149125522;10.004096209562615;0.832940579417433;0.01556712594680981;0.015573038139775968;0.6382278551561805;-1.1324667882641446;1.298660140318763
55.848637;0.5243929622507052;0.39338365999218133;0.7508667098731174;0.6466145854197761;1.2340151414719704;0.556979596700782;10.004235233829911;0.832933987604817;0.015566889664495416;0.0155731094432917;0.6382339298015626;-1.1324667937664428;1.2986564052351215
55.858637;0.5243953685778523;0.3933905113129843;0.7508719769045961;0.646609319150333;1.2340041069665746;0.55699034220123;10.004372977454146;0.8329277475129342;0.015566660624922776;0.015573166737280571;0.6382403895831595;-1.1324667994495046;1.298652118562414
55.868637;0.5243977000566024;0.3933975714356581;0.7508772600970177;0.6466044973961274;1.2339936390568504;0.5570011641663669;10.004509258347715;0.8329218318778064;0.015566439401690259;0.015573209595304956;0.6382472251397879;-1.1324668053023978;1.2986472182733355
55.878637;0.5243999311715326;0.39340483294056583;0.7508825331561368;0.646600116894221;1.2339838279699453;0.5570120729236953;10.00464394723164;0.8329162265944133;0.015566226331742105;0.015573237880950958;0.6382544235052932;-1.1324668113128544;1.2986416541799246
55.888637;0.5244020319525169;0.39341228883809704;0.7508877753368286;0.6465961744410824;1.2339747409580049;0.5570230766840741;10.004776994648985;0.8329109414682625;0.015566021571044612;0.01557325168830293;0.6382619690730275;-1.1324668174678303;1.2986353889901585
55.898637;0.5244039782970906;0.3934199342582576;0.7508929712380374;0.6465926683552655;1.2339664189396853;0.5570341808349418;10.00490840656312;0.8329060016409504;0.015565825194119809;0.015573251195972327;0.6382698420040527;-1.1324668237536926;1.298628398704523
55.908637;0.5244057581694337;0.3934277649620753;0.7508981041370446;0.6465895985452663;1.2339588816619405;0.5570453891128938;10.005038169851606;0.8329014316982933;0.01556563733669719;0.015573236570461769;0.638278022254156;-1.1324668301584435;1.2986206810521783
55.918637;0.5244073715091033;0.39343577550028686;0.7509031517847712;0.6465869617422191;1.233952136305975;0.5570567090071298;10.005166141838318;0.8328972483896261;0.015565458297405828;0.015573207919509892;0.6382864970874303;-1.1324668366741235;1.2986122579232013
55.928637;0.5244088259896186;0.393443959176083;0.750908090993002;0.6465847478035388;1.2339461891798267;0.5570681550933437;10.005292039381885;0.8328934632038689;0.015565288554590837;0.015573165305325265;0.6382952638043123;-1.1324668432951945;1.2986031697069853
55.938637;0.5244101336575234;0.39345230788337193;0.7509129022203249;0.6465829445898144;1.2339410512538367;0.5570797451638694;10.005415590952664;0.8328900899607539;0.01556512861561229;0.015573108754728485;0.6383043258364179;-1.1324668500137265;1.298593464528953
55.948637;0.5244113117912884;0.39346081216097867;0.7509175683567018;0.6465815443426157;1.233936735980479;0.5570914911008962;10.005536640138896;0.8328871507785068;0.015564978788773217;0.01557303822385384;0.6383136867137397;-1.132466856816011;1.298583179505326
55.958637;0.5244123823701455;0.3934694619346715;0.7509220705228635;0.6465805424889226;1.2339332573443687;0.557103393678589;10.005655054543379;0.8328846761859228;0.015564839187433736;0.01557295362000934;0.6383233454106438;-1.1324668636824768;1.298572330444595
55.968637;0.5244133673773351;0.3934782461381309;0.7509263845842592;0.6465799320574147;1.2339306243735966;0.5571154468332977;10.005770622480696;0.8328827026452127;0.015564709998178734;0.015572854931467695;0.6383332933318442;-1.1324668705895555;1.298560924138069
55.978637;0.5244142879650442;0.3934871516304672;0.7509304834590844;0.6465797001289884;1.2339288300904299;0.5571276433284619;10.005883053345764;0.8328812666280754;0.015564591733327858;0.015572742397698904;0.6383435124432053;-1.1324668775111173;1.2985489748122452
55.988637;0.5244151678923433;0.393496162274855;0.7509343445228235;0.6465798290743413;1.2339278443681596;0.5571399759627245;10.005992008714049;0.8328803972679778;0.01556448527630515;0.01557261657728438;0.6383539738040264;-1.1324668844187693;1.298536510568004
55.998637;0.5244160336018574;0.39350525838634065;0.7509379528735102;0.646580301358812;1.233927614236293;0.5571524395412051;10.00609714812962;0.8328801160787748;0.015564391731567833;0.01557247819839284;0.638364637930256;-1.1324668912831284;1.2985235770304548
56.008637;0.524416911721561;0.39351441770525775;0.750941298400325;0.6465811011716799;1.2339280722847314;0.5571650349401315;10.006198162534902;0.8328804372098467;0.015564312233518693;0.01557232786241581;0.6383754573095446;-1.1324668980769683;1.2985102353849824
56.018637;0.524417828418092;0.3935236175198198;0.7509443732748409;0.6465822093424237;1.2339291527132807;0.5571777705337553;10.006294793061013;0.8328813609693786;0.015564247869015847;0.015572165855655603;0.6383863792686324;-1.132466904777414;1.2984965506913861
56.028637;0.5244188095640968;0.3935328360680499;0.7509471717650122;0.6465836010600546;1.2339308018856787;0.5571906603245635;10.006386854705433;0.832882872005967;0.015564199670058064;0.01557199219401961;0.6383973504448551;-1.132466911364656;1.2984825815010193
56.038637;0.5244198800429903;0.39354205285211913;0.750949690411395;0.6465852546868882;1.233932971518565;0.5572037212084099;10.006474182339502;0.8328849489205892;0.015564168612716865;0.015571806724147121;0.6384083208169462;-1.1324669178195625;1.2984683815028792
56.048637;0.5244210626628004;0.39355124938593894;0.7509519281708347;0.646587161377226;1.2339356011779288;0.5572169710877747;10.006556526973311;0.8328875735168166;0.015564155616715139;0.01557160924664581;0.6384192422460546;-1.1324669241232943;1.2984540088604268
56.058637;0.5244223772278789;0.39356041122262836;0.7509538837769086;0.6465893202171258;1.2339386075204137;0.5572304283055797;10.006633515721177;0.8328907297475915;0.015564161415705996;0.01557139971934733;0.6384300648734546;-1.1324669302574615;1.2984395226719407
56.068637;0.524423841688293;0.39356952963417036;0.7509555496558107;0.6465917234997575;1.23394188910707;0.557244108474146;10.006704662595409;0.8328944001618065;0.01556418637009413;0.01557117830697324;0.6384407376120937;-1.1324669362026996;1.2984249669316454
56.078637;0.5244254747241409;0.39357860043249404;0.7509569123697821;0.6465943522578512;1.2339453389925152;0.5572580180344515;10.006769416836814;0.8328985698983239;0.015564230453159321;0.015570945205135777;0.6384512108886146;-1.132466941936158;1.2984103690250228
56.088637;0.5244272949237622;0.39358762138050973;0.7509579627777758;0.6465971874923657;1.23394885316154;0.5572721518101073;10.006827240307446;0.8329032324483755;0.015564293341220168;0.015570700461537874;0.638461439453314;-1.1324669474304991;1.2983957544437994
56.098637;0.524429316384905;0.3935965922182464;0.7509587027875068;0.6466002200300172;1.2339523294215606;0.5572864950884319;10.006877624667114;0.832908387763806;0.015564374526091211;0.015570443979298826;0.6384713877025188;-1.1324669526568523;1.2983811541588468
56.108637;0.5244315448966193;0.39360551597127497;0.7509591431322008;0.6466034484142926;1.2339556587941354;0.557301027132968;10.00692004024423;0.8329140367429915;0.01556447346187063;0.01557017573839897;0.6384810347249232;-1.1324669575892097;1.2983665973089442
56.118637;0.5244339766430022;0.3936143970127361;0.7509592991206832;0.6466068742043196;1.2339587206137583;0.5573157289014579;10.006953945885266;0.8329201791034974;0.015564589601416831;0.015569896003614385;0.6384903738647791;-1.1324669622055952;1.2983521052986513
56.128637;0.52443659973999;0.3936232373274608;0.7509591911892807;0.6466105027691126;1.2339613937862566;0.557330590384936;10.00697888787464;0.8329268110878736;0.01556472230697471;0.015569605335864337;0.638499407680411;-1.1324669664859184;1.2983376955351686
