time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.138637;0.5244393985013573;0.3936320365578195;0.7509588519792443;0.6466143447544143;1.2339635784849896;0.5573456097828704;10.006994564522532;0.8329339229278685;0.015564870799988832;0.015569304456808302;0.6385081424187636;-1.1324669704096317;1.2983233847103028
56.148637;0.5244423593033969;0.3936407952986043;0.7509583311904583;0.6466184126138292;1.2339652068076654;0.5573607890085704;10.007000834751935;0.8329415033774585;0.015565034201350556;0.01556899403310942;0.6385165848320999;-1.1324669739565776;1.2983091899784498
56.158637;0.5244454750490061;0.39364951739009635;0.7509576880012995;0.6466227147799111;1.233966232709845;0.5573761317584769;10.006997703519149;0.8329495468039927;0.015565211606135504;0.015568674538759071;0.6385247410458381;-1.1324669771116012;1.298295131762535
56.168637;0.5244487444862371;0.3936582096598143;0.7509569745016166;0.6466272532872644;1.233966612759833;0.557391642800292;10.006985244533842;0.8329580548456781;0.015565402102509732;0.01556834629972511;0.6385326153506385;-1.132466979866759;1.2982812361020641
56.178637;0.5244521661303314;0.39366687775484865;0.75095622469978;0.6466320259757589;1.2339662937580043;0.5574073247516356;10.006963508021084;0.8329670338786673;0.01556560469669856;0.015568009589884408;0.6385402083267366;-1.1324669822172357;1.2982675410715323
56.188637;0.5244557332184431;0.3936755205931009;0.7509554577001205;0.6466370288696958;1.2339652097421263;0.5574231740387622;10.006932468568206;0.8329764885324863;0.01556581820149364;0.015567664695521413;0.6385475182197252;-1.1324669841577248;1.2982541051934258
56.198637;0.5244594345474611;0.3936841295789177;0.7509546847797941;0.6466422551888369;1.2339632846156998;0.5574391836404653;10.00689196862438;0.8329864140926325;0.015566041182911744;0.015567311995476098;0.6385545479671595;-1.132466985683952;1.2982410052986495
56.208637;0.5244632559833562;0.3936926925238776;0.7509539080378923;0.6466476915692626;1.2339604451393973;0.5574553502090134;10.006841710671978;0.8329967936987516;0.01556627201870581;0.015566952064507774;0.6385613114419727;-1.1324669867951265;1.2982283281547706
56.218637;0.524467178379864;0.3937011969708525;0.7509531170060784;0.646653315572277;1.2339566374068436;0.557471675033038;10.006781386261553;0.8330076015205415;0.015566508946898646;0.0155665857259941;0.6385678332442314;-1.1324669874947124;1.2982161653980853
56.228637;0.5244711751202008;0.39370963008974647;0.7509522913804907;0.646659099447942;1.2339518267885328;0.5574881591850547;10.006710867951284;0.8330188126288004;0.015566749992122618;0.015566213996935554;0.638574145320104;-1.1324669877905509;1.2982046091607178
56.238637;0.5244752129047575;0.3937179769650191;0.7509514060685288;0.6466650178425277;1.2339459831675414;0.5575047991554201;10.006630330464153;0.8330304140153061;0.015566992966176833;0.015565837957869033;0.6385802849630207;-1.1324669876939673;1.2981937481533363
56.248637;0.5244792561337738;0.3937262203517621;0.7509504361602479;0.6466710516828432;1.2339390716928729;0.5575215847835151;10.006540230312142;0.8330424067349115;0.015567235692082577;0.015565458572881266;0.6385862939008107;-1.1324669872173692;1.2981836635053463
56.258637;0.5244832709418427;0.39373434285968734;0.7509493616380517;0.6466771854492379;1.233931057705995;0.5575385000607658;10.00644119862259;0.8330547998939715;0.015567476232557853;0.015565076553216352;0.6385922160131241;-1.1324669863724988;1.2981744181836323
56.268637;0.5244872258901695;0.39374233029754235;0.7509481681753296;0.6466834018849571;1.2339219185465533;0.5575555260856352;10.006333961093741;0.8330676018059896;0.015567712975784864;0.015564692403057256;0.6385980926528507;-1.1324669851711375;1.2981660403225366
56.278637;0.5244910916626502;0.3937501733322769;0.7509468437808396;0.6466896799011785;1.23391165372693;0.5575726419930441;10.00621926623712;0.8330808100618422;0.0155679446527358;0.015564306559097782;0.6386039576326639;-1.132466983626228;1.2981585135802736
56.288637;0.5244948415238943;0.39375786637322285;0.7509453767002962;0.6466959948865003;1.2339002863162418;0.5575898227909717;10.006097793834085;0.8330944049556718;0.015568170235075595;0.01556391948993349;0.6386098372553393;-1.1324669817520339;1.298151790526952
56.298637;0.5244984508581184;0.3937654050495958;0.7509437585520756;0.6467023168645006;1.2338878497417387;0.5576070383023606;10.005970108378259;0.8331083509125292;0.01556838871830874;0.015563531716722817;0.638615755817562;-1.132466979563855;1.2981458177572838
56.308637;0.5245018960644025;0.39377278440965846;0.750941989583168;0.6467086075608312;1.233874371365016;0.5576242537241891;10.005836650895926;0.8331226022452282;0.015568599044264823;0.015563143680920119;0.6386217403236041;-1.1324669770773848;1.2981405456755863
56.318637;0.5245051559925848;0.393780000737887;0.7509400796466998;0.6467148188198025;1.2338598750329248;0.5576414274498535;10.005697740546635;0.8331371064505868;0.015568800220205825;0.015562755535360632;0.6386278251229203;-1.1324669743086917;1.2981359307003446
56.328637;0.5245082152998768;0.3937870554357446;0.7509380457763587;0.6467208940040718;1.2338444022534443;0.5576585081126467;10.005553596319809;0.8331518048674713;0.015568991384298564;0.01556236708867987;0.6386340574048344;-1.1324669712738866;1.2981319446367667
56.338637;0.5245110657915814;0.39379395634196535;0.7509359113549721;0.6467267761706315;1.2338280249072546;0.5576754386487648;10.00540437600413;0.8331666337057689;0.015569171732728126;0.015561977955336915;0.6386404953392233;-1.1324669679873052;1.2981285758282715
56.348637;0.5245137061053042;0.3938007164417448;0.7509337067062793;0.6467324194543366;1.2338108359172313;0.5576921645080212;10.00525022564695;0.8331815276938647;0.015569340466497349;0.015561587744929287;0.6386471993787003;-1.1324669644606513;1.2981258209727733
56.358637;0.5245161411603394;0.39380735255468385;0.7509314686601376;0.6467377927606364;1.2337929340652944;0.557708636277991;10.00509128444261;0.8331964253986371;0.015569496796696577;0.015561196183643397;0.6386542255834327;-1.1324669607033817;1.2981236848359992
56.368637;0.5245183791859243;0.39381388379233645;0.7509292358473176;0.6467428765499769;1.233774414014333;0.5577248077909522;10.004927615279135;0.8332112692140453;0.015569639925817716;0.015560803194453328;0.6386616222075635;-1.1324669567222463;1.298122181931251
56.378637;0.5245204263266641;0.39382032771632225;0.7509270399744801;0.6467476592054612;1.233755360668382;0.5577406363959124;10.00475914452554;0.8332260014863226;0.015569769051315959;0.015560408952847618;0.6386694281827696;-1.1324669525211466;1.2981213303090862
56.388637;0.524522283883468;0.39382669705979756;0.7509249016624401;0.6467521318104634;1.2337358530138047;0.5577560862416278;10.004585694106709;0.8332405672834756;0.015569883476828026;0.015560013918507639;0.6386776737667663;-1.1324669481019336;1.2981211503301349
56.398637;0.5245239524137297;0.39383300049266656;0.7509228365010885;0.6467562860089925;1.2337159712800878;0.5577711305414669;10.004407081227528;0.83325492039216;0.015569982776459207;0.015559618830459823;0.6386863825929345;-1.1324669434641244;1.2981216736384174
56.408637;0.5245254377774942;0.3938392437046152;0.7509208640929511;0.6467601175683352;1.233695792388527;0.5577857509629167;10.004223186484055;0.833269022994497;0.015570066884260561;0.015559224658423952;0.6386955738147199;-1.1324669386048245;1.2981229427298528
56.418637;0.524526751051787;0.3938454293375738;0.7509190082638626;0.6467636265395148;1.2336753789967871;0.557799937399532;10.004033955909222;0.8332828431462417;0.015570136035956784;0.015558832517729677;0.63870526068193;-1.1324669335211468;1.298124994289459
56.428637;0.5245279045304307;0.3938515584463645;0.7509172865592527;0.6467668134880193;1.2336547751205449;0.5578136891844818;10.003839408832626;0.8332963559023752;0.015570190588955021;0.015558443543943284;0.6387154459293002;-1.1324669282124875;1.2981278446147428
56.438637;0.524528908784501;0.39385763171197186;0.7509156999192322;0.6467696778358172;1.2336340096498737;0.557827014047022;10.003639690053337;0.8333095436994885;0.015570230850111338;0.01555805880364689;0.6387261209009834;-1.1324669226802677;1.2981314887517716
56.448637;0.5245297693974148;0.3938636491155948;0.7509142333023053;0.646772217921584;1.233613105651973;0.5578399218977306;10.003435080512487;0.8333223912881382;0.015570257054382934;0.015557679288978466;0.6387372700073877;-1.1324669169277066;1.2981359107544455
56.458637;0.524530484265083;0.3938696108983826;0.7509128629639341;0.6467744297851664;1.2335920862967122;0.5578524158400796;10.003225942809772;0.8333348801316602;0.015570269508504903;0.01555730591236875;0.6387488767322317;-1.132466910961638;1.2981410928419979
56.468637;0.5245310452642699;0.39387552086272626;0.7509115616853982;0.6467763053470275;1.2335709679161666;0.5578644876158336;10.003012706074658;0.8333469892255423;0.01557026872545597;0.015556939509156638;0.6387609283932899;-1.1324669047938856;1.2981470083109625
56.478637;0.5245314443810797;0.3938813880312609;0.7509103045364742;0.6467778357302076;1.233549754032964;0.5578761197485227;10.002795875465408;0.8333587005827754;0.015570255366608316;0.015556580892329747;0.6387734173064044;-1.1324668984393287;1.2981536095024409
56.488637;0.5245316804595;0.3938872232548388;0.7509090752628348;0.6467790180823303;1.2335284421405617;0.5578872889522912;10.002576000201211;0.8333700035069185;0.015570230133899956;0.01555623086165366;0.638786339160147;-1.1324668919118133;1.2981608393987523
56.498637;0.5245317591865952;0.3938930352709005;0.7509078673081934;0.646779855006684;1.2335070341045922;0.557897967779344;10.002353643067776;0.8333808943559824;0.015570193816969058;0.015555890144745363;0.6387996946060822;-1.132466885221894;1.2981686606967888
56.508637;0.5245316861345384;0.39389883089034644;0.7509066812248083;0.6467803485489261;1.2334855440622619;0.5579081273039572;10.002129370564754;0.8333913749374754;0.015570147372523284;0.015555559377909462;0.638813493804164;-1.1324668783775422;1.298177066988661
56.518637;0.5245314638617029;0.3939046162302726;0.7509055223080626;0.6467805006947397;1.23346399940291;0.5579177426979229;10.001903753929707;0.8334014528177816;0.015570091922010778;0.015555239134385232;0.6388277533929134;-1.1324668713850123;1.298186064275807
56.528637;0.5245310951411515;0.3939103963249422;0.7509043983997116;0.6467803178246275;1.233442434260605;0.5579267977346043;10.001677393612516;0.8334111378429178;0.015570028681857029;0.015554929925731882;0.6388424873805463;-1.132466864249417;1.2981956443109206
56.538637;0.5245305851610897;0.3939161747996566;0.7509033175651836;0.6467798108487628;1.2334208814789638;0.5579352821704885;10.001450923630555;0.833420435254438;0.015569958804984645;0.015554632182907051;0.6388577036195633;-1.132466856976617;1.2982057755529806
56.548637;0.5245299427312294;0.3939219533268676;0.7509022864516529;0.6467789953566859;1.2333993650716744;0.5579431844224482;10.00122495095575;0.8334293436478775;0.01556988324397861;0.015554346312513763;0.6388734034265228;-1.132466849574089;1.298216416176436
56.558637;0.5245291810792243;0.3939277297196315;0.7509013128838049;0.6467778949665971;1.2333779016581314;0.5579504911428051;10.000999973526891;0.8334378555852622;0.015569802778813212;0.015554072818810218;0.6388895782905818;-1.1324668420491086;1.2982275284604416
56.568637;0.524528314447696;0.3939334975646091;0.7509004104261757;0.6467765413787103;1.2333565115995575;0.5579571943720939;10.000776331796699;0.8334459572570377;0.01556971811243776;0.015553812336577823;0.638906208030684;-1.1324668344084525;1.2982390784535738
56.578637;0.524527352200603;0.39393924895094623;0.7508995975472916;0.6467749717191963;1.2333352218446607;0.5579632931466469;10.000554219605165;0.8334536334320104;0.015569629891784745;0.015553565530625077;0.6389232642602918;-1.1324668266617903;1.2982510324239995
56.588637;0.5245262962142624;0.3939449768944531;0.7508988944412567;0.646773230855372;1.2333140593903167;0.5579687894764547;10.000333761508221;0.8334608789800544;0.015569538706975116;0.015553332935034577;0.6389407169775403;-1.1324668188253424;1.298263362405275
56.598637;0.5245251432880685;0.3939506758990392;0.750898324035272;0.6467713744887656;1.2332930494782133;0.55797368966572;10.000115097189951;0.8334677048115048;0.015569445140806284;0.015553114830274307;0.6389585394612458;-1.1324668109226284;1.2982760494624332
56.608637;0.5245238899324093;0.39395634129063933;0.7508979145429349;0.6467694632051476;1.233272218439932;0.5579780070253351;9.999898397895258;0.8334741307196181;0.015569349855731997;0.015552911267259712;0.6389767066015;-1.1324668029820883;1.2982890743420643
56.618637;0.524522536070539;0.3939619669268714;0.7508976978118063;0.646767553262889;1.2332515970751223;0.5579817574047317;9.999683817957145;0.8334801746609187;0.015569253666114722;0.01555272215570262;0.6389951886906553;-1.1324667950333855;1.298302409257145
56.628637;0.5245210860587218;0.3939675437376644;0.7508977043371722;0.6467656937677965;1.2332312251120354;0.5579849531591161;9.999471408675351;0.8334858469777078;0.015569157468126711;0.015552547304054913;0.6390139494310629;-1.1324667871043617;1.2983160272739735
56.638637;0.5245195484925728;0.39397306052343756;0.7508979595778752;0.6467639278609819;1.2332111528481822;0.5579876029478162;9.99926101757257;0.8334911486381336;0.015569062085389739;0.015552386464193551;0.6390329495484433;-1.132466779219681;1.298329917069607
56.648637;0.5245179366271969;0.3939785043535964;0.7508984811276304;0.6467622954527992;1.2331914353109485;0.5579897157379216;9.999052255320514;0.8334960764820234;0.01556896823918599;0.015552239325557085;0.6390521489015852;-1.1324667714006436;1.298344080176339
56.658637;0.524516266505755;0.39398386047171885;0.7508992767635888;0.6467608350501324;1.2331721258654758;0.5579913046474245;9.998844581765134;0.8335006330336318;0.015568876558445187;0.0155521054870062;0.6390715068035315;-1.132466763665304;1.2983585193159943
56.668637;0.524514551986436;0.3939891120128039;0.7509003474714573;0.6467595824821079;1.2331532776064449;0.557992389025457;9.99863741137214;0.8335048294331642;0.015568787505865718;0.015551984569646434;0.6390909844387147;-1.1324667560298964;1.2983732361672462
56.678637;0.5245128028602357;0.39399424007648387;0.7509016935124818;0.6467585713276355;1.2331349447610944;0.557992994014353;9.998430158436312;0.8335086821187129;0.015568701357836771;0.015551876305078562;0.6391105450938712;-1.1324667485112154;1.2983882322999332
56.688637;0.5245110268665215;0.39399922627878625;0.7509033158364526;0.6467578333707497;1.233117181943789;0.5579931466723455;9.99822226565908;0.8335122085319148;0.01556861830053271;0.015551780431099059;0.6391301505948539;-1.1324667411270484;1.2984035072504894
56.698637;0.5245092293137904;0.3940040550297723;0.7509052106713684;0.6467573954633902;1.2331000500427474;0.5579928710639955;9.998013223100534;0.8335154204215754;0.015568538499233536;0.015551696552496094;0.6391497610602722;-1.1324667338939447;1.2984190563320341
56.708637;0.5245074092159931;0.39400871332379744;0.750907365705112;0.6467572775492589;1.2330836212175527;0.5579921869568432;9.997802565508842;0.8335183165423553;0.015568462046896183;0.015551624102110594;0.6391693385855193;-1.1324667268246988;1.2984348682800062
56.718637;0.5245055579138459;0.3940131902595024;0.7509097668206849;0.6467574919936343;1.2330679719622055;0.5579911106281361;9.997589882774697;0.8335208813805797;0.015568388886241699;0.015551562382503185;0.6391888485887253;-1.1324667199282967;1.2984509285071728
56.728637;0.524503662926409;0.39401747546534605;0.7509124082469358;0.6467580427960983;1.233053172751044;0.5579896522506588;9.997374839946591;0.8335230952612708;0.015568318815777605;0.015551510593324009;0.6392082572773494;-1.1324667132127393;1.2984672256825829
56.738637;0.5245017133440069;0.3940215580311181;0.7509152940868803;0.6467589285488196;1.2330392871818856;0.5579878129856526;9.99715717158578;0.833524950372104;0.015568251549869698;0.015551467829308335;0.6392275288998808;-1.1324667066885492;1.2984837453821714
56.748637;0.5244997031434567;0.3940254318067544;0.7509184343152301;0.6467601485794724;1.2330263754633533;0.5579855870853471;9.996936679186417;0.8335264566763835;0.015568186767038774;0.015551433120491814;0.6392466256152384;-1.132466700370245;1.298500454499666
56.758637;0.5244976323558872;0.39402910104727495;0.7509218377667688;0.6467617063569214;1.2330144896148356;0.5579829662554592;9.996713277913987;0.8335276300584643;0.01556812411864407;0.01555140549277615;0.6392655104874905;-1.1324666942742123;1.2985173010173297
56.768637;0.5244955081720283;0.3940325747623681;0.750925501804288;0.6467636065823847;1.2330036676772733;0.557979942952228;9.99648702501523;0.833528477143871;0.015568063210471755;0.01555138401569351;0.6392841535710226;-1.1324666884146735;1.2985342297234777
56.778637;0.524493343751507;0.3940358565067912;0.7509294104430517;0.6467658495189187;1.232993940856398;0.5579765116963185;9.996258053405395;0.8335289951728655;0.015568003644753216;0.015551367835396467;0.6393025362139176;-1.1324666828015768;1.2985511934841083
56.788637;0.524491151649487;0.3940389437810992;0.7509335417026489;0.6467684280055852;1.2329853396084829;0.5579726685777476;9.996026517617025;0.8335291810420473;0.015567945146699104;0.0155513561875839;0.6393206472166237;-1.1324666774424892;1.2985681593817644
56.798637;0.5244889381941006;0.3940418345227571;0.7509378703635785;0.6467713281192132;1.232977878812771;0.5579684115462945;9.99579266665047;0.8335290346362327;0.015567887547651704;0.015551348384353746;0.6393384751413846;-1.1324666723462689;1.2985851150617578
56.808637;0.5244867052211438;0.39404453102511455;0.7509423672835394;0.6467745326561294;1.2329715411600135;0.5579637426141941;9.995556923551357;0.8335285605905886;0.015567830529026955;0.01555134374544736;0.6393560060242531;-1.1324666675235273;1.2986020655930346
56.818637;0.524484455009596;0.394047039147905;0.7509470028272995;0.6467780239221034;1.2329662823278087;0.5579586703394347;9.995319842973709;0.8335277733333899;0.015567773482039448;0.01555134156630164;0.6393732275187342;-1.13246666298395;1.2986190232303647
56.828637;0.524482192830219;0.39404936477239394;0.7509517495320459;0.6467817845121558;1.2329620426079488;0.5579532115476364;9.995082050500612;0.8335266965761288;0.015567715613377341;0.015551341215613428;0.6393901342404673;-1.1324666587354466;1.298636007861478
56.838637;0.524479927362821;0.3940515109773655;0.7509565803112467;0.646785801343079;1.2329587561846587;0.5579473900059427;9.994844278136892;0.8335253580673856;0.015567656052323867;0.015551342247577038;0.6394067297982833;-1.1324666547855742;1.298653054573153
56.848637;0.5244776710873751;0.3940534789879362;0.7509614682461487;0.6467900717118523;1.232956366594669;0.5579412290785668;9.994607379914104;0.8335237866688728;0.015567593969791719;0.015551344422392258;0.6394230236787904;-1.1324666511419028;1.2986702066251767
56.858637;0.5244754414546845;0.39405527005608604;0.7509663896957925;0.6467946045938139;1.2329548351274682;0.5579347428999727;9.994372202732249;0.833522009159474;0.015567528738827285;0.015551347660372607;0.6394390252306931;-1.1324666478111285;1.2986874970609785
56.868637;0.5244732606903703;0.3940568835941212;0.7509713254674162;0.6467994179462968;1.2329541317730823;0.5579279348866805;9.994139460619312;0.8335200487284122;0.01556745998092431;0.015551351978512085;0.6394547396321848;-1.1324666447994294;1.2987049410382887
56.878637;0.5244711520828448;0.39405831443890194;0.7509762574210155;0.6468045357837674;1.232954222665782;0.5579208030263094;9.993909766998165;0.8335179283901576;0.015567387536301899;0.015551357480310479;0.6394701662692329;-1.1324666421141754;1.2987225373043845
56.888637;0.524469136760727;0.39405955370900625;0.7509811627302488;0.6468099828267898;1.2329550703926986;0.5579133444426673;9.993683697632457;0.8335156735368379;0.015567311408406243;0.015551364460684933;0.6394852957259157;-1.1324666397636063;1.2987402650052018
56.898637;0.5244672345831617;0.3940605917228006;0.7509860122195033;0.6468157754946482;1.2329566492573183;0.5579055563768462;9.993461783321358;0.8335133116060358;0.015567231608724634;0.015551373492032356;0.6395001079292966;-1.1324666377539159;1.298758080692273
56.908637;0.5244654662150707;0.3940614205826231;0.750990775105085;0.6468219172683007;1.232958959901827;0.5578974357953101;9.993244523726252;0.8335108699432103;0.015567148052695021;0.015551385291615002;0.6395145776588235;-1.1324666360880185;1.2987759258244482
56.918637;0.5244638534618244;0.3940620359496157;0.7509954229681185;0.6468284025490969;1.2329620280712095;0.55788898017376;9.993032399938071;0.8335083709609776;0.015567060690603278;0.015551400462968363;0.63952868373572;-1.1324666347677725;1.2987937384840527
56.928637;0.5244624166920604;0.3940624391840806;0.7509999313529198;0.6468352241090705;1.2329658919262247;0.5578801888325735;9.992825833836768;0.8335058301426134;0.015566969729691746;0.015551419336109717;0.6395424135729181;-1.1324666337960398;1.298811453931745
56.938637;0.5244611703148756;0.394062639272839;0.7510042850377374;0.6468423776024173;1.2329705916273417;0.5578710621314179;9.992625199043088;0.8335032590233782;0.015566875729399349;0.015551441976292345;0.6395557604556021;-1.1324666331761841;1.2988289995129767
56.948637;0.5244601214571705;0.39406265021769954;0.7510084845763955;0.6468498557855946;1.2329761639310035;0.5578615994571966;9.992430861468375;0.8335006650886095;0.015566779519595234;0.01555146832774322;0.6395687144563404;-1.1324666329116486;1.29884630055589
56.958637;0.5244592741342775;0.3940624838275416;0.7510125483590181;0.6468576390777532;1.2329826395328478;0.557851798803911;9.992243139951901;0.8334980526863892;0.015566682045029739;0.015551498384228214;0.6395812542415058;-1.1324666330068343;1.2988632868684615
56.968637;0.5244586331611171;0.39406214428725284;0.7510165088453866;0.6468656979882449;1.2329900460596372;0.5578416573152564;9.992062252289136;0.8334954308805541;0.015566584257129446;0.015551532284897595;0.6395933495447917;-1.132466633466718;1.2988798886213668
56.978637;0.5244582026292682;0.39406162847010934;0.7510204016974086;0.6468740042724133;1.232998412193128;0.5578311728373182;9.991888320884815;0.8334928145335837;0.015566487017390456;0.015551570299599082;0.6396049718431162;-1.1324666342942336;1.2988960354474772
56.988637;0.5244579831493599;0.39406092960033584;0.7510242526400117;0.6468825363702471;1.2330077611874581;0.5578203466151404;9.991721429727672;0.8334902142553927;0.015566391009449211;0.015551612740616448;0.6396161026341433;-1.1324666354864783;1.2989116642648268
56.998637;0.5244579741358631;0.39406003982613114;0.7510280737448447;0.6468912752838141;1.2330180985573618;0.5578091820525808;9.991561718023583;0.8334876299487801;0.015566296789904805;0.015551659930011417;0.6396267358324953;-1.1324666370327852;1.2989267234627688
57.008637;0.5244581781126177;0.39405895021022114;0.7510318713134412;0.6469002001608671;1.2330294124474939;0.557797677962408;9.991409436783977;0.8334850536103111;0.015566204935764069;0.015551712202709839;0.6396368792312055;-1.132466638917561;1.298941166829474
57.018637;0.5244585998879466;0.39405764993752834;0.7510356525830468;0.6469092907735904;1.233041683686739;0.557785823496237;9.991264894892868;0.8334824730426693;0.01556611612166151;0.015551769855192672;0.6396465547596766;-1.1324666411250135;1.2989549491345893
57.028637;0.5244592416726046;0.3940561276319439;0.7510394218717532;0.6469185302031134;1.2330548859265757;0.5577736005163035;9.991128325036216;0.8334798713912679;0.015566031136751597;0.015551833124659093;0.6396557902741069;-1.1324666436416264;1.298968036142019
57.038637;0.5244601002563845;0.3940543762446585;0.751043172424275;0.6469279019152331;1.2330689796104952;0.557760990265694;9.990999777307369;0.8334772275452521;0.015565950852475743;0.01555190220012117;0.6396646084647899;-1.1324666464561792;1.2989804211684737
57.048637;0.5244611680797931;0.39405239683554727;0.7510468838494335;0.6469373867886454;1.2330839165621195;0.5577479780467441;9.990879130764734;0.8334745222749833;0.015565876050950615;0.015551977188184362;0.6396730254307516;-1.132466649557418;1.298992134728609
57.058637;0.5244624355675509;0.3940501970054685;0.751050526130527;0.6469469637893704;1.2330996501377243;0.557734554953913;9.99076617995302;0.8334717477450198;0.015565807246744466;0.015552058103895105;0.6396810537330804;-1.1324666529300411;1.2990032404643788
57.068637;0.5244638927947639;0.39404778822422165;0.7510540669502773;0.6469566117260126;1.2331161392165673;0.5577207184446895;9.990660705463908;0.8334689120521892;0.01556574469088727;0.015552144930871344;0.6396887011831377;-1.1324666565530608;1.299013817807995
57.078637;0.5244655322632126;0.3940451829543113;0.7510574800685704;0.646966310647221;1.2331333479952273;0.5577064713024058;9.990562527045519;0.8334660332097443;0.015565688514371364;0.015552237670745811;0.6396959709761865;-1.1324666604042344;1.2990239468985025
57.088637;0.5244673518162194;0.3940423896455899;0.751060749160621;0.6469760434608827;1.2331512422049768;0.5576918184884347;9.990471514268599;0.8334631293739717;0.015565638889761086;0.015552336315337211;0.6397028657989134;-1.132466664467155;1.2990337086162052
57.098637;0.5244693537870985;0.3940394119234592;0.7510638648928138;0.6469857963853691;1.2331697810825857;0.5576767662357623;9.990387518598062;0.8334602143878842;0.015565596091490769;0.01555244073351167;0.6397093883894717;-1.1324666687322442;1.2990431931494009
57.108637;0.5244715424527063;0.3940362533808879;0.7510668204761904;0.6469955556870425;1.2331889142025805;0.5576613267910063;9.990310300812615;0.8334572981518406;0.01556556047244539;0.015552550551434884;0.6397155365292668;-1.1324666731905442;1.2990525078667727
57.118637;0.5244739244284569;0.3940329203939198;0.7510696081456849;0.6470053045922591;1.233208588210899;0.5576455219725223;9.990239532900459;0.833454388975801;0.015565532433025544;0.015552665181540868;0.6397213008350648;-1.1324666778287802;1.2990617777927207
57.128637;0.5244765100944095;0.39402942118977724;0.7510722206344663;0.6470150235250679;1.2332287568957156;0.5576293799734585;9.990174871508296;0.8334514961131562;0.015565512354889847;0.015552783983281002;0.63972666963309;-1.1324666826296417;1.2990711357049796
57.138637;0.524479310074666;0.39402576379135074;0.7510746587157535;0.6470246875790583;1.2332493873901766;0.557612930253471;9.990116026705765;0.8334486310672398;0.015565500588594825;0.015552906395828143;0.6397316351036583;-1.1324666875738163;1.299080711009586
57.148637;0.524482329862672;0.3940219550505867;0.7510769324322645;0.6470342613329035;1.2332704552012785;0.5575961997661294;9.99006277426306;0.8334458110518387;0.01556549756222445;0.015553032057777976;0.6397361956683871;-1.1324666926410778;1.299090619951413
57.158637;0.5244855705976393;0.39401800264611625;0.7510790518367205;0.6470436972564122;1.2332919323916542;0.557579209502961;9.990014968551883;0.8334430640877682;0.015565503806616183;0.015553160902657136;0.6397403535596295;-1.132466697810763;1.2991009531774964
57.168637;0.524489031637798;0.3940139168217204;0.7510810205782632;0.6470529389264285;1.2333137892827766;0.5575619744812805;9.989972559965066;0.8334404280134304;0.015565519746886004;0.015553293076559106;0.6397441117043231;-1.1324667030627307;1.2991117678130613
57.178637;0.5244927082974704;0.39400970876018027;0.7510828396373594;0.6470619293211279;1.233336006626394;0.5575445085978349;9.989935530551957;0.8334379417708103;0.015565545463704332;0.015553428693188827;0.6397474741618614;-1.1324667083787912;1.29912309163573
57.188637;0.5244965898791596;0.39400538901434673;0.7510845120186513;0.6470706186097134;1.2333585782019976;0.5575268280726019;9.989903782974759;0.8334356337273395;0.015565580654534865;0.015553567591063881;0.6397504461840982;-1.1324667137441364;1.2991349370409107
57.198637;0.5245006633916622;0.3940009679409013;0.7510860397382942;0.6470789657575985;1.233381504600619;0.5575089506070164;9.989877102087151;0.8334335119922552;0.015565624735035566;0.01555370924962472;0.639753032939772;-1.132466719148585;1.2991473123952832
57.208637;0.5245049180080212;0.3939964560213168;0.7510874162101467;0.6470869389116447;1.2334047818541654;0.5574908944742903;9.989855215994073;0.8334315633566597;0.015565676961522858;0.015553852881755804;0.6397552401317155;-1.1324667245867832;1.2991602215636557
57.218637;0.5245093436917063;0.39399186392784724;0.7510886219801137;0.6470945153391354;1.2334283912277824;0.5574726784642704;9.989837880562986;0.8334297611316915;0.015565736532357228;0.015553997588665441;0.6397570753902082;-1.1324667300574704;1.299173658663735
57.228637;0.5245139272013501;0.39398720221892186;0.7510896267811553;0.6471016798595545;1.2334523047755517;0.5574543198813166;9.98982488653272;0.8334280728557583;0.015565802687956765;0.015554142522409078;0.639758550370054;-1.1324667355627038;1.299187609732735
57.238637;0.5245186521322508;0.39398247910458406;0.7510903921336197;0.6471084273760676;1.2334764998423713;0.5574358316184425;9.98981598997769;0.8334264647324126;0.015565874848527799;0.015554287009723503;0.63975968306812;-1.132466741106876;1.2992020602977556
57.248637;0.524523502579445;0.3939776980215302;0.7510908728882945;0.6471147651940092;1.2335009686111378;0.5574172230875473;9.989810854873854;0.8334249052572865;0.015565952715792423;0.015554430616686215;0.6397604953652503;-1.1324667466960066;1.299216997428836
57.258637;0.524528465932087;0.39397285717798397;0.7510910236654266;0.6471207078107646;1.2335257210254107;0.557398505528244;9.989809068870724;0.8334233676980625;0.015566036202193819;0.015554573154778262;0.6397610047896386;-1.1324667523381056;1.2992324090867111
57.268637;0.5245335342172003;0.3939679509436232;0.7510908073466757;0.64712626930713;1.2335507786188815;0.5573796948554878;9.989810261838933;0.8334218312420161;0.01556612517547348;0.01555471456725861;0.6397612166957385;-1.1324667580439771;1.2992482932874654
57.278637;0.5245387052971242;0.39396297435543143;0.7510901991394208;0.647131458463855;1.2335761654799378;0.5573608089143375;9.989814276512726;0.8334202791577696;0.015566219244171897;0.015554854827041095;0.6397611244817327;-1.1324667638263761;1.2992646670784471
57.288637;0.5245439814479238;0.39395792905306;0.7510891873978098;0.6471362768180988;1.23360190775189;0.5573418647417805;9.989821209319162;0.8334186910184186;0.015566317762866894;0.015554994011650499;0.6397607180215593;-1.1324667696955943;1.2992815610724775
57.298637;0.5245493658264624;0.39395282493309913;0.7510877698360058;0.6471407196234463;1.233628035086518;0.5573228783573068;9.989831252201512;0.8334170341094159;0.01556641992461041;0.01555513239006478;0.6397599894388216;-1.132466775654651;1.2992990103401545
57.308637;0.5245548617775097;0.393947677419149;0.7510859437328071;0.6471447786127891;1.233654573799549;0.5573038634234156;9.989844531553386;0.8334152640607834;0.015566524800656966;0.015555270350029113;0.6397589309278782;-1.132466781699781;1.2993170525093771
57.318637;0.5245604750399899;0.39394250557257354;0.7510836982800487;0.6471484443675526;1.2336815385029558;0.5572848301671793;9.98986107380575;0.8334133356350566;0.015566631378718174;0.015555408243272574;0.6397575329306188;-1.132466787824309;1.299335726623468
57.328637;0.5245662152889476;0.39393733204391124;0.7510810134513336;0.6471517075182686;1.2337089309371947;0.5572657884897266;9.989880831442562;0.8334112152033637;0.015566738652904385;0.015555546292272713;0.6397557870678569;-1.132466794020109;1.2993550712584248
57.338637;0.5245720949352388;0.39393218081412723;0.7510778613450965;0.6471545617873395;1.2337367429899744;0.5572467497493994;9.989903713246655;0.8334088829822967;0.015566845721439014;0.015555684617134462;0.6397536882896382;-1.1324668002765472;1.2993751307266317
57.348637;0.5245781265443762;0.3939270715757441;0.7510742089436397;0.6471570085197547;1.2337649587270514;0.5572277224051985;9.989929586529076;0.8334063232787791;0.015566951815094399;0.015555823299618797;0.6397512332495973;-1.1324668065800225;1.2993959587251787
57.358637;0.5245843217667859;0.39392201589046516;0.7510700231300173;0.6471590571219332;1.2337935516071155;0.5572087077968569;9.989958260887533;0.8334035177063328;0.01556705623109286;0.015555962392067628;0.639748418722224;-1.132466812915575;1.299417599730522
57.368637;0.5245906900281946;0.39391701853066896;0.7510652740717367;0.6471607210020675;1.2338224809532583;0.5571897012954043;9.989989529122845;0.8334004487015647;0.015567158230970001;0.015556101941986904;0.6397452435806412;-1.1324668192685867;1.2994400647320496
57.378637;0.5245972359984885;0.39391207950132384;0.7510599336422191;0.6471620149303959;1.233851699502812;0.5571706978541741;9.990023275158336;0.833397106067099;0.015567257053612286;0.015556242061638909;0.6397417130460036;-1.132466825624119;1.2994633303355443
57.388637;0.5246039597068245;0.39390719417191356;0.751053973132445;0.647162956504963;1.2338811642355485;0.5571516983546853;9.990059515409934;0.8333934907678985;0.015567352070634264;0.01555638290717537;0.6397378405918679;-1.1324668319664848;1.2994873610761721
57.398637;0.5246108592144623;0.39390235653351324;0.7510473643395106;0.6471635671926415;1.2339108340345788;0.5571327117646359;9.99009827617415;0.8333896127588141;0.015567442874177178;0.015556524578594683;0.6397336454090168;-1.1324668382811671;1.2995121320819472
57.408637;0.5246179332927594;0.39389756532470976;0.7510400828575995;0.647163869523023;1.2339406614431143;0.5571137544174495;9.990139442577355;0.833385480849667;0.015567529274363971;0.015556667091019136;0.6397291490507618;-1.1324668445553765;1.2995376282240436
57.418637;0.5246251838898011;0.3938928251390863;0.7510321125162147;0.647163882878157;1.2339705930029745;0.5570948495647604;9.990182727396062;0.8333810921119903;0.015567611300163669;0.015556810448575405;0.6397243734711009;-1.1324668507756208;1.299563825323219
57.428637;0.5246326165088845;0.3938881422365766;0.751023450044188;0.6471636222269741;1.2340005769162354;0.5570760229872033;9.990227752637665;0.8333764355318518;0.015567689104745359;0.015556954728182342;0.639719338031824;-1.132466856926128;1.2995906787813767
57.438637;0.5246402362784979;0.39388352310591046;0.7510141073655225;0.6471631005340965;1.2340305686015975;0.5570572966687916;9.990274171411503;0.8333715072403152;0.01556776286727123;0.015557100046213945;0.6397140557149817;-1.1324668629911807;1.2996181299328444
57.448637;0.5246480412636416;0.39387897789424364;0.7510041092032019;0.6471623299983161;1.2340605311521715;0.5570386881054779;9.990321693658771;0.8333663177534454;0.015567832854039895;0.015557246396750567;0.639708531506277;-1.1324668689594348;1.2996461251798666
57.458637;0.5246560162810732;0.39387452422329794;0.7509934870488119;0.6471613209604505;1.234090434254177;0.5570202129827967;9.990370014857529;0.8333608852693736;0.015567899396958271;0.015557393511521946;0.6397027630631155;-1.1324668748258695;1.2996746266603816
57.468637;0.5246641308359071;0.3938701879753864;0.7509822745941693;0.6471600818133463;1.234120251424946;0.5570018880908407;9.990418834813704;0.8333552254832207;0.015567962659534425;0.015557540886714984;0.6396967431571586;-1.132466880590935;1.2997035992187023
57.478637;0.5246723442118727;0.39386599868472916;0.7509705077576372;0.6471586193937781;1.2341499509472267;0.5569837355533871;9.990467992477344;0.8333493486646372;0.015568022515561613;0.015557687925725913;0.639690464204913;-1.1324668862591394;1.2997329934631625
57.488637;0.524680613640634;0.39386198268737516;0.7509582252627928;0.6471569396788447;1.2341794835579603;0.5569657868367294;9.990517545265297;0.8333432642244353;0.015568078658872135;0.015557834037786067;0.6396839229485356;-1.132466891837508;1.2997627403549286
57.498637;0.5246888971677627;0.393858162107579;0.7509454670440365;0.647155050792764;1.2342087816592826;0.5569480834984829;9.990567696730471;0.8333369854340178;0.015568130751807982;0.015557978683950771;0.6396771227141971;-1.1324668973342094;1.2997927548105463
57.508637;0.5246971510617727;0.39385455870047387;0.7509322728199977;0.6471529655702027;1.2342377730850622;0.5569306727233554;9.990618719918062;0.8333305309940027;0.015568178536358541;0.015558121414763334;0.6396700724453014;-1.1324669027579788;1.2998229534558454
57.518637;0.5247053275790027;0.3938511958992775;0.750918679375313;0.6471506993807297;1.234266393348654;0.5569136006381711;9.990671025016201;0.8333239221589728;0.015568221816725472;0.015558261872914082;0.6396627848393955;-1.1324669081181977;1.2998532753446133
57.528637;0.5247133747352335;0.3938480982910496;0.750904716521869;0.6471482677868955;1.2342945917705905;0.5568969088978205;9.990725194282641;0.833317177368479;0.015568260267617982;0.015558399801902056;0.6396552781653871;-1.1324669134255787;1.299883685718541
57.538637;0.524721238527967;0.393845288933695;0.7508904072727066;0.6471456897317874;1.2343223334227125;0.5568806338467062;9.990781840234781;0.8333103121705957;0.015568293305150027;0.015558535099783163;0.6396475787294194;-1.1324669186934542;1.2999141673491184
57.548637;0.5247288685700845;0.393842784158724;0.7508757720759538;0.6471429890596431;1.2343495918607803;0.5568648051402357;9.99084143191825;0.8333033463273046;0.015568320158342855;0.015558667822512104;0.6396397169213182;-1.1324669239382195;1.2999447080292361
57.558637;0.5247362221924153;0.3938405905157442;0.7508608332393472;0.6471401891257474;1.2343763425736236;0.556849445708073;9.990904198622664;0.8332963099328069;0.01556834002138704;0.015558798069642554;0.6396317219549711;-1.1324669291765532;1.2999752901400257
57.568637;0.5247432629624577;0.3938387082459387;0.7508456203883624;0.6471373080002476;1.2344025668943606;0.5568345743089449;9.990970124125699;0.8332892395886401;0.015568352188907241;0.015558925869233563;0.6396236218737412;-1.1324669344205451;1.3000058905484968
57.578637;0.5247499581857714;0.3938371352239605;0.7508301737880325;0.6471343570356805;1.2344282542463758;0.5568202081473198;9.991039006225312;0.8332821679979987;0.015568356087299402;0.015559051181437855;0.6396154432814903;-1.1324669396747145;1.3000364861597549
57.588637;0.5247562798280387;0.3938358653726305;0.7508145390359137;0.6471313409454036;1.2344533963135917;0.5568063623997096;9.991110491150671;0.8332751195557159;0.015568351172588682;0.015559173998991946;0.6396072091319196;-1.1324669449361953;1.3000670550145657
57.598637;0.5247622053957426;0.3938348876571862;0.7507987585927389;0.6471282629181889;1.2344779825113774;0.5567930458519114;9.991184063676146;0.8332681110989465;0.015568336839800825;0.015559294482597092;0.6395989407344992;-1.1324669501975984;1.300097573827573
57.608637;0.524767713392555;0.39383418970110307;0.7507828704160547;0.647125131957056;1.234502001953965;0.556780258713384;9.991259089290397;0.8332611484618154;0.015568312475189059;0.015559412987665;0.6395906585431511;-1.1324669554506914;1.300128017661141
57.618637;0.5247727781579441;0.39383376072024434;0.7507669128136599;0.6471219625307145;1.2345254506550332;0.5567679959615833;9.99133492487944;0.833254223600522;0.01556827760596866;0.015559529873150431;0.6395823745273714;-1.1324669606867268;1.300158362577382
57.628637;0.5247773714293428;0.3938335908320774;0.7507509273841199;0.6471187681387964;1.2345483352386473;0.5567562494428241;9.99141097940091;0.833247321933031;0.015568232008122313;0.015559645242347552;0.6395740880386357;-1.1324669658937006;1.3001885883716506
57.638637;0.5247814659455131;0.39383366851014706;0.7507349572090366;0.6471155582861975;1.2345706640680585;0.5567450062888794;9.991486708775083;0.8332404342826507;0.01556817573331942;0.015559758805549042;0.6395657924652488;-1.132466971055522;1.3002186736748946
57.648637;0.5247850359928948;0.39383397916574137;0.7507190447983093;0.6471123390931635;1.234592436950309;0.5567342489095914;9.99156163295442;0.8332335597337944;0.015568109130579056;0.01555986993395328;0.639557481617922;-1.132466976153803;1.3002485806837738
57.658637;0.524788058134213;0.39383450682212995;0.7507032322399958;0.6471091135766168;1.2346136488481745;0.5567239569522159;9.99163537627713;0.8332266988343229;0.015568032910062281;0.01555997784972566;0.6395491532297956;-1.1324669811694457;1.3002782436873315
57.668637;0.5247905122698786;0.3938352371475819;0.7506875609695819;0.6471058805434095;1.2346342998430617;0.5567141082716945;9.991707710293197;0.8332198468366611;0.015567948219096895;0.015560081815183055;0.6395408137346444;-1.1324669860832013;1.3003075724071966
57.678637;0.5247923791551821;0.3938361600981536;0.7506720698454408;0.647102631811451;1.2346543945853512;0.5567046801929013;9.991778577828201;0.8332129918622311;0.015567856638657904;0.015560181297288134;0.6395324784088855;-1.1324669908753167;1.300336462935005
57.688637;0.5247936370412859;0.3938372710507492;0.7506567926145851;0.6470993500959461;1.2346739317811042;0.5566956525264465;9.991848043426195;0.8332061183138604;0.01556776004179154;0.015560276035062813;0.6395241660588437;-1.132466995525025;1.3003648059899207
57.698637;0.524794263298299;0.39383856784776056;0.7506417550655703;0.6470960097312453;1.234692898329764;0.5566870108136512;9.991916230047142;0.8331992141011841;0.015567660395460021;0.015560365899387592;0.639515895903002;-1.132467000011597;1.3003924912613245
57.708637;0.5247942396196733;0.3938400448013149;0.750626974460939;0.6470925803698176;1.2347112776322977;0.5566787464815852;9.991983357967625;0.8331922781515722;0.01556755962964961;0.015560450749337032;0.6395076877873517;-1.1324670043168226;1.3004194121240982
57.718637;0.524793555475782;0.3938416893305184;0.7506124633643498;0.6470890315396546;1.234729060047336;0.5566708511130487;9.992049824552353;0.8331853232560692;0.015567459588577234;0.015560530469212616;0.6394995630893785;-1.1324670084266961;1.3004454725229975
57.728637;0.524792208894892;0.39384348519807905;0.7505982296179615;0.6470853345222757;1.2347462349227114;0.5566633085410663;9.99211617130776;0.8331783738803832;0.015567361996912646;0.015560605052301451;0.6394915427034619;-1.1324670123313028;1.3004705919938173
57.738637;0.5247902080247032;0.39384541935775474;0.7505842682428101;0.6470814631153691;1.2347627729442185;0.556656092854873;9.992182924007228;0.8331714672768903;0.01556726839847443;0.015560674649487283;0.6394836414619669;-1.132467016024968;1.3004947083881708
57.748637;0.5247875741767688;0.39384748661960467;0.7505705582366313;0.6470773961841011;1.2347786235465208;0.5566491736379865;9.992250436383689;0.8331646591029023;0.015567180131759006;0.01556073961699389;0.6394758656324435;-1.1324670195075823;1.3005177847269966
57.758637;0.5247843408472634;0.39384969142899695;0.7505570710636437;0.6470731227482743;1.2347937253171133;0.5566425213084503;9.992318857826271;0.8331580201849808;0.015567098398607438;0.015560800541640782;0.6394682150096547;-1.1324670227848042;1.300539815278358
57.768637;0.5247805471624863;0.39385204713027117;0.7505437801673254;0.647068647928774;1.2348080109355377;0.5566361080176069;9.992388202966525;0.8331516230202796;0.015567024262906156;0.015560858223920738;0.6394606859959865;-1.132467025864924;1.3005608238757704
57.778637;0.5247762337276886;0.39385457148959174;0.750530661280102;0.6470639927369962;1.2348214082295852;0.556629906807787;9.992458419464926;0.8331455332654032;0.015566958493567325;0.01556091360594793;0.639453275732366;-1.1324670287543404;1.300580860432593
57.788637;0.5247714439648407;0.39385728109956697;0.7505176865674177;0.6470591848132535;1.234833849056481;0.5566238928536414;9.992529413993735;0.8331398076631;0.015566901511877139;0.015560967642917076;0.6394459855540153;-1.1324670314564331;1.3005999919134843
57.798637;0.5247662235332322;0.3938601884865131;0.7505048272070581;0.6470542473154476;1.234845278453959;0.5566180474456472;9.99260102172999;0.8331344914890174;0.01556685353676478;0.015561021191374534;0.6394388199353416;-1.1324670339721594;1.3006182841455887
57.808637;0.5247606154552665;0.3938633011094277;0.7504920662839744;0.6470491945784669;1.2348556541280038;0.5566123610153435;9.992672916120544;0.833129619843496;0.015566814698458716;0.015561074936487368;0.6394317818445645;-1.132467036299475;1.3006357885933781
57.818637;0.5247546572488699;0.39386661936246314;0.7504794040928806;0.6470440347877784;1.2348649412587376;0.5566068294572252;9.992744555841332;0.8331252222702621;0.015566785050789683;0.015561129342429182;0.6394248721632952;-1.1324670384353337;1.3006525388268675
57.828637;0.5247483828870358;0.3938701350514714;0.7504668531820927;0.6470387739109112;1.2348731078570139;0.5566014462225496;9.992815253208606;0.8331213212606093;0.015566764583187979;0.015561184688548758;0.6394180968312173;-1.132467040378841;1.3006685470508002
57.838637;0.5247418264022929;0.3938738335977101;0.7504544355950459;0.6470334194297231;1.2348801214496001;0.556596201804665;9.99288428190885;0.8331179243815119;0.015566753281544636;0.015561241136809602;0.6394114704610943;-1.1324670421304988;1.30068379675007
57.848637;0.5247350220770336;0.39387769750517815;0.7504421802632701;0.6470279847475588;1.2348859488567316;0.556591091453994;9.992950921651122;0.8331150182551196;0.01556675123172226;0.015561298732701559;0.639405009988262;-1.1324670436907651;1.3006982388888457
57.858637;0.5247279996955133;0.39388170753703416;0.7504301150163997;0.6470224917035102;1.234890561309078;0.5565861182397775;9.993014494175148;0.833112570672456;0.015566758694867228;0.01556135739665763;0.6393987300484116;-1.1324670450612715;1.3007118007630076
57.868637;0.524720780944092;0.3938858428628979;0.7504182616215579;0.6470169689499564;1.2348939436666613;0.5565812890427326;9.99307445515888;0.8331105424583101;0.015566776066839184;0.015561416927101538;0.6393926440574279;-1.1324670462456996;1.3007244041665809
57.878637;0.5247133801654544;0.39389008184769075;0.7504066397798408;0.6470114480810626;1.2348961019919233;0.5565766121018021;9.993130441122185;0.8331089021486786;0.015566803782681016;0.015561477029369735;0.6393867639902874;-1.132467047249088;1.300735980185061
57.888637;0.5247058062432003;0.39389440298150047;0.7503952710970156;0.6470059612648007;1.2348970642084098;0.5565720955677335;9.993182224389114;0.833107631584778;0.015566842269958497;0.015561537461341375;0.6393811001600349;-1.1324670480770853;1.3007464743688177
57.898637;0.5246980657532425;0.3938987849154009;0.7503841787125697;0.6470005433580166;1.2348968769333533;0.5565677432288249;9.993229729032008;0.8331067202197785;0.015566891921705664;0.015561598208443998;0.6393756605775072;-1.1324670487349662;1.3007558458647188
57.908637;0.5246901660213332;0.39390320611809254;0.7503733887505536;0.6469952361844798;1.234895604832585;0.5565635515097499;9.993273139832356;0.8331061573104476;0.01556695308722937;0.015561659487470281;0.639370446236627;-1.1324670492264426;1.3007640636718667
57.918637;0.5246821139433008;0.3939076445549909;0.7503629330489613;0.6469900872480094;1.234893325283185;0.556559510343333;9.993312947280925;0.8331059296842419;0.015567026066819133;0.015561721578037584;0.6393654491765206;-1.1324670495533875;1.3007711013576402
57.928637;0.5246739142770961;0.39391207645024573;0.7503528511030857;0.6469851430712671;1.2348901114525999;0.5565556050010629;9.993349847008814;0.8331060246572833;0.015567111083048472;0.015561784590376;0.6393606569148145;-1.1324670497165814;1.300776932957185
57.938637;0.524665571670038;0.39391647687633885;0.7503431918697804;0.6469804454509772;1.2348860207744459;0.5565518172282341;9.993384554414044;0.8331064344245446;0.015567208290782683;0.015561848304952454;0.6393560554838964;-1.132467049716874;1.3007815319723999
57.948637;0.5246570920921566;0.39392082340446805;0.7503340115992085;0.6469760333896182;1.234881102349548;0.5565481288146846;9.99341764420926;0.8331071609454167;0.015567317783462833;0.015561912263453513;0.6393516301569215;-1.1324670495556695;1.300784872691073
57.958637;0.5246484824735017;0.39392509868711634;0.7503253694955169;0.6469719452308313;1.2348754075422432;0.556544528035563;9.993449472666192;0.8331082198771264;0.015567439619122393;0.015561976008611538;0.6393473703169334;-1.13246704923431;1.3007869304668553
57.968637;0.524639752879844;0.3939292913120263;0.7503173253008502;0.6469682146849451;1.2348689931879635;0.5565410121809009;9.993480174589966;0.8331096371075264;0.015567573944636922;0.015562039139426352;0.6393432747708349;-1.1324670487538064;1.300787681670115
