time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.978637;0.5246309184359513;0.3939333959690773;0.7503099358663271;0.6469648656584799;1.2348619277326065;0.5565375856777476;9.993509726968856;0.833111438418297;0.015567721015368671;0.015562101173966636;0.6393393474046902;-1.132467048114515;1.3007871095569747
57.988637;0.5246219965503042;0.3939374123430202;0.7503032524779523;0.6469619149488153;1.234854294579853;0.556534258768211;9.993538080335687;0.8331136427378795;0.015567881055167845;0.015562161498182831;0.6393355864896828;-1.1324670473150997;1.3007852138625762
57.998637;0.5246130040905748;0.39394134292926997;0.7502973196831487;0.6469593779508451;1.2348461813877576;0.5565310438753391;9.993565252206766;0.8331162621713915;0.015568054208766904;0.01556221953415098;0.6393319803349355;-1.1324670463538875;1.3007820130882757
58.008637;0.5246039576924934;0.3939451905475694;0.7502921698733861;0.6469572683033801;1.23483767103917;0.5565279482873136;9.993591263130533;0.8331193050121798;0.015568240606859593;0.015562275035882514;0.6393285102456512;-1.1324670452330816;1.3007775385897165
58.018637;0.524594872288233;0.3939489578844088;0.7502878156956698;0.6469555936873854;1.2348288426863805;0.5565249697173479;9.993616011925793;0.8331227791014351;0.015568440380069631;0.015562328230073431;0.639325154755529;-1.132467043961247;1.3007718265321735
58.028637;0.5245857569134581;0.39395264909914823;0.7502842476624946;0.6469543544137809;1.2348197694400183;0.5565220987519913;9.993639244643584;0.833126694469726;0.015568653545178867;0.01556237961968905;0.6393218929437472;-1.132467042551823;1.300764911116005
58.038637;0.5245766125356287;0.3939562694109913;0.7502814384766288;0.6469535447229113;1.2348105117406578;0.5565193255937759;9.99366061762662;0.8331310664631849;0.01556887983089837;0.01556242972071007;0.6393187035032115;-1.132467041020826;1.3007568259622422
58.048637;0.5245674341148796;0.3939598214493576;0.7502793502881877;0.6469531531052024;1.2348011145023055;0.5565166446494657;9.99367980621541;0.8331359174003694;0.015569118682260095;0.015562479030175371;0.6393155617269903;-1.1324670393861296;1.3007476153906916
58.058637;0.5245582147578398;0.3939633028404951;0.75027794265103;0.6469531615706342;1.2347916105788987;0.5565140548461749;9.993696584012577;0.8331412717082495;0.015569369475360981;0.015562528128469146;0.6393124407667446;-1.1324670376660635;1.3007373435785465
58.068637;0.5245489464961568;0.39396670762916375;0.750277178724174;0.6469535466319367;1.2347820277890382;0.5565115595994095;9.993710777759887;0.8331471481117579;0.01556963163443741;0.01556257771054487;0.6393093132409768;-1.1324670358769449;1.3007260911633811
58.078637;0.5245396184104756;0.3939700266033852;0.7502770276020819;0.646954284037178;1.2347723927017016;0.5565091654088512;9.993722162711395;0.833153558486782;0.015569904552750619;0.01556262850023587;0.6393061501235141;-1.1324670340329028;1.300713943075026
58.088637;0.5245302185962788;0.3939732443021998;0.7502774653628789;0.6469553529503085;1.2347627307791116;0.5565068772851413;9.993730410503327;0.8331605114653386;0.015570187519402066;0.01556268111381279;0.6393029211843447;-1.13246703214805;1.3007009755118908
58.098637;0.5245207363498449;0.39397633891277467;0.7502784708193677;0.6469567322751614;1.2347530624002199;0.5565046967079161;9.99373510291929;0.8331680113366355;0.015570479756206465;0.015562735988164803;0.6392995956363291;-1.132467030237315;1.3006872471794166
58.108637;0.5245111592626878;0.39397928668443155;0.7502800132961059;0.64695839373939;1.234743394432809;0.5565026249076718;9.993735772164541;0.833176052714142;0.01557078052267444;0.015562793447329231;0.6392961424757455;-1.1324670283157026;1.3006728023615457
58.118637;0.5245014731660984;0.3939820637554718;0.7502820465395996;0.6469603004424724;1.2347337171381887;0.556500666499046;9.993731902123182;0.8331846164594003;0.015571089183127823;0.015562853753766231;0.6392925331469318;-1.1324670263984975;1.3006576842596154
58.128637;0.5244916704954597;0.39398464343274847;0.7502845165090576;0.646962408769128;1.2347240050715829;0.5564988290673444;9.993722957439067;0.8331936709611443;0.015571405145715905;0.015562917031371646;0.6392887433273009;-1.1324670245018313;1.300641944679159
58.138637;0.52448175873277;0.39398699645852486;0.7502873709790474;0.6469646719582987;1.2347142134882527;0.5564971203745073;9.993708522615448;0.8332031812699556;0.01557172773936459;0.015562983232943759;0.6392847540986095;-1.1324670226419837;1.3006256465303858
58.148637;0.5244717610356686;0.3939890970453665;0.7502905612107708;0.646967045306018;1.2347042780535746;0.5564955465195759;9.993688422420796;0.833213119351939;0.01557205614742686;0.015563052202797335;0.6392805551693609;-1.1324670208340355;1.3006088635340565
58.158637;0.5244617098309448;0.3939909279614754;0.7502940390604935;0.6469694880177742;1.234694126503566;0.5564941116576321;9.993662723378137;0.833223468613586;0.015572389396315587;0.015563123768403958;0.639276146732366;-1.1324670190923354;1.3005916757088825
58.168637;0.5244516373007195;0.3939924801572675;0.7502977557338837;0.6469719610432868;1.234683699589327;0.5564928195366219;9.993631679272987;0.8332342223377759;0.01557272634245115;0.015563197869653244;0.6392715384821862;-1.1324670174322042;1.30057416164923
58.178637;0.5244415685267606;0.3939937490531416;0.7503016642230375;0.6469744254766014;1.234672965837201;0.5564916738261433;9.993595664661404;0.8332453748060109;0.015573065686582727;0.015563274585280713;0.6392667482528966;-1.1324670158692873;1.3005563892126868
58.188637;0.5244315220737232;0.39399473056578904;0.7503057228687509;0.6469768429661734;1.2346619156972765;0.5564906749837326;9.993555105436954;0.8332569096214256;0.015573406107924305;0.015563353965469649;0.6392618008780585;-1.132467014418007;1.3005384073000579
58.198637;0.5244215137749024;0.39399541801717164;0.7503098951415128;0.6469791776147028;1.2346505500354303;0.5564898190193953;9.993510438783291;0.8332687932085684;0.015573746469277555;0.015563435837234683;0.6392567237197747;-1.1324670130911825;1.3005202467452677
58.208637;0.5244115575487163;0.3939958014404006;0.7503141451353067;0.6469814015964032;1.234638879478136;0.5564890993526403;9.993462114917296;0.8332809745381318;0.015574085929710536;0.015563519717299726;0.639251539940129;-1.1324670118988067;1.3005019254684567
58.218637;0.5244016656398338;0.3939958700137117;0.7503184332572955;0.6469835009639131;1.2346269246793955;0.5564885074069186;9.993410608385648;0.8332933884173743;0.015574423978788466;0.015563604851499007;0.6392462683608346;-1.1324670108461319;1.3004834448443297
58.228637;0.524391851390217;0.39399561423231244;0.7503227150768483;0.6469854710923055;1.2346147135379777;0.5564880318824743;9.993356397039438;0.8333059591280345;0.015574760463430353;0.015563690363406399;0.6392409277001663;-1.1324670099334782;1.3004647853713927
58.238637;0.5243821337717559;0.3939950256508136;0.7503269445264783;0.6469873061016849;1.234602280598909;0.5564876596856931;9.993299930685591;0.8333186035470895;0.015575095528130615;0.015563775436890694;0.6392355372530527;-1.1324670091586946;1.300445917989897
58.248637;0.5243725402765604;0.39399409647359057;0.7503310785730183;0.6469889982363645;1.2345896636160203;0.5564873812661463;9.993241629983363;0.8333312368785326;0.015575429438232242;0.015563859465966;0.6392301188112485;-1.1324670085198123;1.3004268195298343
58.258637;0.5243631041565023;0.39399281965837474;0.7503350778300588;0.646990544500961;1.234576898779949;0.5564871958677889;9.993181884702922;0.8333437802596979;0.01557576237570779;0.015563942152420632;0.6392246972933647;-1.1324670080157502;1.3004074733866424
58.268637;0.524353859416717;0.39399118831880076;0.750338904491327;0.6469919478309955;1.2345640207518653;0.5564871092192403;9.993121038902462;0.8333561635923472;0.015576094342824118;0.015564023527290584;0.6392192893701344;-1.132467007646889;1.3003878647037175
58.278637;0.5243448384531376;0.39398919634137164;0.750342521599662;0.6469932128585973;1.234551061191693;0.556487127418532;9.993059424304352;0.8333683221635421;0.015576425251627325;0.015564103855637723;0.639213891106722;-1.1324670074152492;1.3003679812367128
58.288637;0.524336070650875;0.39398684164935843;0.7503458945741719;0.6469943399048115;1.234538045797428;0.5564872528236116;9.99299742072113;0.8333801938620852;0.015576755057290056;0.015564183477851946;0.6392084805035093;-1.1324670073228411;1.3003478168757308
58.298637;0.5243275811646358;0.3939841267631102;0.7503489959478499;0.6469953213846534;1.234524996671601;0.556487481505406;9.992935440462578;0.8333917201209603;0.015577083766797655;0.01556426272391789;0.6392030290510429;-1.1324670073703764;1.3003273772654564
58.308637;0.5243193918725413;0.3939810526821358;0.7503518105691412;0.6469961455004035;1.2345119315132684;0.5564878038426264;9.99287389466418;0.8334028474261074;0.015577411355119088;0.015564341898547123;0.6391975105704758;-1.1324670075573091;1.3003066774472785
58.318637;0.5243115240406683;0.39397761163718603;0.7503543340889525;0.6469968017294209;1.2344988579455414;0.5564882071879533;9.992813256886867;0.8334135293742657;0.015577737690339972;0.015564421274392237;0.6391919033506591;-1.1324670078819656;1.3002857219002835
58.328637;0.5243039994198325;0.39397378514518067;0.7503565655582455;0.6469972812339513;1.2344857753587493;0.5564886766761319;9.992754110917394;0.8334237291600622;0.015578062497231796;0.015564501110771586;0.639186186314227;-1.1324670083419457;1.3002644931165745
58.338637;0.5242968379829425;0.3939695486913131;0.7503585029516953;0.6469975767828637;1.234472683119777;0.5564891973395117;9.992697071586761;0.8334334201976606;0.015578385289284543;0.015564581707053929;0.6391803348734952;-1.132467008935028;1.3002429747918203
58.348637;0.5242900543317137;0.3939648800519787;0.7503601455190071;0.646997686717619;1.2344595899024182;0.5564897574118166;9.99264269882352;0.8334425857280158;0.01557870528238243;0.015564663462084832;0.6391743219342255;-1.132467009659367;1.3002211806537982
58.358637;0.524283655264541;0.3939597649912451;0.7503615012309871;0.6469976185160403;1.2344465192851182;0.5564903475241576;9.992591492933466;0.8334512151882217;0.015579021463324447;0.015564746852253099;0.639168120638803;-1.1324670105128827;1.3001991525473835
58.368637;0.5242776400671695;0.39395419855920094;0.7503625918618622;0.6469973871716552;1.2344335034333822;0.5564909596214953;9.992543919970878;0.8334592974771554;0.015579332816986253;0.015564832294027553;0.6391617041453101;-1.1324670114933508;1.300176944629623
58.378637;0.5242720027350516;0.3939481850121243;0.750363447106587;0.6469970096415862;1.2344205706248632;0.5564915881378263;9.992500449749652;0.8334668182037224;0.015579638476495817;0.015564919994394558;0.6391550450951756;-1.1324670125984462;1.3001546182079062
58.388637;0.5242667331537529;0.39394173561100926;0.7503640921375098;0.6469965021822842;1.234407737837073;0.5564922289844326;9.992461619171669;0.8334737601375252;0.01557993770164264;0.01556500987785189;0.639148115717257;-1.1324670138239759;1.300132240580367
58.398637;0.5242618181269731;0.39393486484099455;0.7503645422499982;0.6469958823476013;1.2343950113428863;0.5564928776736585;9.992428081620398;0.8334801026534563;0.015580229862964865;0.015565101617499934;0.6391408870659426;-1.132467015161532;1.3001098818391434
58.408637;0.5242572442439998;0.39392758877700446;0.7503648092630879;0.6469951678795774;1.234382391571764;0.5564935283022265;9.992400618279577;0.8334858229604575;0.015580514490304722;0.015565194783646855;0.6391333321474717;-1.1324670165984034;1.3000876076151413
58.418637;0.5242529996141186;0.39391992394048836;0.750364909502481;0.6469943729290477;1.2343698735086408;0.5564941730694677;9.992380122305242;0.8334908999921501;0.015580791250762864;0.015565289047962096;0.6391254333078287;-1.1324670181203382;1.3000654693498273
58.428637;0.5242490735520187;0.3939118854514579;0.7503648672499423;0.6469935104953067;1.234357445687945;0.5564948051151678;9.992367534320566;0.8334953172302199;0.015581059874464552;0.015565384283461133;0.6391171864697917;-1.1324670197141047;1.300043508368389
58.438637;0.5242454566663669;0.3939034868971481;0.7503647204910617;0.6469925996374717;1.2343450976514159;0.5564954217686439;9.992363742944214;0.8334990622308153;0.01558132009984915;0.015565480507260594;0.6391086019743676;-1.1324670213678019;1.3000217670264689
58.448637;0.5242421394509812;0.39389474108859523;0.7503645268532745;0.6469916693338298;1.2343328238524427;0.5564960216706136;9.992369532279051;0.8335021231144376;0.015581571624986003;0.015565577777553206;0.6390997025397602;-1.1324670230712288;1.3000002859274264
58.458637;0.5242391110739252;0.39388566098023914;0.7503643599535488;0.6469907561886947;1.2343206166131602;0.5564965994948392;9.99238557363983;0.8335044850083668;0.01558181408068804;0.015565676129830416;0.6390905132980861;-1.1324670248180173;1.299979098303212
58.468637;0.5242363633393807;0.39387626120025093;0.750364297387116;0.6469898990262923;1.234308465328903;0.556497146069372;9.992412393253671;0.8335061289914237;0.015582047048595239;0.015565775558120488;0.6390810497299422;-1.1324670266071701;1.299958235207655
58.478637;0.5242338928981353;0.3938665570458613;0.7503644062352799;0.6469891365860458;1.2342963652225765;0.5564976509473458;9.99245035916892;0.833507031802824;0.015582270164516143;0.015565875967392461;0.639071317269114;-1.132467028441959;1.2999377294885748
58.488637;0.5242316946881536;0.39385656027736504;0.750364734601753;0.6469885101720334;1.2342843237293917;0.5564981013219962;9.9924997150261;0.8335071653018707;0.01558248329938615;0.015565977089113772;0.6390613216817583;-1.132467030327806;1.2999176086577218
58.498637;0.5242297559981743;0.39384627733843414;0.7503653151137814;0.6469880649272328;1.2342723591644065;0.5564984796785286;9.992560576312318;0.8335064968906221;0.015582686640180265;0.01556607845266374;0.6390510776729286;-1.1324670322713335;1.2998978924801274
58.508637;0.5242280623810057;0.39383571216720925;0.7503661707630512;0.6469878455953966;1.2342604915441175;0.5564987646807364;9.992632878250365;0.8335049927030068;0.01558288055160377;0.015566179371560109;0.6390406107316239;-1.1324670342798129;1.2998786051901727
58.518637;0.5242266096119442;0.393824868736545;0.7503673163912388;0.6469878912291267;1.234248729525438;0.5564989355239325;9.992716367803142;0.8335026262934687;0.015583065361097288;0.015566278945364494;0.6390299546858139;-1.1324670363596467;1.299859781438255
58.528637;0.5242254070426863;0.39381374987058476;0.7503687615782121;0.6469882349694215;1.2342370618077811;0.5564989773212574;9.992810715110126;0.8334993882528957;0.015583241217792235;0.015566376164763737;0.6390191482644381;-1.132467038515807;1.2998414600446926
58.538637;0.5242244695898494;0.3938023561370637;0.7503705145638946;0.6469889087226547;1.2342254617357762;0.5564988852681029;9.992915677580442;0.8334952853216595;0.015583408038031986;0.015566470046428754;0.639008232836385;-1.1324670407536568;1.2998236800228953
58.548637;0.5242238089351178;0.3937906882517763;0.7503725821359881;0.6469899462067402;1.2342138989508833;0.5564986654001403;9.993031148710934;0.8334903301595722;0.015583565524629233;0.01556655974194193;0.6389972503600956;-1.1324670430786643;1.29980648053243
58.558637;0.5242234329024418;0.39377874896144643;0.7503749674527289;0.6469913800939576;1.2342023435255314;0.5564983297543971;9.993157059699426;0.8334845352030382;0.015583713206990892;0.015566644609531263;0.6389862421584789;-1.1324670454914219;1.2997899021909542
58.568637;0.5242233491975188;0.39376654168951153;0.750377669076738;0.646993236133234;1.2341907665927154;0.5564978889186806;9.993293273648627;0.8334779113689147;0.015583850483820579;0.01556672417500974;0.6389752501867809;-1.1324670479848051;1.299773984914457
58.578637;0.5242235654858026;0.3937540694984104;0.7503806806327118;0.6469955310269688;1.234179144971184;0.5564973482467466;9.993439569521827;0.8334704647349434;0.015583976712120988;0.015566798041913871;0.6389643172510937;-1.1324670505463088;1.2997587593601498
58.588637;0.5242240868429794;0.39374133717910104;0.7503839915872169;0.6469982762378765;1.234167465223594;0.5564967097679737;9.993595653070797;0.8334621957325195;0.015584091285571958;0.015566865852201751;0.6389534837139892;-1.1324670531599017;1.2997442408089213
58.598637;0.5242249129883985;0.39372835329195904;0.7503875891047991;0.6470014802593648;1.2341557297315378;0.5564959777272553;9.99376113196904;0.8334531027048826;0.015584193633683182;0.015566927238201656;0.6389427823634335;-1.1324670558069463;1.299730429319637
58.608637;0.5242260361657501;0.39371512853472973;0.7503914601300635;0.6470051439790708;1.234143963245624;0.556495162466505;9.993935526464979;0.833443184708176;0.01558428318723531;0.015566981784298248;0.6389322314082867;-1.132467058468933;1.2997173093421148
58.618637;0.5242274425054018;0.3937016731145596;0.7503955932581724;0.6470092527639263;1.2341322064088351;0.5564942781429781;9.994118362975376;0.8334324459758938;0.015584359333200666;0.015567029126052467;0.6389218288307461;-1.132467061130324;1.2997048455637965
58.628637;0.5242291140721602;0.39368799590111775;0.7503999778427247;0.6470137724926694;1.2341205027917987;0.5564933381575768;9.994309256260292;0.8334209038212236;0.015584421341480898;0.015567069110027339;0.6389115544770383;-1.132467063779268;1.2996929820934595
58.638637;0.5242310292108087;0.39367410474652537;0.7504046031500893;0.6470186556052215;1.2341088927473827;0.5564923549427531;9.994507901084207;0.8334085906558738;0.015584468319389446;0.015567101830333909;0.6389013785228138;-1.1324670664066072;1.299681649631668
58.648637;0.5242331662108093;0.39366000599512224;0.7504094598386947;0.6470238518301012;1.2340974077254026;0.5564913434238754;9.994714032522074;0.8333955435961379;0.015584499280171978;0.015567127531353572;0.6388912721072446;-1.1324670690055276;1.2996707734198212
58.658637;0.5242355108543746;0.39364570195521087;0.7504145350782696;0.6470293122950983;1.2340860660722819;0.5564903235217645;9.994927421117001;0.8333817933321139;0.015584513329209543;0.01556714648094119;0.6388812172374686;-1.1324670715721545;1.2996602794736583
58.668637;0.5242380600688201;0.39363118960438037;0.7504198004284286;0.6470349874452339;1.2340748803569495;0.5564893207768514;9.995147847209847;0.8333673669295895;0.015584509852298737;0.015567158862222825;0.6388712078991549;-1.1324670741051308;1.2996501012772834
58.678637;0.5242408180184369;0.3936164638589522;0.7504252083083357;0.6470408240886231;1.2340638670619075;0.5564883655081775;9.995375017688872;0.833352298933948;0.015584488579503956;0.015567164687206677;0.6388612405098875;-1.1324670766038505;1.2996401781617763
58.688637;0.5242437909390305;0.3936015238322594;0.7504307033916359;0.6470467640463121;1.234053048220635;0.5564874880067049;9.995608576017874;0.8333366350406511;0.015584449519480814;0.015567163773062088;0.6388513050410219;-1.1324670790661007;1.2996304429256296
58.698637;0.5242469849249629;0.39358637718637934;0.7504362337702076;0.6470527476726721;1.234042452237144;0.5564867100092521;9.995848258634988;0.8333204268918422;0.015584392835972698;0.015567155794759936;0.6388413842084238;-1.1324670814868703;1.299620814983154
58.708637;0.5242504024815163;0.3935710403608671;0.7504417522307492;0.6470587193287424;1.2340321135069305;0.556486040563172;9.996093942907766;0.8333037284326116;0.015584318762818928;0.015567140360931249;0.6388314573446019;-1.1324670838616333;1.299611206187072
58.718637;0.5242540369780508;0.3935555363398375;0.7504472158894225;0.6470646283964939;1.234022063033625;0.5564854817260039;9.99634554827154;0.8332865953096472;0.015584227592576366;0.015567117081644093;0.6388215029901249;-1.1324670861924813;1.299601525279871
58.728637;0.5242578700694559;0.3935398900533502;0.7504525894787997;0.6470704275137041;1.2340123157172624;0.556485036367727;9.996603056710667;0.8332690809359536;0.015584119643039428;0.015567085612044711;0.638811499203271;-1.1324670884891712;1.2995916785573924
58.738637;0.5242618756460898;0.39352412340706866;0.7504578455138358;0.647076073045726;1.2340028652660953;0.5564847091370443;9.996866587455134;0.833251229174282;0.015583995237463483;0.015567045660364643;0.6388014262442508;-1.1324670907637173;1.2995815800098292
58.748637;0.5242660298777216;0.39350825392759486;0.7504629582873625;0.6470815277097982;1.233993692308689;0.5564845017874402;9.997136285857195;0.8332330675411995;0.015583854813168548;0.01556699698166525;0.6387912708552714;-1.1324670930274865;1.2995711619082804
58.758637;0.5242703193617732;0.3934922955122675;0.750467901532169;0.6470867608891113;1.2339847774522228;0.5564844091930824;9.99741217753271;0.8332146062976667;0.015583699054050337;0.015566939366672429;0.6387810254405516;-1.1324670952940679;1.2995603709404906
58.768637;0.5242747402450151;0.39347625786800805;0.7504726555409933;0.6470917440466791;1.2339761071540616;0.5564844214107398;9.99769421104832;0.8331958483582221;0.015583528926011062;0.01556687260919195;0.6387706826404288;-1.1324670975802718;1.2995491591556394
58.778637;0.5242792937683;0.3934601466543896;0.7504772169041782;0.6470964458969096;1.2339676770847652;0.5564845285536286;9.997982354560932;0.8331768054308742;0.01558334563706181;0.015566796460276436;0.6387602320325017;-1.132467099903044;1.2995374817899417
58.788637;0.5242839853756873;0.3934439674141661;0.7504816019851024;0.6471008323772692;1.233959496599742;0.5564847211564482;9.998276594366049;0.8331575077501276;0.015583150602443342;0.01556671058766162;0.6387496622363116;-1.1324671022782586;1.2995253053405176
58.798637;0.5242888259705402;0.3934277283639094;0.7504858405317294;0.6471048686741727;1.233951585080246;0.5564849894846758;9.99857688661481;0.8331379979434392;0.015582945419038749;0.015566614541551383;0.6387389657115922;-1.1324671047212347;1.299512617605506
58.808637;0.5242938311892187;0.39341143660778766;0.7504899655744943;0.6471085196903273;1.2339439585267455;0.5564853269848911;9.998883125877173;0.8331183160444454;0.015582731778848103;0.015566507759719857;0.6387281428425484;-1.1324671072456334;1.2994994271967217
58.818637;0.5242990184297294;0.39339509416216;0.7504940063668165;0.6471117495975404;1.2339366165287609;0.5564857334183451;9.99919517250321;0.8330984920459719;0.015582511352107083;0.015566389636180077;0.6387172024096872;-1.1324671098625616;1.2994857581203683
58.828637;0.5243044035569085;0.39337870026324073;0.7504979851728912;0.6471145232290325;1.2339295397760486;0.5564862147877182;9.999512906982243;0.8330785495317704;0.015582285662630205;0.015566259667506587;0.6387061568692814;-1.1324671125809016;1.2994716470692798
58.838637;0.5243099976873448;0.3933622555526479;0.750501919359942;0.6471168111512147;1.2339227008151266;0.5564867815589117;9.999836247386348;0.8330585126663297;0.015582055958929858;0.01556611764809708;0.6386950193638739;-1.1324671154071386;1.2994571386587161
58.848637;0.5243158047255828;0.3933457638923337;0.75050582542005;0.6471185948276071;1.2339160774579796;0.5564874450728907;10.000165153274247;0.8330384096082594;0.015581823211166603;0.015565963742001223;0.6386838070141763;-1.1324671183434292;1.299442280391236
58.858637;0.5243218204371629;0.3933292316255502;0.7505097194106852;0.6471198663609737;1.2339096560265823;0.5564882148557346;10.000499610382235;0.833018271579582;0.015581588235762054;0.015565798368597412;0.6386725441978095;-1.1324671213849182;1.2994271223257972
58.868637;0.5243280321863668;0.39331266417744726;0.7505136161855299;0.6471206237772824;1.2339034271302982;0.5564891008001311;10.00083957829524;0.8329981302985744;0.01558135171214882;0.015565622056986618;0.6386612619370102;-1.1324671245198716;1.2994117190837695
58.878637;0.524334419201364;0.39329606350440827;0.750517528579041;0.6471208681302116;1.233897382214088;0.5564901168113336;10.00118499003497;0.8329780136925071;0.015581114089961698;0.01556543537223989;0.6386499920972976;-1.132467127732932;1.2993961319321727
58.888637;0.5243409544971287;0.39327943032064533;0.7505214647634733;0.6471206060007791;1.2338915126206076;0.5564912797016333;10.001535828224599;0.8329579437499749;0.01558087567575026;0.015565238924464113;0.6386387573932342;-1.1324671310078727;1.299380428198005
58.898637;0.5243476076563084;0.3932627677852789;0.7505254279211412;0.6471198562211944;1.2338858092630864;0.5564926035908676;10.001892122294077;0.8329379410016482;0.015580636813724076;0.015565033400696232;0.6386275674755545;-1.1324671343281243;1.2993646774513297
58.908637;0.5243543471009554;0.3932460800673809;0.7505294197683144;0.6471186525784283;1.233880261955078;0.5564940960964799;10.002253840500947;0.8329180267756491;0.015580397826915041;0.015564819531757002;0.6386164272150617;-1.1324671376760693;1.299348950458678
58.918637;0.5243611430968583;0.39322936682228526;0.7505334417698304;0.6471170346687884;1.233874864384211;0.5564957600926362;10.00262087044939;0.8328982180102596;0.015580158826714558;0.015564598034020612;0.638605348437742;-1.1324671410325913;1.2993333259909179
58.928637;0.5243679689691358;0.39321262123759065;0.7505374926000316;0.6471150361899025;1.2338696241561058;0.5564975962702822;10.002993074889945;0.8328785246415955;0.015579919617901901;0.015564369546518061;0.638594354421126;-1.1324671443777443;1.2993178980189497
58.938637;0.5243747966314228;0.39319583286352183;0.7505415661240111;0.6471126830741221;1.2338645662664591;0.5564996025978098;10.003370239078475;0.8328589531859816;0.015579679684918791;0.01556413452076086;0.6385834780689988;-1.1324671476921697;1.2993027710134382
58.948637;0.5243815933195579;0.3931789910718488;0.7505456530871635;0.6471099989422132;1.233859729159512;0.556501774257651;10.003751960819367;0.8328395114771903;0.01557943830630143;0.015563893168613705;0.6385727577538134;-1.1324671509576596;1.2992880530165467
58.958637;0.5243883245996597;0.3931620886682889;0.7505497449703245;0.6471070093646459;1.2338551591189848;0.5565041045542364;10.00413760876481;0.8328202091256623;0.015579194794417668;0.015563645547091292;0.6385622289717358;-1.1324671541572986;1.2992738589325084
58.968637;0.5243949571866037;0.3931451259170171;0.7505538327903465;0.6471037417696759;1.2338509018164718;0.5565065840622777;10.004526338747443;0.8328010522083401;0.015578948664392148;0.015563391676977264;0.638551916992432;-1.1324671572770777;1.299260308770462
58.978637;0.524401459449678;0.3931281129468547;0.750557902518724;0.6471002247901532;1.233846992374035;0.5565092004663639;10.004917162841226;0.8327820432055167;0.015578699673666452;0.01556313156366346;0.6385418369472257;-1.1324671603085557;1.2992475082978272
58.988637;0.5244078028970639;0.3931110682792943;0.7505619372370219;0.6470964890160075;1.2338434514413659;0.5565119406188157;10.005309046639965;0.8327631904301954;0.01557844782682971;0.015562865091832082;0.6385319929272594;-1.1324671632505479;1.299235532566726
58.998637;0.524413963536614;0.39309401400536503;0.75056592588364;0.6470925676263002;1.2338402867586007;0.5565147926479354;10.005700938957418;0.8327445133176462;0.015578193330000953;0.015562591941686714;0.638522372486651;-1.1324671661068904;1.2992244381251294
59.008637;0.5244199202618428;0.39307697094017563;0.7505698717348244;0.6470884958806201;1.2338374907840104;0.5565177474383419;10.006091755494953;0.8327260363964255;0.015577936466312189;0.015562311697385235;0.6385129487217713;-1.1324671688801047;1.2992142906547277
59.018637;0.5244256506342206;0.3930599558599867;0.7505737935678202;0.647084309294782;1.2338350373861213;0.5565207996651135;10.006480452901997;0.832707779076576;0.015577677502723847;0.015562024092107295;0.6385036921580081;-1.1324671715666899;1.299205174896968
59.028637;0.5244311281814297;0.39304298161969936;0.7505777155993056;0.6470800423104989;1.2338328893170367;0.556523946635323;10.006866174202035;0.8326897510184602;0.01557741667094317;0.015561729140828527;0.6384945790098643;-1.132467174158276;1.299197183587666
59.038637;0.5244363258778406;0.3930260599727852;0.7505816549009612;0.6470757281642794;1.23383101247062;0.5565271824590718;10.007248283801408;0.8326719539881122;0.015577154156328906;0.01556142706828461;0.6384855902791081;-1.1324671766451688;1.2991904041440185
59.048637;0.5244412224122497;0.39300920502383874;0.7505856187804152;0.6470714007348938;1.2338293850245616;0.5565304924013565;10.007626246717575;0.8326543826383401;0.01557689013503291;0.015561118214669658;0.6384767087973907;-1.1324671790172516;1.2991849104696847
59.058637;0.5244458008692261;0.3929924365692107;0.7505896117487673;0.6470670967086669;1.2338279948651159;0.5565338554430601;10.007999528377372;0.8326370239914148;0.015576624825953943;0.015560803054017781;0.6384679184002571;-1.1324671812630196;1.2991807547031022
59.068637;0.5244500411724438;0.39297578235850106;0.7505936411637925;0.6470628545251627;1.2338268259886207;0.5565372517239113;10.008367614150977;0.8326198595644739;0.015576358382130315;0.015560482244842423;0.6384592037446777;-1.132467183369805;1.2991779620279433
59.078637;0.5244539186069876;0.3929592765435057;0.7505977164266913;0.6470587143601467;1.2338258508532116;0.5565406665636176;10.008730057674606;0.832602865930567;0.015576090746514167;0.015560156577749841;0.6384505516916127;-1.1324671853248527;1.2991765352956304
59.088637;0.524457409637667;0.3929429565606078;0.7506018479576038;0.6470547221825375;1.2338250405438047;0.556544089585447;10.009086487615305;0.8325860106610754;0.015575821759276883;0.015559826848986323;0.6384419542853219;-1.132467187115461;1.299176465743414
59.098637;0.5244604962405045;0.39292686243877584;0.75060605086433;0.6470509329332542;1.2338243756863256;0.5565475132192325;10.009436589631548;0.8325692495722254;0.015575551409577608;0.015559493811374484;0.6384334076780631;-1.132467188728453;1.2991777456572513
59.108637;0.5244631647833433;0.39291103642820624;0.7506103499504029;0.6470474084057994;1.2338238423389483;0.5565509344545622;10.009780083101017;0.8325525322984624;0.015575279910460836;0.015559158265369868;0.6384249047526477;-1.1324671901511394;1.2991803733369198
59.118637;0.5244654017498463;0.3928955205205854;0.7506147795214017;0.6470442102207731;1.2338234261271845;0.5565543562054124;10.010116658286872;0.8325358137325063;0.015575007582144208;0.015558821140968808;0.6384164283152258;-1.1324671913739903;1.2991843405666648
59.128637;0.5244671919676396;0.3928803536970506;0.7506193748109715;0.6470413912793964;1.2338231185644746;0.5565577850896436;10.010445874745162;0.8325190613086385;0.01557473479104349;0.015558483417106422;0.6384079510658988;-1.1324671923912606;1.2991896232116869
59.138637;0.5244685232386135;0.39286556983579873;0.7506241610428335;0.6470389874332536;1.2338229244622112;0.5565612295755078;10.010767134848393;0.8325022533087922;0.01557446199435356;0.015558146057209694;0.6383994407295315;-1.132467193197941;1.2991961972315331
59.148637;0.5244693916543286;0.3928511962841864;0.7506291503730567;0.6470370134389652;1.2338228606405965;0.5565646993262564;10.011079788725938;0.8324853727674374;0.015574189704811553;0.015557810076596972;0.638390866823197;-1.1324671937867736;1.2992040538028553
59.158637;0.5244697997233358;0.39283725476191944;0.7506343462133054;0.6470354677930434;1.2338229514834196;0.5565682040257992;10.011383261228294;0.832468404118179;0.015573918348227059;0.015557476538911659;0.6383822047028669;-1.1324671941488218;1.2992131836242335
59.168637;0.5244697509002579;0.3928237632455264;0.7506397449147081;0.6470343410766889;1.2338232234712785;0.5565717531944728;10.011677093665797;0.8324513353404502;0.015573648166334933;0.015557146470824545;0.6383734327149273;-1.1324671942772444;1.2992235529423757
59.178637;0.5244692477877324;0.392810736819779;0.7506453332223532;0.6470336210179078;1.2338237006282442;0.5565753563385755;10.01196091799;0.8324341639713689;0.01557337924097553;0.015556820852494276;0.6383645281074649;-1.1324671941706759;1.2992350982530085
59.188637;0.5244682921457354;0.3927981888867064;0.7506510875496856;0.6470332934523371;1.2338244052812857;0.5565790215901363;10.012234408642817;0.8324169014386542;0.01557311162078425;0.015556500665075372;0.6383554695434259;-1.1324671938322184;1.299247733758396
59.198637;0.524466883012267;0.39278613168354526;0.7506569772011583;0.6470333387223549;1.2338253589047874;0.5565827553445876;10.012497222493497;0.8323995680318961;0.015572845474941685;0.015556186927888996;0.6383462430387941;-1.1324671932650998;1.2992613614282449
59.208637;0.5244650161613897;0.39277457551379874;0.7506629699603405;0.6470337273555188;1.2338265781637967;0.5565865641168127;10.012748987110257;0.8323821837504591;0.015572581144186052;0.015555880700477144;0.6383368437144465;-1.1324671924703824;1.2992758777146292
59.218637;0.5244626869228707;0.3927635294814985;0.7506690334953906;0.6470344240602219;1.2338280732574787;0.5565904552867268;10.012989378387218;0.8323647689693515;0.015572319071917607;0.015555582999599709;0.6383272721225776;-1.1324671914482514;1.299291174983327
59.228637;0.5244598930599118;0.3927530021901034;0.7506751298535896;0.6470354003462745;1.2338298533959857;0.5565944340009237;10.013218150842784;0.8323473502009611;0.015572059756697216;0.015555294658654073;0.6383175307916993;-1.1324671901999581;1.2993071440348212
59.238637;0.5244566363095089;0.3927430002738373;0.7506812132767064;0.6470366426358628;1.2338319299779121;0.5565984984607336;10.013435063045351;0.8323299604375811;0.01557180374230869;0.015555016270484496;0.6383076249419328;-1.132467188728695;1.2993236799642176
59.248637;0.5244529225471922;0.3927335277353921;0.7506872358868347;0.6470381491971389;1.2338343132684784;0.556602638614253;10.013639858083463;0.8323126393850059;0.015571551545436754;0.015554748287241398;0.6382975654075727;-1.1324671870385745;1.299340686549871
59.258637;0.5244487597659241;0.3927245862553807;0.7506931517826404;0.647039925225225;1.233837012693391;0.5566068378429597;10.013832310132557;0.8322954323829762;0.015571303620620987;0.015554491158342348;0.6382873692203322;-1.1324671851322854;1.2993580715834117
59.268637;0.5244441558562449;0.39271617495399497;0.7506989145836377;0.64704197981415;1.2338400377016805;0.5566110738324268;10.014012250873607;0.8322783801740168;0.015571060453140965;0.015554245313883995;0.6382770563142648;-1.1324671830101753;1.299375729203383
59.278637;0.5244391191831843;0.392708292031513;0.7507044745792107;0.6470443220080911;1.233843387713305;0.556615319332909;10.014179622244491;0.8322615085402502;0.015570822629787194;0.01555401102669281;0.6382666479204246;-1.1324671806713686;1.299393527719089
59.288637;0.5244336615846728;0.39270093661351246;0.7507097809146578;0.6470469603783903;1.2338470433616737;0.5566195450768218;10.014334551887618;0.8322448289290993;0.015570590807141686;0.01555378837546442;0.6382561706315978;-1.1324671781154683;1.2994113240333702
59.298637;0.5244277994658489;0.3926941073840867;0.7507147855246156;0.6470499038208902;1.2338509723331692;0.5566237226109725;10.014477370187494;0.8322283467252114;0.015570365648064884;0.015553577302224137;0.6382456601634698;-1.1324671753439388;1.299428991611225
59.308637;0.524421550171414;0.3926878006104664;0.7507194440077581;0.6470531594155797;1.2338551354070495;0.5566278244467074;10.014608561193757;0.8322120688620073;0.015570147776698028;0.015553377631326496;0.6382351572587669;-1.1324671723603048;1.2994464382727728
59.318637;0.524414927749676;0.39268200898822747;0.7507237142103945;0.6470567344665431;1.2338594864511883;0.5566318245290862;10.014728683552255;0.8321960071622427;0.015569937748096285;0.015553189104360253;0.6382246987791609;-1.1324671691701294;1.299463611253635
59.328637;0.5244079426661615;0.3926767219375661;0.7507275549894417;0.647060641610625;1.233863976951572;0.5566357001147475;10.014838275458848;0.8321801788496824;0.015569736025203309;0.015553011425843526;0.6382143139657853;-1.132467165783185;1.2994804953768102
59.338637;0.5244006038685743;0.39267192875604856;0.7507309275989633;0.6470648986838657;1.233868559102047;0.5566394299263415;10.014937778291841;0.8321646042185896;0.015569542979402606;0.015552844266696066;0.6382040280477846;-1.1324671622161462;1.2994971054120865
59.348637;0.5243929199439623;0.392667620844823;0.7507337989701328;0.6470695241625494;1.233873185955616;0.5566429902738567;10.015027509077681;0.832149302553434;0.015569358857586323;0.015552687314188155;0.6381938663075883;-1.1324671584920454;1.2995134757353863
59.358637;0.5243848986803777;0.39266379167847015;0.7507361418978137;0.6470745332893547;1.233877821410946;0.5566463566746656;10.015107671052514;0.8321342897621705;0.01556918368270621;0.015552540327394927;0.6381838536284846;-1.1324671546369445;1.29952965103564
59.368637;0.5243765452279787;0.3926604376480122;0.7507379322601662;0.6470799377980853;1.2338824512188449;0.5566495072485262;10.015178410700502;0.8321195765127638;0.015569017212551736;0.015552403107550173;0.6381740116146322;-1.1324671506770505;1.299545683212829
59.378637;0.5243678603071374;0.39265755795852403;0.7507391462631796;0.6470857471429889;1.2338870799571953;0.5566524218714798;10.015239888070193;0.8321051690304772;0.01556885901049185;0.015552275516130391;0.6381643548804571;-1.1324671466375436;1.2995616377100683
59.388637;0.5243588423872211;0.39265515205023305;0.7507397562040796;0.6470919675123367;1.2338917216818353;0.5566550822889824;10.01529228521396;0.8320910743917321;0.015568708484622943;0.015552157565158556;0.6381548845850213;-1.1324671425408013;1.2995775948914292
59.398637;0.5243494939216081;0.3926532182229871;0.7507397271295901;0.6470986007741436;1.233896391187142;0.5566574756666098;10.015335767079844;0.8320773040222621;0.015568564840758992;0.015552049451583345;0.6381455836482737;-1.132467138403293;1.2995936372481873
59.408637;0.5243398247144911;0.3926517549965894;0.7507390195231971;0.647105646612015;1.2339010962588497;0.5566595958802127;10.015370453757217;0.832063875536334;0.015568427110517499;0.015551951589925315;0.6381364197459152;-1.1324671342353496;1.2996098372044653
59.418637;0.5243298495232854;0.39265076258084675;0.7507375946693413;0.6471131046302584;1.2339058396345264;0.556661439830856;10.015396413587084;0.832050815938985;0.015568294284270002;0.015551864615556714;0.6381273523884641;-1.1324671300446454;1.2996262568221861
59.428637;0.5243195867781516;0.39265024294712086;0.7507354188724441;0.647120973436845;1.23391062617008;0.5566630038540017;10.015413668002653;0.8320381632565043;0.015568165359829427;0.015551789275086172;0.6381183386522694;-1.1324671258380854;1.2996429546138588
59.438637;0.5243090601515011;0.39265020002987594;0.7507324691288921;0.647129249392889;1.233915460976786;0.5566642865783994;10.015422193198392;0.832025964163103;0.015568039308293105;0.015551726384564117;0.6381093368697001;-1.1324671216212476;1.2996599895232104
59.448637;0.5242982956513685;0.392650641436982;0.7507287414948953;0.64713792541156;1.2339203416531983;0.5566652934675344;10.015421888673513;0.8320142693815505;0.015567915157852394;0.015551676866547251;0.638100306244347;-1.1324671173996574;1.2996774221658796
59.458637;0.5242873160807469;0.39265158011003;0.7507242572194166;0.6471469867909416;1.2339252536781347;0.5566660345988341;10.015412566872065;0.8320031303105544;0.015567792115391717;0.015551641672984905;0.6380912032000745;-1.1324671131818724;1.299695318383139
59.468637;0.5242761426971325;0.39265303203551744;0.7507190581359362;0.6471564067279976;1.2339301706734667;0.5566665198506133;10.01539404709989;0.8319925946147001;0.01556766953024816;0.015551621684628895;0.6380819820941652;-1.13246710898051;1.2997137450108742
59.478637;0.524264803339568;0.3926550093262086;0.7507131933770154;0.6471661461744439;1.233935057961895;0.5566667588734618;10.015366262998265;0.8319827017740776;0.015567546852714975;0.015551617693441856;0.6380726006013502;-1.132467104809759;1.2997327583384153
59.488637;0.5242533395114807;0.3926575150713979;0.7507067119325946;0.6471761577246681;1.2339398840794893;0.5566667638288556;10.01532927899577;0.831973487153298;0.01556742367606979;0.01555163032093478;0.6380630228783637;-1.1324671006818854;1.2997524043340059
59.498637;0.5242418087402927;0.39266054413023715;0.7506996645351602;0.647186393131051;1.233944638638202;0.5566665486654712;10.015283259669967;0.8319649911311818;0.01556729970700492;0.015551659888315719;0.63805322336237;-1.1324670966060406;1.2997727264226504
59.508637;0.5242302779424529;0.3926640861309042;0.7506921055456551;0.6471968096988497;1.2339493333051241;0.556666124148481;10.0152284206076;0.8319572611436086;0.015567174660349304;0.015551706466401574;0.6380431933825552;-1.1324670925893652;1.2997937663642138
59.518637;0.5242188119173528;0.3926681285848231;0.7506840933198761;0.647207368391683;1.23395398178574;0.5566654956640436;10.015164969760457;0.8319503466050739;0.015567048171697424;0.01555177001299367;0.6380329395462989;-1.1324670886379946;1.2998155583678466
59.528637;0.5242074700132203;0.39267266040923243;0.7506756922077227;0.6472180300765158;1.2339585872900607;0.5566646673243683;10.015093097994596;0.8319442942488121;0.015566919787041085;0.015551850324593856;0.6380224729447905;-1.1324670847581113;1.2998381168078572
59.538637;0.5241963079303997;0.39267767305446843;0.7506669747785376;0.6472287577249893;1.2339631462547587;0.5566636466857977;10.01501300741435;0.8319391465602171;0.015566788954448263;0.015551946937335259;0.6380118031774129;-1.1324670809588862;1.2998614270379791
59.548637;0.524185376244298;0.39268315824597;0.7506580232403396;0.6472395187681735;1.2339676531702954;0.5566624462095788;10.014924906389112;0.8319349439537674;0.015566654939194824;0.015552059195997898;0.6380009393696854;-1.132467077254329;1.2998854524584231
59.558637;0.5241747216039256;0.3926891056167071;0.7506489276507535;0.6472502847127772;1.2339721026692427;0.5566610797075411;10.014829008703396;0.8319317280578011;0.015566516844573693;0.01555218638223798;0.6379898897704572;-1.1324670736591462;1.2999101480106476
59.568637;0.5241643903650952;0.3926955028749416;0.7506397797067479;0.6472610322434972;1.2339764914513314;0.5566595532411169;10.014725580741981;0.8319295406404109;0.015566373806003314;0.015552327797947539;0.6379786593678736;-1.1324670701825115;1.299935466638783
59.578637;0.5241544271192473;0.3927023374046245;0.7506306658443657;0.6472717445156576;1.2339808168825284;0.5566578603216477;10.014614957103989;0.8319284199261558;0.015566225139813478;0.015552482839929554;0.6379672495435424;-1.1324670668277552;1.2999613577216542
59.588637;0.5241448735144597;0.3927095962176694;0.7506216611407577;0.6472824110384571;1.2339850716683916;0.5566559880790688;10.014497494540098;0.831928397637141;0.015566070358800244;0.015552651055839285;0.6379556593298648;-1.1324670635963552;1.2999877562940365
59.598637;0.5241357718532763;0.39271726397105566;0.7506128268122874;0.6472930277393282;1.2339892393622653;0.5566539264137526;10.014373519696202;0.8319294969608378;0.015565909162043309;0.015552832123959456;0.6379438881070677;-1.1324670604891307;1.3000145717356268
59.608637;0.5241271659151803;0.39272532333667737;0.7506042121367691;0.6473035944346934;1.2339932968411693;0.5566516730547457;10.014243305695219;0.8319317325551269;0.01556574140998321;0.01555302581911072;0.6379319425770695;-1.132467057504047;1.300041695246152
59.618637;0.5241190964282946;0.3927337591925601;0.7505958538660118;0.6473141086252252;1.233997221483659;0.5566492336863694;10.014107091194496;0.8319351111447452;0.0155655670073312;0.015553232047123187;0.637919842569057;-1.1324670546347961;1.3000690264023644
59.628637;0.5241115962991572;0.3927425598311122;0.7505877736123633;0.6473245620620649;1.2340009953934328;0.5566466178607059;10.013965135994546;0.8319396329999428;0.015565385807729783;0.015553450814442017;0.6379076161769668;-1.1324670518713837;1.300096492181335
59.638637;0.5241046887599806;0.3927517123247323;0.7505799780320812;0.6473349415036764;1.2340046100827569;0.5566438349862051;10.013817784043525;0.8319452959797067;0.015565197628190593;0.015553682076355782;0.6378952909258159;-1.1324670492010913;1.3001240406139918
59.648637;0.5240983893142034;0.392761200219513;0.7505724610808571;0.6473452280910899;1.2340080701888283;0.5566408940090791;10.01366548551319;0.8319520982093562;0.01556500219899732;0.015553925671714298;0.6378828908744756;-1.13246704660968;1.3001516280834637
59.658637;0.5240927102636999;0.39277100697975065;0.7505652109810503;0.64735539637925;1.2340113855254147;0.5566378042234995;10.013508788024318;0.8319600385333695;0.015564799087225889;0.015554181398368254;0.6378704354645944;-1.1324670440842166;1.3001792209419616
59.668637;0.5240876614758763;0.3927811179263436;0.75055822190562;0.6473654149138852;1.2340145600881334;0.5566345756754687;10.013348338338375;0.8319691176135682;0.015564587842355104;0.015554449057252735;0.6378579392787596;-1.1324670416163456;1.300206802046014
59.678637;0.5240832425139781;0.39279151659980754;0.750551501058036;0.6473752441364453;1.234017593338504;0.556631220802418;10.013184843234436;0.831979338468479;0.015564368283303437;0.015554728384301823;0.6378454144536005;-1.1324670392022207;1.3002343711184337
59.688637;0.5240794336011207;0.3928021797094233;0.7505450653720933;0.6473848353836487;1.2340204889747162;0.556627755220032;10.013018979512008;0.8319907071980038;0.015564140620586855;0.0155550189221343;0.6378328704753704;-1.1324670368389589;1.3002619431406182
59.698637;0.5240761967824097;0.3928130761239313;0.750538932087611;0.6473941377585618;1.2340232598143532;0.5566241974995365;10.012851380264253;0.8320032337671673;0.015563905339007585;0.01555531992529442;0.6378203135785454;-1.1324670345217207;1.3002895502106913
59.708637;0.5240734875522586;0.3928241720193636;0.7505331102059493;0.6474031050912773;1.2340259265198465;0.5566205712881899;10.01268274205777;0.8320169268383092;0.01556366309322686;0.015555630347702949;0.6378077500897467;-1.1324670322434227;1.3003172442159496
59.718637;0.5240712684028191;0.3928354387076938;0.7505275964572664;0.647411695461021;1.234028509535339;0.5566169046967939;10.012513891846544;0.832031784935414;0.01556341474930321;0.015555948887590102;0.6377951887438248;-1.1324670299970727;1.3003450907183505
59.728637;0.5240695166694145;0.3928468548771513;0.7505223774004774;0.6474198702080052;1.2340310153033933;0.5566132221744262;10.012345688389846;0.8320477936087606;0.01556316136807631;0.015556274063487823;0.6377826402129024;-1.1324670277787237;1.3003731558231635
59.738637;0.5240682230886803;0.3928584011849067;0.7505174358998444;0.6474275987801211;1.234033426234947;0.5566095389142245;10.012178867421488;0.8320649288931434;0.015562903984269964;0.015556604293086721;0.6377701165755891;-1.1324670255870288;1.3004015003057294
59.748637;0.5240673836994667;0.3928700556940823;0.7505127548803353;0.6474348634934864;1.234035701322751;0.5566058652172967;10.01201399937992;0.8320831611576449;0.015562643330618528;0.015556937960259504;0.6377576312622918;-1.1324670234208838;1.3004301799031202
59.758637;0.5240669947564752;0.3928817938709725;0.7505083153465987;0.6474416546737253;1.2340377851554756;0.556602212873776;10.011851563323825;0.8321024579210305;0.015562379817359476;0.015557273516341463;0.6377452001677505;-1.13246702127876;1.3004592403502302
59.768637;0.5240670538840515;0.392893588228726;0.7505040956313461;0.6474479606088902;1.234039619791119;0.5565985966282976;10.011692020494072;0.8321227846236827;0.015562113776739493;0.015557609617342117;0.6377328410264157;-1.1324670191575923;1.3004887104828842
59.778637;0.5240675600326768;0.39290540851351946;0.7505000752886042;0.6474537644284795;1.2340411522485686;0.5565950326351535;10.011535820065546;0.832144102038232;0.015561845603959946;0.015557945166560465;0.6377205694575646;-1.1324670170505569;1.3005186004717995
59.788637;0.5240685087425124;0.39291722638614235;0.7504962361456423;0.6474590478978766;1.2340423335197888;0.5565915369439073;10.011383364413126;0.8321663667300441;0.015561575723794303;0.015558279209457923;0.6377083989513861;-1.1324670149471423;1.3005489009489175
59.798637;0.5240698854240343;0.3929290200695;0.7504925563266195;0.6474637950069383;1.234043113663992;0.5565881240982107;10.011234990221713;0.8321895379111154;0.015561304602862482;0.015558610812598746;0.6376963470525978;-1.132467012836176;1.3005795836297867
59.808637;0.5240716625864374;0.3929407735776081;0.750489003719973;0.6474679927819181;1.234043440235735;0.5565848054055128;10.011090990310306;0.8322135814021536;0.015561032746719062;0.015558938997057278;0.6376844401011396;-1.132467010709586;1.300610609559227
