time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.818637;0.5240738051708591;0.3929524730336209;0.7504855392814119;0.6474716319085555;1.234043261401798;0.5565815895129351;10.010951635633338;0.8322384653012379;0.015560760606777201;0.015559262718824561;0.6376727132702111;-1.1324670085641204;1.3006419348309626
59.828637;0.5240762774526767;0.39296410598925974;0.7504821313408981;0.6474747053326034;1.2340425275993567;0.556578485724561;10.010817120089886;0.8322641530172397;0.01556048857095035;0.015559580936872194;0.6376612094999412;-1.1324670063996103;1.3006735042340958
59.838637;0.5240790464785008;0.3929756644634924;0.7504787669257766;0.6474772015010861;1.2340411847821076;0.5565755038293693;10.010687454402051;0.8322905999859004;0.0155602170189656;0.015559892728852477;0.6376499763223685;-1.1324670042158644;1.3007052461606883
59.848637;0.5240820870541767;0.3929871462424047;0.7504754488197365;0.6474791020362592;1.2340391644452662;0.5565726506289929;10.010562423012471;0.8323177570224106;0.01555994629904491;0.015560197357062608;0.6376390568851269;-1.1324670020116039;1.3007370760128714
59.858637;0.5240853877759932;0.39299855341810075;0.7504721847419742;0.6474803883698578;1.2340363817228885;0.5565699320235583;10.010441613554429;0.832345576187562;0.015559676712663716;0.015560494271106317;0.6376284813157699;-1.1324669997854688;1.300768897160211
59.868637;0.5240889505322245;0.3930098915096658;0.7504689805970876;0.6474810460451728;1.2340327432007852;0.556567358193377;10.010324442706281;0.8323740081735207;0.015559408585946597;0.015560783043698232;0.6376182672386759;-1.1324669975358541;1.3008006026193277
59.878637;0.5240927836266555;0.39302116761369355;0.750465838427312;0.6474810642234582;1.234028164106424;0.5565649431774794;10.010210179541351;0.8324029916540079;0.015559142351114741;0.015561063254529786;0.6376084277117526;-1.1324669952592668;1.3008320881155495
59.888637;0.524096896301831;0.3930323869160091;0.7504627541758718;0.6474804371672191;1.2340225918890277;0.5565627013134783;10.010098035345102;0.8324324509617101;0.015558878561771468;0.01556133439677316;0.637598977720268;-1.1324669929505622;1.3008632638760684
59.898637;0.5241012966970684;0.3930435523270341;0.7504597164691078;0.6474791663713468;1.2340160197746974;0.556560645308703;10.009987286212255;0.83246230782348;0.015558617863262158;0.01556159584403818;0.6375899346917594;-1.1324669906052063;1.3008940513919274
59.908637;0.5241059881522014;0.3930546682892794;0.7504567098848606;0.647477257918841;1.234008478749145;0.5565587877748734;10.009877344653102;0.8324924903129145;0.015558361012992602;0.01556184696389771;0.6375813187411262;-1.1324669882206195;1.3009243765881089
59.918637;0.5241109644609455;0.39306574293982444;0.7504537208029365;0.6474747186629999;1.2340000174345716;0.5565571447869405;10.009767798726696;0.8325229286969285;0.015558108940305241;0.015562087385780457;0.6375731563383726;-1.132466985796274;1.3009541704534489
59.928637;0.5241162101611716;0.3930767853252756;0.7504507384235234;0.6474715584437057;1.2339906865985841;0.5565557349538318;10.009658400422918;0.8325535518354563;0.015557862719349445;0.015562317118156185;0.6375654809690728;-1.1324669833335603;1.3009833722502744
59.938637;0.5241217061713097;0.39308780291869977;0.7504477507202089;0.6474677959636604;1.2339805391415175;0.5565545740765077;10.009548963079373;0.8325842909232752;0.015557623432452481;0.01556253635471153;0.6375583270053923;-1.1324669808351007;1.301011935742723
59.948637;0.524127435678729;0.3930988030718758;0.7504447450067133;0.647463462500264;1.2339696404251463;0.5565536717251823;10.009439269868343;0.8326150791578313;0.015557392057929092;0.01556274523247256;0.637551720705828;-1.1324669783037833;1.301039842111772
59.958637;0.524133386730542;0.3931097929343754;0.7504417135197042;0.6474586019559867;1.233958067563989;0.5565530323080956;10.009329070298165;0.8326458476306426;0.015557169496422638;0.01556294380604473;0.637545675803524;-1.1324669757423786;1.3010671077818492
59.968637;0.5241395516794016;0.3931207739933384;0.7504386557869945;0.6474532670292218;1.2339458918634953;0.5565526589454705;10.009218114055914;0.8326765278107605;0.015556956655209057;0.015563132142016989;0.6375401978688195;-1.1324669731532198;1.30109377355432
59.978637;0.5241459258098623;0.3931317376530778;0.7504355785208346;0.6474475126150051;1.2339331653392722;0.5565525567026999;10.009106187425493;0.8327070559457652;0.015556754434261253;0.015563310261151512;0.6375352900487408;-1.1324669705372379;1.3011198828676673
59.988637;0.524152506465451;0.39314266885539617;0.7504324980797158;0.6474413913506828;1.2339199251446173;0.5565527325195527;10.008993146068319;0.8327373703553183;0.015556563680092242;0.015563478018893871;0.6375309534608109;-1.132466967894105;1.3011454701801548
59.998637;0.5241592921951269;0.39315355313062356;0.7504294433891987;0.6474349551905053;1.23390620684158;0.5565531908564293;10.008878914238657;0.8327674071106965;0.015556385253355672;0.01556363516848623;0.6375271876712518;-1.1324669652247228;1.301170559221525
60.008637;0.5241662823765233;0.3931643804727099;0.7504264546535799;0.6474282577951073;1.2338920500973931;0.5565539297601378;10.00876343822068;0.8327971014983961;0.01555622008551938;0.015563781541299764;0.6375239949995251;-1.1324669625322754;1.3011951538241984
60.018637;0.5241734769577151;0.39317514708552626;0.7504235785084047;0.6474213509872042;1.2338774917111794;0.5565549411238915;10.008646593411086;0.8328263930424352;0.015556069067414949;0.015563917243125162;0.6375213825202438;-1.1324669598197408;1.301219228949695
60.028637;0.5241808749330926;0.39318585503689407;0.7504208617347743;0.6474142806074985;1.2338625626501545;0.5565562077280347;10.008528099154892;0.8328552282860348;0.015555932910351905;0.015564042784299856;0.6375193569230935;-1.132466957088365;1.3012427398066382
60.038637;0.5241884726978827;0.3931965083080091;0.7504183452092905;0.6474070893023346;1.2338472982554147;0.5565576976983504;10.00840756736524;0.8328835581844485;0.015555812115985496;0.015564159016865248;0.6375179183855451;-1.1324669543389136;1.3012656375579632
60.048637;0.5241962628881602;0.39320710787416585;0.7504160635814132;0.6473998212078951;1.233831742556608;0.5565593693896561;10.008284675582498;0.8329113344162057;0.015555706963249311;0.015564266984997972;0.6375170616673855;-1.1324669515728993;1.301287872110769
60.058637;0.5242042332600604;0.39321764952136395;0.750414048614196;0.647392522393237;1.2338159440582321;0.5565611835368759;10.008159339691092;0.8329385129283966;0.01555561745534918;0.015564367869005277;0.6375167804764731;-1.1324669487924555;1.3013093908352098
60.068637;0.5242123679445261;0.39322812440382277;0.7504123279585737;0.6473852388887079;1.2337999587076203;0.5565631105398696;10.008031791506005;0.8329650657010753;0.015555543333917649;0.01556446294310959;0.637517067689205;-1.1324669459984762;1.301330147520816
60.078637;0.5242206505912799;0.39323852092880507;0.7504109225970356;0.6473780151916076;1.2337838516160018;0.5565651330743687;10.007902479263784;0.8329909882251786;0.01555548424621428;0.015564553458529681;0.637517914022698;-1.1324669431880774;1.301350108942346
60.088637;0.5242290646118146;0.39324882853423;0.750409848928071;0.647370894914849;1.2337676888643923;0.5565672444186207;10.00777185004818;0.8330162891273805;0.015555439947998968;0.015564640623475507;0.6375193088718017;-1.1324669403542489;1.3013692490565947
60.098637;0.5242375929204073;0.39325904176619236;0.750409125604522;0.6473639207619333;1.233751528774727;0.5565694422457298;10.007640221384163;0.8330409714093181;0.015555410388834111;0.015564725749013937;0.6375212421886823;-1.1324669374877094;1.3013875438405438
60.108637;0.5242462212387354;0.39326916254112665;0.7504087792861877;0.6473571315029227;1.2337354149788484;0.5565717255740538;10.007507839629158;0.8330650267237334;0.01555539572492054;0.015564810329023961;0.6375237084709675;-1.1324669345786664;1.3014049699973305
60.118637;0.5242549387000353;0.3932792010664951;0.7504088398833751;0.6473505606911477;1.233719375743256;0.5565740964029822;10.007374993854834;0.8330884427424704;0.015555396257354505;0.015564895919270549;0.6375267119104311;-1.1324669316184135;1.301421497416349
60.128637;0.5242637333624132;0.39328917326230256;0.7504093299237021;0.6473442382518847;1.233703437581644;0.5565765590173586;10.007242012772378;0.8331112097416036;0.015555412141390093;0.015564983932099005;0.6375302657863955;-1.1324669286009028;1.3014370815958896
60.138637;0.5242725909643319;0.39329909424803283;0.7504102594093475;0.647338190248929;1.2336876401966765;0.5565791170595341;10.007109200781388;0.833133322472003;0.015555443002952241;0.015565075512955823;0.6375343842448076;-1.1324669255234636;1.30145166764701
60.148637;0.524281497556689;0.39330897366296685;0.7504116253125236;0.6473324360915347;1.2336720341021967;0.5565817728179381;10.006976873461083;0.8331547793501525;0.015555487859623589;0.015565171582630696;0.6375390737362344;-1.1324669223870334;1.301465199778719
60.158637;0.5242904377966036;0.39331881583975054;0.7504134126925893;0.647326988121204;1.2336566651077197;0.5565845276167107;10.006845423417756;0.8331755814095173;0.015555545387564151;0.015565272961807977;0.6375443305997727;-1.1324669191954655;1.3014776289669934
60.168637;0.524299390135592;0.3933286221643617;0.7504156001296022;0.6473218543770156;1.2336415637570923;0.5565873834963982;10.006715261526118;0.8331957332885691;0.015555614166127118;0.015565380382476488;0.6375501449724488;-1.1324669159530962;1.3014889199675126
60.178637;0.5243083273931906;0.3933383920853267;0.7504181685701279;0.6473170395307934;1.2336267454391823;0.5565903474086209;10.006586702409578;0.8332152423021535;0.015555692738991225;0.015565494375773498;0.637556507865795;-1.1324669126627858;1.3014990578211836
60.188637;0.524317223128754;0.39334812192421187;0.7504211034413949;0.6473125456504327;1.2336122148010034;0.5565934320595953;10.006459893789685;0.833234117754875;0.015555779665688213;0.015565615239753373;0.6375634151296493;-1.1324669093267672;1.3015080505474064
60.198637;0.5243260572976166;0.39335780470116083;0.7504243855287352;0.6473083761785323;1.2335979701797295;0.5565966510878003;10.006334755972798;0.8332523750873719;0.01555587359415828;0.015565743103179397;0.637570862847427;-1.1324669059487074;1.3015159191885874
60.208637;0.5243348170962924;0.39336743187703066;0.7504279843100151;0.6473045390772716;1.2335840068985986;0.55660001574154;10.006210962897107;0.8332700328585234;0.015555973272425474;0.015565877909927663;0.6375788407597421;-1.1324669025346716;1.3015226792145116
60.218637;0.5243434931936064;0.39337699373132834;0.750431863691186;0.6473010472460857;1.2335703211481135;0.5566035356275139;10.006088000452104;0.8332871011460441;0.015556077518323696;0.015566019329517976;0.6375873329134044;-1.13246689909219;1.3015283399183877
60.228637;0.5243520751331812;0.3933864793535804;0.7504359894424972;0.6472979180621786;1.2335569142577323;0.5566072186568138;10.005965231717589;0.8333035780121494;0.015556185139537137;0.015566166789066211;0.637596321875912;-1.1324668956269222;1.3015329292081739
60.238637;0.5243605508321149;0.3933958781986572;0.7504403284849654;0.6472951701179709;1.2335437960633369;0.55661107014691;10.005841948354991;0.8333194542971494;0.015556294867667107;0.015566319695384858;0.6376057907623917;-1.132466892139257;1.3015365130918435
60.248637;0.5243689097140516;0.3934051804070686;0.7504448461367638;0.6472928163948368;1.2335309872544238;0.5566150943531482;10.005717445262722;0.8333347164777386;0.01555640545520414;0.015566477616768425;0.6376157245310584;-1.132466888625361;1.3015391860117214
60.258637;0.5243771454421873;0.39341437618941183;0.7504495076267085;0.6472908590056953;1.233518512172302;0.5566192948735561;10.00559110444155;0.8333493477492202;0.015556515848526747;0.01556664024674848;0.6376261125608137;-1.1324668850820572;1.3015410457504604
60.268637;0.5243852553874294;0.39342345740008244;0.7504542811298266;0.6472892883021114;1.233506382751689;0.5566236719985244;10.00546240341239;0.833363331357165;0.015556625186840837;0.015566807297191213;0.6376369497254828;-1.132466881509884;1.3015421808062446
60.278637;0.5243932363053286;0.3934324199493251;0.7504591392018292;0.6472880862629764;1.233494596143721;0.5566282223061165;10.005330822185245;0.8333766568846954;0.015556732665226676;0.015566978433198549;0.6376482333603978;-1.1324668779129703;1.3015426793330016
60.288637;0.5244010809197234;0.39344126504231264;0.7504640578914155;0.6472872369756675;1.2334831499855046;0.5566329418559758;10.00519576236827;0.8333893256970558;0.015556837543841512;0.01556715319878958;0.6376599608126355;-1.1324668742983253;1.301542643215006
60.298637;0.5244087792826652;0.3934499996544702;0.7504690115497471;0.6472867369823923;1.2334720513313189;0.5566378307228137;10.005056539731722;0.8334013491775781;0.015556939287270618;0.015567330970487774;0.6376721307074398;-1.1324668706750074;1.3015421874638438
60.308637;0.5244163229396506;0.393458635761218;0.7504739653533483;0.6472865910644969;1.2334613106014642;0.5566428951820533;10.004912425283473;0.8334127413031386;0.015557037534716689;0.015567510965672639;0.6376847442462882;-1.1324668670535147;1.3015414294269112
60.318637;0.5244237081033648;0.393467188063652;0.7504788741597879;0.6472868011833927;1.233450933544364;0.5566481438837071;10.004762739090589;0.8334235150470903;0.015557131928168152;0.015567692260829949;0.6376978057471455;-1.1324668634465718;1.3015404837390305
60.328637;0.5244309337313633;0.3934756723675702;0.7504836905668689;0.6472873651078351;1.2334409224477911;0.5566535823561108;10.004606928759198;0.8334336870727393;0.015557222083554798;0.015567873879881;0.6377113225852798;-1.1324668598706469;1.301539460902108
60.338637;0.5244379962546643;0.39348410621977786;0.7504883760208427;0.6472882797682903;1.2334312838148638;0.5566592095386075;10.004444563535365;0.8334432854036529;0.01555730766523679;0.015568054935844733;0.6377253037563876;-1.1324668563455529;1.301538465183309
60.348637;0.5244448881794437;0.3934925091067068;0.7504929069731872;0.6472895399853825;1.233422029952231;0.5566650153577966;10.004275337078964;0.8334523506538447;0.015557388372254479;0.015568234652002888;0.6377397591062376;-1.132466852891505;1.30153760012652
60.358637;0.5244516009640522;0.39350090018709954;0.7504972719650018;0.6472911368813036;1.2334131753677153;0.5566709819035619;10.004099110779153;0.8334609250047846;0.015557463909257649;0.015568412255551278;0.6377546987815493;-1.132466849526929;1.3015369792940106
60.368637;0.5244581287692943;0.3935092969949823;0.7505014645500241;0.6472930603577004;1.2334047324834598;0.5566770884040415;10.003915881823918;0.8334690365917675;0.015557534026344414;0.015568586912539702;0.6377701315921335;-1.1324668462677618;1.3015367279969394
60.378637;0.5244644714421485;0.39351771617827586;0.7505054792780977;0.6472952988111966;1.233396700885243;0.5566833160548168;10.003725684044653;0.8334766966660234;0.015557598529214907;0.01556875781277014;0.6377860643687833;-1.132466843125654;1.3015369739979072
60.388637;0.5244706336083719;0.393526173965301;0.7505093113783733;0.6472978318424328;1.2333890609421057;0.5566896515006574;10.003528516718518;0.8334839097827911;0.015557657259392631;0.015568924347753834;0.6378025033585889;-1.1324668401062146;1.3015378369399164
60.398637;0.5244766216123159;0.39353468656538837;0.7505129572380372;0.6473006258900176;1.2333817817490502;0.5566960884881699;10.003324310682029;0.8334906799757082;0.015557710143859567;0.015569086186530893;0.6378194551011951;-1.1324668372104505;1.301539420445804
60.408637;0.5244824412764326;0.3935432696353754;0.7505164142437357;0.6473036385703498;1.2333748295409759;0.5567026254130538;10.00311294785562;0.8334970078804874;0.015557757235319705;0.015569243143306032;0.6378369249324642;-1.132466834438;1.3015418071774034
60.418637;0.5244880941071896;0.3935519357558023;0.7505196792334194;0.6473068252814277;1.233368170278223;0.5567092590647873;10.002894334056869;0.8335028871050681;0.01555779865365184;0.015569394986778373;0.6378549159609017;-1.1324668317881514;1.301545060902379
60.428637;0.524493575660008;0.39356069381638503;0.750522745088665;0.6473101437778457;1.2333617694870194;0.5567159805941847;10.002668465463428;0.8335083062941795;0.015557834535695769;0.015569541373309353;0.6378734297603356;-1.1324668292590354;1.3015492320135627
60.438637;0.5244988784147406;0.393569552786848;0.75052559762343;0.6473135574854217;1.2333555913802308;0.5567227790496062;10.00243547338168;0.8335132564786525;0.01555786503387481;0.01556968189248966;0.6378924648597709;-1.1324668268482676;1.3015543591652647
60.448637;0.5245039920385024;0.3935785253912809;0.7505282164575432;0.647317039202016;1.2333496062462588;0.5567296476215151;10.00219561278671;0.8335177352100644;0.01555789031480173;0.015569816151354138;0.6379120142407176;-1.1324668245550369;1.301560469428922
60.458637;0.5245089014043408;0.39358762839491246;0.7505305816101374;0.6473205725572628;1.2333438041790101;0.5567365854279012;10.001949165256123;0.8335217416092533;0.015557910582091248;0.015569943845390266;0.6379320678772916;-1.1324668223814538;1.3015675784434648
60.468637;0.5245135884888373;0.393596881869236;0.7505326818950055;0.64732414642604;1.2333381965928198;0.5567435968425332;10.001696367009272;0.8335252696491243;0.01555792612685103;0.015570064783894094;0.6379526184259824;-1.1324668203321069;1.3015756883702876
60.478637;0.5245180369667376;0.3936063082003806;0.7505345176182964;0.6473277473681819;1.2333328044761558;0.5567506892243943;10.001437427757713;0.8335283098855665;0.015557937363504037;0.015570178890205701;0.6379736638419798;-1.1324668184130013;1.3015847841387091
60.488637;0.5245222339381935;0.3936159292695567;0.7505360962084129;0.6473313586336844;1.2333276532703026;0.5567578681384159;10.001172564342198;0.8335308576816969;0.015557944770517453;0.01557028617732515;0.6379952055747918;-1.1324668166306469;1.3015948301186815
60.498637;0.5245261678590225;0.3936257628065217;0.750537426480432;0.6473349630629232;1.2333227777484894;0.5567651371071163;10.000901990281692;0.8335329165467457;0.015557948748181154;0.015570386749913394;0.6380172440989117;-1.1324668149906476;1.3016057705655275
60.508637;0.5245298282286452;0.39363581909802553;0.7505385155172811;0.647338544231087;1.2333182244449832;0.5567725017721832;10.00062583130473;0.8335344956245719;0.015557949585907418;0.015570480887969812;0.6380397752706782;-1.1324668134974207;1.3016175308957445
60.518637;0.5245332082440357;0.3936460979370263;0.750539368715295;0.6473420872016343;1.2333140463537788;0.5567799703163698;10.000344023341267;0.8335356083969998;0.015557947587636673;0.015570569069093305;0.638062789453746;-1.1324668121557961;1.3016300173019686
60.528637;0.5245363056113344;0.3936565872511877;0.7505399910550462;0.6473455799193865;1.2333102900783082;0.556787552134851;10.000056329624558;0.8335362689525799;0.015557943165404318;0.015570651876930006;0.6380862715854039;-1.1324668109710763;1.3016431188262956
60.538637;0.5245391204776148;0.3936672648965521;0.7505403880117874;0.6473490114812904;1.2333069819364197;0.55679525749148;9.999762476417335;0.8335364839896363;0.015557936778407729;0.015570729931120741;0.638110201576509;-1.1324668099463597;1.3016567093974347
60.548637;0.5245416517032364;0.39367810202374826;0.7505405683517202;0.6473523667653709;1.2333041240335063;0.556803096751621;9.999462294242134;0.833536251602016;0.015557928824208197;0.015570803814914174;0.6381345549475818;-1.1324668090811476;1.3016706471013824
60.558637;0.5245438942168689;0.3936890667675554;0.7505405455101133;0.6473556227889871;1.2333017012427845;0.5568110816194032;9.999155800301988;0.8335355718181398;0.015557919609504079;0.015570874037083883;0.638159303516811;-1.1324668083731926;1.301684775314097
60.568637;0.5245458423165047;0.3937001284850825;0.7505403322923682;0.6473587483643098;1.2332996879696183;0.5568192271050538;9.99884323230518;0.8335344565728623;0.015557909344675065;0.015570941169918102;0.6381844178363275;-1.132466807819647;1.3016989272357393
60.578637;0.5245474960127324;0.3937112586758724;0.750539937440411;0.6473617056881965;1.2332980462149141;0.5568275519563349;9.998525064881912;0.833532931189287;0.015557898141404103;0.015571005913196892;0.6382098690936276;-1.1324668074155952;1.3017129349476528
60.588637;0.524548862263759;0.3937224268595382;0.7505393702942413;0.6473644550851584;1.233296719619722;0.5568360801495843;9.998201967647976;0.8335310352696178;0.015557886032172532;0.015571068853712011;0.6382356271062595;-1.132466807153242;1.3017266435288395
60.598637;0.5245499513036841;0.39373359808139313;0.7505386436922068;0.6473669619156355;1.2332956353501876;0.5568448417341333;9.997874665639042;0.8335288213548727;0.015557872960726051;0.0155711302923831;0.6382616583404566;-1.1324668070234485;1.3017399209873377
60.608637;0.5245507744337558;0.3937447352111047;0.7505377725615575;0.6473692030312377;1.2332947166888404;0.5568538705160034;9.997543785109375;0.833526344865058;0.015557858816359283;0.015571190418529304;0.6382879257235206;-1.1324668070185542;1.3017526589421238
60.618637;0.5245513448622554;0.3937558014667238;0.7505367742190102;0.6473711692216849;1.2332938958452162;0.556863200476011;9.99720980086289;0.8335236540962756;0.015557843528784861;0.0155712494852296;0.6383143860930113;-1.1324668071339101;1.3017647688276988
60.628637;0.5245516784471997;0.3937667602556262;0.7505356671485638;0.6473728616057168;1.2332931205966415;0.5568728617294086;9.99687311044;0.8335207850277511;0.015557827113951853;0.015571307736156604;0.6383409883684449;-1.1324668073667616;1.3017761737626705
60.638637;0.5245517930076535;0.39377757426660986;0.7505344663999859;0.6473742875380081;1.2332923564352951;0.5568828787691897;9.996534149452094;0.8335177568007556;0.0155578097153817;0.015571365320713466;0.638367677811813;-1.1324668077155156;1.3017867980988
60.648637;0.5245517086033773;0.39378820623966115;0.7505331805596962;0.6473754603548685;1.2332915821055577;0.5568932732781232;9.99619347213835;0.8335145695669337;0.015557791681703554;0.015571422372198333;0.6383944020368494;-1.1324668081795877;1.3017965650284717
60.658637;0.52455145039777;0.39379861932533416;0.7505318126720001;0.6473764009878288;1.2332907814573186;0.556904068596338;9.995851778410232;0.8335112059450314;0.015557773587408374;0.015571479140819588;0.6384211126248654;-1.1324668087570116;1.301805406269764
60.668637;0.5245510504265931;0.39380877603541203;0.7505303616906792;0.6473771393810049;1.2332899414570337;0.5569152922644247;9.995509871289356;0.8335076348635767;0.015557756148285657;0.015571535975586382;0.6384477628487721;-1.132466809441753;1.3018132749952251
60.678637;0.5245505457032126;0.39381864106413716;0.7505288213964338;0.6473777123783966;1.233289054370278;0.5569269732776477;9.995168581895502;0.8335038183849899;0.015557740062923608;0.015571593104384298;0.6384743067529888;-1.132466810223202;1.3018201514594365
60.688637;0.5245499748502828;0.3938281866363155;0.7505271823849226;0.6473781564581519;1.2332881159382347;0.5569391351384702;9.994828690937679;0.833499719800805;0.015557725869363775;0.015571650515418752;0.6385006998461065;-1.1324668110871594;1.3018260352983568
60.698637;0.5245493739746364;0.39383739128949274;0.7505254394399117;0.6473785012748982;1.2332871233958493;0.5569517917350154;9.994490849481442;0.833495310587631;0.015557713917416852;0.015571708124648143;0.638526896385411;-1.1324668120169261;1.3018309282204839
60.708637;0.5245487714035204;0.3938462345284711;0.7505235962387267;0.6473787685945007;1.2332860812351112;0.5569649477562006;9.994155567362919;0.8334905721036795;0.01555770443561941;0.015571765971267129;0.6385528469000159;-1.1324668129940847;1.30183482548725
60.718637;0.5245481829300909;0.3938546980858661;0.7505216631721549;0.647378973832367;1.2332850107062907;0.5569785995313737;9.993823266950677;0.8334854904291926;0.01555769758686059;0.015571824266688303;0.6385785015656087;-1.1324668140001648;1.3018377224964452
60.728637;0.5245476125687681;0.39386277240177403;0.7505196511369889;0.6473791276401254;1.2332839539035194;0.5569927373352783;9.993494336258578;0.8334800537317792;0.015557693476804807;0.015571883390394005;0.6386038155640328;-1.1324668150186241;1.3018396197901727
60.738637;0.5245470610695719;0.3938704589438572;0.7505175654585197;0.647379236012168;1.2332829716142053;0.5570073490950388;9.993169193773658;0.8334742551846281;0.015557692131638674;0.015571943874604066;0.6386287519270721;-1.132466816035067;1.3018405204160217
60.748637;0.5245465334434637;0.39387776641176003;0.7505154040906176;0.6473792971250004;1.233282141027199;0.5570224196597809;9.99284831601985;0.8334680928982342;0.015557693493024796;0.015572006324575184;0.6386532822498557;-1.1324668170368735;1.3018404269835324
60.758637;0.5245460381659048;0.39388470580875545;0.7505131626906298;0.6473792974348016;1.2332815556423677;0.5570379264303891;9.992532176898884;0.8334615660032395;0.015557697503158878;0.015572071275708307;0.6386773884758243;-1.132466818014652;1.301839341355914
60.768637;0.5245455842169091;0.39389128858925837;0.7505108417057254;0.6473792119361248;1.2332813196655028;0.5570538372634395;9.992221202208368;0.8334546727807797;0.015557704247172873;0.015572139103832412;0.6387010657064626;-1.1324668189640412;1.3018372671563787
60.778637;0.5245451838035348;0.39389752706248177;0.7505084457394559;0.6473790098105421;1.233281533363267;0.5570701137094076;9.991915774196995;0.8334474151487831;0.015557714022147548;0.015572210043122349;0.6387243209110367;-1.1324668198846572;1.3018342092307411
60.788637;0.5245448551327865;0.39390343450478266;0.7505059771013246;0.6473786611138728;1.233282279957074;0.5570867157656131;9.991616250429763;0.8334398047931495;0.015557727296846841;0.015572284207082152;0.6387471671562578;-1.1324668207772852;1.3018301659952913
60.798637;0.5245446165336023;0.39390902449901694;0.7505034330420013;0.6473781399870142;1.233283622383076;0.5571036019394553;9.991323033981434;0.8334318606868902;0.01555774469379651;0.015572361547108468;0.6387696174781747;-1.1324668216424985;1.3018251266558398
60.808637;0.5245444804702931;0.3939143100775796;0.7505008088079562;0.6473774256128989;1.2332856062525541;0.5571207294473708;9.991036623533619;0.8334236037506159;0.015557767017024758;0.01557244182564795;0.6387916796708449;-1.132466822479579;1.3018190799782863
60.818637;0.5245444560763787;0.3939193041794589;0.7504981050673687;0.6473765035448312;1.2332882593791041;0.5571380581588958;9.990757530614736;0.833415060463593;0.015557795160371533;0.015572524696498172;0.6388133513660741;-1.1324668232840869;1.3018120214065902
60.828637;0.5245445503955373;0.3939240218015668;0.7504953337574174;0.6473753671619901;1.2332915867613805;0.5571555516647896;9.990486146022521;0.8334062690804375;0.015557829888907363;0.015572609814000217;0.6388346162850486;-1.1324668240475313;1.3018039553241953
60.838637;0.5245447639628688;0.3939284818522643;0.7504925156460821;0.6473740193454465;1.2332955695787968;0.5571731737771088;9.990222675865192;0.8333972764473373;0.015557871617725889;0.015572696849241917;0.6388554463284982;-1.1324668247607375;1.3017949019866861
60.848637;0.5245450893823381;0.39393270693177346;0.7504896744100528;0.6473724728496602;1.2333001685595943;0.5571908856272282;9.989967143269318;0.8333881270612725;0.015557920323524623;0.015572785447646717;0.6388758106754111;-1.1324668254162547;1.3017849010569602
60.858637;0.5245455132222209;0.3939367213057636;0.7504868336972416;0.6473707467972896;1.2333053292710263;0.5572086474963548;9.989719410930217;0.8333788541744421;0.015557975698336442;0.015572875199983578;0.6388956830095778;-1.1324668260079815;1.301774002475194
60.868637;0.524546016821935;0.3939405491896271;0.7504840156317624;0.6473688632214258;1.23331098988025;0.5572264214491542;9.989479213571531;0.8333694814886534;0.015558037387135805;0.015572965646616449;0.6389150413868226;-1.1324668265307933;1.301762254300741
60.878637;0.5245465786178316;0.3939442139808772;0.7504812384183571;0.6473668468163709;1.2333170861304243;0.557244168105361;9.989246208501857;0.8333600363208842;0.01555810508140959;0.015573056265720513;0.638933865874078;-1.132466826980094;1.3017496978912584
60.888637;0.5245471774270024;0.3939477368797502;0.750478517180983;0.6473647252769261;1.2333235491784251;0.5572618409108019;9.989020049657332;0.8333505592477384;0.01555817848970443;0.015573146423935058;0.6389521363260986;-1.132466827350788;1.3017363712624204
60.898637;0.5245477921114519;0.3939511342637215;0.7504758721927723;0.6473625295368988;1.2333303009466676;0.5572793837318738;9.988800476951285;0.8333410967610486;0.015558257322222166;0.015573235360928032;0.6389698305565865;-1.1324668276380105;1.3017223110071159
60.908637;0.5245483996800839;0.3939544151090961;0.7504733351702337;0.647360294184359;1.2333372559359905;0.5572967314799723;9.98858735275922;0.8333316867121766;0.015558341293165374;0.015573322216466498;0.638986927374226;-1.132466827839438;1.301707549917533
60.918637;0.5245489751651322;0.3939575812501586;0.7504709437736822;0.6473580598398994;1.2333443318716106;0.5573138148176068;9.988380626483355;0.8333223545053081;0.01555843005926441;0.015573406091205264;0.6390034119885223;-1.1324668279558363;1.3016921185585568
60.928637;0.5245494922179063;0.39396063110006735;0.7504687322804885;0.647355880282729;1.233351463448999;0.5573305692344018;9.988180331686976;0.8333131218414959;0.015558523207911979;0.015573486133911242;0.6390192753530767;-1.1324668279894832;1.3016760449896436
60.938637;0.5245499237908332;0.3939635637138334;0.7504667304942025;0.6473538276492345;1.2333586083610026;0.5573469415281432;9.987986599567016;0.8333040138746765;0.01555862038177613;0.015573561567999118;0.6390345093985054;-1.1324668279437602;1.3016593486947037
60.948637;0.5245502435037506;0.39396637942743384;0.7504649687829008;0.6473519865896943;1.233365739085786;0.5573628893620268;9.987799600050469;0.8332950592553385;0.015558721328896524;0.015573631648364469;0.639049107666951;-1.1324668278247885;1.3016420432754385
60.958637;0.5245504277067256;0.39396907628383615;0.7504634795711773;0.647350444338492;1.2333728320062491;0.5573783774820146;9.987619486839263;0.8332862883411374;0.015558825774759682;0.01557369560657594;0.63906307140305;-1.1324668276424605;1.3016241472879317
60.968637;0.5245504571868328;0.39397164775671256;0.7504622941157656;0.6473492866078692;1.2333798662879825;0.55739337407863;9.987446380591324;0.8332777260203339;0.01555893331617207;0.015573752592879754;0.639076414230121;-1.1324668274092227;1.3016056830837481
60.978637;0.5245503167478156;0.39397408664265876;0.7504614394309163;0.6473485946582213;1.2333868294837267;0.5574078483176904;9.987280338181616;0.8332693814342116;0.015559043465035663;0.015573801634382788;0.6390891620117768;-1.1324668271374245;1.3015866672155902
60.988637;0.5245499932408864;0.3939763913333613;0.7504609356065254;0.6473484395856726;1.2333937204592544;0.5574217697050936;9.987121370825468;0.8332612490236453;0.015559155731641848;0.015573841629576734;0.6391013480302756;-1.1324668268370663;1.3015671115687628
60.998637;0.5245494756569206;0.3939785676390906;0.7504607914652507;0.6473488767015431;1.233400542899643;0.5574351087697901;9.98696949336655;0.8332533222434431;0.015559269610316786;0.015573871420526525;0.6391130077075708;-1.1324668265156448;1.3015470273073453
61.008637;0.5245487590283251;0.39398062572773623;0.7504610014585884;0.6473499411691986;1.2334072978818316;0.5574478374971689;9.986824674232176;0.833245606890621;0.015559384492038326;0.015573889988185347;0.6391241747112413;-1.1324668261791815;1.3015264156559903
61.018637;0.5245478482568395;0.3939825786273641;0.7504615468459367;0.6473516458398383;1.233413986677469;0.5574599277782466;9.986686760648116;0.8332381239602809;0.015559499630454101;0.01557389667324342;0.6391348760783929;-1.1324668258322461;1.3015052542141379
61.028637;0.5245467582626756;0.39398444426517765;0.7504623996434506;0.64735398204581;1.2334206149596918;0.5574713484246673;9.986555496036665;0.8332309018705933;0.015559614119511626;0.015573891272271151;0.6391451288615726;-1.1324668254783863;1.3014834990002804
61.038637;0.524545512408733;0.39398624512973535;0.7504635287720253;0.6473569247747097;1.2334271898800861;0.5574820627031717;9.986430566435638;0.8332239658775467;0.015559726782381949;0.015573873935067007;0.639154939471874;-1.1324668251223886;1.3014611055287175
61.048637;0.5245441405004215;0.39398800432589703;0.750464904634104;0.6473604440405444;1.233433716453202;0.5574920262170702;9.986311661738746;0.8332173332912156;0.015559836125262813;0.01557384491980501;0.6391643029319094;-1.1324668247710428;1.3014380481232828
61.058637;0.5245426750760228;0.39398974318572283;0.7504664980305157;0.647364515156489;1.2334401976980702;0.5575011883053639;9.986198566205292;0.8332110138788814;0.01555994049856818;0.015573804447372238;0.6391732039331823;-1.1324668244311662;1.301414319858098
61.068637;0.5245411450459948;0.3939914813244253;0.7504682784900814;0.6473691180792341;1.2334466357599834;0.5575095005299665;9.986091184044147;0.8332050111534978;0.015560038369113963;0.015573752745598943;0.6391816197775311;-1.1324668241086002;1.3013899208194915
61.078637;0.5245395684352079;0.3939932371553828;0.7504702149133318;0.6473742314350723;1.233453031828364;0.5575169255849952;9.985989506239424;0.8331993246062808;0.0155601285171364;0.015573690102386115;0.6391895229974545;-1.1324668238078879;1.3013648501388997
61.088637;0.5245379507592096;0.39399502989375523;0.7504722770934606;0.6473798297077359;1.2334593863651464;0.5575234384796888;9.985893630581462;0.8331939504811838;0.015560209996445877;0.01557361684891624;0.6391968850637083;-1.1324668235306945;1.3013391062355517
61.098637;0.5245362895913862;0.39399688136154515;0.7504744388337921;0.6473858809449317;1.2334656995811477;0.5575290224016692;9.985803781714404;0.8331888818686517;0.015560281902240078;0.015573533273765202;0.6392036793020949;-1.1324668232751602;1.3013126949026579
61.108637;0.5245345778450482;0.393998813231302;0.7504766781040756;0.6473923438702234;1.2334719708225774;0.5575336671373332;9.985720243736788;0.8331841113932319;0.01556034321830857;0.015573439486228226;0.6392098813407693;-1.1324668230361263;1.3012856398273955
61.118637;0.5245328051955273;0.3940008423222321;0.7504789731525876;0.6473991677172357;1.2334782011956047;0.5575373717706429;9.985643291713474;0.8331796330831105;0.015560392881697175;0.015573335438516769;0.6392154707346075;-1.132466822805854;1.3012579808099425
61.128637;0.5245309623200726;0.39400297960649716;0.750481303312827;0.6474062955629665;1.2334844024539486;0.5575401440813037;9.98557319428536;0.8331754430968576;0.015560429919542488;0.015573221137727829;0.6392204359735858;-1.1324668225767645;1.3012297572202465
61.138637;0.5245290460214946;0.3940052329624975;0.7504836530456093;0.6474136687633018;1.233490605011587;0.5575419941966846;9.985510265971673;0.8331715387160717;0.015560453508365121;0.015573096706073293;0.6392247802735893;-1.1324668223439411;1.301200998727355
61.148637;0.5245270590922365;0.39400761113158206;0.7504860114335097;0.6474212306355824;1.2334968511906088;0.5575429303174883;9.985454913650795;0.8331679148944567;0.015560462979658659;0.015572962240439444;0.6392285212189388;-1.1324668221053067;1.3011717390283488
61.158637;0.5245250057095737;0.39401012605538116;0.7504883709825164;0.6474289291293054;1.2335031739781048;0.5575429570321757;9.985407593599843;0.833164565208683;0.015560457867285828;0.015572817749296098;0.6392316805116391;-1.132466821860743;1.3011420329899657
61.168637;0.5245228901860267;0.3940127909725842;0.750490729417183;0.6474367184152617;1.2335095834443992;0.5575420737002847;9.985368690707288;0.8331614876102956;0.015560437996111303;0.015572663178930387;0.6392342709634274;-1.132466821611447;1.3011119502497723
61.178637;0.5245207210699747;0.39401561620146724;0.7504930890990272;0.6474445597539056;1.233516073798356;0.5575402772007128;9.985338449801718;0.833158690427111;0.015560403516177244;0.015572498445875976;0.6392362918045179;-1.1324668213594844;1.3010815519289012
61.188637;0.5245185126097994;0.3940186075316464;0.7504954520804352;0.6474524200050261;1.2335226398560248;0.5575375670302586;9.9853169994466;0.8331561941184388;0.015560354820272725;0.015572323508346114;0.6392377340631545;-1.132466821106769;1.3010508751029377
61.198637;0.5245162795770347;0.3940217679993257;0.7504978148865071;0.6474602682046778;1.233529283806357;0.557533947928812;9.985304392491033;0.8331540256069004;0.015560292373481078;0.015572138393233306;0.6392385867021354;-1.132466820854655;1.3010199369646895
61.208637;0.5245140328653849;0.3940251000380121;0.750500164324753;0.6474680739403992;1.2335360092071104;0.5575294296795407;9.985300645426449;0.8331522129917945;0.015560216561170197;0.015571943097735578;0.639238837596931;-1.1324668206051203;1.300988749488904
61.218637;0.5245117801160396;0.39402860711010024;0.7505024754058559;0.6474758074529559;1.2335428175626029;0.5575240229661892;9.985305792650834;0.8331507850194374;0.015560127686479184;0.015571737479032677;0.6392384757430578;-1.1324668203612545;1.3009573260567189
61.228637;0.5245095262563431;0.3940322953170427;0.750504716848987;0.6474834412044724;1.2335497118920913;0.5575177341339698;9.98531987698298;0.8331497695692405;0.015560026145775103;0.015571521265533036;0.6392374980169696;-1.1324668201260353;1.3009256783692569
61.238637;0.5245072731448568;0.3940361742559744;0.7505068635059101;0.6474909556447764;1.2335566978394241;0.5575105649501149;9.98534280310279;0.833149190343026;0.015559912614075421;0.01557129418288086;0.6392359119040434;-1.1324668199014996;1.3008938162609083
61.248637;0.5245050232029073;0.39404025578479823;0.7505089062250392;0.6474983449877452;1.2335637817310439;0.5575025189414741;9.985374219359855;0.83314906413807;0.015559788076697693;0.01557105610672723;0.6392337317536511;-1.1324668196895418;1.3008617523585968
61.258637;0.5245027847373445;0.3940445495520301;0.7505108527218133;0.6475056135477314;1.2335709696407304;0.5574936100400566;9.985413633330495;0.8331493970354306;0.015559653739981355;0.01557080716660641;0.6392309755267294;-1.1324668194926262;1.3008295041492703
61.268637;0.52450057234778;0.3940490575373051;0.7505127198487529;0.6475127664483231;1.233578261231142;0.5574838654072655;9.985460610635023;0.83315017867729;0.015559510887523078;0.015570547726354717;0.6392276651805363;-1.1324668193128367;1.3007970950047407
61.278637;0.5244984043566849;0.3940537727341142;0.750514525363128;0.6475198060833283;1.233585637765747;0.557473319109595;9.985514803934386;0.8331513819221938;0.01555936071565889;0.015570278255604923;0.6392238291343922;-1.1324668191511633;1.30076455865089
61.288637;0.5244963032804362;0.3940586822076207;0.750516286642669;0.6475267330447196;1.2335930610372206;0.5574620039121452;9.9855758669274;0.8331529743630394;0.015559204251506668;0.015569999213994993;0.6392195033086333;-1.132466819008768;1.3007319414031129
61.298637;0.5244942979824093;0.3940637683685318;0.750518022227902;0.647533545084776;1.2336004893685637;0.557449950272224;9.985643447803598;0.8331549314026359;0.015559042408293096;0.015569710977004792;0.6392147298658948;-1.1324668188890097;1.300699298023095
61.308637;0.5244924230213995;0.3940690067335062;0.7505197533548226;0.6475402359489474;1.2336078951347713;0.5574371915685128;9.9857172666763;0.8331572367642759;0.015558876073948843;0.01556941378998717;0.6392095551965483;-1.132466818798767;1.3006666862910428
61.318637;0.5244907154724897;0.39407436663672646;0.7505215052090668;0.6475467979844256;1.2336152710296013;0.5574237663915748;9.98579716269465;0.8331598735589804;0.015558706111415802;0.015569107786109131;0.6392040259527152;-1.132466818747417;1.3006341643019474
61.328637;0.5244892122241959;0.39407981644892565;0.750523304116055;0.6475532255651502;1.2336226288180978;0.5574097154646109;9.985883128686996;0.8331628175454387;0.015558533294540055;0.01556879306025748;0.6391981823541198;-1.1324668187423697;1.3006017882451815
61.338637;0.5244879499082526;0.3940853266472278;0.7505251749186935;0.6475595161571551;1.2336299983475592;0.5573950780102884;9.985975367497057;0.8331660366726101;0.015558358294098747;0.015568469762993696;0.6391920517438104;-1.1324668187846039;1.3005696141106016
61.348637;0.5244869652428831;0.3940908684055669;0.7505271433061464;0.647565670751412;1.2336374222242577;0.5573798882234076;9.98607427435926;0.8331694931491032;0.015558181674303138;0.015568138189263551;0.6391856462862038;-1.1324668188692835;1.3005377088802221
61.358637;0.5244862918218443;0.39409641157693154;0.7505292380017455;0.6475716930899559;1.2336449429731875;0.5573641739326702;9.986180333661448;0.8331731481410186;0.015558003813088075;0.015567798812882812;0.6391789646131338;-1.132466818990038;1.3005061565390361
61.368637;0.5244859558746362;0.39410192403616995;0.7505314883777797;0.6475775876667571;1.2336525942433434;0.5573479594826783;9.986294054855643;0.8331769705306596;0.015557824929104696;0.015567452244342193;0.6391719953059076;-1.1324668191407672;1.300475049486964
61.378637;0.5244859753204799;0.39410737235290894;0.7505339195355651;0.6475833594635516;1.233660396842183;0.5573312685949652;9.986415979148694;0.8331809397196511;0.015557645303688961;0.015567099171835082;0.6391647227272508;-1.1324668193143252;1.3004444791219796
61.388637;0.5244863605607474;0.3941127244145407;0.7505365492038791;0.6475890149983539;1.233668351866256;0.5573141275088442;9.986546681254705;0.8331850384039039;0.015557465417832178;0.015566740287779778;0.6391571324101902;-1.1324668195030285;1.3004145323781053
61.398637;0.524487114049068;0.3941179517450193;0.7505393904657455;0.6475945641194237;1.233676441867818;0.5572965676109822;9.986686727934666;0.8331892481602899;0.01555728587362258;0.01556637621878366;0.639149210091411;-1.1324668197016565;1.300385298393904
61.408637;0.5244882301599897;0.39412302868765114;0.7505424610726764;0.6476000223386525;1.2336846409721716;0.5572786230685983;9.986836612443915;0.8331935509440521;0.015557107280730337;0.015566007570066777;0.6391409379916355;-1.132466819909108;1.300356879105366
61.418637;0.5244896991579656;0.3941279306624211;0.7505457897572857;0.6476054084989705;1.2336929157789456;0.5572603284622079;9.986996723304836;0.8331979265316853;0.015556930247739366;0.015565634993250916;0.639132297088266;-1.1324668201282777;1.3003293815223502
61.428637;0.5244915146999009;0.39413263316755487;0.7505494102987409;0.6476107371175781;1.233701220647847;0.5572417200359275;9.987167359328328;0.8332023494123812;0.015556755435500457;0.015565259182150773;0.6391232724593036;-1.1324668203654962;1.300302900480875
61.438637;0.5244936786420489;0.39413710988498607;0.7505533508563945;0.6476160142038719;1.233709500396663;0.5572228361203911;9.987348710914393;0.833206793320097;0.015556583526924175;0.015564880879727638;0.6391138546279411;-1.1324668206282842;1.3002775142606693
61.448637;0.5244961979189434;0.39414133131259066;0.7505576298506403;0.6476212376414793;1.2337176995035695;0.5572037154721436;9.987540830102846;0.8332112355085597;0.015556415068755266;0.015564500840257178;0.6391040367236481;-1.1324668209210824;1.3002532868130952
61.458637;0.5244990767162107;0.3941452663362217;0.7505622578377236;0.6476263970835335;1.2337257716245396;0.5571843954390321;9.987743690845292;0.8332156552343045;0.015556250385943162;0.015564119757566922;0.6390938094631909;-1.1324668212422822;1.3002302692856837
61.468637;0.5245023129760505;0.3941488851985357;0.7505672384761913;0.6476314766144304;1.2337336818646734;0.5571649125802749;9.987957281208963;0.8332200331773797;0.015556089721336921;0.015563738311307432;0.6390831601750236;-1.1324668215855485;1.3002085066151883
61.478637;0.524505901299302;0.39415216227893013;0.7505725679257724;0.6476364601088316;1.2337414037793022;0.5571453059695931;9.988181641619441;0.8332243545593685;0.015555933356619983;0.015563357265773275;0.6390720792224636;-1.1324668219431997;1.3001880480523595
61.488637;0.5245098359874786;0.3941550786264818;0.7505782398302766;0.6476413321001309;1.233748918441501;0.5571256167287534;9.98841686943228;0.8332286100297052;0.015555781521407791;0.015562977507740295;0.639060566376084;-1.1324668223081424;1.3001689545616633
61.498637;0.5245141120863623;0.3941576227046308;0.7505842569923432;0.6476460748141764;1.2337562143693472;0.5571058820463448;9.988663081283066;0.8332327901953707;0.015555634306895922;0.015562600021965928;0.6390486309011673;-1.1324668226746666;1.3001512999070737
61.508637;0.5245187257712975;0.39415978884401265;0.7505906375447344;0.6476506690318494;1.2337632842931385;0.5570861327046344;9.988920320666494;0.8332368809829558;0.015555491703784324;0.015562225789153707;0.6390362884260723;-1.1324668230385304;1.3001351597765733
61.518637;0.5245236719514426;0.3941615771553544;0.7505974043459981;0.6476550999893823;1.2337701155335026;0.5570663970881301;9.989188512678787;0.8332408662783155;0.015555353664282944;0.01556185567468078;0.6390235606246168;-1.1324668233955155;1.3001205882729447
61.528637;0.5245289392159784;0.394162995253896;0.7506045653142854;0.647659360805044;1.2337766787527382;0.5570467051649113;9.98946755321921;0.8332447320248022;0.01555522013240752;0.01556149045826772;0.6390104751603863;-1.1324668237409952;1.300107606210521
61.538637;0.5245345092631903;0.3941640564980173;0.7506121003949454;0.6476634497400419;1.2337829278600034;0.5570270906269815;9.989757396093923;0.8332484649727407;0.015555090992348858;0.015561130992508465;0.6389970625036872;-1.132466824073311;1.3000962179704505
61.548637;0.524540365451363;0.3941647757411225;0.7506199594579483;0.64766736419209;1.2337888141736273;0.5570075922633967;9.990057971367325;0.8332520480921347;0.015554965978471804;0.015560778232627347;0.6389833555668643;-1.1324668243964529;1.3000864313287641
61.558637;0.5245465017799426;0.3941651677515497;0.7506280708354247;0.647671096365986;1.2337943045277775;0.5569882509355925;9.990369039552766;0.8332554606936041;0.015554844723386155;0.015560433027903369;0.6389693918953764;-1.1324668247179435;1.3000782546857852
61.568637;0.5245529225838973;0.3941652471818276;0.7506363581481479;0.6476746366217068;1.2337993866985515;0.5569691030897304;9.990690188631337;0.8332586856758701;0.015554726948705305;0.01556009599621102;0.6389552100849428;-1.1324668250460965;1.3000716823246787
61.578637;0.524559636710617;0.39416502714136736;0.7506447552611074;0.6476779816016156;1.2338040607476097;0.5569501801451086;9.991020951252805;0.8332617155135045;0.015554612536921595;0.015559767660177323;0.63894084227244;-1.132466825389594;1.3000666884647054
61.588637;0.524566652817848;0.39416451691196713;0.7506532118243541;0.647681138704158;1.2338083358796932;0.5569315132197606;9.99136084471377;0.8332645499620416;0.015554501367647371;0.015559448569374783;0.6389263136083208;-1.1324668257566801;1.3000632315887828
61.598637;0.5245739777575447;0.39416371989852556;0.7506616909003183;0.6476841272439867;1.233812233055524;0.5569131314422653;9.991709320786951;0.8332671875089821;0.015554393170376098;0.015559139170533615;0.6389116506196448;-1.1324668261530244;1.300061262340065
61.608637;0.5245816177642214;0.39416263328936496;0.7506701643143332;0.6476869786091894;1.2338157772013265;0.5568950535330197;9.992065793547102;0.8332696172001651;0.015554287579622619;0.015558839525761191;0.6388968884246324;-1.1324668265804605;1.3000607317830095
61.618637;0.5245895785542166;0.394161252595362;0.7506786104357405;0.6476897334858471;1.2338189887716176;0.5568772851532505;9.992429728951889;0.8332718180781323;0.015554184254011534;0.015558549250238099;0.6388820718015096;-1.1324668270371516;1.3000615951471362
61.628637;0.5245978629750659;0.3941595784562741;0.7506870141608405;0.6476924367080725;1.2338218913871581;0.5568598257863269;9.992800626850158;0.8332737644084117;0.015554082920229527;0.015558267836250665;0.6388672531274986;-1.1324668275188337;1.3000638127648818
61.638637;0.5246064707722049;0.3941576174289764;0.7506953660799398;0.6476951313695481;1.2338245203100258;0.5568426750971156;9.993177892050419;0.8332754274689048;0.015553983374914655;0.015557995006132676;0.6388524861306302;-1.1324668280214165;1.300067349052045
61.648637;0.5246154015296024;0.3941553773121063;0.750703657523386;0.6476978529758901;1.2338269116802563;0.5568258331218401;9.993560755554807;0.8332767749950897;0.015553885528999816;0.015557730739012187;0.6388378181733487;-1.132466828542452;1.30007216507591
