time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.658637;0.5246246564502752;0.39415286584178105;0.7507118751271901;0.6477006277146853;1.2338290911178598;0.5568092984357416;9.993948320640591;0.8332777734018769;0.015553789468914728;0.015557475080709832;0.6388232893017075;-1.132466829079863;1.3000782083218971
61.668637;0.5246342360085574;0.39415009394453154;0.750720005085786;0.6477034780756348;1.2338310828708718;0.5567930676913863;9.99433965034514;0.833278390175047;0.015553695391029526;0.0155572280641822;0.6388089342900223;-1.1324668296301428;1.3000854046491448
61.678637;0.5246441348341702;0.39414707585876735;0.7507280428398261;0.6477064320919739;1.2338329202528424;0.556777136047942;9.994733796645543;0.8332785936618987;0.015553603435157584;0.015556989774521931;0.6387947836239282;-1.132466830186536;1.3000936612157223
61.688637;0.5246543390492128;0.3941438251013412;0.7507359943695187;0.6477095267436176;1.233834640754589;0.5567614976076585;9.995129726739219;0.8332783521396671;0.015553513626061005;0.015556760350745269;0.638780866789104;-1.1324668307377574;1.300102885170807
61.698637;0.5246648287412665;0.39414035268623454;0.7507438689903255;0.6477128012204877;1.2338362793833662;0.5567461466959457;9.99552623790611;0.8332776377461736;0.015553425983783996;0.015556539944854425;0.6387672134748609;-1.132466831269911;1.3001129963563427
61.708637;0.5246755827878627;0.3941366682187148;0.7507516725377538;0.6477162880380443;1.23383786885005;0.5567310798543729;9.99592201856371;0.833276435897171;0.015553340672585854;0.01555632878281993;0.638753851276955;-1.1324668317721776;1.3001239163324756
61.718637;0.5246865831888303;0.39413278207263286;0.7507594055880168;0.6477200094831671;1.233839441969623;0.5567162965519987;9.996315761043697;0.8332747506828175;0.01555325806402043;0.015556127298917078;0.6387408058316877;-1.1324668322425373;1.300135547568932
61.728637;0.5246978153976837;0.39412870918805737;0.7507670643351171;0.6477239792196053;1.2338410370888908;0.5567017969216335;9.996706144943941;0.8332726018739164;0.015553178680247696;0.015555936209673465;0.6387281028450343;-1.1324668326874632;1.3001477665933816
61.738637;0.5247092650108711;0.39412447060870925;0.7507746390534304;0.6477282056141371;1.2338427036859838;0.5566875780360974;9.997091814638944;0.8332700200681338;0.015553103057104408;0.015555756433597582;0.6387157682807902;-1.1324668331154908;1.3001604419897537
61.748637;0.5247209177080945;0.39412009029670125;0.7507821101943468;0.6477326935198402;1.2338444949230538;0.556673632913368;9.997471504427603;0.8332670404929721;0.01555303161141084;0.015555588904949604;0.6387038262305117;-1.1324668335319306;1.3001734599341401
61.758637;0.5247327596069103;0.39411559189966255;0.7507894466803795;0.647737445858846;1.2338464520797408;0.5566599525759689;9.99784416264897;0.8332636946119938;0.01555296454389928;0.015555434422121046;0.6386922965064461;-1.1324668339380333;1.3001867335130362
61.768637;0.5247447713975287;0.3941109957650201;0.7507966102079178;0.6477424651959411;1.2338485988795207;0.5566465288174135;9.998208920725524;0.8332600089706841;0.015552901830024772;0.015555293628705037;0.638681194984151;-1.1324668343317827;1.3002001974485045
61.778637;0.5247569259900577;0.39410631472382823;0.7508035620460515;0.6477477509661262;1.2338509413059968;0.5566333551404964;9.99856498653324;0.8332560097043161;0.01555284346590504;0.015555167118452498;0.6386705369919176;-1.1324668347084876;1.3002138040217965
61.788637;0.5247691969224428;0.3941015550651498;0.7508102635264778;0.6477532945616221;1.2338534690489271;0.5566204227434388;9.998911581063119;0.8332517201102259;0.01555278980614429;0.01555505547285894;0.63866034056729;-1.1324668350608216;1.3002275296074954
61.798637;0.5247815660775261;0.39409672322053;0.7508166750595832;0.6477590811058341;1.23385616867561;0.5566077147523617;9.999247950403328;0.8332471510055232;0.015552741522539852;0.015554959167432028;0.638650627470518;-1.1324668353788918;1.300241380365738
61.808637;0.524794023025941;0.3940918274701281;0.7508227639727096;0.647765097275836;1.2338590383358163;0.5565952062724562;9.999573435914614;0.8332422943221277;0.015552699271002631;0.015554878605008638;0.6386414200920649;-1.1324668356511833;1.3002553838612474
61.818637;0.5248065608908159;0.39408687214088384;0.750828511913871;0.6477713342730852;1.233862088079604;0.5565828722717633;9.999887530903184;0.8332371282415334;0.015552663560247369;0.015554814224954068;0.6386327347595337;-1.1324668358647385;1.300269578155667
61.828637;0.5248191722420209;0.3940818542514325;0.7508339111878448;0.6477777829899853;1.2338653270179094;0.5565706968891269;10.00018984298786;0.8332316296731106;0.015552634848829329;0.015554766429458885;0.6386245757767164;-1.1324668360041055;1.300284010748356
61.838637;0.5248318457084894;0.39407676795708974;0.7508389567951941;0.647784428752075;1.2338687449755323;0.5565586752146915;10.000480003941428;0.8332257831118277;0.015552613585637465;0.015554735486038048;0.6386169313558151;-1.132466836051583;1.3002987422217174
61.848637;0.5248445637821694;0.39407161214673725;0.750843640014614;0.647791249525121;1.233872301815369;0.556546810051353;10.000757660146427;0.8332195813701093;0.015552600110160332;0.01555472153896781;0.6386097744848629;-1.132466835989121;1.300313843824701
61.858637;0.5248573000694695;0.3940663941519378;0.7508479432177575;0.6477982151139011;1.2338759344870383;0.556535112527869;10.001022586610292;0.8332130217424235;0.015552594526187272;0.015554724595837646;0.6386030701960869;-1.1324668358001473;1.3003293859721312
61.868637;0.5248700184948342;0.3940611281019975;0.7508518395235869;0.6478052869817338;1.2338795770657576;0.5565236034167497;10.001274803492214;0.833206103819528;0.015552596669743866;0.015554744488478552;0.6385967804860907;-1.1324668354709477;1.3003454282243463
61.878637;0.524882679774212;0.3940558333245686;0.7508552990908812;0.6478124214761547;1.2338831753272312;0.5565123092996213;10.001514542989153;0.8331988311196752;0.015552606147544782;0.015554780856799066;0.6385908644886295;-1.132466834991315;1.300362017644183
61.888637;0.524895249391298;0.39405053426254916;0.7508582976178348;0.6478195738311254;1.2338866820901526;0.5565012586898941;10.001742122026359;0.8331912155505503;0.01555262235074141;0.015554833111979529;0.6385852788573698;-1.1324668343542774;1.3003791893800807
61.898637;0.5249076974630106;0.39404525885579733;0.750860821422123;0.6478266975166281;1.2338900486794047;0.556490481556845;10.001957894200936;0.8331832815369318;0.015552644493496184;0.015554900435319747;0.6385799769872732;-1.1324668335566035;1.300396967881013
61.908637;0.5249199938378798;0.39404003633800005;0.7508628667212494;0.6478337411069056;1.2338932335235377;0.5564800063292337;10.002162266594388;0.8331750637937043;0.015552671778029669;0.01555498189165816;0.6385749077530726;-1.132466832600138;1.3004153687930284
61.918637;0.524932107582627;0.3940348958281447;0.7508644359275792;0.6478406499363754;1.2338962178132789;0.5564698535025441;10.002355678180711;0.8331665984052072;0.015552703559364172;0.015555076544230825;0.6385700177789466;-1.1324668314908355;1.3004343994239271
61.928637;0.5249440117636547;0.39402986496030606;0.7508655337536696;0.647847373292545;1.2338990100946947;0.5564600341430096;10.002538532766215;0.8331579159852911;0.015552739323398727;0.015555183506892166;0.6385652548392763;-1.1324668302349097;1.300454067447133
61.938637;0.5249556874927331;0.3940249692536045;0.7508661640372979;0.6478538703854713;1.2339016418546855;0.5564505557786762;10.002711128669805;0.833149042372916;0.01555277860116664;0.015555302010108102;0.6385605702050589;-1.1324668288361126;1.3004743972326387
61.948637;0.5249671233641271;0.3940202315409851;0.7508663307849246;0.6478601109524338;1.233904157386021;0.5564414281763375;10.002873615999174;0.8331400026328297;0.015552821017060922;0.015555431394450588;0.6385559220621895;-1.1324668272955105;1.3004954328042415
61.958637;0.5249783123319566;0.3940156693919039;0.7508660463118162;0.6478660718435201;1.2339065980447446;0.556432663689569;10.003025962570195;0.8331308252195863;0.015552866380467408;0.01555557098601795;0.6385512773611459;-1.1324668256102968;1.3005172257206357
61.968637;0.5249892487847884;0.39401129343276864;0.7508653411971692;0.647871734162719;1.2339089905273928;0.5564242737673822;10.003167975784264;0.8331215462166943;0.015552914674743836;0.015555720038094384;0.6385466088915375;-1.132466823772014;1.3005398253780915
61.978637;0.524999925453434;0.39400710958928753;0.7508642647588147;0.6478770829942827;1.2339113457735147;0.556416265538463;10.003299486742977;0.8331122092895347;0.0155529659737886;0.015555877760904328;0.6385418920784527;-1.1324668217688028;1.3005632767081226
61.988637;0.5250103310357681;0.3940031236136101;0.7508628733811885;0.6478821065705017;1.2339136629818586;0.5564086423098176;10.003420574719177;0.833102860090871;0.015553020340957032;0.015556043288085387;0.6385371035193925;-1.1324668195907515;1.300587620659966
61.998637;0.5250204499330813;0.3939993439226388;0.7508612171522795;0.6478867950513286;1.2339159294724382;0.5564014066910173;10.003531608507862;0.8330935430387576;0.01555307770284946;0.015556215612535222;0.6385322196156332;-1.1324668172319599;1.3006128924092433
62.008637;0.5250302623492364;0.3939957782960917;0.7508593332709217;0.647891139499497;1.2339181154291214;0.5563945620522156;10.003633170812403;0.8330843052981521;0.015553137783987538;0.015556393596127182;0.6385272184435101;-1.1324668146888088;1.3006391153472627
62.018637;0.525039745011248;0.3939924297992108;0.750857243648336;0.647895129019094;1.233920172683266;0.556388114270284;10.003726036054024;0.8330751988614427;0.015553200260120272;0.015556576013015579;0.6385220844329315;-1.1324668119591648;1.3006663000190792
62.028637;0.5250488736938634;0.39398930100690494;0.7508549532097665;0.6478987501475297;1.2339220412340168;0.5563820755073251;10.003811171237272;0.8330662746773924;0.015553265015156486;0.015556761597649254;0.6385168091351406;-1.132466809043021;1.300694454517392
62.038637;0.5250576259985915;0.3939863998415989;0.7508524535366449;0.6479019916143479;1.2339236573445949;0.5563764655498902;10.003889679377334;0.8330575788117792;0.015553332212987823;0.015556949133418907;0.6385113876932331;-1.1324668059433343;1.3007235951050038
62.048637;0.525065983963399;0.39398373710786866;0.7508497351037451;0.6479048486872468;1.2339249611760625;0.5563713081980798;10.003962710739232;0.8330491553807574;0.015553402158589755;0.015557137599281826;0.6385058172328799;-1.1324668026667015;1.3007537440269907
62.058637;0.5250739350697843;0.3939813203721905;0.7508467989188249;0.6479073232236352;1.2339259016404829;0.556366624147453;10.004031412910384;0.8330410503115562;0.015553475148751942;0.015557326346071564;0.6385000975853368;-1.1324667992227386;1.3007849144238888
62.068637;0.5250814703462209;0.39397915171720777;0.7508436565244596;0.6479094214783488;1.2339264334135098;0.5563624244612738;10.004096922281413;0.8330333127098867;0.01555355141695942;0.015557515184341966;0.6384942292872615;-1.1324667956219976;1.3008170926976212
62.078637;0.5250885821145239;0.3939772287115603;0.7508403240267247;0.6479111506320594;1.2339265191498854;0.5563587106621365;10.004160357395989;0.8330259949171795;0.015553631104179778;0.01555770428048565;0.638488208276791;-1.1324667918740472;1.3008502315368293
62.088637;0.5250952612835255;0.3939755464862802;0.7508368202408807;0.6479125143748132;1.2339261461193152;0.5563554810352742;10.004222784874942;0.8330191525949193;0.01555371424755375;0.015557893937279974;0.6384820231890579;-1.1324667879874222;1.3008842598803358
62.098637;0.5251014935970677;0.3939741014112902;0.7508331663454247;0.6479135104400012;1.233925331887948;0.556352735109617;10.004285132097113;0.8330128434994896;0.015553800815917751;0.01555808447095008;0.6384756602945949;-1.1324667839708822;1.3009191016283306
62.108637;0.5251072593513876;0.3939728940161771;0.7508293852088982;0.6479141328384338;1.23392410757862;0.5563504731511164;10.004348105432515;0.8330071241728142;0.015553890741737042;0.015558276235043687;0.6384691110598109;-1.1324667798351666;1.30095468752745
62.118637;0.5251125372090931;0.39397192678815063;0.7508255016080695;0.6479143773060515;1.2339225069446298;0.5563486958791832;10.004412205924973;0.8330020432445931;0.015553983986904264;0.015558469619998192;0.6384623747370926;-1.1324667755954427;1.300990955998
62.128637;0.525117306924218;0.3939711984299777;0.7508215414326733;0.6479142451384058;1.2339205713217065;0.5563474054315052;10.004477827765657;0.832997632281532;0.015554080603589784;0.015558665013210302;0.638455458079234;-1.132466771272301;1.3010278472222025
62.138637;0.5251215504399542;0.39397070084883323;0.7508175303787124;0.6479137424735556;1.2339183543628938;0.5563466041250889;10.004545312669306;0.8329939026509565;0.015554180634714853;0.015558862844679567;0.6384483742300082;-1.1324667668888408;1.3010652957616446
62.148637;0.5251252538796999;0.39397042118263115;0.7508134931037046;0.6479128775378582;1.2339159211318669;0.5563462933162824;10.004614879977808;0.8329908498974712;0.015554283949214914;0.015559063622035988;0.6384411378130531;-1.1324667624665283;1.3011032317486173
62.158637;0.5251284077616326;0.39397034460701874;0.7508094534252483;0.6479116606433923;1.2339133373997049;0.5563464742184219;10.004686548278688;0.8329884563932235;0.015554390194440347;0.015559267847736294;0.6384337604311101;-1.132466758024592;1.301141590803606
62.168637;0.5251310054820625;0.39397045454925694;0.7508054360941175;0.647910104930307;1.2339106533410764;0.5563471475019827;10.004760182721709;0.8329866900755426;0.015554498849147676;0.015559475950690066;0.6384262514867493;-1.1324667535814186;1.3011803196924339
62.178637;0.5251330461587869;0.3939707334135225;0.7508014682222169;0.6479082237055145;1.2339079037354252;0.5563483098061232;10.004835638219205;0.832985504405271;0.01555460927714383;0.015559688307421667;0.6384186180292035;-1.132466749154327;1.3012193733813244
62.188637;0.5251345378147142;0.39397116529327514;0.7507975786355743;0.6479060274178002;1.2339051250114745;0.5563499479357463;10.004912892248107;0.8329848428770038;0.015554720722774163;0.015559905280749556;0.6384108611681287;-1.1324667447593753;1.301258709255012
62.198637;0.525135492120977;0.3939717364507194;0.750793795596726;0.6479035229727456;1.2339023654506196;0.5563520348167751;10.004992085132711;0.8329846498457965;0.015554832299898031;0.01556012721433736;0.6384029766596528;-1.132466740412738;1.301298284066685
62.208637;0.5251359174680158;0.39397243230598883;0.7507901448993994;0.6479007139730828;1.2338996801293776;0.556354531581718;10.005073465605873;0.8329848806757503;0.01555494305265762;0.01556035438232314;0.6383949600514529;-1.132466736132;1.301338051526114
62.218637;0.5251358212260843;0.3939732354220756;0.7507866489729988;0.6478975994521036;1.233897121123188;0.5563573933591719;10.005157299656283;0.832985499675592;0.015555052103398503;0.015560586959491697;0.6383868106596813;-1.1324667319355306;1.3013779545953466
62.228637;0.5251352151868828;0.39397412714539837;0.7507833274209397;0.6478941703784912;1.2338947278294687;0.5563605734924787;10.005243798685571;0.8329864710924706;0.015555158782479303;0.015560825035881218;0.6383785320019801;-1.1324667278403928;1.3014179202906284
62.238637;0.5251341130955027;0.3939750892931468;0.7507801992561642;0.6478904089192453;1.2338925204918423;0.5563640248461597;10.005333113442747;0.8329877556361367;0.015555262517280743;0.01556106860103604;0.6383701271701296;-1.1324667238612272;1.30145786169045
62.248637;0.5251325253610769;0.39397610263134114;0.7507772808163976;0.6478862927798409;1.2338905088384535;0.5563676979488453;10.00542538671905;0.8329893124061827;0.015555362557395327;0.015561317444760607;0.6383615920001448;-1.1324667200103202;1.301497681261123
62.258637;0.5251304612499165;0.39397714569245373;0.7507745785393539;0.6478817977484773;1.2338887059619126;0.5563715381097081;10.005520781619468;0.8329911039971456;0.015555457880436085;0.015561571035190661;0.6383529135262409;-1.132466716297962;1.3015372750303162
62.268637;0.5251279352835914;0.3939781972090517;0.7507720863780132;0.6478768968948089;1.2338871265407207;0.556375488623757;10.005619422273716;0.83299310420508;0.015555547300161957;0.015561828494607544;0.6383440760357643;-1.1324667127329981;1.3015765293127712
62.278637;0.5251249682901733;0.3939792372478004;0.7507697884890662;0.6478715618990163;1.2338857817376272;0.5563795001737799;10.005721308858007;0.8329953013737248;0.015555629648231178;0.015562088742887148;0.6383350685451027;-1.132466709323147;1.3016153125253593
62.288637;0.5251215817376773;0.3939802451536883;0.7507676609212258;0.6478657654218364;1.2338846828187695;0.5563835368282101;10.00582630393104;0.8329976921593093;0.015555704021144577;0.015562350653117701;0.6383258865702173;-1.1324667060755023;1.3016534823260166
62.298637;0.5251177941383445;0.393981200578237;0.7507656730058876;0.6478594842194687;1.2338838395271627;0.5563875742647788;10.005934189696584;0.8330002731807093;0.015555769929981119;0.015562613032406808;0.6383165295649552;-1.1324667029971494;1.3016909012758517
62.308637;0.5251136252761875;0.39398208618538216;0.7507637905711261;0.6478527037261927;1.2338832546292122;0.5563915944426978;10.006044758836524;0.8330030430233674;0.015555827253426502;0.015562874606964112;0.6383069995410029;-1.1324667000943254;1.3017274458903505
62.318637;0.5251091024394066;0.39398288832845846;0.7507619804640995;0.6478454191874985;1.233882925637987;0.5563955822837306;10.006157876790587;0.8330060094231968;0.015555876122320591;0.015563134218849884;0.6382972997215735;-1.1324666973701614;1.3017630128752922
62.328637;0.5251042632245316;0.3939835993820606;0.7507602144521253;0.6478376341277108;1.233882842284531;0.5563995266770798;10.00627344979528;0.8330091872751108;0.015555916781527589;0.015563391097115627;0.6382874308163489;-1.1324666948234077;1.3017975171728318
62.338637;0.5250991559640216;0.393984218342308;0.7507584690938478;0.6478293581681069;1.2338829793056982;0.5564034243637381;10.006391336946866;0.8330125924337209;0.015555949464575652;0.015563644955228878;0.6382773888787733;-1.1324666924489968;1.3018308836310613
62.348637;0.5250938370557603;0.39398474611723827;0.7507567212081455;0.6478206024927234;1.2338833010446923;0.5564072836233572;10.00651128005866;0.8330162390938044;0.015555974329952161;0.015563895845338125;0.6382671676865881;-1.132466690239199;1.301863051636423
62.358637;0.525088363422554;0.39398518276266736;0.7507549455573193;0.6478113762907206;1.2338837672474117;0.5564111253481642;10.006632886128918;0.8330201343967494;0.015555991428825713;0.015564143933822725;0.6382567628222969;-1.1324666881857057;1.3018939808457506
62.368637;0.5250827854680995;0.39398552905717593;0.7507531183715805;0.647801686626352;1.2338843288853334;0.5564149814597544;10.006755656334205;0.8330242707597549;0.015556000695708663;0.0155643893737398;0.6382461730132016;-1.132466686282284;1.301923635178275
62.378637;0.5250771462076006;0.3939857880913949;0.7507512212066793;0.6477915374061677;1.2338849271517387;0.5564188914873103;10.006879003326096;0.8330286251623129;0.015556001948375742;0.015564632256167513;0.6382353967150816;-1.1324666845249713;1.3019519633246575
62.388637;0.5250714846364689;0.3939859648077192;0.7507492415730137;0.6477809254959176;1.2338854941035668;0.5564228975833768;10.0070022324841;0.8330331663213182;0.01555599496232845;0.015564872559874312;0.6382244281830273;-1.1324666829100862;1.3019788975907836
62.398637;0.5250658409866018;0.3939860629761192;0.7507471707782938;0.6477698422353707;1.2338859498620416;0.5564270390526755;10.007124539726984;0.8330378614467459;0.01555597966592128;0.015565110128358777;0.6382132571327196;-1.1324666814336464;1.3020043616906904
62.408637;0.5250602592879641;0.3939860818717257;0.7507450033486865;0.6477582838615754;1.233886210598318;0.5564313494357006;10.007245065873338;0.833042674160456;0.01555595628373609;0.015565344699328975;0.6382018693351955;-1.1324666800911403;1.3020282768551033
62.418637;0.5250547824186252;0.3939860158431313;0.7507427430852618;0.6477462589177866;1.233886202449971;0.556435857986574;10.007362978100636;0.8330475579919496;0.015555925352205032;0.01556557595561241;0.6381902489348377;-1.1324666788760287;1.3020505696037252
62.428637;0.5250494459418455;0.3939858559894826;0.7507404070153528;0.6477337861925034;1.2338858640298362;0.5564405922949406;10.007477528927845;0.8330524594764954;0.01555588765870867;0.015565803583226423;0.6381783845531092;-1.1324666777803372;1.3020711794955209
62.438637;0.5250442767573971;0.3939855922905764;0.7507380187733541;0.6477208905484402;1.233885149029181;0.5564455786535647;10.007588082731282;0.8330573287213898;0.015555844061321815;0.015566027331977006;0.6381662739635129;-1.13246667679691;1.3020900588256843
62.448637;0.5250392951684514;0.39398521588548324;0.7507356006648424;0.6477076032237595;1.2338840362607668;0.5564508415351428;10.007694110852123;0.833062122359684;0.015555795305610399;0.01556624704741464;0.6381539255371348;-1.1324666759196533;1.3021071675042832
62.458637;0.5250345184604625;0.3939847195475203;0.750733174061109;0.6476939643786821;1.2338825264975533;0.5564564047244132;10.007795153551477;0.8330667982946035;0.015555742006618248;0.015566462666249647;0.6381413583786754;-1.1324666751422936;1.3021224698878635
62.468637;0.5250299616538253;0.3939840945462368;0.7507307668686222;0.6476800215081896;1.2338806263855933;0.5564622913998214;10.00789077129252;0.8330713116344369;0.015555684629694595;0.01556667424463249;0.6381285975877199;-1.1324666744579441;1.3021359374879293
62.478637;0.5250256342674835;0.39398332648188805;0.75072841966202;0.6476658245472028;1.233878342949017;0.5564685172911151;10.007980498331246;0.833075615465337;0.01555562335952255;0.015566882004739371;0.6381156628454955;-1.132466673859677;1.3021475594240728
62.488637;0.5250215382243222;0.39398239558757886;0.7507261840548624;0.6476514227944253;1.233875684089843;0.5564750821126649;10.008063805570375;0.8330796634520325;0.015555558107992027;0.015567086330219422;0.6381025611832971;-1.1324666733404598;1.3021573466529923
62.498637;0.5250176684205671;0.39398128369094954;0.7507241183535713;0.6476368641949476;1.2338726514681648;0.5564819709085632;10.008140097999496;0.8330834092375184;0.015555488774525318;0.015567287701317094;0.6380892951684028;-1.1324666728932384;1.3021653198000185
62.508637;0.5250140134826307;0.39397998201649026;0.7507222846803723;0.6476221939671943;1.233869238272887;0.5564891633752003;10.008208777982015;0.8330868053395286;0.015555415489172237;0.015567486578121834;0.6380758748018274;-1.132466672512084;1.3021714964930338
62.518637;0.525010557261895;0.39397849145926117;0.7507207439041863;0.647607451664056;1.2338654401942006;0.5564966419588073;10.008269376521307;0.8330898079419696;0.015555338587048275;0.015567683315219351;0.6380623148948829;-1.1324666721920493;1.302175891130542
62.528637;0.525007283811816;0.39397681602511603;0.7507195491650575;0.6475926729611723;1.2338612673164189;0.5565043956475922;10.008321634410846;0.8330923828360897;0.015555258426326834;0.01556787818153724;0.638048624450745;-1.132466671928263;1.3021785225006908
62.538637;0.5250041832882578;0.3939749571934986;0.7507187433500134;0.6475778969653484;1.2338567404168974;0.5565124204860279;10.0083654212833;0.8330945050635009;0.015555175275518014;0.015568071443109618;0.638034804237839;-1.1324666717165748;1.3021794257413302
62.548637;0.5250012529903427;0.39397291257592393;0.7507183604870646;0.6475631678679298;1.2338518696377345;0.5565207191510249;10.00840063960278;0.8330961575703208;0.015555089259883968;0.01556826337935469;0.6380208517026738;-1.1324666715553087;1.3021786578368342
62.558637;0.5249984936695558;0.39397067806931896;0.7507184262268684;0.6475485269975088;1.2338466353101056;0.5565292999825527;10.008427246800382;0.8330973325818622;0.015555000305949557;0.01556845414861923;0.6380067657244178;-1.1324666714482146;1.302176286153785
62.568637;0.5249959053053733;0.39396825165347793;0.7507189582684672;0.6475340051935546;1.2338409901387764;0.556538173918318;10.008445234893676;0.8330980289801713;0.015554908130488484;0.015568643662533927;0.6379925518387715;-1.1324666714061338;1.302172378301467
62.578637;0.5249934857829192;0.3939656346875813;0.7507199679709761;0.6475196246576549;1.233834878034588;0.5565473495233283;10.008454533644517;0.8330982467711485;0.015554812283970893;0.015568831619179479;0.6379782241315384;-1.1324666714425358;1.302167005540425
62.588637;0.5249912342977728;0.39396282989786396;0.7507214562288816;0.647505404898367;1.2338282477076974;0.5565568277856047;10.00845502586348;0.8330979846832216;0.015554712174085036;0.015569017569782635;0.6379637980482259;-1.1324666715671095;1.3021602444151699
62.598637;0.5249891563195132;0.39395984009832186;0.750723406017372;0.64749136261425;1.2338210531093716;0.5565666012732098;10.008446664872624;0.8330972387286096;0.015554607080771601;0.015569200920219638;0.637949283722251;-1.132466671784691;1.3021521726491325
62.608637;0.5249872632634447;0.39395666908308863;0.7507257843890084;0.6474775087364654;1.233813249157863;0.5565766624981099;10.008429553363458;0.8330960016978352;0.015554496290289186;0.01556938089475198;0.6379346875434366;-1.1324666720974914;1.302142866685947
62.618637;0.5249855680014073;0.39395332330996596;0.7507285547345529;0.6474638480497032;1.233804786525877;0.5565870173834391;10.008403941942227;0.8330942690064348;0.015554379279938942;0.015569556538746768;0.637920015156167;-1.1324666725074675;1.3021323999366772
62.628637;0.5249840852318972;0.39394981388166433;0.7507316906899288;0.6474503796738252;1.2337956123740372;0.5565976910080966;10.008370149524184;0.8330920484386316;0.015554255756182394;0.015569726866620698;0.6379052736785662;-1.132466673017913;1.3021208426716333
62.638637;0.5249828359409638;0.3939461575444071;0.7507351848905555;0.6474370982704468;1.2337856790339023;0.5566087190584416;10.008328459056118;0.8330893649373365;0.015554125585396834;0.015569890997055746;0.6378904762934219;-1.1324666736314288;1.3021082643736943
62.648637;0.5249818455891466;0.3939423739327234;0.7507390472362964;0.6474239937450946;1.2337749442628856;0.5566201348575716;10.008279070727253;0.8330862581642142;0.01555398873825158;0.015570048047732855;0.63787564399862;-1.1324666743461473;1.3020947328579837
62.658637;0.5249811360767869;0.39393848113506724;0.7507432934286018;0.6474110473977582;1.2337633619938178;0.5566319632439032;10.008222088334067;0.8330827753823776;0.01555384525102647;0.015570196952165357;0.6378608007779747;-1.1324666751544907;1.3020803082042096
62.668637;0.5249807203295968;0.39393449474580583;0.7507479316344524;0.6473982329944319;1.2337508819118224;0.5566442208551811;10.008157508550964;0.8330789592967782;0.015553695206623077;0.015570336453695969;0.6378459698622144;-1.1324666760440303;1.3020650362269486
62.678637;0.5249805992842023;0.39393042816948864;0.7507529528009562;0.6473855275537838;1.2337374572392088;0.5566569190321186;10.008085266216018;0.8330748352344634;0.015553538729812343;0.015570465237501765;0.6378311753006639;-1.1324666769995664;1.3020489462305809
62.688637;0.5249807598085636;0.3939262908416372;0.7507583266211743;0.6473729182227146;1.233723048243398;0.556670065245976;10.008005339401103;0.8330704115220827;0.015553375959456127;0.015570582045845544;0.6378164435328905;-1.1324666780063564;1.3020320505210146
62.698637;0.5249811777617361;0.3939220877597063;0.7507640066336169;0.6473603959346939;1.2337076226855386;0.5566836597299535;10.007917835874279;0.8330656957768557;0.015553206979846971;0.015570685752175115;0.6378018027826352;-1.1324666790533806;1.3020143475321009
62.708637;0.5249818222540813;0.39391782180241625;0.7507699429198057;0.6473479483123011;1.2336911599414204;0.55669769312509;10.007822975994255;0.833060707104276;0.015553031768134343;0.015570775402522248;0.6377872827242695;-1.132466680134594;1.3019958373114235
62.718637;0.5249826554095784;0.39391349629051037;0.7507760905559736;0.647335561418202;1.2336736569672613;0.5567121507993927;10.007721019648168;0.8330554719689702;0.015552850263398489;0.015570850216631533;0.6377729140258169;-1.1324666812468882;1.301976537180941
62.728637;0.5249836308416971;0.39390911776795173;0.75078240763064;0.6473232223854499;1.2336551277766206;0.5567270166533413;10.007612280493882;0.8330500221264779;0.015552662512133782;0.01557090958366413;0.6377587246665148;-1.1324666823873644;1.3019564806891277
62.738637;0.5249846938602513;0.3939046993267479;0.7507888516549337;0.6473109176338486;1.2336355956074225;0.556742271636821;10.007497208270385;0.833044406287374;0.015552468732110605;0.015570952993397235;0.6377447347429808;-1.1324666835523824;1.3019357051138478
62.748637;0.524985781385808;0.39390026054264365;0.750795382054543;0.647298634451931;1.2336150878950318;0.5567578930254702;10.007376411272789;0.8330386949077818;0.015552269248756478;0.015570979924524242;0.6377309579173067;-1.1324666847377585;1.301914238732415
62.758637;0.5249868205106357;0.39389582256498573;0.75080196513202;0.6472863671240493;1.2335936345117355;0.5567738548548237;10.007250608832836;0.8330329681938238;0.0155520643863356;0.015570989908676582;0.6377174101289096;-1.1324666859399235;1.301892097408466
62.768637;0.5249877296817188;0.3938914039288521;0.7508085736945159;0.6472741152424168;1.2335712593634474;0.5567901261318009;10.0071205780483;0.8330273040421791;0.015551854403582244;0.015570982715465033;0.6377041155790607;-1.132466687157175;1.3018692894210513
62.778637;0.5249884256507134;0.3938870207778626;0.7508151816983095;0.6472618755107243;1.2335479710003714;0.5568066702510904;10.006987120805254;0.8330217728140656;0.015551639472770613;0.015570958423026292;0.6376911071361911;-1.1324666883890828;1.3018458166276776
62.788637;0.5249888309946492;0.39388268943142435;0.7508217616287652;0.6472496455276247;1.233523766304699;0.5568234454256608;10.006851045341454;0.8330164353950462;0.01555141968680006;0.01557091738302724;0.6376784263522768;-1.1324666896359146;1.3018216723373606
62.798637;0.5249888754105738;0.39387842836389403;0.7508282838594391;0.6472374381326593;1.2334986463758897;0.5568404053958843;10.006713153576014;0.8330113476261133;0.01555119513752433;0.01557086012730176;0.6376661217917131;-1.1324666908998604;1.301796844495032
62.808637;0.5249884947747565;0.3938742578965174;0.7508347134298208;0.6472252862496407;1.2334726333586632;0.5568575065908588;10.006574238524129;0.8330065666983657;0.015550965982843112;0.015570787259338833;0.6376542414853656;-1.1324666921852509;1.3017713202894379
62.818637;0.5249876345360408;0.39387019744772633;0.7508410083418019;0.6472132353618513;1.2334457799657157;0.5568747150267375;10.006435068016897;0.8330021498511518;0.015550732388813644;0.01557069943651831;0.6376428244252059;-1.1324666934973224;1.3017450841822287
62.828637;0.5249862529503139;0.39386626294880556;0.7508471225712439;0.6472013338741024;1.2334181673538727;0.5568920005274355;10.006296339222494;0.8329981505259628;0.015550494485494526;0.015570597416206498;0.6376318997931911;-1.1324666948411564;1.301718120575659
62.838637;0.5249843188975335;0.3938624675915831;0.7508530095942703;0.6471896271941514;1.2333898923131448;0.5569093265784009;10.006158663185072;0.8329946191596495;0.015550252430002694;0.015570482101322242;0.6376214932767669;-1.1324666962205099;1.301690431624882
62.848637;0.5249818086174999;0.3938588247924174;0.7508586231819792;0.6471781553542326;1.2333610552706769;0.5569266482626588;10.006022562491546;0.832991601913923;0.015550006473781137;0.0155703545538015;0.6376116314728315;-1.132466697637533;1.3016620507467072
62.858637;0.5249787065799987;0.3938553505252717;0.750863917908249;0.6471669494849069;1.2333317556314325;0.5569439163147859;10.005888410172227;0.8329891303338848;0.015549757020498496;0.015570215857301435;0.6376023405346829;-1.132466699093123;1.301633036898897
62.868637;0.5249750076973465;0.39385206311156973;0.7508688494178024;0.6471560294143067;1.23330209141085;0.5569610823503521;10.005756408130464;0.8329872101630914;0.015549504706016359;0.015570066817983565;0.6375936451097716;-1.132466700586415;1.3016034603334101
62.878637;0.5249707154722095;0.393848980495455;0.750873372739341;0.6471454088590245;1.2332721653596819;0.55697810373416;10.005626697464455;0.8329858220119842;0.015549250467376617;0.015569907800404747;0.637585571651002;-1.1324667021146892;1.3015733855669513
62.888637;0.5249658374808454;0.3938461197445308;0.7508774429895952;0.6471351038116411;1.233242092205699;0.5569949463617707;10.005499444775445;0.8329849302372826;0.015548995510722257;0.015569738913600814;0.6375781514036141;-1.132466703673752;1.3015428559789923
62.898637;0.5249603822048315;0.3938434999588665;0.750881018692794;0.6471251365794067;1.233211992463573;0.5570115855165934;10.005374781929763;0.8329844859809006;0.015548741085100038;0.015569560334819252;0.637571418370372;-1.1324667052572148;1.3015118917736912
62.908637;0.5249543587442552;0.39384114314242025;0.7508840628426874;0.6471155357250298;1.2331819749883832;0.5570280063868173;10.00525270215847;0.8329844219395353;0.015548488193489394;0.015569372470692752;0.6375654041453707;-1.132466706855667;1.3014804993415825
62.918637;0.5249477785288615;0.3938390711980933;0.7508865441736475;0.6471063347015261;1.233152127793656;0.5570442022764078;10.005133045541667;0.8329846524668942;0.015548237500005934;0.015569175926026716;0.6375601349505765;-1.1324667084579962;1.3014486811334047
62.928637;0.524940654330681;0.3938373027376268;0.7508884396718414;0.6470975702068184;1.2331225298846344;0.5570601703863582;10.0050156101328;0.8329850845925861;0.015547989426034144;0.015568971425524823;0.6375556327329676;-1.1324667100542656;1.3014164414000862
62.938637;0.5249329963797915;0.3938358534045704;0.7508897322621136;0.6470892803747323;1.233093269991501;0.5570759080576253;10.00490026916783;0.8329856258169148;0.015547744241945254;0.015568759729811445;0.6375519144512632;-1.132466711636662;1.301383789249844
62.948637;0.5249248125766782;0.3938347389210277;0.750890403893959;0.6470815012605203;1.2330644473909296;0.5570914098166676;10.004786978871916;0.8329861820694044;0.015547502086295375;0.01556854153151975;0.637548987401254;-1.1324667131982522;1.3013507426541862
62.958637;0.524916113422665;0.39383397610274723;0.750890431680993;0.6470742622586769;1.2330361556263605;0.557106666559579;10.004675779733658;0.8329866553009098;0.015547262962527765;0.015568317466737036;0.6375468496884831;-1.1324667147322012;1.3013173313523592
62.968637;0.5249069145910138;0.3938335795456144;0.750889793020211;0.6470675842450233;1.2330084696531713;0.5571216667175178;10.004566886183083;0.8329869451159571;0.01554702676837406;0.015568088239150069;0.6375454990045252;-1.1324667162311817;1.3012835942864118
62.978637;0.5248972348636779;0.39383355683148674;0.7508884746957804;0.6470614816817223;1.2329814487288768;0.5571363975291628;10.004460728535436;0.832986951660757;0.015546793412566309;0.015567854637481664;0.6375449396830813;-1.1324667176870387;1.3012495723112982
62.988637;0.5248870934742643;0.3938339062173858;0.7508864739938322;0.6470559673080845;1.2329551477890281;0.5571508471397766;10.004357832298318;0.8329865817995818;0.015546563012021107;0.01556761747309126;0.6375451788509405;-1.1324667190917712;1.3012152978925575
62.998637;0.5248765097458185;0.3938346186818648;0.7508837906938638;0.6470510542000791;1.2329296177777107;0.5571650061826269;10.004258669950547;0.8329857599331449;0.015546336012052034;0.015567377580331913;0.6375462148502284;-1.1324667204378098;1.3011807897886587
63.008637;0.5248655044494724;0.3938356822016703;0.7508804184563284;0.6470467504439471;1.2329048944127672;0.5571788676292425;10.004163634791;0.832984433722474;0.01554611310763894;0.01556713579826357;0.6375480324970532;-1.1324667217164421;1.301146058623977
63.018637;0.5248541004182818;0.3938370828010161;0.7508763419429481;0.6470430525509548;1.2328809947507404;0.5571924254481819;10.004073083621575;0.8329825696708423;0.015545895062238742;0.015566892915730716;0.6375506111525105;-1.1324667229168186;1.3011111072383272
63.028637;0.5248423204801022;0.39383880180906167;0.7508715379182167;0.6470399459324456;1.2328579251110343;0.5572056723713592;10.003987333602165;0.8329801471406066;0.015545682553242327;0.015566649666135407;0.6375539330736516;-1.1324667240278734;1.3010759180165155
63.038637;0.5248301849556216;0.39384081509360963;0.7508659769081028;0.6470374112768738;1.2328356887003529;0.5572185998000093;10.003906607422287;0.8329771532964567;0.01554547605247119;0.015566406767992513;0.6375579842963655;-1.1324667250417464;1.301040449417077
63.048637;0.5248177124945835;0.39384309597428374;0.7508596296942655;0.647035431574226;1.2328142889190892;0.5572312003043618;10.003831015477576;0.8329735773848292;0.01554527576513276;0.015566165033029553;0.6375627540858158;-1.1324667259540224;1.3010046516846434
63.058637;0.5248049219553139;0.3938456184060795;0.7508524756946973;0.647033996298159;1.2327937337781814;0.5572434680640493;10.003760643375365;0.832969412592637;0.015545081677084925;0.01556592548441005;0.6375682333091327;-1.1324667267598996;1.300968484076976
63.068637;0.5247918324094506;0.39384835899014403;0.7508445033865678;0.6470331022668512;1.2327740416262736;0.5572553956546641;10.00369567730737;0.8329646653914325;0.015544893660061204;0.0155656893156306;0.6375744071295915;-1.1324667274521707;1.3009319226417884
63.078637;0.5247784643889589;0.3938512978876209;0.7508357068966779;0.647032752829748;1.2327552407145526;0.5572669707247334;10.003636409693886;0.8329593558870626;0.015544711516665696;0.015565457715918482;0.6375812490744686;-1.1324667280240495;1.3008949616030079
63.088637;0.5247648420691126;0.3938544181758388;0.7508260859043979;0.647032957393317;1.2327373602578633;0.5572781763346327;10.003583120512827;0.8329535083370505;0.015544534900843931;0.01556523176102862;0.6375887246247234;-1.132466728471878;1.3008576102427947
63.098637;0.5247509918805109;0.3938577038119977;0.7508156454186877;0.6470337320528395;1.232720420275905;0.5572889928050926;10.003535991314957;0.8329471500928542;0.015544363227921645;0.015565012412599593;0.6375967962578704;-1.1324667287941095;1.300819889614493
63.108637;0.5247369380611006;0.39386113704143894;0.7508043932201575;0.6470350984573956;1.232704432555665;0.5572993973194232;10.00349508114298;0.8329403194113847;0.01554419572610478;0.015564800535729497;0.6376054207021564;-1.1324667289893204;1.30078183227512
63.118637;0.5247226995763162;0.3938646969466159;0.7507923390077685;0.6470370794883565;1.2326894097804342;0.5573093651912898;10.003460287550883;0.8329330671087289;0.015544031566292115;0.015564597001323722;0.6376145445338439;-1.1324667290561952;1.300743478452875
63.128637;0.5247082912009396;0.39386836047087437;0.7507794953111746;0.6470396956976198;1.232675365808554;0.5573188754824147;10.003431332245174;0.8329254477074107;0.015543869970749495;0.015564402871637318;0.6376241050034023;-1.132466728995089;1.300704870103984
63.138637;0.5246937269637176;0.3938721042554285;0.7507658775633846;0.6470429645755441;1.232662309853811;0.5573279132946559;10.003407812364184;0.8329175073891774;0.015543710335261614;0.015564219430899038;0.6376340337620204;-1.1324667288093926;1.3006660525606548
63.148637;0.5246790231787402;0.3938759040373216;0.7507515078768238;0.647046900526728;1.232650248899498;0.5573364654632628;10.003389258890692;0.8329092800712106;0.01554355232841192;0.015564048020243814;0.6376442626306129;-1.1324667285060346;1.3006270806211835
63.158637;0.524664201541006;0.39387973238501345;0.7507364201430101;0.6470515139907668;1.2326391929389018;0.557344518539282;10.003375179553897;0.8329007957938714;0.015543395892597076;0.01556388988689471;0.6376547296398678;-1.1324667280955645;1.3005880259561113
63.168637;0.5246492923854347;0.39388355963096744;0.750720655322232;0.6470568096658517;1.2326291509629719;0.5573520606590562;10.003365118115923;0.832892091180431;0.01554324116425655;0.015563746119277005;0.6376653812552048;-1.132466727591386;1.3005489843807991
63.178637;0.5246343339893805;0.39388735720947127;0.7507042534707256;0.6470627844357858;1.2326201232425902;0.5573590810947094;10.003358686391522;0.832883210992877;0.0155430883095929;0.015563617564015487;0.6376761733880338;-1.1324667270074438;1.3005100697096983
63.188637;0.5246193652140367;0.39389109872559486;0.7506872525263171;0.6470694266566123;1.2326120972651053;0.5573655716696829;10.003355497347693;0.8328742043106189;0.015542937356542306;0.015563504743234884;0.6376870715744442;-1.1324667263554187;1.3004713965116512
63.198637;0.5246044184372025;0.39389476049312144;0.7506696856390517;0.6470767203581702;1.2326050461641294;0.5573715321230661;10.003355098245317;0.8328651212500096;0.015542788144657533;0.015563407928727459;0.6376980474321946;-1.13246672564373;1.3004330698781317
63.208637;0.5245895201759005;0.39389832284353127;0.7506515769791456;0.6470846521798603;1.2325989341844756;0.557376968491674;10.003357026155685;0.8328560078961575;0.015542640342646432;0.01556332735971099;0.637709075379903;-1.1324667248785092;1.3003951821235897
63.218637;0.5245746939091303;0.39390176868724996;0.7506329458771751;0.6470932101280776;1.2325937248531245;0.5573818832699978;10.003360881955256;0.832846900717755;0.015542493555863615;0.015563263408226663;0.6377201304630327;-1.1324667240643187;1.3003578089718641
63.228637;0.5245599596120586;0.393905080119496;0.7506138126853906;0.647102375594095;1.2325893845309932;0.557386269918973;10.003366274683723;0.8328378271083561;0.015542347596844605;0.015563216589446306;0.6377311824945107;-1.1324667232040642;1.3003210108169894
63.238637;0.5245453354007842;0.3939082374172551;0.7505941964936238;0.6471121226251033;1.2325858960079767;0.5573901172152987;10.003372727386298;0.8328288143724123;0.015542202731883037;0.015563187460781124;0.6377421902795599;-1.1324667222990348;1.3002848435723593
63.248637;0.5245308398682325;0.39391122124605793;0.7505741096013175;0.6471224222733989;1.2325832766956009;0.5573934179847236;10.003379695865602;0.8328198990873751;0.015542059688475308;0.015563176488522939;0.6377531039319847;-1.132466721349913;1.300249368133784
63.258637;0.5245164882394622;0.39391401421287764;0.7505535584185007;0.6471332393666327;1.2325815709702033;0.557396173360796;10.003386617353877;0.8328111250666;0.015541919453775378;0.015563183937671636;0.637763871482386;-1.1324667203591232;1.3002146484029549
63.268637;0.5245022886703828;0.3939165976662865;0.7505325531395592;0.6471445261159723;1.2325808230720012;0.5573983904048863;10.003392897382689;0.8328025329394927;0.01554178299772417;0.015563209788286807;0.6377744412916571;-1.1324667193313283;1.300180745841395
63.278637;0.5244882454652151;0.3939189477598039;0.7505111182055431;0.6471562252924976;1.232581058932364;0.5574000802151137;10.003397907054987;0.83279415460701;0.015541651061533737;0.015563253678002835;0.6377847623030979;-1.132466718269415;1.300147716046591
63.288637;0.5244743631475147;0.3939210382085345;0.7504892942123128;0.6471682790805575;1.232582285743668;0.557401260176509;10.003401030224339;0.832786013525449;0.015541524138727158;0.015563314915767394;0.63779478570323;-1.1324667171707756;1.3001156005709205
63.298637;0.5244606454352546;0.3939228470318711;0.75046713042513;0.6471806325224043;1.232584501180568;0.5574019562570347;10.003401718412787;0.8327781243572859;0.015541402612110802;0.015563392591663613;0.6378044654955567;-1.1324667160284896;1.3000844186471825
63.308637;0.524447093196724;0.3939243599758375;0.7504446738658523;0.6471932315040971;1.2325876969973502;0.5574022014353452;10.003399507377745;0.832770493682024;0.015541286901780325;0.015563485732735952;0.6378137575963033;-1.1324667148338314;1.300054171071565
63.318637;0.5244337068726166;0.39392556838892656;0.7504219623518762;0.6472060233685429;1.2325918557781117;0.557402032578655;10.003394007280136;0.8327631247834762;0.015541177544405019;0.015563593427771673;0.6378226194093046;-1.1324667135755984;1.3000248524797937
63.328637;0.5244204902080791;0.3939264634966959;0.7503990263558423;0.6472189631108247;1.2325969547431093;0.557401488991789;10.003384892887896;0.8327560242393626;0.01554107516542314;0.01556371487302214;0.6378310087767927;-1.1324667122384815;1.2999964601176182
63.338637;0.5244074501737178;0.3939270330720795;0.7503758957455452;0.6472320154436791;1.232602975622512;0.5574006104488944;10.00337188542405;0.8327492054239775;0.01554098037903587;0.015563849359233895;0.6378388805569045;-1.1324667108051374;1.2999689954857805
63.348637;0.5243945954050894;0.3939272643824337;0.7503526007464448;0.6472451505690081;1.2326099064036693;0.5573994347285957;10.003354739466793;0.8327426854611065;0.015540893748101688;0.015563996243276633;0.6378461845707194;-1.1324667092595577;1.2999424600913436
63.358637;0.5243819373147526;0.3939271489238386;0.75032916654651;0.6472583424624883;1.232617737971644;0.5573979968138919;10.003333252586831;0.8327364800690014;0.015540815836738938;0.015564154887942808;0.6378528678226041;-1.1324667075853987;1.299916851949959
63.368637;0.5243694923578748;0.3939266833910172;0.7503056105567207;0.6472715670260005;1.2326264631598356;0.5573963287123728;10.003307298253873;0.8327306019000412;0.015540747231076405;0.015564324581325157;0.6378588795059225;-1.1324667057613493;1.29989216808108
63.378637;0.5243572823771552;0.3939258677435071;0.7502819447521764;0.6472847967782109;1.2326360680407022;0.5573944587940314;10.00327688293479;0.8327250606277782;0.015540688462173761;0.015564504487242756;0.6378641794157571;-1.1324667037608378;1.2998684066184356
63.388637;0.524345332258526;0.3939247037268047;0.7502581807618873;0.6472979982520464;1.2326465219178648;0.5573924101175627;10.003242226581316;0.8327198617943948;0.015540639931302483;0.015564693621626415;0.6378687440744235;-1.1324667015570602;1.2998455675398792
63.398637;0.5243336662252192;0.3939231955640864;0.7502343350174356;0.647311133667945;1.2326577848039326;0.5573902011479518;10.003203790040075;0.8327150042422223;0.015540601994180038;0.015564890853836935;0.6378725643769074;-1.1324666991284227;1.2998236558468204
63.408637;0.5243223063623645;0.3939213533721013;0.7502104297592166;0.6473241628291642;1.232669818144453;0.5573878514025874;10.003162150858705;0.8327104795874761;0.01554057516152545;0.01556509498106953;0.6378756412397849;-1.1324666964605394;1.2998026827802902
63.418637;0.5243112737119466;0.3939191958925811;0.7501864903427838;0.6473370437935977;1.2326825873489242;0.5573853842104665;10.003117837445586;0.8327062749845644;0.015540560142300928;0.015565304905519736;0.6378779808261014;-1.1324666935455974;1.2997826640204593
63.428637;0.524300587646954;0.3939167486236609;0.7501625425218941;0.6473497330887982;1.232696068532691;0.5573828230685143;10.003071291598918;0.8327023734697616;0.015540557660865047;0.0155655197798002;0.637879587211568;-1.1324666903816265;1.299763617231504
63.438637;0.5242902632039189;0.393914040180978;0.7501386092912421;0.6473621863207791;1.232710251056892;0.5573801907879408;10.003022919041616;0.8326987539852506;0.015540568289358755;0.015565738950418817;0.637880459950644;-1.1324666869720619;1.2997455565681906
63.448637;0.5242803104267878;0.3939111001269358;0.7501147081652955;0.6473743605514146;1.2327251256958718;0.557377511981007;10.002973130650487;0.8326953962618671;0.01554059241805935;0.015565961844577508;0.6378805978406058;-1.1324666833254033;1.299728484268886
63.458637;0.5242707360530746;0.39390795677887075;0.7500908527624589;0.6473862156981345;1.2327406748654806;0.5573748087937456;10.002922343521716;0.8326922843945628;0.015540630294111216;0.015566187982016236;0.6378800027568793;-1.1324666794550964;1.2997123847424308
63.468637;0.5242615440454913;0.3939046351124857;0.7500670559737389;0.6473977127613788;1.2327568764593368;0.5573720928624419;10.002870930134906;0.8326894085165307;0.015540682137011224;0.015566417016483024;0.6378786807228566;-1.1324666753780963;1.2996972299057783
63.478637;0.5242527343669033;0.39390115654319263;0.7500433309308855;0.6474088131849178;1.232773710558291;0.5573693658066469;10.002819139524371;0.8326867677185793;0.015540748309047236;0.015566648738730876;0.6378766393782175;-1.1324666711119875;1.2996829976984403
63.488637;0.5242443036179422;0.3938975395017027;0.750019692875287;0.6474194789716333;1.2327911574046062;0.5573666262847337;10.002767029302241;0.8326843690710799;0.01554082934697253;0.015566883091976989;0.6378738875406302;-1.1324666666734389;1.2996696816010442
