time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.498637;0.5242362492639191;0.39389379954926274;0.7499961628445236;0.6474296720403442;1.2328091940529948;0.5573638717882302;10.002714466089405;0.8326822212880882;0.015540925808400712;0.015567120170375785;0.6378704400282289;-1.1324666620781323;1.2996572769500292
63.508637;0.5242285748196476;0.3938899498730059;0.749972771260761;0.647439357572664;1.2328277984504392;0.557361097059213;10.002661210271263;0.8326803270029541;0.01554103813150345;0.015567360130125626;0.6378663182723596;-1.1324666573408455;1.299645770267187
63.518637;0.5242212930485649;0.39388600245114;0.7499495607029948;0.6474485076218689;1.2328469571718885;0.5573582987606781;10.002606975099752;0.832678681270285;0.015541166598168772;0.015567603101371397;0.6378615441006397;-1.1324666524757658;1.2996351460515292
63.528637;0.5242144256416812;0.3938819688023358;0.749926582753341;0.6474570983421145;1.2328666705178757;0.5573554817797622;10.002551399359412;0.8326772780703529;0.015541311319901536;0.015567849217297971;0.6378561343366795;-1.1324666474968441;1.299625390545708
63.538637;0.5242079994791152;0.3938778606950243;0.7499038870017887;0.6474651077416637;1.2328869471769153;0.5573526595528036;10.00249402174993;0.83267611132143;0.01554147223107221;0.015568098651855279;0.6378500981860428;-1.132466642419077;1.2996164875216747
63.548637;0.5242020419406096;0.3938736907390496;0.7498815123479686;0.6474725176189424;1.2329077923843252;0.5573498517838686;10.002434317430492;0.8326751670281203;0.015541649138036519;0.015568351529704351;0.6378434375821357;-1.1324666372603391;1.2996084182045458
63.558637;0.5241965787596706;0.3938694711655154;0.7498594885929207;0.6474793127902648;1.2329292031697883;0.5573470824322087;10.002371776664136;0.832674420570164;0.015541841826968642;0.015568607774573582;0.6378361521272868;-1.1324666320408798;1.2996011631028561
63.568637;0.5241916353568931;0.393865213665128;0.7498378436166686;0.6474854794305036;1.2329511671086124;0.5573443770142184;10.002305959948009;0.8326738437428178;0.01554205011634707;0.015568867052415163;0.6378282465639322;-1.1324666267800345;1.2995946994790122
63.578637;0.5241872384868903;0.39386093184894544;0.749816608262813;0.6474910081821647;1.2329736584203592;0.5573417590634142;10.00223644282224;0.8326734142630208;0.015542273722867605;0.015569128879624663;0.637819737237066;-1.1324666214936445;1.2995889998923844
63.588637;0.524183416041532;0.39385664094766976;0.7497958177750997;0.6474958978392087;1.2329966389253353;0.5573392475157659;10.002162724788963;0.8326731217031578;0.015542512114563554;0.015569392765761336;0.6378106545946598;-1.132466616194944;1.299584036072153
63.598637;0.524180195935527;0.3938523551603192;0.7497755115824383;0.6475001566633442;1.2330200664893398;0.5573368579682279;10.002084247097946;0.8326729663302034;0.015542764602789196;0.01556965821612146;0.6378010394000729;-1.1324666108961803;1.2995797794662836
63.608637;0.5241776042753763;0.39384808811403116;0.7497557305645156;0.64750380489275;1.233043904880183;0.5573346048055133;10.002000474779173;0.8326729527694138;0.01554303056151493;0.015569924710983974;0.6377909357445093;-1.13246660560825;1.2995761889959048
63.618637;0.5241756623691348;0.393843854100903;0.7497365146200459;0.6475068765270994;1.2330681296023536;0.5573324998408842;10.001910933512457;0.8326730864301178;0.015543309564609068;0.015570191811657648;0.6377803876553987;-1.1324666003415715;1.2995731960505947
63.628637;0.5241743839037573;0.3938396665985664;0.7497179035881241;0.6475094132586018;1.2330927268834384;0.5573305517967715;10.001815190438032;0.8326733726253707;0.01554360136266754;0.015570459222988872;0.6377694386346182;-1.1324665951087378;1.2995707066363698
63.638637;0.5241737759725911;0.3938355369059552;0.7496999358237063;0.6475114547513686;1.233117684626968;0.5573287709463097;10.0017128357442;0.8326738112978566;0.015543905706276678;0.015570726717877528;0.6377581305720289;-1.1324665899241946;1.2995686167023546
63.648637;0.5241738436341996;0.39383147470920404;0.74968264202225;0.6475130379973523;1.2331429778886187;0.557327174877311;10.001603507719487;0.8326743933455693;0.015544222159106356;0.015570994094964251;0.6377465039867057;-1.1324665848020081;1.2995668229460988
63.658637;0.5241745914549084;0.3938274881704116;0.749666040534222;0.6475142029083936;1.2331685600432138;0.5573257878143395;10.001486948027704;0.8326751077089158;0.015544550016914004;0.015571261253783079;0.6377346001021086;-1.1324665797565279;1.299565227828016
63.668637;0.5241760219139812;0.3938235823171939;0.7496501396765579;0.6475149918511408;1.2331943693538556;0.5573246316543513;10.001363045195845;0.8326759505125221;0.015544888298914665;0.015571528266034486;0.6377224627008186;-1.132466574805475;1.2995637451172755
63.678637;0.5241781368629063;0.393819758442272;0.7496349447776541;0.6475154435079044;1.2332203411299167;0.5573237186301944;10.0012318197976;0.8326769286488495;0.015545235775387668;0.01557179530574108;0.6377101388060911;-1.1324665699720906;1.2995623052621106
63.688637;0.5241809404148466;0.39381601507867675;0.7496204625908698;0.6475155883147327;1.2332464079829073;0.5573230550569722;10.001093358517478;0.8326780622272029;0.015545591070705753;0.015572062549265872;0.6376976797156001;-1.1324665652841874;1.2995608562105898
63.698637;0.5241844371437572;0.3938123492069262;0.7496067047771745;0.647515449356736;1.2332724909790087;0.5573226491121394;10.000947781557361;0.8326793841363341;0.01554595282391259;0.015572330230435883;0.6376851437656005;-1.1324665607708428;1.2995593635430909
63.708637;0.5241886272036974;0.3938087596685175;0.749593692468284;0.6475150464811557;1.233298497573062;0.5573225113256959;10.00079525496916;0.8326809330420804;0.015546319795348512;0.015572598704015679;0.6376725957915433;-1.1324665564581926;1.2995578115292872
63.718637;0.5241935043945524;0.39380525209331796;0.7495814528241834;0.6475143980014749;1.2333243310781095;0.5573226501944677;10.000635956614614;0.8326827428217143;0.015546690890262713;0.01557286833178541;0.6376601002395964;-1.132466552364409;1.2995561954626091
63.728637;0.5241990580162481;0.39380184147668157;0.74957000837116;0.647513521431589;1.2333499018176708;0.5573230710460201;10.000470036559806;0.8326848311630486;0.015547065159032645;0.01557313931995712;0.6376477150883056;-1.132466548496488;1.2995545145692566
63.738637;0.5242052748372322;0.39379855047010554;0.7495593720403502;0.6475124353073717;1.233375127855071;0.5573237779762552;10.000297650735344;0.8326871904987281;0.015547441815882005;0.015573411707513507;0.637635491172207;-1.1324665448517126;1.2995527798668698
63.748637;0.5242121391208655;0.3937954037402578;0.7495495501919445;0.6475111583067966;1.2333999304924423;0.5573247740976975;10.000118954412256;0.8326897853729086;0.015547820266009248;0.015573685505996476;0.6376234737249794;-1.1324665414213626;1.2995510230065423
63.758637;0.5242196321072908;0.3937924220711136;0.7495405451435952;0.6475097068853698;1.23342423554898;0.5573260599504344;9.999934045467386;0.8326925582320108;0.015548200082630045;0.015573960764577618;0.6376117049363157;-1.1324665381938444;1.2995492964206872
63.768637;0.524227732852614;0.3937896195156412;0.7495323544975934;0.6475080946231581;1.2334479761423942;0.5573276321689753;9.999743006987547;0.8326954449712042;0.015548580962306961;0.015574237451513626;0.6376002257734531;-1.1324665351575616;1.2995476672973696
63.778637;0.524236419861071;0.3937870031534285;0.7495249738828815;0.6475063330373066;1.2334710950520706;0.5573294827009191;9.999545995693428;0.832698395018185;0.015548962765580186;0.015574515383375712;0.63758907343217;-1.1324665323029621;1.299546202277275
63.788637;0.5242456711163499;0.3937845749183329;0.7495184027671933;0.6475044327445689;1.2334935491509376;0.5573315983282362;9.999343265511444;0.8327013831363097;0.015549345578971568;0.015574794323412541;0.6375782759609738;-1.1324665296234555;1.2995449547451292
63.798637;0.524255463047483;0.3937823368027526;0.7495126431460798;0.6475024040520677;1.2335153116627726;0.5573339610438884;9.999135176373814;0.8327044082516812;0.015549729708166996;0.015575074038624431;0.6375678490556221;-1.1324665271166106;1.299543970750308
63.808637;0.524265770633193;0.3937802976476015;0.7495076937191585;0.6475002606992205;1.2335363724444655;0.5573365500948116;9.998922194454273;0.8327074838486199;0.015550115730261127;0.015575354213376923;0.6375577964000783;-1.1324665247846812;1.2995433045720253
63.818637;0.5242765667184066;0.39377847522445186;0.7495035496243712;0.6474980247292191;1.233556738270797;0.5573393438208831;9.998704836667404;0.8327106253320508;0.015550504583433785;0.015575634413089722;0.6375481103262729;-1.1324665226334543;1.2995430261150787
63.828637;0.5242878198379148;0.39377689208489713;0.7495002041672811;0.6474957229860164;1.2335764285878286;0.5573423204028474;9.998483638272608;0.8327138409240059;0.01555089739114825;0.015575914181050074;0.6375387730144765;-1.1324665206718338;1.2995432164329532
63.838637;0.5242994941064605;0.393775569996863;0.7494976469651168;0.6474933783726096;1.2335954685808104;0.5573454592498129;9.99825920135341;0.8327171281452166;0.015551295030532312;0.01557619310067751;0.6375297597356843;-1.1324665189121197;1.2995439578233012
63.848637;0.5243115512040087;0.3937745250069382;0.7494958607009218;0.6474910047402289;1.233613886896782;0.5573487413311171;9.998032189251212;0.8327204740263935;0.015551697896250665;0.015576470795935054;0.637521043121179;-1.1324665173670856;1.2995453273717679
63.858637;0.5243239530470262;0.3937737643069107;0.7494948221553009;0.6474886046822803;1.2336317153828005;0.5573521497885263;9.9978032071848;0.8327238596231301;0.015552106040422948;0.015576746933463887;0.637512599799896;-1.132466516045082;1.2995474007403705
63.868637;0.5243366662438008;0.39377328714634563;0.7494945117436834;0.6474861673774907;1.2336489863792957;0.5573556750253914;9.997572739798434;0.8327272670195706;0.015552519384367356;0.015577021182321234;0.6375044153214425;-1.132466514949635;1.2995502580757423
63.878637;0.5243496645613926;0.3937730861280703;0.7494949239662411;0.6474836675666344;1.2336657286630892;0.557359317723738;9.997341232411037;0.8327306843641561;0.01555293780405107;0.015577293229861105;0.6374964804168841;-1.132466514083189;1.29955397492179
63.888637;0.5243629257506723;0.3937731460388928;0.7494960676247374;0.6474810679710468;1.2336819631624787;0.5573630837803353;9.997109217996796;0.8327341061023625;0.015553361208156568;0.015577562909038665;0.6374887853973005;-1.1324665134485654;1.2995586003153288
63.898637;0.5243764280339542;0.3937734448531522;0.749497956458985;0.6474783256239771;1.2336977020324786;0.5573669786705278;9.996877364696424;0.8327375269688359;0.015553789638489164;0.01557783021391202;0.6374813223117956;-1.1324665130473996;1.2995641469382837
63.908637;0.5243901488726906;0.39377395823911976;0.7495005989551439;0.6474754007729253;1.2337129531259532;0.5573710055725737;9.996646380427034;0.8327409342122949;0.015554223180922616;0.015578095154144479;0.6374740905477283;-1.132466512878571;1.2995706022846225
63.918637;0.5244040636058259;0.3937746619514819;0.7495039952307696;0.6474722648707811;1.2337277235153812;0.5573751629680475;9.99641689493199;0.8327443069600541;0.015554661710360553;0.015578357654806627;0.6374670980017706;-1.132466512937883;1.2995779387107942
63.928637;0.5244181460043921;0.39377553019763045;0.7495081394993052;0.647468901901327;1.2337420191249446;0.5573794432756654;9.996189457572719;0.8327476247123528;0.015555104819629425;0.015578617527122588;0.637460357235169;-1.132466513219481;1.2995861145702443
63.938637;0.5244323707807798;0.3937765337612052;0.7495130225285629;0.6474653002761179;1.2337558459332947;0.5573838351077728;9.995964603306229;0.8327508754866725;0.015555551984278687;0.015578874470678843;0.637453879980163;-1.132466513717012;1.2995950813099508
63.948637;0.5244467130872534;0.3937776397961463;0.7495186344952294;0.6474614415075218;1.2337692110613938;0.5573883237176617;9.995742924769207;0.8327540560044974;0.015556002693938207;0.015579128171164478;0.6374476748272982;-1.1324665144234651;1.2996047942814526
63.958637;0.5244611445497617;0.39377881335216885;0.7495249659825004;0.6474572967506663;1.233782117782525;0.5573928895304302;9.995525109484259;0.8327571714666436;0.015556456483826375;0.015579378350770766;0.6374417500920921;-1.1324665153322655;1.299615216463005
63.968637;0.5244756309016174;0.3937800202991798;0.7495320038788931;0.6474528334793221;1.233794560361074;0.557397511909212;9.995311897586054;0.8327602385611291;0.01555691296455543;0.015579624665834806;0.6374361151689488;-1.1324665164402048;1.2996263147313516
63.978637;0.5244901333934285;0.39378123065883014;0.7495397253246162;0.6474480230785373;1.2338065269392289;0.5574021753858571;9.995103980963961;0.8327632816285102;0.015557371825388251;0.015579866654477359;0.6374307760028757;-1.13246651774922;1.2996380497845799
63.988637;0.5245046109271664;0.3937824215103989;0.749548091561246;0.6474428414243663;1.2338180039568944;0.5574068698788683;9.994901875752209;0.8327663226685312;0.015557832769611462;0.015580103767886943;0.6374257322130042;-1.132466519264125;1.2996503654489013
63.998637;0.5245190214533219;0.39378357812551773;0.7495570446785923;0.6474372657457699;1.2338289743969517;0.5574115870042466;9.994705869031582;0.832769377724284;0.015558295461658458;0.015580335403659898;0.637420980655101;-1.132466520988076;1.299663182594416
64.008637;0.5245333241264858;0.3937846929565829;0.7495665134712812;0.6474312755174408;1.2338394174500433;0.557416319184127;9.994516159701933;0.8327724599584555;0.015558759501673054;0.015580561073904185;0.6374165197380767;-1.1324665229198227;1.2996764005807653
64.018637;0.5245474815618338;0.3937857613829634;0.749576428550668;0.647424856348865;1.233849312422446;0.5574210602313586;9.99433306824798;0.8327755779735716;0.015559224333063554;0.015580780642455076;0.6374123503898794;-1.1324665250529558;1.2996899146121381
64.028637;0.5245614598098037;0.3937867751489881;0.7495867372404806;0.6474180002666399;1.2338586393435533;0.5574258051936064;9.99415707253341;0.8327787288573671;0.015559689169856563;0.015580994321635747;0.6374084766321587;-1.1324665273766992;1.299703637612661
64.038637;0.5245752261110874;0.3937877190963651;0.7495974062131122;0.647410701861167;1.233867379366486;0.5574305528301188;9.993988679161752;0.8327818966079907;0.015560153110426557;0.015581202469697766;0.6374049065043894;-1.1324665298789574;1.2997175027557115
64.048637;0.5245887488130482;0.39378857255233635;0.7496084139204077;0.6474029551134822;1.2338755211034804;0.5574353098186778;9.993828329077587;0.8327850580929621;0.015560615312187942;0.015581405468720812;0.6374016480315146;-1.132466532550066;1.299731455012907
64.058637;0.5246020022009166;0.3937893136378918;0.7496197440806905;0.6473947525282107;1.2338830689269402;0.5574400906241013;9.993676411216708;0.832788190810059;0.015561075042141872;0.015581603671107502;0.6373987041727186;-1.1324665353844032;1.2997454494420853
64.068637;0.5246149701195598;0.39378992496914644;0.7496313806364836;0.6473860855265408;1.2338900434026352;0.5574449125353986;9.993533318150963;0.8327912793170522;0.015561531632362496;0.015581797313607612;0.6373960761962061;-1.1324665383790038;1.299759448622431
64.078637;0.5246276447693985;0.39379039660146703;0.7496433020162193;0.6473769471838536;1.2338964707819506;0.5574497911402214;9.993399465380296;0.8327943186691158;0.0155619844323295;0.015581986495636042;0.6373937675635791;-1.1324665415310373;1.2997734176386488
64.088637;0.524640026632848;0.3937907258730806;0.7496554796998642;0.64736733688911;1.2339023697670366;0.5574547385423525;9.993275244034281;0.8327973132491414;0.015562432848038753;0.015582171246390558;0.6373917775451863;-1.1324665448362465;1.299787324740106
64.098637;0.5246521246261299;0.39379091821555146;0.7496678841692069;0.6473572611045788;1.2339077386412174;0.5574597641270216;9.993160960198091;0.832800270472253;0.015562876439050962;0.015582351598556867;0.6373900923299827;-1.132466548288533;1.29980113846126
64.108637;0.5246639516627644;0.3937909886324094;0.7496804916915621;0.6473467282081503;1.2339125461542468;0.557464877149309;9.993056822049455;0.8328031942366758;0.015563314908825565;0.015582527642211708;0.6373886859827288;-1.1324665518799282;1.2998148186664786
64.118637;0.5246755205779213;0.3937909605101133;0.74969328155003;0.6473357458720823;1.2339167395008617;0.5574700868690906;9.992962975833686;0.8328060872291214;0.015563747972216178;0.015582699541537716;0.6373875301392529;-1.1324665556005433;1.2998283111974163
64.128637;0.5246868427489126;0.393790861515004;0.7497062299429689;0.6473243246345398;1.2339202681518198;0.5574753990774829;9.99287953220955;0.8328089586724912;0.015564175249930246;0.015582867519642388;0.6373866015319477;-1.1324665594382746;1.2998415418379463
64.138637;0.524697926232731;0.3937907193000819;0.7497193140166064;0.6473124807655957;1.2339231063378135;0.5574808123014823;9.992806510506693;0.8328118246098344;0.015564596266544793;0.015583031807403301;0.6373858835183345;-1.1324665633789632;1.2998544114538364
64.148637;0.5247087756283404;0.39379055858151724;0.7497325162894588;0.6473002358473972;1.2339252615596343;0.5574863164880506;9.992743732654015;0.8328147017622409;0.015565010459374282;0.015583192572907209;0.6373853654608861;-1.132466567408663;1.2998668070252357
64.158637;0.5247193941471348;0.3937903967655553;0.7497458160335684;0.6472876163509501;1.2339267657637802;0.5574918967450739;9.992690822574675;0.8328176043846702;0.015565417122607908;0.01558334990367489;0.6373850410152346;-1.1324665715168525;1.2998786202289936
64.168637;0.5247297843830622;0.39379023946231595;0.7497591787753812;0.6472746534520538;1.233927657852779;0.5574975379242867;9.992647345569235;0.8328205430375527;0.015565815372428207;0.015583503809505597;0.6373849050091467;-1.132466575697054;1.2998897548565451
64.178637;0.5247399495699792;0.39379008272727045;0.7497725591447963;0.6472613803610155;1.2339279706157862;0.5575032242464157;9.99261288647067;0.8328235205856037;0.015566204185727907;0.015583654210891466;0.637384950341296;-1.1324665799451235;1.2999001290137793
64.188637;0.5247498953513285;0.3937899194777435;0.7497859144377418;0.6472478264245972;1.2339277291280437;0.5575089387381562;9.992586998014986;0.8328265299637818;0.015566582411389649;0.015583800984059482;0.6373851663652412;-1.1324665842578436;1.2999096800906744
64.198637;0.5247596258444739;0.3937897424346985;0.7497992144030524;0.6472340114145452;1.2339269529425811;0.5575146661637551;9.992569204669248;0.8328295576522502;0.015566948711948027;0.015583944036944528;0.6373855401128083;-1.132466588631798;1.2999183662568599
64.208637;0.5247691363026887;0.39378954442288117;0.7498124384249103;0.6472199456609576;1.2339256478716352;0.5575203949573295;9.992559122094683;0.8328325884081101;0.015567301558801434;0.015584083280523426;0.6373860629195325;-1.1324665930621716;1.2999261671727842
64.218637;0.5247784116944549;0.3937893203640995;0.7498255673867384;0.647205637091257;1.2339237965453291;0.557526116927931;9.992556516929001;0.832835608617727;0.015567639329368662;0.015584218536440955;0.6373867388888579;-1.1324665975419095;1.2999330909206308
64.228637;0.524787431328403;0.3937890697491604;0.7498385804464538;0.647191098238632;1.2339213635544821;0.5575318262467222;9.992561215310085;0.8328386089270328;0.015567960475152985;0.015584349609981826;0.6373875843983399;-1.132466602060674;1.2999391799296147
64.238637;0.5247961735959855;0.39378879712879405;0.7498514565072859;0.6471763476381924;1.2339183075796236;0.557537516507693;9.992573042205178;0.8328415888425481;0.015568263705418976;0.015584476483783624;0.637388619987743;-1.1324666066045268;1.2999445001673
64.248637;0.524804617966335;0.39378851117185726;0.7498641760752264;0.6471614097194354;1.2339145891602463;0.5575431766569923;9.99259189400245;0.8328445645037502;0.015568547967364755;0.015584599348149713;0.6373898673869044;-1.1324666111579507;1.299949113716678
64.258637;0.5248127450965568;0.3937882211818951;0.7498767232133899;0.6471463159807088;1.2339101743054024;0.5575487907337935;9.992617753692288;0.8328475707944712;0.015568812217736623;0.015584718466353283;0.6373913522601484;-1.1324666157064929;1.2999530587834398
64.268637;0.5248205390649;0.3937879326980477;0.7498890889247714;0.6471311008720695;1.2339050405361762;0.5575543421721261;9.992650604270882;0.8328506525088173;0.015569055300803332;0.01558483405637107;0.6373931028822113;-1.1324666202383462;1.2999563479006897
64.278637;0.5248279919825681;0.3937876479858105;0.7499012714335148;0.6471157935193367;1.23389918362125;0.5575598151620168;9.99269039934319;0.8328538523337535;0.015569276005203445;0.015584946271111112;0.6373951448290043;-1.1324666247457247;1.2999589726728495
64.288637;0.524835104494375;0.3937873708247149;0.7499132711288716;0.6471004148488261;1.233892609358461;0.5575651930183682;9.992737080535065;0.8328572036459021;0.01556947318822192;0.015585055283527499;0.6373974991376353;-1.1324666292252088;1.2999609114418258
64.298637;0.5248418815518178;0.3937871089296378;0.7499250875170964;0.6470849778433231;1.2338853195072192;0.5575704624102424;9.992790576138365;0.8328607310063602;0.015569645939878004;0.01558516140494927;0.6374001821104764;-1.1324666336751898;1.299962139354267
64.308637;0.5248483297356206;0.39378687076891905;0.7499367195548874;0.647069485851006;1.2338773205343732;0.5575756193988638;9.9928507861223;0.8328644569422051;0.015569793675514615;0.01558526515835007;0.6374032037015926;-1.1324666380923567;1.2999626340226078
64.318637;0.5248544559487854;0.3937866616148029;0.7499481662205246;0.6470539348284542;1.233868643241014;0.557580668385315;9.99291752837996;0.8328684104648697;0.015569916074190346;0.015585367305527342;0.6374065697866061;-1.1324666424703405;1.29996237672041
64.328637;0.5248602653156403;0.3937864842877491;0.749959430116917;0.6470383220420959;1.2338593423244604;0.5575856183791297;9.992990493398604;0.8328726294805329;0.01557001298581571;0.015585468816753868;0.6374102871163727;-1.1324666468002933;1.29996135460774
64.338637;0.5248657624337246;0.3937863408690081;0.7499705210370543;0.6470226524671301;1.2338494800136925;0.5575904811406113;9.993069291272857;0.8328771538923561;0.015570084379831789;0.015585570713425161;0.6374143636214379;-1.1324666510722177;1.2999595621509776
64.348637;0.5248709567113513;0.3937862314728929;0.7499814546371363;0.6470069356979861;1.2338391148016814;0.5575952691764585;9.993153519466727;0.8328820200948729;0.015570130301157127;0.015585673823879053;0.6374188057643236;-1.1324666552763485;1.299956996343798
64.358637;0.5248758623870705;0.3937861532323667;0.7499922488630187;0.6469911791044304;1.2338283035290747;0.5575999934424712;9.99324277467318;0.8328872607749873;0.015570150878615446;0.01558577862613002;0.637423619568572;-1.132466659404176;1.2999536514527301
64.368637;0.5248804896733099;0.39378609994658675;0.7500029190047421;0.6469753874582636;1.2338171100806739;0.5576046623992487;9.993336667161275;0.8328929025954379;0.015570146369848142;0.015585885286130894;0.637428813476284;-1.1324666634488336;1.2999495240187775
64.378637;0.5248848393222432;0.3937860612374231;0.7500134718819029;0.6469595678311925;1.2338056092137393;0.5576092826701823;9.993434838460361;0.8328989639318025;0.015570117203043264;0.015585993853942257;0.6374343952167035;-1.132466667403699;1.2999446235331602
64.388637;0.5248889063543539;0.3937860241815998;0.7500239030465599;0.6469437316547096;1.233793882449456;0.5576138591146377;9.993536926732757;0.8329054562722948;0.015570064098751881;0.015586104426291674;0.637440364421478;-1.132466671260121;1.2999389767249392
64.398637;0.5248926849173782;0.39378597736718624;0.7500342000247843;0.6469278927631799;1.233782010097688;0.5576183929534675;9.99364252500964;0.8329123874237746;0.015569988172189275;0.015586217111001341;0.6374467097395312;-1.132466675007078;1.2999326266492623
64.408637;0.5248961718367434;0.39378591258027895;0.7500443489798831;0.646912066688573;1.23377006844961;0.5576228795543352;9.993751190959145;0.832919766143589;0.015569890794728957;0.015586331902286131;0.6374534111059846;-1.1324666786335031;1.299925626893709
64.418637;0.524899370440152;0.39378582241366605;0.750054337015465;0.6468962734895791;1.2337581347581512;0.5576273073243124;9.993862486023845;0.8329276043629951;0.015569773330134257;0.015586448663573026;0.6374604432679485;-1.1324666821300944;1.2999180289103518
64.428637;0.5249022914808388;0.39378569768823973;0.7500641501464934;0.6468805386453891;1.2337462848038798;0.5576316579827295;9.993976017955495;0.8329359126159079;0.015569637066682006;0.015586567181530864;0.6374677806747073;-1.1324666854870644;1.299909873445938
64.438637;0.5249049503321533;0.39378552879627887;0.7500737763418959;0.6468648858062601;1.233734578412855;0.5576359084938062;9.994091482968456;0.8329446936840897;0.015569483373481345;0.015586687169780235;0.6374754034469646;-1.1324666886912045;1.299901187118576
64.448637;0.5249073649257732;0.3937853099614001;0.7500832128996235;0.646849326213623;1.2337230510223136;0.5576400342522383;9.99420867215765;0.8329539429797013;0.015569313773901078;0.015586808281599474;0.6374832970394118;-1.132466691725932;1.299891979153492
64.458637;0.5249095554147082;0.3937850418154706;0.7500924663182472;0.6468338573931307;1.2337117215871591;0.5576440114424306;9.994327442368158;0.8329636523372219;0.015569129784090117;0.015586930189450855;0.6374914418320129;-1.1324666945723278;1.2998822487463906
64.468637;0.5249115426672012;0.39378473044230095;0.7501015451319021;0.6468184738325936;1.2337006090504692;0.5576478158263046;9.994447679850076;0.8329738083654904;0.015568932714878386;0.015587052646839208;0.637499805037802;-1.132466697211072;1.2998719993493775
64.478637;0.5249133469273406;0.3937843846436806;0.7501104569555134;0.6468031798086561;1.2336897416874049;0.5576514196439889;9.994569234103702;0.8329843905300579;0.015568723599569982;0.015587175488290729;0.6375083447384844;-1.1324666996247985;1.2998612378059045
64.488637;0.5249149874072211;0.3937840120434637;0.7501192093371202;0.646787996714433;1.233679151479793;0.5576547922493328;9.994691862085737;0.8329953756192862;0.015568503252776651;0.015587298582202777;0.6375170179594908;-1.13246670179849;1.2998499621872355
64.498637;0.5249164808705307;0.39378361567941794;0.7501278096915456;0.6467729634738533;1.2336688656905295;0.5576579024402586;9.994815258696553;0.8330067415359299;0.015568272436603773;0.015587421734187224;0.6375257834781108;-1.1324667037199172;1.2998381646239126
64.508637;0.5249178429532632;0.3937831940151441;0.7501362679127204;0.6467581300028497;1.2336589047317055;0.5576607174189526;9.994939121564599;0.8330184667678923;0.015568032018387584;0.01558754459868041;0.6375346016361405;-1.1324667053814266;1.2998258526067497
64.518637;0.5249190939024011;0.39378274176435846;0.7501445999905612;0.6467435484930328;1.2336492824058936;0.5576632021469553;9.995063132547815;0.8330305315775602;0.015567783025731446;0.015587666704438199;0.6375434356922031;-1.1324667067802245;1.2998130684798797
64.528637;0.5249202605885892;0.3937822486010717;0.7501528270396602;0.6467292715127291;1.2336400116216846;0.5576653222250861;9.995186883555949;0.8330429230829174;0.015567526589659103;0.015587787536440545;0.6375522544653212;-1.1324667079164974;1.2997998896556526
64.538637;0.5249213706054248;0.3937816990054796;0.750160972679337;0.6467153551300697;1.2336311163977245;0.5576670461548188;9.995309891035669;0.8330556385200475;0.01556726377174819;0.015587906539983659;0.63756103367041;-1.1324667087915858;1.2997864087910556
64.548637;0.5249224445074345;0.39378107553924663;0.7501690622050773;0.6467018567170408;1.23362263662548;0.5576683445140262;9.995431680879108;0.8330686822971135;0.015566995389644575;0.015588023139772329;0.6375697519047714;-1.1324667094076217;1.299772715324875
64.558637;0.5249234920645657;0.39378036206193107;0.7501771208775989;0.6466888284576602;1.2336146186372354;0.5576691900031453;9.995551813578123;0.8330820627579333;0.015566721951666767;0.015588136815189684;0.6375783844868951;-1.1324667097688397;1.299758895265527
64.568637;0.5249245143796292;0.3937795437640178;0.7501851695019722;0.6466763151323506;1.2336071035166516;0.5576695600490092;9.995669839450823;0.8330957935913335;0.015566443673758973;0.01558824706751477;0.637586902157411;-1.1324667098831884;1.299745039612246
64.578637;0.5249255098845982;0.3937786062044635;0.7501932212471674;0.6466643563925072;1.2336001211430394;0.5576694379301916;9.99578528719793;0.8331098935301131;0.015566160568218699;0.015588353311805074;0.6375952714607384;-1.1324667097611762;1.2997312491892337
64.588637;0.5249264781786138;0.3937775362102979;0.7502012819783628;0.6466529877537519;1.233593686114937;0.5576688102032082;9.9958977500637;0.8331243813275302;0.015565872615894618;0.015588454838739859;0.6376034552827551;-1.1324667094115513;1.2997176348593384
64.598637;0.5249274199002381;0.3937763232526326;0.7502093497191307;0.6466422390979313;1.2335877961480615;0.5576676628620639;9.996006951325674;0.8331392699271701;0.015565580019857656;0.015588550856277486;0.6376114174781388;-1.132466708837846;1.2997043139040536
64.608637;0.5249283350291211;0.39377495764034137;0.7502174129444565;0.6466321336781586;1.2335824338005161;0.5576659809306415;9.996112673869806;0.8331545628036575;0.015565283393536114;0.015588640532460582;0.6376191279885473;-1.1324667080393764;1.2996914020138242
64.618637;0.5249292199666449;0.3937734274831498;0.7502254517039922;0.6466226887477913;1.2335775685574504;0.5576637505000288;9.996214686800814;0.8331702561332884;0.0155649836439032;0.015588722986056515;0.6376265629881858;-1.1324667070154304;1.2996790064931478
64.628637;0.5249300664501966;0.39377172046733455;0.750233441079415;0.6466139163149501;1.233573157954622;0.5576609596131958;9.996312785686719;0.8331863443051016;0.015564681688660476;0.015588797295821752;0.6376337024959574;-1.1324667057680935;1.2996672295536074
64.638637;0.5249308641336295;0.39376982756729484;0.750241356626078;0.6466058223557081;1.2335691509272422;0.5576576027972319;9.996406831961464;0.8332028197186797;0.015564378327935103;0.01558886258118454;0.6376405313608503;-1.1324667043016685;1.299656169647746
64.648637;0.5249316034960576;0.3937677420507968;0.7502491801244231;0.6465984054266808;1.2335654975111974;0.557653689719219;9.996496737965069;0.8332196668071388;0.015564074255726467;0.015588918106175007;0.6376470422561185;-1.1324667026206092;1.2996459064510117
64.658637;0.5249322791433185;0.3937654569908577;0.7502569011462739;0.6465916567016443;1.2335621610443537;0.5576492460977078;9.996582468607173;0.8332368597463794;0.015563770089314284;0.015588963318944394;0.6376532358016547;-1.1324667007287257;1.2996364882560523
64.668637;0.5249328916072863;0.3937629664232945;0.7502645162940021;0.6465855618088707;1.233559126804048;0.557644304842489;9.996664043492682;0.8332543657934798;0.015563466418675315;0.015588997810009022;0.6376591174317414;-1.1324666986311063;1.29962793834812
64.678637;0.524933442463826;0.3937602674677529;0.7502720283116289;0.6465801037695322;1.2335564012288187;0.557638899750596;9.996741506142905;0.833272148918146;0.01556316386171968;0.015589021281441386;0.6376646914086211;-1.1324666963376142;1.2996202651211675
64.688637;0.5249339287721373;0.3937573605055606;0.750279440325079;0.6465752656525712;1.2335539988189026;0.5576330652830171;9.99681488472914;0.8332901734542862;0.015562863080709442;0.015589033486806476;0.6376699568971806;-1.132466693864397;1.2996134637045114
64.698637;0.5249343446619124;0.393754249331921;0.750286745478883;0.6465710317841917;1.2335519273241464;0.5576268375769767;9.996884157404098;0.8333084039841114;0.015562564793835568;0.01558903410681237;0.6376749118277055;-1.1324666912307049;1.2996075186157796
64.708637;0.5249346843023406;0.39375094185377424;0.7502939220479804;0.6465673869064639;1.2335501840707794;0.5576202578593134;9.9969492250437;0.8333267968571875;0.015562269822798782;0.015589022787448436;0.6376795574547768;-1.132466688453881;1.2996024122813723
64.718637;0.5249349408282464;0.3937474491294285;0.7503009383302729;0.6465643126279188;1.23354876280619;0.557613375550458;9.997009916557026;0.833345292312786;0.015561979087630096;0.015588999362414452;0.6376838968215034;-1.132466685547974;1.2995981289347542
64.728637;0.5249351050622516;0.3937437824292367;0.7503077583776402;0.6465617820082159;1.233547660558934;0.5576062427151186;9.997066056325062;0.8333638157702171;0.015561693475343167;0.015588963966157547;0.6376879334160641;-1.1324666825260397;1.2995946489355965
64.738637;0.5249351665700521;0.3937399509262051;0.7503143426111455;0.6465597562648213;1.233546881423985;0.5575989062816248;9.997117569235492;0.8333822868458538;0.015561413686977978;0.015588916965429116;0.6376916734438655;-1.1324666794024998;1.2995919431332832
64.748637;0.5249351172214558;0.3937359624454293;0.7503206490796192;0.6465581869734837;1.23354644432235;0.5575914096968989;9.997164558849795;0.833400631236861;0.015561140208758116;0.01558885883648271;0.6376951273470781;-1.1324666761939188;1.299589979659526
64.758637;0.524934954892188;0.3937318258111471;0.7503266376986686;0.6465570214531424;1.2335463875758985;0.5575837976714844;9.997207340522225;0.8334187862824798;0.015560873372579272;0.015588790069195075;0.6376983076919767;-1.1324666729196537;1.2995887374410475
64.768637;0.5249346809352623;0.3937275519815324;0.7503322731178623;0.6465562052185909;1.2335467543766159;0.5575761149038688;9.997246437396885;0.8334366941761527;0.015560613359109328;0.015588711113595333;0.6377012245505345;-1.132466669603968;1.2995882089697604
64.778637;0.5249342942329763;0.3937231546284498;0.7503375256140751;0.6465556789998341;1.2335475691150983;0.5575684048912021;9.997282492456632;0.8334542926454976;0.01556036016017091;0.015588622307807993;0.6377038853965531;-1.1324666662771485;1.2995883965306165
64.788637;0.5249337913919337;0.3937186508684047;0.7503423714163878;0.6465553756206542;1.2335488260716965;0.5575607144281484;9.99731610302108;0.8334715186189798;0.015560113646408857;0.015588523789629636;0.63770630314057;-1.1324666629733284;1.2995893122898037
64.798637;0.5249331700082666;0.3937140603612095;0.7503467935910968;0.6465552229983497;1.2335504947399647;0.5575530961412176;9.997347724651409;0.8334883224018071;0.015559873724047853;0.015588415457837995;0.6377085042831014;-1.1324666597279585;1.2995909743918395
64.808637;0.5249324269536741;0.3937094021233874;0.7503507821781911;0.6465551513016701;1.2335525331853474;0.5575456036044933;9.99737769377405;0.8335046738601742;0.015559640388452162;0.01558829701096426;0.6377105296853363;-1.1324666565770014;1.2995933978644196
64.818637;0.5249315552577783;0.39370469098645156;0.7503543309193124;0.6465550981968616;1.2335548930579199;0.5575382844675177;9.997406253578646;0.8335205548254514;0.015559413621234967;0.0155881681248189;0.6377124296576594;-1.1324666535553938;1.2995965899680073
64.828637;0.5249305443972583;0.39369993595010316;0.7503574348025872;0.6465550097307782;1.2335575148362505;0.5575311783564962;9.99743353378065;0.8335359512716057;0.015559193284851306;0.015588028697044197;0.6377142590676623;-1.1324666506938244;1.2996005512998154
64.838637;0.5249293822958413;0.3936951395975013;0.7503600896564975;0.6465548368481809;1.2335603315896375;0.5575243211561932;9.997459508822566;0.8335508556947391;0.015558979110139962;0.015587878848064911;0.6377160740737624;-1.1324666480161854;1.2996052809054432
64.848637;0.5249280586463924;0.39369029693064206;0.7503622845681144;0.6465545310042234;1.233563280240132;0.5575177493257354;9.997483982321267;0.8335652732679042;0.015558770775626524;0.015587718658725658;0.6377179274920081;-1.1324666455391275;1.2996107796086003
64.858637;0.524926567703708;0.39368539539292435;0.7503639888033471;0.6465540434401331;1.233566305847806;0.5575114991661816;9.997506635718393;0.8335792192660413;0.015558568043301321;0.015587548058746152;0.6377198647583606;-1.1324666432740924;1.2996170402011216
64.868637;0.5249249074379229;0.3936804172868351;0.7503651484054109;0.64655332571806;1.2335693593852142;0.5575056058302357;9.997527093673598;0.8335927087357333;0.015558370855352058;0.015587366993017897;0.6377219248252752;-1.1324666412299937;1.2996240363316949
64.878637;0.5249230789468846;0.39367534356698985;0.7503656934685291;0.6465523269794881;1.2335723966304923;0.55750010240049;9.99754498899713;0.8336057504144245;0.015558179371788926;0.015587175641822338;0.6377241434071654;-1.1324666394130745;1.2996317307703997
64.888637;0.5249210897377175;0.39367015826632296;0.7503655462344322;0.6465509908713696;1.2335753805436982;0.557495013418164;9.99756005314808;0.8336183497759747;0.015557993996833972;0.015586974558564445;0.637726556137794;-1.13246663782595;1.2996400888587838
64.898637;0.5249189559092489;0.39366485093700787;0.7503646303025261;0.6465492605049739;1.2335782811001126;0.5574903489608558;9.997572171367903;0.8336305153580877;0.015557815345389319;0.015586764590635953;0.6377292018565025;-1.1324666364688414;1.2996490776626828
64.908637;0.5249166976907599;0.39365941505342766;0.7503628805749856;0.6465470910301824;1.2335810693427711;0.5574861071786584;9.997581337931736;0.8336422606474636;0.01555764412901921;0.015586546617963553;0.637732124358377;-1.1324666353402935;1.2996586584225507
64.918637;0.5249143322356975;0.3936538456284609;0.7503602469808958;0.6465444561855306;1.233583713658807;0.5574822794795562;9.997587581527027;0.8336535986823269;0.015557481058269153;0.015586321374658676;0.6377353716749656;-1.1324666344370236;1.2996687839960535
64.928637;0.5249118728257276;0.3936481397268745;0.7503566942645152;0.6465413436448468;1.2335861853355954;0.5574788505650514;9.997590966870264;0.8336645333845647;0.01555732680304462;0.015586089465322297;0.637738992889301;-1.132466633755195;1.2996794039516149
64.938637;0.5249093336185303;0.39364229780765336;0.7503522052569516;0.6465377493851086;1.2335884657298315;0.5574757948235286;9.997591649071921;0.8336750569309045;0.015557181965594366;0.015585851523401575;0.6377430343099489;-1.1324666332915252;1.2996904723058507
64.948637;0.5249067310586816;0.393636321986703;0.7503467847700683;0.6465336764811839;1.2335905427641902;0.5574730763522581;9.99758988598204;0.8336851570270823;0.015557047056545505;0.015585608357832974;0.6377475376441266;-1.1324666330436282;1.2997019488274195
64.958637;0.5249040816604211;0.39363021316192637;0.7503404586038475;0.6465291349976421;1.2335924057966388;0.5574706536669385;9.997585981375806;0.8336948246950466;0.015556922516863468;0.01558536098413857;0.6377525385033942;-1.1324666330105817;1.2997137942808088
64.968637;0.524901401342855;0.3936239714466954;0.750333271706105;0.6465241401505342;1.233594056573722;0.5574684833268322;9.997580221622718;0.8337040543977747;0.01555680876580326;0.015585110599567657;0.6377580637513821;-1.1324666331916793;1.2997259681015967
64.978637;0.5248987062428637;0.39361759956596903;0.7503252875672893;0.646518708010137;1.2335955266855252;0.5574665218351889;9.997572866986232;0.8337128436449386;0.015556706211633898;0.0155848584558861;0.6377641315015041;-1.1324666335836249;1.2997384315284266
64.988637;0.5248960130113801;0.3936111048411812;0.7503165824621575;0.6465128524076508;1.233596876784169;0.5574647278408043;9.997564185775984;0.8337212003900293;0.015556615278166252;0.01558460565926693;0.6377707559345743;-1.1324666341794318;1.2997511507408206
64.998637;0.5248933385918986;0.3936044963925815;0.7503072350217239;0.6465065888484478;1.2335981762939376;0.557463063677914;9.997554491730765;0.8337291495783078;0.015556536477180532;0.01558435313485356;0.6377779529004898;-1.1324666349692198;1.299764092414862
65.008637;0.5248906991619426;0.3935977818215431;0.7502973192627649;0.6464999415666565;1.2335994837437727;0.5574614963732566;9.997544186961177;0.8337367285222722;0.015556470376382926;0.015584101755244231;0.6377857409284726;-1.132466635941171;1.2997772136720147
65.018637;0.5248881079122596;0.39359096932499277;0.7502869049612229;0.646492944985144;1.2336008393230895;0.557459997919616;9.997533831265182;0.8337439764726475;0.015556417413297484;0.0155838524610967;0.6377941360259917;-1.13246663708101;1.299790453856581
65.028637;0.5248855743601095;0.39358407121437083;0.7502760608992769;0.646485640181714;1.2336022603190884;0.5574585422321459;9.997524169523968;0.8337509253567655;0.015556377751120625;0.015583606287522643;0.6378031461234391;-1.1324666383706807;1.2998037350087128
65.038637;0.524883105977334;0.39357710417664243;0.7502648522470544;0.6464780694947649;1.233603733283087;0.5574571008164223;9.99751605112944;0.8337575918515154;0.015556351339952364;0.015583364256600247;0.6378127746925495;-1.1324666397896814;1.2998169776601707
65.048637;0.524880707970448;0.3935700890268398;0.7502533330245209;0.6464702694749473;1.2336052180915877;0.5574556432638421;9.997510324452337;0.8337639735111465;0.015556338120610278;0.015583127241635316;0.6378230291382745;-1.1324666413189126;1.299830121335529
65.058637;0.5248783812068039;0.39356305004628095;0.7502415431357985;0.6464622681010502;1.2336066650723272;0.5574541423748482;9.997507767690646;0.83377005330447;0.015556338129240985;0.015582895938126616;0.6378339170655947;-1.1324666429433432;1.2998431340418664
65.068637;0.5248761216653851;0.3935560111620432;0.7502295124807612;0.6464540921870712;1.2336080230981918;0.5574525775402323;9.997509051286213;0.8337758100460062;0.015556351388908016;0.015582670864535034;0.6378454324760804;-1.1324666446519245;1.2998560089485005
65.078637;0.5248739206249738;0.3935489923915219;0.7502172652778655;0.6464457755442947;1.2336092359577404;0.5574509327081455;9.997514798561388;0.8337812271445312;0.015556377787803067;0.015582452323128538;0.6378575499900118;-1.132466646435458;1.299868750990428
65.088637;0.5248717658964247;0.3935420113826192;0.7502048186065505;0.646437355824531;1.233610247335777;0.5574491940663513;9.997525708217276;0.8337862952315296;0.015556417104171223;0.015582240412987742;0.6378702300340493;-1.1324666482850525;1.2998813664088744
65.098637;0.5248696464388706;0.39353508736879433;0.7501921809010103;0.6464288658752068;1.233611019757427;0.557447354407964;9.997542567829353;0.8337910100146848;0.015556469125003611;0.01558203513706455;0.6378834269137524;-1.132466650193323;1.2998938639272486
65.108637;0.5248675564313314;0.39352824222525046;0.7501793560364378;0.6464203296520251;1.233611543659632;0.5574454190972161;9.997566149175913;0.8337953712957047;0.015556533676435008;0.015581836550049164;0.6378970945899043;-1.1324666521558777;1.2999062554057703
65.118637;0.5248654929145259;0.3935214982317855;0.750166346828338;0.6464117629159716;1.2336118206942022;0.5574434043761118;9.997597116232955;0.8337993855133071;0.015556610410538444;0.015581644819964931;0.6379111884675231;-1.1324666541700164;1.2999185487237859
65.128637;0.5248634495152457;0.3935148743552424;0.7501531573855642;0.646403173919652;1.233611843263102;0.5574413300979206;9.997635985053355;0.8338030648706706;0.01555669857288411;0.015581460105064934;0.6379256638453425;-1.1324666562326497;1.299930739329723
65.138637;0.5248614141058778;0.3935083827911908;0.7501397993358191;0.646394560947495;1.2336115912160834;0.5574392142930306;9.997683107421407;0.8338064225896715;0.015556797034044445;0.01558128239887124;0.6379404718709667;-1.132466658341435;1.2999428072508568
65.148637;0.5248593740996552;0.3935020289509847;0.7501262971270897;0.6463859129825008;1.2336110372305493;0.5574370710346963;9.997738694467692;0.833809473194579;0.015556904468504057;0.015581111578909835;0.6379555584151434;-1.1324666604988693;1.2999547212164222
65.158637;0.5248573247558166;0.3934958157390163;0.7501126885595228;0.646377218129777;1.2336101547466687;0.5574349101449275;9.997802884291815;0.8338122360601843;0.01555701949538091;0.01558094762393985;0.6379708707879769;-1.132466662714396;1.299966445393933
65.168637;0.5248552706378207;0.39348974862953384;0.7500990234467114;0.6463684707367351;1.2336089297108639;0.5574327383333403;9.997875799387918;0.8338147337450101;0.015557140755300325;0.015580790755129033;0.6379863666249415;-1.1324666650013564;1.299977945325324
65.178637;0.5248532166805601;0.3934838386382802;0.7500853589477049;0.6463596724003398;1.233607367906227;0.5574305593690762;9.99795754773451;0.8338169872387008;0.015557266975512936;0.015580641397208744;0.6380020164047812;-1.1324666673729749;1.2999891915204393
65.188637;0.5248511599113047;0.39347810332713984;0.7500717500132893;0.646350832936416;1.233605493801228;0.5574283727280059;9.998048158680392;0.8338190168444083;0.015557397063618887;0.015580500076918274;0.6380177983117806;-1.1324666698424999;1.3000001578333318
65.198637;0.524849092195298;0.39347256756626015;0.7500582401622519;0.6463419708172461;1.2336033471342875;0.5574261717797749;9.998147509131202;0.8338208484199761;0.015557530142325143;0.015580367351838252;0.6380336915949004;-1.1324666724245687;1.3000108197458815
65.208637;0.5248470062697334;0.39346726274315336;0.7500448596463505;0.6463331097015149;1.2336009783805104;0.5574239409035714;9.99825532138206;0.8338225147546029;0.015557665468515374;0.015580243733555042;0.638049674288335;-1.1324666751336516;1.3000211545075961
65.218637;0.5248448950428974;0.3934622223608811;0.7500316329162923;0.6463242753299118;1.2335984394810007;0.5574216557411952;9.998371196052611;0.8338240500889347;0.015557802356908216;0.015580129628946516;0.6380657245781911;-1.1324666779815502;1.3000311376093172
65.228637;0.5248427487857307;0.3934574778484508;0.7500185849364193;0.6463154943405752;1.2335957763615348;0.5574192895118162;9.998494622418145;0.8338254881869116;0.01555794018505252;0.015580025378206614;0.6380818223402425;-1.1324666809761672;1.3000407410066106
65.238637;0.5248405562806441;0.3934530561538189;0.7500057374363543;0.646306792270141;1.2335930324712447;0.5574168197389476;9.998625025534714;0.833826864740678;0.01555807841269241;0.015579931303824773;0.6380979501962344;-1.1324666841212905;1.3000499323857106
65.248637;0.5248383091117278;0.39344897797558903;0.7499931064649403;0.6462981910333824;1.2335902585087213;0.5574142305088047;9.998761850700582;0.8338282122670196;0.015558216554040213;0.015579847638388954;0.63811409532713;-1.1324666874177765;1.3000586651517907
65.258637;0.5248360062559754;0.3934452588224795;0.7499807101355462;0.6462897080028613;1.2335875154793379;0.5574115112111919;9.99890461917299;0.833829549447814;0.01555835410221614;0.01557977438517569;0.6381302490739643;-1.1324666908656758;1.3000668664954156
65.268637;0.5248336544012392;0.39344191056875044;0.7499685758710309;0.646281358169611;1.2335848629724044;0.5574086551091801;9.999052939103489;0.8338308789832756;0.015558490422204065;0.015579711273044996;0.6381464018170572;-1.132466694464468;1.300074443503325
65.278637;0.5248312630400297;0.39343894064257195;0.7499567396639891;0.6462731578987029;1.233582343237074;0.5574056582256968;9.999206447990494;0.8338321925790809;0.015558624683621526;0.015579657858404821;0.6381625403392961;-1.1324666982106792;1.300081312952032
65.288637;0.524828839589982;0.39343635089592965;0.7499452402581337;0.6462651288670627;1.2335799849551647;0.5574025175707408;9.999364746596438;0.8338334722992207;0.015558755923319689;0.015579613649542476;0.6381786512685772;-1.132466702096159;1.3000874320596005
65.298637;0.5248263884416999;0.3934341368656936;0.7499341116795447;0.6462573010663647;1.2335778174214211;0.5573992296934165;9.999527403166661;0.8338346908602693;0.01555888320836078;0.015579578145147852;0.6381947227153675;-1.1324667061096159;1.300092806283659
65.308637;0.5248239124741718;0.3934322896242434;0.7499233794064055;0.6462497092897846;1.233575864360796;0.5573957889708566;9.99969394594148;0.8338358193450509;0.015559005833105816;0.015579550833788664;0.6382107425676032;-1.1324667102401087;1.3000974772422074
65.318637;0.5248214150280892;0.3934307996387542;0.7499130630292585;0.6462423851101514;1.2335741327194034;0.5573921857375883;9.999863804273009;0.8338368388550891;0.015559123475711882;0.015579531196143411;0.6382266983629675;-1.1324667144790408;1.3001014994921871
65.328637;0.5248189039024401;0.39342965560151305;0.7499031815420333;0.6462353557109289;1.2335726256032857;0.5573884062824642;10.000036284980133;0.8338377464105676;0.015559236197943664;0.015579518701552598;0.6382425782062423;-1.1324667188193478;1.3001049156899291
65.338637;0.5248163969222935;0.3934288405888201;0.7498937588001157;0.6462286490942001;1.233571360760159;0.5573844337247383;10.000210618182289;0.8338385524308947;0.015559344269516245;0.015579512831367007;0.6382583726758286;-1.132466723253258;1.3001077538084946
