time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.348637;0.5248139236052722;0.39342833403636995;0.7498848260861428;0.6462222963705379;1.2335703679151941;0.5573802501757996;10.000386038283963;0.8338392718504499;0.015559447925733558;0.015579513131634215;0.6382740771962785;-1.1324667277701685;1.3001100487659776
65.358637;0.5248115210876577;0.3934281164752688;0.7498764169045833;0.6462163287060363;1.2335696727951526;0.5573758423580023;10.00056186580797;0.8338399128203059;0.01555954723856246;0.015579519196952213;0.6382896901485413;-1.132466732356799;1.3001118584649727
65.368637;0.5248092300031592;0.39342816981407047;0.749868559116712;0.6462107734190987;1.233569286893533;0.5573712055108603;10.000737547299767;0.8338404698311523;0.0155596421802864;0.01557953054576716;0.6383052085587172;-1.1324667370000234;1.3001132586332995
65.378637;0.524807094023668;0.39342847446939616;0.7498612736994463;0.6462056541872268;1.2335692091060342;0.5573663415060893;10.00091259868347;0.8338409253123141;0.015559732764253981;0.015579546596802727;0.6383206275328418;-1.1324667416887468;1.3001143286530745
65.388637;0.5248051608473205;0.39342900776361756;0.7498545776989656;0.6462009933080081;1.2335694359068683;0.5573612568935695;10.001086515375064;0.8338412559682873;0.015559819118837944;0.015579566890602276;0.6383359403264889;-1.1324667464133942;1.300115145610294
65.398637;0.5248034818032973;0.3934297445623971;0.7498484815726341;0.6461968107127761;1.2335699711454562;0.557355964022476;10.001258794900757;0.8338414358077204;0.015559901433135034;0.015579591287508208;0.638351134819719;-1.1324667511659785;1.3001157869363842
65.408637;0.5248021097332901;0.39343065989148684;0.7498429820753442;0.646193119659118;1.2335708232985656;0.5573504822572007;10.001429008454512;0.8338414356774877;0.015559979896511483;0.015579619876915416;0.638366193724511;-1.1324667559420691;1.3001163291303166
65.418637;0.5248010957392414;0.39343173090240785;0.7498380628106018;0.6461899247364831;1.2335719916284724;0.5573448367585578;10.001596754368244;0.8338412270844784;0.015560054775566903;0.01557965271975736;0.6383811021785861;-1.1324667607429282;1.3001168443403261
65.428637;0.5248004846964526;0.3934329357557614;0.7498337029591201;0.6461872264929013;1.233573458024975;0.5573390540182747;10.00176156460654;0.8338407889374686;0.01556012644554326;0.015579689623279408;0.6383958520666708;-1.1324667655758707;1.3001174004739946
65.438637;0.5248003114890406;0.3934342533871559;0.7498298813324967;0.6461850286872127;1.2335751901323382;0.5573331568652452;10.001922912417802;0.8338401086225942;0.015560195236231849;0.015579730010788375;0.6384104388608839;-1.1324667704525404;1.3001180593379928
65.448637;0.524800598188724;0.3934356651933091;0.7498265733984949;0.6461833417433136;1.2335771492093277;0.5573271639927572;10.002080253991082;0.8338391779061525;0.015560261354589731;0.01557977293903914;0.6384248606679811;-1.1324667753867699;1.3001188759177484
65.458637;0.5248013507506883;0.39343715329553464;0.7498237481877374;0.6461821809652128;1.2335792999286443;0.5573210948654858;10.002233028142737;0.8338379916622355;0.015560324998962774;0.015579817237349972;0.638439121924745;-1.1324667803938866;1.3001199042668452
65.468637;0.5248025601755136;0.3934386971087971;0.7498213679577087;0.6461815633085044;1.2335816175823158;0.5573149746158289;10.002380700292777;0.8338365514863225;0.015560386463734208;0.015579861626106258;0.6384532343528534;-1.1324667854910437;1.3001212003138374
65.478637;0.524804211534975;0.39344027399957265;0.749819395074846;0.6461815053999059;1.2335840833785328;0.5573088339007075;10.00252283335101;0.8338348655409002;0.015560446152711543;0.015579904772049251;0.6384672129414166;-1.1324667906968313;1.3001228141943169
65.488637;0.5248062929504584;0.3934418610168379;0.749817802290558;0.6461820210692965;1.2335866637988755;0.5573027036086067;10.002659102792151;0.8338329432050001;0.015560504537621454;0.015579945351903565;0.6384810705353098;-1.1324667960300443;1.300124777935189
65.498637;0.524808795674323;0.39344343486977906;0.749816574152839;0.6461831193783231;1.2335892890425848;0.5572966082924133;10.002789320018413;0.833830794060321;0.015560562119868279;0.015579982137108359;0.6384948157232383;-1.132466801507945;1.3001270949158847
65.508637;0.5248117085494866;0.3934449749194266;0.7498157010636815;0.6461848042922662;1.2335918550345875;0.5572905648192474;10.002913454659064;0.8338284280647861;0.015560619475082917;0.01558001402853118;0.638508455241269;-1.1324668071447692;1.3001297354890984
65.518637;0.5248150156276026;0.39344646884992335;0.7498151739962322;0.6461870738193087;1.2335942451981177;0.55728458741918;10.00303153149053;0.833825853562472;0.015560677309984682;0.015580040038854999;0.6385219964671546;-1.1324668129517406;1.3001326435239078
65.528637;0.5248186979765369;0.39344791498196013;0.749814984617279;0.646189918388635;1.233596342644047;0.5572786915191865;10.003143472167812;0.8338230828508084;0.015560736393681683;0.015580059363405223;0.6385354473067605;-1.1324668189368963;1.300135749935078
65.538637;0.5248227360763593;0.3934493213503536;0.7498151313505442;0.6461933187815079;1.2335980286228427;0.5572728932535227;10.00324905537866;0.8338201405176086;0.015560797396028645;0.015580071535287501;0.6385488146759724;-1.1324668251034011;1.3001389826031116
65.548637;0.5248271124699553;0.3934507038808233;0.7498156205721478;0.6461972444261371;1.2335991874033012;0.5572672100663022;10.003347949878544;0.8338170585349576;0.015560860761404576;0.015580076457861525;0.6385621027745363;-1.1324668314480117;1.3001422717734017
65.558637;0.5248318129549648;0.39345208239806106;0.7498164586812485;0.6462016553083403;1.2335997165929464;0.5572616627766074;10.003439724091029;0.8338138635457182;0.015560926676680874;0.015580074279462348;0.6385753119566936;-1.132466837960669;1.3001455576882768
65.568637;0.5248368235612735;0.393453475865341;0.7498176476609024;0.6462065086860322;1.2335995277892837;0.55725627370172;10.00352390118491;0.8338105766192102;0.015560995109446266;0.01558006521112332;0.6385884374075395;-1.1324668446258068;1.300148799139742
65.578637;0.5248421269342186;0.39345489871360484;0.749819189781157;0.6462117670402733;1.233598539970347;0.557251064068178;10.003600071341841;0.8338072227580865;0.015561065899770627;0.015580049374874954;0.6386014673397391;-1.1324668514244722;1.300151971597119
65.588637;0.5248477006864235;0.3934563581977223;0.7498210927876751;0.6462174018771242;1.233596679007155;0.5572460571149535;10.003667942176795;0.8338038310840021;0.015561138862193631;0.015580026792962122;0.6386143847726403;-1.1324668583348891;1.3001550547855512
65.598637;0.5248535166116429;0.3934578544186641;0.7498233693591496;0.6462233905386369;1.233593885325706;0.5572412807799833;10.003727300438882;0.8338004283439722;0.015561213803465616;0.015579997464043902;0.6386271730534819;-1.1324668653322048;1.3001580301518718
65.608637;0.5248595419935312;0.39345938178081774;0.7498260338996475;0.6462297094726167;1.233590122204535;0.5572367629743079;10.003777973322329;0.8337970370533153;0.015561290494819302;0.015579961444623364;0.6386398170451473;-1.1324668723896223;1.30016088947707
65.618637;0.5248657426129246;0.3934609300968843;0.7498290983140922;0.6462363306133985;1.2335853735503273;0.5572325257703195;10.003819830075805;0.8337936761238304;0.015561368674219693;0.015579918947659857;0.6386522975252511;-1.1324668794806718;1.3001636342868041
65.628637;0.5248720864098683;0.3934624870797123;0.7498325658033325;0.6462432225541399;1.2335796220184134;0.5572285872033044;10.003852792202528;0.8337903626393917;0.01556144801751263;0.015579870337624264;0.6386645857771006;-1.1324668865806196;1.3001662733554769
65.638637;0.5248785471319403;0.3934640412629179;0.7498364285514654;0.6462503543377169;1.2335728277722038;0.5572249667653212;10.00387681850694;0.8337871165429515;0.015561528040322221;0.015579816010266565;0.6386766434398258;-1.1324668936659885;1.3001688295706377
65.648637;0.524885102417459;0.3934655819053446;0.749840673237612;0.6462576995358055;1.2335649349800761;0.5572216855573784;10.003891871915684;0.8337839663799576;0.01556160806119386;0.015579756332235399;0.638688426981416;-1.132466900713886;1.3001713419474967
65.658637;0.5248917243633046;0.3934670969586371;0.7498452865974803;0.646265237346478;1.2335558905218562;0.5572187624847322;10.003897887306046;0.8337809524948514;0.015561687419780649;0.01557969162320876;0.6386998930352547;-1.132466907703265;1.30017385805098
65.668637;0.5248983741945978;0.3934685737867657;0.749850253916821;0.6462729518297156;1.233545655782648;0.5572162112519032;10.003894742532308;0.8337781205533146;0.015561765810935334;0.015579622008997806;0.638711000167358;-1.1324669146167787;1.3001764257436192
65.678637;0.5249050089032585;0.3934700022688641;0.7498555567085007;0.6462808328877122;1.2335342206909952;0.5572140391966253;10.003882283022586;0.8337755069391434;0.015561843335849;0.0155795472132975;0.6387217072282563;-1.132466921440419;1.3001790898892478
65.688637;0.5249115887959265;0.39347137557093576;0.7498611766838491;0.6462888763785994;1.233521610550007;0.5572122482612462;10.00386041268774;0.8337731346079167;0.015561920240725207;0.015579466583818652;0.6387319745954652;-1.1324669281611406;1.3001818928459965
65.698637;0.5249180776506122;0.3934726888448679;0.7498671003215085;0.6462970816108672;1.2335078691969772;0.5572108350431974;10.003829142935443;0.8337710244416799;0.015561996616493523;0.015579379357647832;0.6387417697355013;-1.1324669347642946;1.3001848716289972
65.708637;0.5249244414424706;0.39347394011370534;0.7498733185271773;0.6463054481336472;1.2334930415686187;0.5572097891183752;10.003788577217549;0.8337692001597281;0.015562072235253263;0.015579284874281236;0.6387510703391057;-1.1324669412320485;1.3001880521507585
65.718637;0.5249306481295719;0.3934751336022296;0.7498798221238443;0.6463139722898216;1.233477176948427;0.5572090939570058;10.003738918354967;0.8337676774000305;0.015562146592604291;0.015579182640534879;0.6387598620070251;-1.1324669475442481;1.3001914476046559
65.728637;0.5249366669938285;0.3934762816160179;0.7498865922953117;0.6463226461517755;1.2334603382779286;0.5572087305156266;10.003680472684378;0.8337664565479849;0.015562219091102735;0.01557907231091077;0.6387681334383419;-1.1324669536818728;1.300195061905096
65.738637;0.5249424690318225;0.3934774022263599;0.7498935922313625;0.6463314587487287;1.2334426052715164;0.5572086788096886;10.003613592096004;0.8337655298012022;0.015562289207612257;0.015578953574354059;0.6387758722298187;-1.132466959629327;1.300198895282621
65.748637;0.524948029083334;0.3934785142283996;0.7499007712063855;0.6463403955065318;1.233424076513633;0.5572089142699966;10.003538649414274;0.8337648899625939;0.015562356565978446;0.015578826024470683;0.6387830631097763;-1.1324669653728863;1.3002029441060239
65.758637;0.5249533298292786;0.39347963494789934;0.7499080774740545;0.6463494364849277;1.233404872065201;0.5572094012088513;10.003456119903015;0.833764531503129;0.015562420967192514;0.015578689193987317;0.6387896883041712;-1.1324669708987987;1.300207192813047
65.768637;0.5249583642939871;0.3934807823054101;0.7499154690869729;0.6463585559675545;1.2333851291058544;0.5572100908980591;10.003366632374481;0.8337644444062925;0.015562482444639907;0.01557854275088181;0.6387957274831593;-1.1324669761942547;1.3002116162080095
65.778637;0.5249631321906479;0.3934819757155259;0.7499229194892496;0.6463677238553907;1.2333649886829552;0.5572109293146231;10.003270879128936;0.8337646077821386;0.015562541293075584;0.015578386641360334;0.6388011577876384;-1.1324669812486083;1.3002161917953365
65.788637;0.5249676331338005;0.39348323527316176;0.7499304149114161;0.6463769067414877;1.233344587336745;0.557211868148702;10.003169473410674;0.8337649904564871;0.015562597948696556;0.015578221025666014;0.6388059580146743;-1.132466986052608;1.3002209009432821
65.798637;0.5249718628999446;0.39348458085214044;0.7499379447078619;0.6463860680161361;1.2333240634814662;0.557212866400718;10.003062881886837;0.8337655545315723;0.015562652723130172;0.015578046119977648;0.638810114879284;-1.1324669905974498;1.3002257244915316
65.808637;0.524975816389272;0.39348603015743233;0.7499454972164389;0.64639516959105;1.2333035646344406;0.5572138845270949;10.002951481987942;0.8337662593799671;0.015562705614621319;0.015577862164172788;0.6388136230631418;-1.1324669948749704;1.300230643076615
65.818637;0.5249794939046268;0.3934875995953719;0.7499530642721668;0.6464041739636642;1.23328324101831;0.5572148844530209;10.002835671424467;0.8337670676205958;0.01556275635683721;0.015577669483684971;0.6388164786725824;-1.1324669988786094;1.3002356375000614
65.828637;0.52498290058398;0.3934893090792947;0.7499606408519023;0.6464130449893052;1.2332632333378342;0.5572158330261989;10.00271594994878;0.8337679449529171;0.015562804580668155;0.015577468447224041;0.6388186756641081;-1.1324670026053605;1.3002406903897576
65.838637;0.5249860392236709;0.39349118509363645;0.7499682148666201;0.6464217482544489;1.2332436672184377;0.5572167003994446;10.002592950210017;0.8337688522072133;0.01556284991482723;0.015577259366888163;0.6388202094765149;-1.1324670060583613;1.30024578690764
65.848637;0.524988906151875;0.39349325945177416;0.7499757594856389;0.6464302500957884;1.23322465311512;0.5572174583241137;10.002467323643712;0.8337697430157879;0.015562892072071777;0.015577042474659578;0.6388210826834709;-1.1324670092477753;1.3002509101309807
65.858637;0.5249914909459403;0.3934955665051781;0.7499832365846151;0.6464385172316875;1.2332062847806848;0.5572180817999025;10.00233951730006;0.8337705701896563;0.015562931020989376;0.015576817891036706;0.638821306981232;-1.132467012188476;1.3002560396222336
65.868637;0.5249937763842208;0.3934981422815263;0.749990604009084;0.6464465206425214;1.2331886391786586;0.5572185527958629;10.002209688242315;0.8337712913502441;0.015562967061709598;0.015576585597815376;0.6388209003367044;-1.1324670148972575;1.3002611579835333
65.878637;0.5249957409673562;0.39350102366502676;0.7499978206553151;0.6464542386692306;1.2331717835076978;0.5572188663176204;10.002077835035255;0.8337718720064025;0.015563000695748527;0.015576345490049914;0.6388198825257189;-1.1324670173926423;1.300266258825602
65.888637;0.5249973658988322;0.3935042443569917;0.7500048543270912;0.6464616532506158;1.2331557788943681;0.5572190340567472;10.001943953363295;0.8337722866843912;0.015563032502393772;0.015576097417490557;0.6388182722767041;-1.1324670196954647;1.300271347822719
65.898637;0.5249986404166611;0.3935078304806654;0.7500116899924552;0.6464687444853077;1.2331406709468942;0.5572190814967821;10.001808057813056;0.8337725156373268;0.01556306308922208;0.01557584124934254;0.6388160864189001;-1.1324670218276713;1.300276430886784
65.908637;0.5249995592643703;0.39351179950615833;0.7500183290833979;0.6464754878393972;1.2331264797101265;0.5572190406444099;10.001670140852362;0.8337725397240605;0.015563093039719884;0.015575576980573564;0.6388133382759881;-1.132467023810153;1.3002814975923849
65.918637;0.5250001166803255;0.39351616247764293;0.750024782232957;0.6464818534974944;1.2331132009113954;0.5572189429915329;10.001530170248925;0.833772338113777;0.015563122866529507;0.015575304719783207;0.6388100346966131;-1.1324670256611093;1.300286516397778
65.928637;0.5250003050191003;0.3935209261606461;0.7500310638537486;0.6464878116765808;1.2331008147372031;0.5572188169717526;10.001388102782554;0.8337718927385983;0.015563152991269123;0.015575024575698123;0.6388061783673779;-1.1324670273957946;1.3002914464603865
65.938637;0.5250001180776419;0.3935260910874514;0.7500371923555372;0.646493342429527;1.2330892985466106;0.5572186879485527;10.001243907348927;0.8337711981187492;0.01556318375691104;0.015574736579235011;0.6388017760133529;-1.1324670290282792;1.300296253985135
65.948637;0.5249995526367948;0.39353164816892416;0.7500431941897471;0.6464984412664979;1.2330786404852534;0.5572185767107518;10.001097618906602;0.8337702657857997;0.015563215450241637;0.015574440683830576;0.6387968438990013;-1.1324670305733124;1.3003009170122162
65.958637;0.5249986057982642;0.3935375801550933;0.750049105684472;0.6465031169871293;1.2330688441189175;0.5572184984178213;10.000949377841748;0.8337691187519173;0.015563248320832996;0.015574136826501833;0.6387914088180839;-1.1324670320447074;1.3003054215651038
65.968637;0.5249972734673777;0.3935438671606415;0.7500549732509862;0.6465073853737143;1.2330599219436187;0.5572184619467282;10.000799389764756;0.8337677836132492;0.015563282599207674;0.015573824924744463;0.6387855073930311;-1.1324670334521674;1.3003097604861684
65.978637;0.5249955530044897;0.39355048886785693;0.7500608570084971;0.64651126464029;1.2330518935294585;0.5572184677058438;10.00064781966538;0.8337662860680953;0.01556331850843484;0.015573504753436903;0.6387791817626939;-1.132467034801596;1.3003139278039144
65.988637;0.5249934457401376;0.3935574220584403;0.750066832173886;0.6465147736147079;1.2330447958447788;0.5572185075936992;10.000494709086137;0.833764650197262;0.015563356267188341;0.015573175910198498;0.6387724700070472;-1.1324670360978188;1.3003179028695508
65.998637;0.5249909563902255;0.3935646405581207;0.7500729824262536;0.646517928852884;1.2330386885491649;0.5572185696130935;10.000339975585996;0.8337628963758514;0.015563396043660208;0.01557283799807795;0.6387653985493588;-1.1324670373455175;1.3003216391416428
66.008637;0.5249880919830412;0.39357211758869914;0.7500793927693161;0.6465207426812755;1.2330336423424262;0.5572186432051185;10.000183458706104;0.8337610336930354;0.015563437877061227;0.015572490793689551;0.638757984526512;-1.1324670385478062;1.3003250683807661
66.018637;0.5249848628323737;0.39357982518215767;0.7500861476128567;0.6465232277015441;1.2330297176245966;0.5572187192545824;10.000024951049381;0.8337590571429132;0.015563481697681793;0.015572134199167633;0.638750240631973;-1.132467039704749;1.3003281149314125
66.028637;0.5249812829812536;0.3935877331855835;0.7500933281987107;0.6465254012916553;1.2330269445960498;0.5572187857979156;9.999864207955222;0.8337569573544614;0.015563527457565214;0.015571768192751337;0.6387421742770625;-1.1324670408137902;1.3003307087383924
66.038637;0.5249773674854887;0.39359581093373286;0.7501010063668395;0.6465272820096395;1.2330253199260834;0.5572188270397394;9.999700942957341;0.8337547309882523;0.015563575194120445;0.015571392981739342;0.6387337895339239;-1.1324670418719527;1.300332789638497
66.048637;0.5249731283886643;0.3936040292383787;0.7501092404866315;0.6465288855161091;1.2330248216669173;0.5572188277316625;9.99953484614366;0.8337523824249218;0.015563624932042563;0.015571009185801924;0.6387250949065736;-1.1324670428781134;1.3003343062169164
66.058637;0.5249685704460043;0.3936123603233626;0.7501180747621466;0.6465302270491611;1.2330254176929232;0.5572187783220977;9.999365670610086;0.8337499239706866;0.015563676550168642;0.01557061787675537;0.6387161046086921;-1.132467043834136;1.300335215748118
66.068637;0.5249636884044033;0.39362077570839465;0.7501275388192692;0.6465313266864594;1.2330270579825464;0.5572186751929721;9.999193313649366;0.8337473791434109;0.01556372977014287;0.015570220455896028;0.6387068310105094;-1.132467044744682;1.3003354890428298
66.078637;0.5249584684001033;0.3936292454582717;0.750137645746296;0.6465322134000542;1.2330296684819702;0.557218515672209;9.999017814368951;0.8337447831104908;0.015563784240430693;0.01556981843416213;0.6386972791643454;-1.1324670456157957;1.3003351170326523
66.088637;0.5249528907309604;0.3936377416464749;0.750148388711277;0.6465329265618762;1.2330331526590363;0.5572182943853361;9.998839306220464;0.8337421789751759;0.015563839554073458;0.01556941329603235;0.6386874471693573;-1.1324670464532176;1.3003341091344605
66.098637;0.524946932348563;0.3936462424140436;0.7501597424898355;0.6465335155593869;1.2330373924412426;0.557218003353406;9.998657982141989;0.8337396148372502;0.015563895148932359;0.015569006485077844;0.6386773306984419;-1.1324670472622094;1.3003324847334714
66.108637;0.5249405712151943;0.3936547308332533;0.7501716692121815;0.6465340365836643;1.233042249432829;0.5572176329621034;9.998474092060546;0.8337371442813043;0.01556395025772181;0.015568599349926911;0.6386669297568389;-1.1324670480489214;1.300330269609203
66.118637;0.524933793354048;0.39366319029710356;0.7501841199570896;0.6465345445704539;1.2330475763563213;0.5572171745160392;9.998287960440022;0.8337348266603912;0.015564004045631213;0.015568193010131877;0.6386562507240913;-1.1324670488218656;1.3003274982573565
66.128637;0.5249265992096146;0.3936716034621717;0.7501970337633882;0.6465350843413035;1.2330532378313661;0.5572166249720021;9.998099984722401;0.8337327202013775;0.01556405576280431;0.015567788300186593;0.6386453026636355;-1.1324670495932356;1.3003242123494345
66.138637;0.5249190018373987;0.3936799544549763;0.7502103378852754;0.6465356871390086;1.233059124092724;0.5572159874267387;9.997910618112696;0.8337308707188218;0.015564104760068113;0.015567385904734983;0.6386340956575568;-1.132467050378908;1.3003204535109816
66.148637;0.5249110183293598;0.39368823007551357;0.7502239483628895;0.6465363732627456;1.2330651538203052;0.557215264822294;9.997720406664856;0.8337293071202267;0.015564150529302457;0.015566986529866756;0.6386226431850314;-1.1324670511953945;1.3003162585761787
66.158637;0.5249026647814604;0.39369642179464814;0.7502377729558185;0.6465371552565792;1.2330712719569068;0.5572144559362174;9.997530037357473;0.833728046738178;0.015564192831596046;0.015566590949306621;0.6386109646152669;-1.1324670520561653;1.300311659454466
66.168637;0.5248939574919209;0.39370452809032236;0.7502517175232637;0.6465380380788156;1.2330774380709673;0.5572135576498363;9.997340276189949;0.8337271022232497;0.015564231747566618;0.015566200003443083;0.6385990845039476;-1.132467052970006;1.3003066853003296
66.178637;0.5248849150061105;0.39371255309960684;0.7502656923016685;0.6465390198999349;1.2330836103061253;0.5572125672749533;9.997151865301825;0.8337264845297098;0.015564267574502067;0.015565814586526186;0.6385870287631338;-1.132467053940569;1.300301363756299
66.188637;0.5248755572253392;0.39372050376372436;0.7502796178457201;0.6465400944383443;1.233089739016309;0.5572114835453239;9.996965476488224;0.8337262040896911;0.015564300677248876;0.015565435590771764;0.6385748213076378;-1.132467054966265;1.3002957140876539
66.198637;0.5248659053042181;0.39372838772739455;0.7502934297428707;0.6465412513625323;1.233095774878166;0.557210308459644;9.996781669454453;0.8337262684184356;0.015564331372707053;0.01556506384074551;0.6385624829996905;-1.132467056040561;1.3002897366549329
66.208637;0.5248559835807539;0.3937362124364006;0.7503070768492216;0.6465424777514813;1.2331016850671148;0.5572090487236486;9.996600862803907;0.8337266761112619;0.015564359803811602;0.015564699968844596;0.6385500317280027;-1.132467057154216;1.3002834096411755
66.218637;0.5248458173172523;0.3937439878005591;0.7503205191655868;0.646543763441558;1.2331074572878118;0.5572077160202702;9.996423371321256;0.8337274171702452;0.015564385845976471;0.015564344253376184;0.6385374817665751;-1.1324670582990544;1.3002766964366588
66.228637;0.5248354286309906;0.3937517270598389;0.7503337316752122;0.6465451029456057;1.233113082741485;0.5572063250070598;9.996249449427262;0.8337284828838694;0.015564409172491217;0.015563996634568335;0.6385248417407847;-1.132467059468597;1.3002695650122167
66.238637;0.5248248367734777;0.3937594409700864;0.7503467025622855;0.6465464919811836;1.2331185437220533;0.5572048884530275;9.996079292941433;0.8337298728318571;0.015564429456655428;0.015563656946399104;0.6385121147595012;-1.1324670606552478;1.300262006976011
66.248637;0.5248140579109271;0.39376713487097686;0.7503594226743474;0.6465479261674643;1.233123824369664;0.5572034130120679;9.995913054635826;0.8337315896547178;0.015564446547925735;0.015563325120419108;0.6384993036421868;-1.1324670618477755;1.3002540373359872
66.258637;0.524803101015202;0.39377481410293924;0.7503718794625963;0.6465494023545888;1.233128922293249;0.5572018982913536;9.995750877927065;0.8337336302191664;0.015564460507400677;0.015563001246808874;0.6384864167055023;-1.13246706303051;1.300245680505992
66.268637;0.5247919675845831;0.39378248795300913;0.7503840608853976;0.6465509198021417;1.2331338433898826;0.5572003394811011;9.995592886426339;0.8337359853700337;0.015564471534663267;0.01556268560009486;0.6384734689117201;-1.1324670641862096;1.3002369628359192
66.278637;0.5247806574305552;0.39379016650159343;0.7503959629391095;0.6465524810452;1.2331385943202622;0.5571987326190596;9.995439154784325;0.8337386466897884;0.015564479874655918;0.015562378613233842;0.6384604785468118;-1.1324670653016626;1.3002279152685485
66.288637;0.5247691728989952;0.393797856394014;0.7504075924775833;0.6465540892903014;1.2331431784050224;0.5571970778087822;9.995289735533847;0.8337416105667061;0.015564485748578643;0.01556208074192012;0.6384474616601237;-1.1324670663696288;1.3002185737961909
66.298637;0.5247575207092197;0.3938055592890949;0.7504189639705047;0.6465557443802189;1.2331475882260943;0.5571953762314334;9.995144697774993;0.8337448762030215;0.015564489316730525;0.015561792361353492;0.6384344263120805;-1.1324670673858181;1.3002089724305324
66.308637;0.5247457140023716;0.39381327199135563;0.7504300958912333;0.646557445116919;1.2331518046343475;0.5571936254655866;9.995004085723902;0.8337484426749409;0.015564490648728353;0.015561513795224535;0.638421369769795;-1.1324670683459008;1.3001991362126015
66.318637;0.5247337720113674;0.393820988492613;0.7504410111432446;0.646559195474508;1.2331558095595803;0.5571918212608679;9.994867872061103;0.833752309026984;0.015564489733100378;0.01556124535959161;0.6384082818306392;-1.1324670692439778;1.3001890818144968
66.328637;0.5247217183240411;0.393828702764867;0.7504517364508831;0.6465610059103535;1.233159600925238;0.5571899632178556;9.994736007175298;0.8337564777727285;0.015564486573574359;0.015560987299302666;0.6383951506889246;-1.1324670700721227;1.3001788221098787
66.338637;0.5247095810423151;0.3938364095212385;0.7504622935685039;0.6465628897556758;1.2331631951693047;0.5571880554982654;9.99460848874446;0.8337609593367791;0.015564481253203179;0.015560739707155815;0.6383819650642861;-1.1324670708229876;1.300168367340959
66.348637;0.5246973929905374;0.3938441022102796;0.7504726917387846;0.6465648610696683;1.2331666173766709;0.5571861028730182;9.994485394936062;0.8337657736989608;0.015564473893131515;0.015560502514743866;0.6383687131049142;-1.1324670714943004;1.3001577264475717
66.358637;0.5246851904293363;0.39385177123255316;0.7504829326765478;0.6465669351759753;1.2331698943005185;0.5571841067330782;9.99436689858859;0.8337709502742531;0.015564464578354328;0.015560275449448243;0.6383553818177325;-1.1324670720910912;1.3001469133165156
66.368637;0.5246730128182172;0.3938594051992112;0.750493018400975;0.6465691265034899;1.233173053377201;0.5571820619972486;9.994253210950301;0.8337765250990644;0.01556445325483464;0.015560058012070915;0.6383419590217211;-1.1324670726235422;1.3001359519594173
66.378637;0.5246609051201381;0.3938669923607856;0.750502949691749;0.6465714448713817;1.2331761153948493;0.5571799557283945;9.9941444600042;0.8337825342513042;0.015564439669389498;0.015559849592701179;0.6383284382693244;-1.1324670731017892;1.300124873406136
66.388637;0.5246489195066834;0.39387451980673016;0.7505127190544112;0.6465738981984847;1.2331790864458587;0.5571777686525317;9.994040603756519;0.8337890114899785;0.015564423488747233;0.015559649537090832;0.6383148252500682;-1.1324670735322502;1.3001137076474287
66.398637;0.5246371121057991;0.39388197292400623;0.7505223092742713;0.6465764972770817;1.2331819631531096;0.5571754793644588;9.993941415475913;0.8337959911878081;0.015564404478584822;0.01555945708203281;0.6383011408693277;-1.1324670739180158;1.3001024781898016
66.408637;0.5246255377430632;0.39388933653760516;0.7505317000110777;0.6465792501577989;1.2331847392051996;0.5571730685438633;9.99384652375327;0.8338035075311591;0.015564382578686293;0.015559271357057768;0.6382874163831904;-1.1324670742609715;1.3000911995564608
66.418637;0.524614249462017;0.3938965961369933;0.7505408725498396;0.6465821509473495;1.2331873990257378;0.5571705203542294;9.993755484360477;0.8338115875213521;0.01556435792241439;0.015559091492305084;0.6382736843443984;-1.1324670745625292;1.3000798761081227
66.428637;0.5246032995354122;0.39390373782317767;0.7505498077113216;0.6465851768635935;1.2331899114477545;0.5571678205482743;9.99366781712506;0.8338202435959945;0.015564330799281333;0.01555891670060059;0.6382599750640151;-1.1324670748229095;1.3000685015821407
66.438637;0.5245927349632724;0.3939107485897377;0.7505584830037929;0.6465882929915485;1.233192235197306;0.5571649529298319;9.993582974180276;0.8338294725390388;0.01556430154745485;0.015558746311945268;0.6382463199263155;-1.1324670750413295;1.300057059875408
66.448637;0.5245825919493027;0.39391761758510857;0.7505668724210227;0.6465914594106001;1.2331943296511911;0.5571618980473687;9.99350032589169;0.8338392618199438;0.015564270486019903;0.015558579777739518;0.6382327528864725;-1.1324670752171253;1.3000455315597728
66.458637;0.5245728968202934;0.39392433659715836;0.7505749498283997;0.6465946388861235;1.2331961623672594;0.5571586349302131;9.993419220447965;0.8338495986374534;0.015564237912611375;0.015558416572798266;0.6382193055424437;-1.1324670753502137;1.3000339048651741
66.468637;0.5245636709761475;0.3939309008109642;0.7505826968607004;0.6465978010615216;1.233197710862705;0.557155142802108;9.9933390864945;0.8338604746068706;0.015564204127249747;0.015558256095044944;0.6382060015868167;-1.1324670754411073;1.3000221815182
66.478637;0.5245549337690588;0.3939373091658088;0.7505901088008525;0.6466009222951896;1.233198957759449;0.5571514020096642;9.993259561001718;0.8338718827950968;0.015564169463236193;0.015558097748260941;0.6381928582221208;-1.1324670754913844;1.3000103759721062
66.488637;0.5245467013677548;0.3939435615306521;0.7505971911100813;0.646603983691034;1.2331998817048528;0.5571473945167131;9.993180571001322;0.8338838133355495;0.01556413425369791;0.015557941082839578;0.6381798914386249;-1.1324670755047395;1.2999985143375794
66.498637;0.5245389838177688;0.3939496550859756;0.7506039506208995;0.6466069705112967;1.233200457992198;0.5571431045479981;9.993102295369606;0.8338962553007424;0.015564098703313704;0.015557785862746183;0.6381671159739868;-1.132467075487026;1.2999866297675506
66.508637;0.5245317835383029;0.3939555830579732;0.7506103894626205;0.6466098764156699;1.23320067510103;0.5571385207780473;9.99302507302646;0.8339092000422156;0.015564062778189405;0.015557632125285457;0.6381545424648437;-1.1324670754440447;1.2999747546085443
66.518637;0.5245250953514845;0.3939613363887921;0.7506165032463212;0.646612709054747;1.2332005459635735;0.5571336378533227;9.992949358588024;0.8339226377829952;0.015564026221965862;0.015557480171745184;0.6381421784675166;-1.1324670753796917;1.2999629200366134
66.528637;0.5245189077923397;0.39396690848441673;0.7506222844877241;0.6466154910891999;1.2332000989587042;0.5571284537305025;9.992875708117012;0.8339365519856898;0.01556398869646583;0.01555733039355953;0.6381300295040093;-1.1324670752965795;1.299951159448003
66.538637;0.5245132065555165;0.3939723001405059;0.7506277307394011;0.6466182565893231;1.2331993639927064;0.5571229650350591;9.992804723292894;0.83395091620323;0.015563950026320397;0.015557183070768452;0.638118099317767;-1.1324670751969321;1.2999395068956092
66.548637;0.5245079783657028;0.39397752100225675;0.7506328482646447;0.6466210440695671;1.2331983678772296;0.5571171647114783;9.99273698816944;0.8339656920705244;0.015563910407597319;0.01555703831201302;0.6381063923784744;-1.1324670750820025;1.299927993155355
66.558637;0.5245032138255858;0.3939825880981487;0.7506376474046093;0.6466238882056261;1.2331971349258783;0.5571110424771085;9.992673058977614;0.8339808308843899;0.015563870361826852;0.015556896082801737;0.6380949131005333;-1.132467074950795;1.2999166424811976
66.568637;0.5244989090356774;0.39398752203825854;0.750642135846901;0.6466268158600726;1.2331956880975037;0.5571045878534074;9.992613483112684;0.8339962790298188;0.015563830544219656;0.015556756232628107;0.6380836594348737;-1.1324670748000703;1.2999054750069332
66.578637;0.5244950635193958;0.3939923421537944;0.7506463130237173;0.6466298485865365;1.2331940483630228;0.5570977940486483;9.992558823144723;0.8340119827824779;0.015563791671073359;0.015556618526129109;0.6380726186155431;-1.1324670746267407;1.299894515077572
66.588637;0.5244916740177066;0.3939970648383238;0.7506501687629513;0.6466330079707089;1.233192228643983;0.5570906594197971;9.992509672087605;0.8340278900158599;0.015563754496250026;0.01555648262304142;0.6380617701722022;-1.1324670744301237;1.2998837909650471
66.598637;0.5244887306918544;0.3940017051313882;0.7506536898239367;0.6466363220252794;1.2331902268820656;0.5570831887573182;9.992466638189745;0.8340439528772491;0.015563719658162445;0.015556348033745237;0.6380510931399783;-1.1324670742124414;1.2998733218980485
66.608637;0.5244862190587336;0.3940062782072882;0.7506568682788888;0.6466398283140156;1.2331880265092408;0.5570753967199059;9.992430303340116;0.8340601342690682;0.015563687514479195;0.015556214215511573;0.6380405720565685;-1.1324670739795233;1.2998631102409828
66.618637;0.5244841225083061;0.39401079906461184;0.7506597009970455;0.6466435666854243;1.2331856025502566;0.557067308677306;9.992401185468426;0.8340764087899238;0.015563658153255939;0.015556080757958534;0.6380301993522167;-1.1324670737411775;1.2998531467043384
66.628637;0.5244824235360569;0.39401528139344677;0.7506621806385337;0.6466475675597612;1.2331829260035765;0.5570589560697696;9.992379742317867;0.8340927543189768;0.01556363147114751;0.015555947453556006;0.6380199741230208;-1.1324670735089524;1.2998434173823503
66.638637;0.5244811053435396;0.39401973824367403;0.7506642910780347;0.6466518467165204;1.23317996711601;0.5570503702098933;9.992366432221546;0.8341091460821255;0.015563607159841758;0.015555814252827115;0.6380098971583059;-1.132467073292897;1.2998339059822535
66.648637;0.524480153540335;0.3940241835917231;0.7506660130442349;0.6466564065049547;1.233176700906447;0.5570415784578371;9.992361801727187;0.8341255575341575;0.015563584752430614;0.015555681191380065;0.6379999681194335;-1.1324670731005995;1.299824596270082
66.658637;0.5244795571446728;0.3940286333466983;0.7506673325375455;0.6466612407781707;1.2331731082901616;0.5570326034283534;9.99236652549135;0.834141959111622;0.015563563816553522;0.015555548304560376;0.6379901929269645;-1.1324670729384383;1.299815475890904
66.668637;0.5244793074455649;0.3940331065867824;0.750668246069503;0.6466663419708535;1.2331691701920473;0.5570234639543143;9.992381352889398;0.8341583154096277;0.01556354404368275;0.015555415582305027;0.6379805932117871;-1.1324670728119242;1.299806534301846
66.678637;0.524479395897117;0.3940376247987056;0.7506687611106402;0.6466717048451066;1.233164866334317;0.5570141765508516;9.992406993467043;0.8341745899940671;0.01556352513424928;0.015555282996995231;0.6379712034277544;-1.1324670727234518;1.2997977576638808
66.688637;0.5244798114034162;0.3940422077890073;0.7506688924436427;0.646677323148925;1.2331601830195158;0.5570047577184128;9.992444014751044;0.8341907515103121;0.015563506702138446;0.015555150550305508;0.6379620587383487;-1.1324670726709982;1.2997891298005204
66.698637;0.5244805346247418;0.3940468706007047;0.7506686570327792;0.6466831853449344;1.2331551158817735;0.5569952253894352;9.9924928177478;0.8342067711825119;0.01556348832755578;0.015555018326966895;0.6379531860893725;-1.1324670726522248;1.2997806405621026
66.708637;0.5244815351619162;0.3940516240324928;0.7506680695815721;0.6466892767030848;1.233149658206711;0.5569855985569551;9.992553653379472;0.8342226191101615;0.01556346964563022;0.015554886589817128;0.6379446008057321;-1.1324670726697166;1.2997723009311506
66.718637;0.5244827786831224;0.3940564749440347;0.7506671405529657;0.6466955830442978;1.2331437859758734;0.5569758982227843;9.992626571914347;0.8342382644834566;0.01556345037236652;0.015554755823245111;0.6379363047159928;-1.1324670727301789;1.299764153663847
66.728637;0.524484235741205;0.3940614241568948;0.750665874560447;0.6467020913087622;1.2331374535120736;0.5569661478861353;9.992711348041526;0.8342536744742304;0.015563430304083402;0.015554626628353063;0.6379282877581914;-1.1324670728408848;1.2997562626327548
66.738637;0.5244858812246386;0.3940664658365889;0.7506642667217567;0.6467087895593704;1.2331306018345267;0.5569563707292849;9.992807549064116;0.8342688133705427;0.015563409336354384;0.015554499599320369;0.6379205351158981;-1.1324670730094395;1.2997486863116259
66.748637;0.5244876902751511;0.39407158989480084;0.7506623004452044;0.6467156656168468;1.2331231709408426;0.5569465887084549;9.992914698344993;0.834283644597006;0.015563387457218702;0.015554375288072936;0.6379130340143246;-1.1324670732444557;1.2997414587031466
66.758637;0.5244896390207032;0.3940767845368991;0.7506599501001588;0.6467227046726716;1.2331151058623093;0.5569368261850935;9.993032304189775;0.8342981320236967;0.01556336467409444;0.015554254240806604;0.6379057751250549;-1.1324670735536913;1.299734592107081
66.768637;0.5244917047450282;0.39408203742059655;0.7506571871188281;0.6467298905721686;1.233106361462579;0.5569271119180357;9.993159775238933;0.834312239486717;0.015563341002540667;0.015554137090775895;0.6378987505426538;-1.132467073942336;1.2997280914897489
66.778637;0.5244938638719571;0.3940873348491568;0.7506539877883787;0.646737209657753;1.2330969099897928;0.5569174756591743;9.993296416712319;0.8343259299762711;0.01556331656548962;0.015554024616616063;0.6378919529003642;-1.1324670744135277;1.299721960294933
66.788637;0.5244960946940244;0.39409265910660035;0.750650340962412;0.6467446533605741;1.2330867430520964;0.5569079437503236;9.99344150361525;0.8343391669157287;0.015563291597779381;0.015553917725711637;0.6378853778985754;-1.1324670749680756;1.2997161948829863
66.798637;0.5244983813786767;0.39409798662446854;0.750646250596287;0.6467522197315584;1.2330758651662694;0.5568985379622977;9.99359433602702;0.8343519189909417;0.015563266327563345;0.015553817400104251;0.6378790253382974;-1.1324670756026307;1.2997107784011048
66.808637;0.5245007109056243;0.3941032898180512;0.7506417330734291;0.6467599131849819;1.2330642818185242;0.5568892757537997;9.993754254110135;0.8343641629966102;0.015563240949249824;0.015553724613624814;0.6378728928959783;-1.1324670763103604;1.299705681246744
66.818637;0.5245030667617344;0.39410854234503206;0.7506368141657009;0.6467677423502077;1.2330519950766463;0.5568801695792324;9.993920641024154;0.83437588081213;0.015563215722168781;0.01555364027982039;0.6378669707365654;-1.1324670770850527;1.2997008646524377
66.828637;0.5245054277108608;0.39411372509019715;0.7506315240144618;0.6467757203133733;1.233039014475234;0.5568712265081093;9.99409295426622;0.8343870586627304;0.015563191054735573;0.01555356524947797;0.6378612485487658;-1.132467077924256;1.2996962835213752
66.838637;0.5245077699880522;0.39411882924053476;0.7506258882474737;0.6467838672782802;1.2330253664283843;0.5568624488004292;9.994270742984414;0.834397695310179;0.015563167516088432;0.015553500268863167;0.6378557300525179;-1.132467078828698;1.2996918959645145
66.848637;0.5245100669630974;0.3941238541141317;0.7506199243154271;0.6467922113373459;1.2330110952940985;0.5568538352133772;9.994453564343711;0.8344078105144347;0.015563145776740235;0.015553445852485448;0.6378504407196417;-1.1324670797992022;1.2996876774955959
66.858637;0.5245122893017159;0.3941288017878534;0.7506136494376545;0.6468007854459716;1.2329962607870733;0.5568453841491106;9.994640841191817;0.8344174412826266;0.015563126475239088;0.015553402182673016;0.6378454213021526;-1.1324670808330382;1.2996836254773043
66.868637;0.5245144104603707;0.39413367337710503;0.7506070881154799;0.6468096204185559;1.2329809286939688;0.5568370944645871;9.994831857638914;0.8344266289215272;0.015563110117471763;0.015553369199271135;0.6378407139462935;-1.132467081922847;1.2996797525907875
66.878637;0.5245164119692123;0.39413846907470523;0.750600269666984;0.6468187381308352;1.232965165427163;0.5568289599254037;9.995025944448415;0.8344354093319217;0.015563097131462247;0.015553346806550102;0.6378363533992039;-1.1324670830596668;1.2996760758555337
66.888637;0.524518284073684;0.3941431886767077;0.7505932211572311;0.6468281494778713;1.2329490427637042;0.5568209679137666;9.995222628988317;0.8344438106003155;0.015563087970376177;0.01555333497197705;0.6378323641490745;-1.1324670842361066;1.2996726076745406
66.898637;0.5245200245742716;0.39414783016190585;0.7505859606758145;0.6468378556202229;1.2329326358807124;0.5568131086964445;9.995421610438253;0.8344518570019394;0.015563083088822366;0.015553333704230569;0.6378287594991608;-1.1324670854468064;1.2996693552081187
66.908637;0.5245216358984744;0.39415238966372546;0.7505784963501761;0.646847851979064;1.232916017866329;0.5568053813763673;9.99562263627595;0.834459573409079;0.01556308283846028;0.015553343034334442;0.6378255455845078;-1.1324670866876887;1.2996663273117786
66.918637;0.5245231213676222;0.39415686445217485;0.7505708336581071;0.6468581341764356;1.2328992702103627;0.5567977893670318;9.995825364741641;0.8344669809565669;0.015563087445380663;0.015553362996578734;0.6378227298003116;-1.1324670879553522;1.2996635405251995
66.928637;0.524524485314218;0.3941612538150073;0.7505629843884158;0.646868699631019;1.2328824980215634;0.5567903352342196;9.99602928927435;0.8344740877562544;0.015563097078123145;0.015553393599515982;0.6378203257079145;-1.1324670892458824;1.2996610165968716
66.938637;0.5245257356850689;0.39416555356215177;0.750554974577661;0.646879542704693;1.2328658270128765;0.5567830221896313;9.996233766126513;0.8344808852066128;0.01556311194083201;0.015553434876092842;0.6378183505955461;-1.132467090553169;1.2996587781613476
66.948637;0.5245268831996815;0.39416974884453126;0.7505468496024311;0.6468906483235548;1.2328493885579308;0.5567758589071862;9.996438107865533;0.8344873569713673;0.01556313242207287;0.01555348699827952;0.6378168200931471;-1.1324670918694848;1.2996568440099885
66.958637;0.5245279371214391;0.39417381388357314;0.7505386685462485;0.6469019890993816;1.2328333101169913;0.5567688609746494;9.996641697870762;0.8344934963443734;0.015563159191299573;0.015553550292508586;0.6378157463475956;-1.1324670931879817;1.2996552174402458
66.968637;0.5245289005932637;0.394177717540917;0.7505304911363373;0.6469135301605702;1.2328177100911395;0.5567620484653544;9.996844020705073;0.8344993118690692;0.015563193073227123;0.01555362508253901;0.6378151404731695;-1.132467094503227;1.29965388102373
66.978637;0.5245297659846305;0.39418142722178007;0.7505223718945534;0.6469252383904028;1.2328026906945482;0.5567554419234686;9.997044556070088;0.834504815920514;0.015563234841034678;0.015553711526979808;0.6378150144254557;-1.1324670958094898;1.2996528059827868
66.988637;0.5245305146016785;0.39418491158098556;0.7505143649344251;0.6469370862643021;1.2327883286601162;0.5567490569481033;9.997242698949812;0.8345100155216549;0.015563285139484132;0.015553809638529478;0.637815379705875;-1.132467097098972;1.2996519625422374
66.998637;0.5245311235491548;0.3941881456623793;0.750506527386191;0.6469490501375997;1.23277467200484;0.5567429007221335;9.997437835121833;0.8345149154461511;0.015563344506961901;0.015553919422067856;0.6378162423411774;-1.1324670983614415;1.2996513249580899
67.008637;0.5245315731906043;0.3941911147531373;0.7504989141468431;0.6469611094223994;1.2327617544493654;0.5567369739972623;9.997629484449687;0.8345195218787776;0.01556341338289543;0.015554040995668277;0.6378175973642705;-1.1324670995854342;1.2996508726023481
67.018637;0.5245318483970711;0.39419381201201165;0.7504915704734997;0.6469732483590653;1.2327496183526185;0.5567312749325743;9.997817385687291;0.8345238345395923;0.015563492121526723;0.015554174627918657;0.6378194310222434;-1.1324671007583444;1.299650585263925
67.028637;0.5245319335572954;0.3941962321110331;0.7504845272960303;0.6469854588508799;1.2327383250430703;0.5567258016443422;9.998001493226468;0.8345278364275602;0.015563581065466212;0.015554320608398588;0.6378217305017323;-1.1324671018652774;1.2996504416276444
67.038637;0.5245318085578241;0.3941983671471405;0.7504777981817148;0.6469977427981276;1.2327279457284033;0.5567205564860935;9.998181904878026;0.834531500102117;0.015563680545627977;0.015554479054613277;0.6378244903797119;-1.1324671028916138;1.2996504288210546
67.048637;0.5245314529548921;0.3942002074863749;0.7504713781447876;0.6470101133636124;1.232718538890165;0.5567155495581418;9.99835878667799;0.8345348082451044;0.015563790738239417;0.015554649891462777;0.6378277089570075;-1.1324671038281051;1.2996505432883367
67.058637;0.5245308538660004;0.39420174497185007;0.7504652450520622;0.6470225927926792;1.2327101321041547;0.5567107940320353;9.998532344497749;0.8345377628979727;0.015563911554054073;0.015554832936327928;0.6378313808269641;-1.1324671046717387;1.2996507743558094
67.068637;0.5245300081276314;0.3942029739761321;0.7504593659373717;0.647035205133102;1.2327027260573746;0.5567062962941616;9.998702787071206;0.8345403730207566;0.01556404263124113;0.015555027880304393;0.6378354967796415;-1.132467105422977;1.2996510980344487
67.078637;0.5245289189959033;0.3942038879079943;0.7504537094903467;0.6470479687915046;1.2326963116252176;0.5567020517441053;9.998870274623254;0.8345426428037351;0.015564183409773958;0.015555234200195943;0.6378400503921862;-1.13246710608453;1.2996514905171204
67.088637;0.5245275934612244;0.39420447520671714;0.7504482584382097;0.6470608943969821;1.2326908826557055;0.5566980495683953;9.999034919771018;0.8345445753965514;0.015564333329722454;0.015555451121958696;0.6378450420084254;-1.1324671066619605;1.299651940056243
67.098637;0.5245260416884662;0.3942047214776927;0.7504430119266021;0.6470739886095468;1.2326864439971692;0.5566942803158295;9.999196805403807;0.8345461795704298;0.015564492028939208;0.015555677655133526;0.6378504776047779;-1.1324671071635142;1.2996524458437566
67.108637;0.5245242774385773;0.39420461661478856;0.7504379768189546;0.647087260918524;1.2326830128861233;0.5566907410230255;9.999355987074482;0.834547467385787;0.01556465931394069;0.015555912645808637;0.637856366617627;-1.1324671075985622;1.2996530059217375
67.118637;0.524522320090908;0.3942041589948597;0.7504331590637656;0.6471007282198991;1.2326806096011156;0.5566874342687752;9.999512526761286;0.8345484459578231;0.0155648349270458;0.015556154797335651;0.6378627210809318;-1.1324671079751754;1.2996536001308903
67.128637;0.5245201962456103;0.3942033522306844;0.7504285617867594;0.6471144150928676;1.232679243519243;0.5566843601496291;9.999666536924165;0.834549115390059;0.015565018389693928;0.015556402706983318;0.6378695549730369;-1.1324671082979227;1.2996541853752963
67.138637;0.5245179375871817;0.3942021976947498;0.7504241850869344;0.647128349226918;1.2326789018208717;0.5566815096715297;9.999818222603697;0.8345494770702074;0.01556520906791762;0.015556654936888346;0.6378768808129407;-1.1324671085673437;1.2996547106355771
67.148637;0.5245155777765178;0.39420068965406635;0.7504200240444251;0.6471425506328838;1.2326795483232622;0.5566788655662708;9.999967921226188;0.8345495405108583;0.01556540625820408;0.015556910069954171;0.6378847055840893;-1.1324671087801967;1.2996551334107298
67.158637;0.5245131514035342;0.39419881597284406;0.7504160678221956;0.6471570219140442;1.232681135736251;0.5566764056853173;10.000116036498815;0.8345493214103593;0.015565609141387814;0.015557166800753875;0.637893030872663;-1.1324671089302165;1.2996554282069943
67.168637;0.5245106941911755;0.3941965629759126;0.7504123026660414;0.6471717496738758;1.2326836162380699;0.5566741062707756;10.000262906630978;0.8345488353859853;0.015565816766703808;0.015557424047640891;0.6379018528279216;-1.1324671090107334;1.2996555958565554
67.178637;0.524508243053052;0.39419392123021046;0.7504087158348272;0.6471867136035728;1.2326869391647;0.5566719453119188;10.000408780306689;0.8345480914211005;0.015566028185630054;0.015557680951833226;0.6379111576620112;-1.1324671090167502;1.2996556699448143
