time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.188637;0.5245058339915972;0.3941908864585812;0.7504052984784768;0.6472018935712855;1.232691049443193;0.5566699010739581;10.000553845221848;0.8345470910222949;0.015566242579558073;0.01555793681715107;0.6379209186292676;-1.1324671089444942;1.2996557055201872
67.198637;0.5245034994116616;0.39418745445380177;0.750402049571141;0.6472172729346208;1.2326958925644482;0.5566679448527314;10.000698199936247;0.834545833543726;0.015566459212313954;0.01555819114573856;0.6379310981874429;-1.1324671087903888;1.2996557572577194
67.208637;0.5245012692119179;0.3941836167643689;0.7503989777585097;0.6472328392008515;1.232701416174574;0.5566660364670228;10.000841856312812;0.8345443156444805;0.015566677316614147;0.015558443668005349;0.6379416530302663;-1.1324671085496005;1.2996558698204128
67.218637;0.5244991758181516;0.3941793619833772;0.750396099415588;0.6472485806687721;1.2327075671953795;0.5566641279142275;10.000984799712473;0.8345425245392406;0.01556689611571092;0.015558694169409054;0.63795254041458;-1.1324671082146642;1.2996560796716055
67.228637;0.5244972570135731;0.3941746815814667;0.7503934366541909;0.6472644807300566;1.2327142885417095;0.5566621727433891;10.001126992551827;0.83454043772867;0.015567114898644752;0.015558942210123976;0.6379637231821377;-1.132467107776363;1.2996564147126375
67.238637;0.5244955501290091;0.39416957506915323;0.7503910132311514;0.6472805146280248;1.2327215226154555;0.5566601360193613;10.001268319329572;0.8345380289611068;0.015567332995903115;0.015559186981184813;0.6379751705476524;-1.1324671072247507;1.2996568942353972
67.248637;0.5244940826794606;0.39416405003730365;0.7503888480766637;0.6472966504096104;1.2327292212186434;0.5566579971486537;10.001408609923732;0.8345352706710263;0.015567549712441862;0.01555942737291023;0.6379868560510038;-1.1324671065487684;1.29965753453198
67.258637;0.5244928708215271;0.3941581194199737;0.7503869530601945;0.6473128510804437;1.2327373485457467;0.5566557421772266;10.00154774149001;0.8345321326167958;0.015567764280434642;0.015559662179855589;0.6379987558348386;-1.1324671057374305;1.299658355333984
67.268637;0.5244919257263635;0.3941517996493141;0.7503853340838246;0.6473290752551986;1.2327458740157433;0.5566533548790719;10.001685667242286;0.8345285837757198;0.015567975898781564;0.015559890353438546;0.638010848648359;-1.1324671047820138;1.2996593820357822
67.278637;0.5244912592740906;0.3941451101992481;0.7503839900008424;0.6473452782237403;1.2327547622896542;0.5566508156291498;10.001822374787166;0.8345245979707009;0.015568183904423856;0.01556011120349419;0.6380231157402915;-1.132467103676008;1.2996606390885825
67.288637;0.5244908852977982;0.3941380747288976;0.7503829098387205;0.6473614146388664;1.2327639735024685;0.5566481048588523;10.001957850019956;0.8345201571287675;0.015568387888459587;0.01556032440921863;0.6380355380711455;-1.1324671024134285;1.299662136601254
67.298637;0.5244908186368291;0.39413072156192214;0.7503820718276984;0.6473774397449872;1.232773478997842;0.5566452056516191;10.002092054180213;0.8345152461706093;0.015568587629766747;0.015560529913308153;0.6380480934787705;-1.1324671009871152;1.2996638667407527
67.308637;0.5244910742322545;0.3941230810393831;0.7503814463997786;0.6473933104118611;1.232783270031581;0.556642104249223;10.00222496687161;0.834509844219092;0.01556878297611583;0.01556072789384423;0.6380607554768338;-1.1324670993873482;1.2996658159213805
67.318637;0.5244916651498239;0.39411518347015806;0.7503810011082054;0.6474089896075624;1.2327933449919104;0.5566387880515777;10.002356663796355;0.8345039287518975;0.015568973750918303;0.015560918725201522;0.6380734906095443;-1.1324670976020699;1.2996679788939747
67.328637;0.5244926003449203;0.39410705986106576;0.7503807036249114;0.6474244498098973;1.23280369442255;0.5566352423395132;10.00248730003385;0.8344974894586819;0.015569159677005291;0.015561102827954367;0.6380862559741878;-1.132467095619192;1.299670360735532
67.338637;0.5244938856814257;0.39409874074533513;0.7503805240653236;0.6474396697138733;1.2328143021809888;0.5566314504370686;10.002616977578036;0.8344905292230309;0.015569340387100512;0.01556128054148135;0.6380989996970828;-1.1324670934286594;1.2996729686997408
67.348637;0.5244955248505545;0.39409025330037656;0.7503804390550004;0.6474546262136542;1.2328251584001064;0.5566274009780747;10.002745633260675;0.8344830533147799;0.01556951550061162;0.015561452126086742;0.6381116641447483;-1.1324670910227654;1.299675809610694
67.358637;0.5244975152021005;0.39408162199741004;0.7503804300691812;0.6474692902736652;1.2328362649100693;0.556623096907083;10.002873057089705;0.8344750657752695;0.015569684620852894;0.01556161786178704;0.6381241937948893;-1.1324670883957653;1.2996788881566592
67.368637;0.5244998428627416;0.3940728698495747;0.7503804731603239;0.6474836341554423;1.232847624670703;0.5566185572840349;10.002998951771065;0.8344665733711285;0.015569847255449937;0.015561778100976875;0.6381365433335147;-1.1324670855434436;1.2996821931594573
67.378637;0.524502484700548;0.39406401513588224;0.750380535530549;0.647497641791431;1.2328592312305706;0.556613812613131;10.00312295126077;0.834457587002487;0.01557000280111854;0.015561933180557931;0.638148676610757;-1.1324670824623282;1.2996856897175453
67.388637;0.5245054163951541;0.3940550687668842;0.7503805829831439;0.6475113077132566;1.2328710676190877;0.5566089010550468;10.003244683315815;0.834448122646357;0.015570150622748953;0.015562083334503372;0.638160560368495;-1.1324670791494567;1.29968933025031
67.398637;0.5245086168616551;0.3940460372522186;0.7503805853632782;0.6475246279041207;1.2328831089991827;0.5566038684099709;10.003363916253944;0.8344382042944126;0.015570290109253761;0.015562228709777672;0.6381721636707226;-1.1324670756045765;1.2996930689231894
67.408637;0.5245120649764083;0.3940369262941343;0.7503805187547182;0.6475375944652031;1.2328953306724482;0.5565987668649915;10.00348066075305;0.8344278657257507;0.015570420652050334;0.015562369350665415;0.6381834631958118;-1.1324670718327705;1.2996968671089943
67.418637;0.5245157369976411;0.39402774184531303;0.7503803682145387;0.6475501964068267;1.232907717062411;0.5565936465883798;10.003595150804458;0.8344171532973473;0.015570541644114363;0.015562505133637309;0.6381944479891517;-1.1324670678432052;1.2997006931670958
67.428637;0.5245196083710577;0.39401849194212535;0.7503801288120987;0.6475624254739049;1.2329202582366665;0.5565885456796077;10.003707746839101;0.834406127542201;0.015570652533062411;0.015562635806201878;0.638205119917035;-1.1324670636460716;1.29970452529313
67.438637;0.5245236531764286;0.3940091891403804;0.7503798057765928;0.6475742822924758;1.2329329420731974;0.5565834890987957;10.00381877707738;0.8343948546774589;0.015570752815144988;0.015562761149979386;0.6382154898754767;-1.132467059252023;1.2997083570141104
67.448637;0.524527839640006;0.3939998507686801;0.7503794139224594;0.6475857734023489;1.2329457588894164;0.5565784945343167;10.003928436430925;0.8343833922385435;0.015570841960842522;0.015562881124450622;0.6382255741058773;-1.1324670546735285;1.2997121970415235
67.458637;0.5245321285203405;0.39399049753884857;0.7503789724277672;0.6475969023290108;1.232958710769122;0.5565735773126197;10.004036865236055;0.8343717828845022;0.015570919387595502;0.015562995884141355;0.6382353927297629;-1.1324670499262497;1.2997160640907433
67.468637;0.5245364772161196;0.39398115165255976;0.7503784990505227;0.6476076679580115;1.2329718089478745;0.5565687523239184;10.004144265547929;0.8343600572922079;0.015570984468849452;0.015563105745625222;0.63824496498866;-1.1324670450286567;1.299719984985653
67.478637;0.5245408446205825;0.393971835163149;0.7503780107188892;0.647618070349429;1.2329850629144006;0.5565640332972835;10.004250906994347;0.8343482370232427;0.015571036553214481;0.01556321113576843;0.638254299810772;-1.132467039999682;1.2997239943629857
67.488637;0.5245451944557544;0.3939625694234195;0.7503775249731023;0.6476281138878968;1.2329984770684965;0.5565594325073183;10.004357039677382;0.8343363364911899;0.015571075075568373;0.015563312471197152;0.6382633907675211;-1.132467034857454;1.2997281263717215
67.498637;0.5245494997418693;0.39395337503398054;0.7503770565899114;0.6476378049097332;1.2330120568980523;0.5565549626281375;10.004462790563593;0.8343243661268471;0.015571099660287637;0.015563410069031221;0.6382722191168597;-1.13246702962043;1.2997324065355178
67.508637;0.5245537445488334;0.393944271635113;0.7503766164443847;0.6476471457601574;1.2330258112290482;0.5565506365186432;10.004568163647727;0.8343123329332182;0.015571110089175912;0.015563504111800089;0.6382807589281176;-1.1324670243083457;1.2997368555097626
67.518637;0.5245579172365933;0.3939352781360423;0.7503762167173523;0.647656129901551;1.2330397489232579;0.5565464654033817;10.004673140090917;0.8343002382133499;0.015571106279523905;0.015563594638096883;0.6382889829171109;-1.132467018940777;1.299741491731725
67.528637;0.5245620021275484;0.39392641339192186;0.7503758726322601;0.6476647446907726;1.2330538805775426;0.5565424606101178;10.004777733798537;0.8342880781180302;0.015571088291983063;0.015563681606952175;0.6382968711676653;-1.1324670135338433;1.299746324337076
67.538637;0.5245659801183435;0.3939176951382621;0.7503755955932297;0.6476729774121093;1.2330682204579089;0.5565386365949058;10.004881942886637;0.8342758464315749;0.015571056245345823;0.01556376493726197;0.6383044195617115;-1.132467008097466;1.2997513439062056
67.548637;0.5245698347917994;0.39390913662943716;0.7503753876235227;0.647680817490375;1.2330827831255706;0.5565350093932779;10.004985646679106;0.8342635327059504;0.015571010199528659;0.015563844521800464;0.6383116418435916;-1.1324670026356147;1.2997565160182394
67.558637;0.524573554009355;0.39390074514522555;0.7503752450193794;0.6476882576784114;1.2330975798680572;0.5565315921061076;10.00508857083411;0.8342511197790927;0.015570950079484544;0.015563920351734692;0.6383185638064468;-1.1324669971490464;1.2997617864114883
67.568637;0.5245771268026042;0.393892524159229;0.7503751653963029;0.6476952943853305;1.2331126149408453;0.5565283925696082;10.005190390061125;0.8342385893109183;0.015570875722938752;0.015563992625423363;0.638325214469277;-1.1324669916379513;1.2997670974587814
67.578637;0.5245805402806042;0.39388447530762555;0.7503751503390786;0.6477019255629377;1.2331278835192365;0.5565254143715155;10.005290838277249;0.8342259273585119;0.015570787087956117;0.01556406167148092;0.6383316186375126;-1.1324669861029264;1.299772399610087
67.588637;0.5245837770767239;0.3938765994746557;0.7503752065894598;0.6477081514412141;1.2331433684375874;0.5565226591873288;10.005389717504379;0.8342131218232294;0.015570684423264973;0.015564127787353721;0.6383377949798129;-1.1324669805449061;1.299777655108495
67.598637;0.524586816237134;0.39386889924268553;0.750375349069638;0.6477139792189116;1.2331590325552686;0.5565201263884954;10.005486848666113;0.8342001594653303;0.015570568286996671;0.015564191164619545;0.6383437623393705;-1.1324669749660206;1.2997828371653837
67.608637;0.5245896405726658;0.3938613806111005;0.7503756016984503;0.6477194267864316;1.2331748236565248;0.5565178101586461;10.0055820071275;0.8341870271615476;0.015570439457063814;0.015564251922264025;0.6383495461417148;-1.132466969371067;1.2997879187427017
67.618637;0.5245922429111511;0.39385405128862516;0.750375991889095;0.6477245240292228;1.2331906964477377;0.5565157008900333;10.005674883220498;0.8341737131373883;0.015570298735967682;0.01556431012658192;0.6383551758144311;-1.1324669637681706;1.2997928605589308
67.628637;0.5245946242689585;0.39384691733735167;0.7503765433051716;0.6477293104983299;1.2332066308872918;0.5565137911041191;10.005765072419976;0.8341602083110131;0.01557014679710698;0.015564365756743243;0.6383606788932887;-1.1324669581685778;1.2997976124544466
67.638637;0.5245967900769786;0.3938399827035937;0.7503772749036837;0.647733829029887;1.233222633316861;0.5565120793431155;10.005852051680192;0.8341465089342592;0.015569984248505725;0.015564418754114042;0.6383660793950294;-1.1324669525850346;1.2998021211892465
67.648637;0.5245987494061044;0.3938332528574526;0.7503782016102329;0.6477381213081941;1.2332387266836597;0.5565105709250716;10.005935207853927;0.8341326187692372;0.015569811766552139;0.015564469107680197;0.6383713969550309;-1.1324669470300721;1.2998063343268078
67.658637;0.5246005131864451;0.3938267374558728;0.7503793315630816;0.6477422284195565;1.233254940719232;0.5565092764647206;10.006013965802516;0.8341185498659858;0.01556963012219143;0.015564516789340446;0.6383766447136254;-1.1324669415166273;1.2998102045821975
67.668637;0.5246020900735313;0.39382044789077353;0.7503806651362098;0.6477461886538473;1.2332712991023471;0.5565082081769986;10.00608789255249;0.8341043195628082;0.015569440183004424;0.015564561685388046;0.6383818300203669;-1.1324669360594426;1.2998137021761806
67.678637;0.5246034827632962;0.3938143924387625;0.7503821959164191;0.6477500303639921;1.2332878100300755;0.5565073778102276;10.006156725029978;0.8340899472236503;0.01556924293522849;0.015564603691661;0.6383869589900784;-1.132466930674817;1.299816824263205
67.688637;0.5246046875904868;0.3938085739859101;0.7503839107776056;0.6477537709595075;1.2333044735653957;0.5565067979352655;10.0062203751105;0.8340754555628178;0.015569039389505082;0.01556464280506493;0.6383920409821051;-1.132466925378399;1.299819589957245
67.698637;0.5246057005585995;0.3938029898841576;0.750385790849838;0.6477574222463185;1.2333212905641349;0.5565064825561294;10.006278895422467;0.8340608703784874;0.015568830373615838;0.015564679063481978;0.6383970897951308;-1.1324669201815953;1.299822029182247
67.708637;0.5246065274547194;0.39379763113024197;0.7503878168312783;0.6477609913583582;1.233338259864833;0.5565064458508724;10.006332390790257;0.8340462155111297;0.01556861646326316;0.015564712397319203;0.6384021219418642;-1.1324669150894089;1.299824173677379
67.718637;0.5246071876744227;0.39379248286616886;0.7503899777307662;0.6477644801953529;1.2333553727410271;0.5565067022689719;10.006380923652836;0.8340315090880618;0.015568398134310473;0.015564742552236511;0.638407152756599;-1.132466910102045;1.2998260554653147
67.728637;0.5246077082318437;0.3937875269626574;0.7503922738144061;0.6477678889674446;1.2333726131085607;0.5565072670356435;10.00642448552875;0.8340167667981125;0.01556817590297142;0.015564769165161875;0.6384121948064269;-1.1324669052181495;1.2998277155110636
67.738637;0.5246081164700221;0.3937827446822424;0.7503947104884585;0.6477712177780754;1.2333899663491188;0.5565081556248903;10.006463046763443;0.8340020106128937;0.015567950368195145;0.015564791857535431;0.6384172614733824;-1.1324669004363055;1.299829208854568
67.748637;0.5246084365012221;0.3937781192846783;0.7503972928394729;0.6477744648000614;1.2334074302068365;0.5565093846098589;10.006496591058838;0.8339872764625544;0.015567722280899475;0.01556481023867408;0.6384223665788635;-1.1324668957549477;1.299830593588004
67.758637;0.5246086889497572;0.39377363575872176;0.7504000252792127;0.6477776263155283;1.2334250171048462;0.5565109718949268;10.006525090143494;0.8339726177785989;0.015567492577793987;0.01556482397047138;0.6384275177307039;-1.1324668911731322;1.2998319154094455
67.768637;0.5246088931295505;0.3937692777464499;0.7504029107853064;0.6477806986513871;1.2334427489061621;0.556512933330894;10.006548501773349;0.8339580984668576;0.015567262262234849;0.015564832947187076;0.6384327154214359;-1.1324668866912821;1.2998332010265043
67.778637;0.5246090672353593;0.3937650278608344;0.75040595068028;0.6477836792805367;1.2334606475183223;0.5565152795746471;10.006566815876297;0.8339437779660607;0.01556703226674454;0.015564837383131445;0.6384379588760806;-1.1324668823095458;1.299834458114739
67.788637;0.5246092252582504;0.3937608717626515;0.7504091488885286;0.6477865676022875;1.2334787212285943;0.5565180158969929;10.00658006806721;0.8339297073465866;0.015566803441892827;0.015564837726674136;0.6384432487817043;-1.132466878025804;1.2998356814842367
67.798637;0.5246093755626257;0.39375680124472134;0.7504125132298678;0.6477893673396611;1.2334969574796866;0.556521141722405;10.00658830885161;0.8339159362746986;0.01556657660900736;0.01556483447002549;0.6384485840860561;-1.132466873836049;1.299836865638239
67.808637;0.5246095223861672;0.39375281399961864;0.7504160482364932;0.6477920885492772;1.2335153300371118;0.5565246506788518;10.006591585943019;0.8339025160777439;0.015566352622162445;0.015564827912318354;0.6384539565962651;-1.1324668697363098;1.2998380174275617
67.818637;0.5246096683784266;0.3937489113839382;0.7504197474094962;0.6477947469220576;1.2335338090223396;0.5565285328074359;10.006589946824217;0.8338894990585626;0.015566132425253312;0.015564818042958182;0.638459349953568;-1.132466865723407;1.2998391610832805
67.828637;0.5246098172823869;0.39374509775838684;0.7504235916254178;0.647797362112401;1.2335523620986777;0.5565327759125686;10.006583416447977;0.833876936779341;0.015565917011594696;0.015564804665841363;0.6384647457266984;-1.132466861792665;1.2998403316377327
67.838637;0.5246099742716154;0.39374138096847183;0.7504275523050029;0.6477999567110293;1.233570951687644;0.5565373688008968;10.006571953744881;0.833864873144723;0.015565707260334932;0.015564787622638573;0.6384701300257025;-1.132466857935111;1.2998415643613896
67.848637;0.5246101425280334;0.3937377691705523;0.7504315982952042;0.647802555318692;1.2335895379611057;0.5565423054433571;10.006555449044683;0.833853336494626;0.015565503801274284;0.015564766935120742;0.6384754949413147;-1.1324668541383298;1.299842889413022
67.858637;0.5246103183930844;0.3937342648641309;0.7504357038637577;0.6478051822339191;1.2336080842155466;0.5565475815051346;10.006533762606884;0.8338423391749613;0.015565307067058934;0.01556474283710009;0.6384808358152594;-1.1324668503914315;1.299844335741428
67.868637;0.5246104900436355;0.39373086220896497;0.750439849813845;0.6478078587790717;1.233626556254312;0.5565531885997508;10.006506722388973;0.8338318805542533;0.015565117445346263;0.015564715750185145;0.6384861476046519;-1.1324668466895391;1.2998459436076863
67.878637;0.5246106423646025;0.3937275477597757;0.7504440170357246;0.647810602576126;1.2336449176155393;0.5565591156980954;10.006474052345498;0.8338219481940563;0.015564935328588698;0.015564686236559518;0.6384914233468522;-1.1324668430327895;1.2998477680639713
67.888637;0.5246107628015796;0.3937243013426012;0.7504481822086934;0.6478134274620319;1.2336631253242871;0.5565653528196265;10.006435330424894;0.8338125179200961;0.01556476104020892;0.015564654895466646;0.6384966533770966;-1.1324668394234114;1.299849859540507
67.898637;0.5246108434222341;0.3937210978817701;0.7504523185647476;0.647816342983076;1.2336811276508908;0.5565718897454657;10.006390041147542;0.8338035525601227;0.01556459471232579;0.015564622195905879;0.6385018216231269;-1.132466835866337;1.2998522369824426
67.908637;0.5246108813337286;0.393717910355495;0.7504563951013217;0.6478193542489521;1.2336988653480825;0.5565787107033389;10.006337647772444;0.8337950045926831;0.015564436237769796;0.01556458832337028;0.6385069022809732;-1.132466832370371;1.2998548797663299
67.918637;0.5246108795766851;0.3937147123302895;0.7504603739149038;0.6478224620485404;1.2337162758404352;0.5565857919016607;10.00627761384245;0.8337868274065237;0.015564285393467351;0.015564553089776606;0.6385118634045694;-1.1324668289469217;1.2998577442457335
67.928637;0.524610846969323;0.3937114804979494;0.7504642140286629;0.6478256653522956;1.2337332986418716;0.5565931055106955;10.006209393277459;0.8337789852467199;0.015564141988202027;0.015564515915973538;0.6385166735659644;-1.1324668256078285;1.2998607821230808
67.938637;0.5246107954179567;0.39370819776762367;0.7504678819884594;0.6478289670059223;1.2337498782878007;0.5566006255623634;10.00613242642217;0.8337714519271591;0.015564005865167171;0.015564475953259833;0.6385213030257957;-1.1324668223635204;1.2998639451667593
67.948637;0.524610736989904;0.3937048559093924;0.7504713580169114;0.6478323765115503;1.2337659608581888;0.556608330594998;10.00604617568033;0.8337642070392792;0.015563876805676183;0.01556443233340115;0.6385257228555683;-1.1324668192230982;1.2998671835281783
67.958637;0.5246106822855512;0.3937014551551461;0.7504746341030923;0.6478359066905957;1.2337814904950033;0.5566162022071313;10.005950221965671;0.8337572393237216;0.015563754471262571;0.015564384379471793;0.6385299084241461;-1.1324668161957523;1.2998704422776683
67.968637;0.5246106395952459;0.3936979997651761;0.7504777079630914;0.6478395710338984;1.2337964120251856;0.5566242224709418;10.005844349167088;0.8337505498643608;0.015563638467542953;0.015564331655748947;0.6385338415846094;-1.1324668132899207;1.2998736607622805
67.978637;0.5246106163328991;0.393694493086026;0.7504805725438195;0.6478433854661328;1.2338106773745277;0.5566323723889158;10.005728550211751;0.8337441486360883;0.015563528493736102;0.015564273883575414;0.6385375047122887;-1.132466810511837;1.2998767793578279
67.988637;0.5246106228762046;0.3936909355208557;0.7504832076289448;0.647847368035517;1.2338242550903302;0.556640630521988;10.005603009389821;0.8337380510537152;0.015563424398458195;0.0155642108549636;0.638540870770484;-1.1324668078674776;1.2998797462044414
67.998637;0.5246106738201725;0.3936873249981841;0.7504855831019656;0.6478515345876027;1.2338371325184536;0.5566489729684754;10.005468090317054;0.833732278950717;0.015563326007055407;0.01556414245307207;0.6385439011049405;-1.132466805365446;1.2998825189657985
68.008637;0.524610780907701;0.39368365768550695;0.7504876672528116;0.6478558954032692;1.2338492993188386;0.5566573764877351;10.005324293452349;0.8337268588455256;0.015563232889797869;0.015564068726259194;0.6385465547444242;-1.1324668030162435;1.2998850658226353
68.018637;0.5246109443982189;0.3936799285804874;0.7504894319257889;0.6478604536876427;1.233860729937347;0.55666582286458;10.005172168859003;0.8337218151253337;0.015563144301509076;0.015563989905884167;0.6385487966128053;-1.1324668008289025;1.2998873642484396
68.028637;0.5246111553079382;0.3936761327757706;0.7504908571441016;0.6478652055429455;1.2338713886050687;0.5566742992588035;10.005012213205807;0.8337171693645127;0.015563059294614656;0.015563906355747616;0.638550597062819;-1.1324667988100994;1.2998893885582643
68.038637;0.5246114022347051;0.39367226586255233;0.7504919346774974;0.6478701414311622;1.233881248709733;0.5566827934281369;10.004844830155946;0.8337129486282533;0.015562976882290847;0.01556381844613184;0.6385519291747033;-1.132466796966132;1.299891092268472
68.048637;0.5246116704961867;0.3936683238174068;0.7504926673972108;0.6478752479595924;1.2338903005608948;0.5566912920111913;10.004670372730777;0.8337091896866465;0.015562896121295276;0.015563726354973583;0.6385527675256822;-1.1324667953026215;1.299892406202073
68.058637;0.5246119385655318;0.39366430445548095;0.750493066303338;0.6478805093325655;1.2338985454521192;0.5566997840031548;10.004489190149435;0.8337059334128899;0.015562816072159799;0.015563629981963215;0.6385530887971355;-1.1324667938216473;1.2998932552153666
68.068637;0.5246121783023457;0.3936602086410993;0.7504931488493428;0.6478859066663839;1.2339059952957694;0.5567082620982966;10.004301643982583;0.8337032162957723;0.01556273572831064;0.01556352912902819;0.6385528740137322;-1.1324667925206666;1.2998935776057368
68.078637;0.5246123558857297;0.39365603979459474;0.7504929397032407;0.647891414557472;1.2339126773612288;0.5567167214067511;10.004108084567333;0.833701062086364;0.015562654016363512;0.0155634238043505;0.638552108781169;-1.1324667913944462;1.2998933331451799
68.088637;0.524612433793517;0.39365180299558905;0.7504924727863624;0.6478969987126764;1.2339186285338422;0.556725160244669;10.003908801611143;0.833699474933425;0.015562569859408789;0.015563314396716913;0.6385507787513053;-1.1324667904380243;1.299892493371525
68.098637;0.5246123756805641;0.3936475046271686;0.7504917921895501;0.6479026197480994;1.233923880860254;0.5567335820170258;10.00370404202304;0.833698440625554;0.015562482284451043;0.015563201568421385;0.6385488641781408;-1.1324667896482465;1.2998910264134726
68.108637;0.5246121505558012;0.39364315272585426;0.7504909504649416;0.6479082424813695;1.2339284530992476;0.5567419923081969;10.003494080715559;0.8336979328987676;0.015562390537438872;0.015563085973298233;0.6385463405641566;-1.132466789022848;1.2998888972462337
68.118637;0.5246117348702065;0.39363875557782113;0.7504900079115506;0.6479138429259149;1.233932357179153;0.55675039320996;10.003279222041533;0.8336979155369227;0.015562294086066327;0.015562968088816072;0.6385431828713448;-1.1324667885571391;1.2998860756892565
68.128637;0.5246111137441734;0.39363431626768086;0.7504890314246788;0.6479194066972098;1.2339356118991425;0.556758785595283;10.003059781627888;0.8336983430065454;0.01556219253163808;0.015562848221848209;0.6385393662783628;-1.132466788240877;1.2998825323997447
68.138637;0.5246102798016578;0.3936298291376108;0.7504880866090874;0.6479249225859057;1.2339382468694666;0.5567671780608818;10.0028361505618;0.8336991614388629;0.015562085544022594;0.015562726525926208;0.6385348659968962;-1.1324667880599213;1.299878230162875
68.148637;0.5246092303385987;0.39362528427181076;0.7504872299951604;0.6479303792966113;1.2339402982727805;0.5567755901068062;10.002608851580225;0.833700307142942;0.015561972830004957;0.01556260301161885;0.6385296615499496;-1.1324667880007857;1.299873124007487
68.158637;0.5246079658079004;0.3936206738707769;0.750486509104896;0.6479357652993973;1.2339418087488454;0.5567840466691822;10.002378491920112;0.8337017080639099;0.015561854138884789;0.015562477659713943;0.6385237434926733;-1.1324667880526005;1.2998671679622704
68.168637;0.524606488328207;0.3936159930569364;0.7504859632684142;0.6479410695474233;1.2339428274335436;0.556792572010981;10.00214565187634;0.8337032904758765;0.015561729308972993;0.015562350622690834;0.63851711649659;-1.1324667882067212;1.2998603219695826
68.178637;0.5246047995787624;0.39361123688432414;0.750485622985919;0.6479462837261534;1.2339434041879052;0.5568011889885554;10.001910812800922;0.833704982555711;0.015561598324336874;0.015562222391375273;0.6385097983058912;-1.1324667884566608;1.299852556852455
68.188637;0.5246029005933525;0.3936063985233852;0.7504855148468227;0.6479514032877781;1.2339435837512838;0.5568099211800736;10.001674427426046;0.8337067121227147;0.015561461346618795;0.015562093851441798;0.6385018183740825;-1.1324667887989197;1.2998438531346443
68.198637;0.5246007924226636;0.3936014710448685;0.750485665463683;0.6479564260057852;1.2339434071430646;0.5568187927377249;10.001437057571225;0.8337084096416708;0.015561318681449873;0.015561966212975096;0.6384932129508762;-1.132466789234058;1.2998341912746068
68.208637;0.5245984758851143;0.393596450810826;0.7504860957756776;0.6479613516977304;1.2339429190449247;0.5568278250937;10.001199425913722;0.8337100163797155;0.015561170641656222;0.01556184083469147;0.6384840163082253;-1.13246678976669;1.2998235481966627
68.218637;0.5245959510291527;0.3935913396496051;0.7504868145436105;0.6479661843469027;1.2339421702537428;0.5568370340380965;10.000962419835625;0.8337114824380442;0.015561017366543204;0.015561719055786157;0.6384742599648038;-1.1324667904031407;1.29981191045319
68.228637;0.524593215541901;0.3935861458990838;0.7504878193929408;0.6479709342634261;1.2339412120907318;0.5568464299012887;10.000727092614852;0.8337127580570726;0.01556085880260784;0.015561602095957467;0.638463980527617;-1.1324667911488056;1.299799290867948
68.238637;0.5245902619928501;0.3935808839418113;0.7504891026901691;0.6479756179845866;1.2339400928427042;0.5568560179872071;10.00049460297035;0.8337137930548844;0.015560694836123084;0.015561490922651428;0.6384532235519265;-1.1324667920083282;1.299785733490349
68.248637;0.5245870774283771;0.3935755713241486;0.7504906568910722;0.6479802540079033;1.2339388594322913;0.5568657976847781;10.000266122063266;0.8337145434467217;0.01556052530810543;0.015561386189714805;0.6384420411471815;-1.132466792986951;1.2997713058874252
68.258637;0.5245836468628364;0.39357022551550574;0.7504924763301017;0.647984857109107;1.2339375602365088;0.5568757639265006;10.000042778732734;0.833714975810964;0.015560349923549642;0.01556128841132675;0.6384304897754043;-1.1324667940901147;1.2997560887386628
68.268637;0.5245799564560722;0.39356486246943073;0.7504945584485291;0.6479894362027981;1.2339362444326865;0.5568859112710349;9.999825630386587;0.8337150659244104;0.01556016824601922;0.015561198153640774;0.6384186312060134;-1.1324667953221783;1.2997401688188208
68.278637;0.5245759938470026;0.39355949668581774;0.7504969073622584;0.6479939926543686;1.233934948957029;0.5568962344576953;9.99961561392326;0.8337147970298411;0.015559979780514965;0.01556111610715941;0.6384065328482377;-1.132466796686391;1.2997236335403264
68.288637;0.5245717478444443;0.39355414289677904;0.7504995348620308;0.6479985172530985;1.2339336837940014;0.5569067234742419;9.999413504792019;0.8337141617061655;0.01555978410890946;0.015561043107794322;0.6383942624368505;-1.1324667981860137;1.2997065664513139
68.298637;0.5245672086436791;0.39354881835654265;0.7505024573911768;0.6480029917729688;1.2339324376703253;0.5569173627670236;9.999219975971242;0.8337131643019235;0.015559580994865013;0.01556098006872841;0.638381879336054;-1.1324667998252584;1.2996890466706692
68.308637;0.5245623666435998;0.3935435432422726;0.7505056937169767;0.6480073963269157;1.2339311916800404;0.556928138628184;9.99903572584344;0.8337118248040605;0.015559370360141753;0.015560927869418862;0.6383694300555033;-1.13246680160962;1.299671153567992
68.318637;0.5245572092484128;0.39353833889352835;0.7505092620500133;0.6480117166084036;1.2339299259334358;0.5569390447976198;9.998861521767317;0.8337101822927258;0.015559152201327257;0.015560887301650025;0.6383569518275379;-1.132466803545111;1.2996529688309966
68.328637;0.5245517197451467;0.3935332234401302;0.7505131779764396;0.6480159443948209;1.2339286262762552;0.556950081056702;9.998698134597356;0.8337082879937722;0.015558926482534947;0.01556085907662377;0.6383444791524548;-1.1324668056354716;1.29963456929293
68.338637;0.5245458813195294;0.3935282075040432;0.7505174587575512;0.6480200739843903;1.2339272836087951;0.5569612485257841;9.99854627417424;0.8337061901870187;0.015558693041077685;0.015560843827356223;0.6383320463538145;-1.1324668078788829;1.2996160169889905
68.348637;0.524539683202439;0.3935232955005731;0.7505221282413058;0.6480241030992645;1.2339258812959013;0.5569725474289843;9.998406571862148;0.8337039235453684;0.015558451678732115;0.015560842062160563;0.6383196880738835;-1.132466810267857;1.299597352452543
68.358637;0.5245331235226695;0.39351848886979557;0.7505272158119997;0.648028035753667;1.2339243835269535;0.556983980026146;9.998279571057983;0.8337015079207868;0.015558202400130868;0.015560854133221315;0.6383074419588951;-1.13246681279186;1.2995785919572187
68.368637;0.524526207049999;0.39351378624855066;0.750532753659604;0.6480318841719827;1.2339227317287706;0.5569955534651038;9.998165712414142;0.8336989530287213;0.015557945547583881;0.015560880250550139;0.6382953504074631;-1.132466815438762;1.299559734216391
68.378637;0.524518940170457;0.39350918547351676;0.7505387757411455;0.6480356721305907;1.2339208516894196;0.5570072778037585;9.998065331315702;0.83369626271181;0.015557681754638985;0.015560920481164375;0.6382834581973099;-1.1324668181943998;1.2995407761815292
68.388637;0.5245113267031188;0.39350468899731783;0.7505453150511011;0.6480394330128437;1.2339186639408504;0.5570191618542462;9.99797865091659;0.8336934377674703;0.015557411861289313;0.015560974708980095;0.6382718087393209;-1.1324668210422062;1.2995217222578765
68.398637;0.5245033667037833;0.3935003067442344;0.7505523963128261;0.648043201462386;1.2339160850653712;0.5570312106101057;9.997905775198692;0.833690477061043;0.015557136915334578;0.015561042660481986;0.6382604429452391;-1.1324668239648563;1.299502577966732
68.408637;0.5244950568616178;0.39349605445643876;0.7505600289147584;0.648047010120691;1.2339130285294793;0.5570434253024658;9.99784672454896;0.8336873760724083;0.015556858178051813;0.01556112404947498;0.6382494001933836;-1.1324668269476288;1.299483338536001
68.418637;0.524486392859893;0.39349194980897684;0.7505682079511287;0.6480508927974917;1.233909416355391;0.5570558048853618;9.997801475378475;0.833684127660954;0.015556577027883323;0.015561218690944555;0.6382387186965617;-1.1324668299803229;1.2994639847455478
68.428637;0.5244773757500512;0.3934880084983473;0.7505769209058255;0.6480548853674744;1.2339051907358976;0.5570683458466823;9.997769910593581;0.8336807217721175;0.015556294817416865;0.015561326510787399;0.6382284355603401;-1.1324668330573409;1.2994444842095014
68.438637;0.5244680182878699;0.393484241823684;0.7505861505566866;0.6480590224899628;1.233900314513089;0.5570810427596055;9.997751712267958;0.8336771396542031;0.015556012766215998;0.015561447511581086;0.6382185870483614;-1.1324668361784906;1.2994247927225253
68.448637;0.5244583458913479;0.3934806569009605;0.7505958747878457;0.6480633350890088;1.2338947657610717;0.5570938937460088;9.997746328492864;0.8336733503874332;0.015555731946310186;0.015561581670111834;0.6382092082385069;-1.132466839349581;1.2994048610927826
68.458637;0.5244483931515012;0.39347726072108996;0.7506060714186875;0.6480678508042722;1.233888530742197;0.557106902619198;9.99775304158761;0.8336693125085977;0.015555453348416345;0.015561728786224338;0.6382003289673752;-1.1324668425798892;1.29938464531953
68.468637;0.5244381989766508;0.3934740646542796;0.7506167236415925;0.6480725946782339;1.2338815951486632;0.5571200716462019;9.997771070018981;0.833664977092506;0.015555177965447172;0.015561888466193136;0.6381919653245749;-1.1324668458778666;1.2993641071659132
68.478637;0.5244278013931172;0.39347108399933733;0.7506278158067184;0.6480775880099531;1.2338739439998274;0.5571333958894574;9.997799675820328;0.8336602917611318;0.015554906861410292;0.015562060289315711;0.6381841145636294;-1.1324668492484908;1.2993432066671242
68.488637;0.5244172349562215;0.3934683349731285;0.7506393262884015;0.6480828469287928;1.2338655737007322;0.5571468672555768;9.997838238427839;0.8336552041626626;0.015554641166051639;0.01556224395621833;0.6381767569771966;-1.1324668526923523;1.2993218981518737
68.498637;0.5244065341794449;0.39346583504563976;0.7506512287723817;0.6480883815457189;1.2338564991388272;0.5571604806790886;9.997886228755176;0.833649662618969;0.015554381959391576;0.015562439259446404;0.6381698592577291;-1.1324668562053408;1.299300134936963
68.508637;0.5243957385401039;0.393463606211757;0.7506634995640455;0.6480941945035998;1.2338467476640038;0.557174233695404;9.99794312287142;0.8336436153624535;0.015554130117497702;0.015562645907270831;0.6381633795607924;-1.1324668597796723;1.2992778790890775
68.518637;0.5243848921479934;0.3934616757283188;0.7506761221494326;0.6481002818575962;1.2338363501483467;0.5571881217374398;9.998008379248455;0.8336370131507241;0.015553886278222698;0.015562863358199758;0.6381572773692401;-1.132466863407328;1.2992551078742416
68.528637;0.5243740392531467;0.3934600712816492;0.7506890826342304;0.6481066377561391;1.2338253366880985;0.5572021345611304;9.998081499976372;0.8336298159368802;0.015553650993045818;0.015563090802651674;0.6381515206911231;-1.132466867083783;1.299231814791394
68.538637;0.5243632212120173;0.3934588141391375;0.7507023595333528;0.6481132553759715;1.2338137351701481;0.5572162549194264;9.998162031655125;0.8336219976222301;0.015553424963265916;0.015563327288043547;0.6381460839060298;-1.1324668708086099;1.299208011194647
68.548637;0.5243524763916397;0.393457915818882;0.750715919585185;0.6481201238745111;1.2338015697936016;0.5572304597652168;9.998249433820419;0.833613545741217;0.015553209203712852;0.015563571882974884;0.6381409433597525;-1.1324668745834818;1.299183730626005
68.558637;0.5243418408937849;0.39345737978243867;0.7507297223255955;0.6481272291315543;1.233788859721529;0.5572447200677645;9.998343000125493;0.8336044584596856;0.015553004944772181;0.01556382372117819;0.6381360765287737;-1.1324668784096028;1.2991590259004813
68.568637;0.5243313491423777;0.39345720573790105;0.7507437246815327;0.648134554329926;1.233775617520394;0.5572589972418107;9.998441957564639;0.8335947429338174;0.015552813347652971;0.01556408186551447;0.6381314615219305;-1.1324668822863586;1.299133951615854
68.578637;0.5243210331402194;0.39345739303875304;0.7507578798585788;0.6481420766532544;1.2337618487952633;0.5572732453065592;9.998545550937505;0.8335844171749903;0.015552635373267005;0.015564345162544969;0.638127075008157;-1.1324668862132088;1.2991085487996639
68.588637;0.5243109219264009;0.3934579427310903;0.7507721329411221;0.6481497661212957;1.2337475567384601;0.5572874198353802;9.99865300722728;0.8335735094588631;0.015552471845263921;0.015564612205145899;0.6381228887979334;-1.132466890192682;1.2990828486332828
68.598637;0.524301045978124;0.39345885969413485;0.7507864193989439;0.6481575865071407;1.2337327452872757;0.5573014808827998;9.99876355527866;0.833562050645762;0.01555232347076402;0.015564881332231752;0.638118867944547;-1.1324668942302671;1.2990568844183092
68.608637;0.5242914414212863;0.3934601513192153;0.7508006713659863;0.6481654957917532;1.2337174150209964;0.5573153892132615;9.998876518798195;0.8335500675135818;0.015552190729486765;0.015565150683834836;0.6381149756471717;-1.1324668983322286;1.2990306972664079
68.618637;0.5242821463735622;0.3934618200810468;0.7508148294151602;0.648173448414151;1.233701566352016;0.5573291070478129;9.998991317429287;0.8335375835242246;0.015552073744485376;0.015565418347764252;0.6381111800838387;-1.1324669025049354;1.299004334385754
68.628637;0.5242731954631268;0.3934638577558094;0.7508288476582178;0.6481813995956739;1.2336852114134715;0.5573426039133336;9.999107382802077;0.8335246209297063;0.015551972227731897;0.015565682463196055;0.6381074539068332;-1.132466906755515;1.2989778456944079
68.638637;0.5242646182201136;0.39346624698406407;0.7508426858859499;0.6481893103274526;1.2336683743429002;0.5573558613346452;9.999224118127522;0.8335111993931875;0.015551885516538803;0.015565941295181773;0.6381037710991563;-1.1324669110922163;1.2989512871294673
68.648637;0.5242564390426839;0.3934689655577544;0.7508563006987449;0.6481971502133442;1.2336510852283875;0.5573688739511424;9.999340928124502;0.8334973355115929;0.015551812754530906;0.01556619344564381;0.6381001083709572;-1.132466915523694;1.2989247263699546
68.658637;0.5242486786705338;0.39347199104403036;0.7508696455825781;0.6482048953279372;1.2336333795224268;0.5573816463044156;9.99945724008788;0.8334830461312092;0.015551753129444472;0.015566438054163132;0.6380964467907861;-1.1324669200572532;1.2988982386796535
68.668637;0.5242413566068101;0.39347530530968694;0.7508826762224837;0.6482125244106802;1.2336152962590294;0.5573941875162062;9.999572504389816;0.8334683542085931;0.01555170597550941;0.015566674768075581;0.6380927711259515;-1.1324669246978822;1.2988718955633567
68.678637;0.5242344925789926;0.39347889525679963;0.7508953541811391;0.6482200169233403;1.2335968794066114;0.5574065069119096;9.999686259530288;0.8334532948589075;0.01555167077681857;0.015566903579008366;0.6380890727216715;-1.1324669294489573;1.2988457590248006
68.688637;0.5242281068321887;0.3934827522047439;0.750907645914811;0.6482273503124663;1.2335781846338818;0.5574186111508623;9.999798218975704;0.8334379157060625;0.015551647171399242;0.015567124618871352;0.6380853551980726;-1.1324669343135523;1.2988198894230436
68.698637;0.5242222184078636;0.3934868737575724;0.7509195203266725;0.6482344951186279;1.23355927757162;0.5574305041335464;9.99990826169238;0.8334222695214151;0.015551634944155733;0.015567337942102724;0.6380816338450838;-1.1324669392947715;1.2987943567919014
68.708637;0.5242168425378857;0.3934912625337822;0.7509309483813398;0.6482414121334831;1.2335402220930345;0.5574421896608336;10.000016375350832;0.8334064067669843;0.015551634003054352;0.01556754343729287;0.6380779289795633;-1.1324669443937876;1.2987692341031867
68.718637;0.5242119898226315;0.39349592045334925;0.7509419000031912;0.6482480548629991;1.2335210725800785;0.5574536727534143;10.000122634319192;0.8333903741443299;0.015551644318780776;0.015567740926727353;0.6380742599811475;-1.1324669496070126;1.2987445770742598
68.728637;0.5242076660968443;0.3935008468861342;0.7509523361992421;0.6482543763808047;1.2335018773406492;0.5574649582398716;10.000227213973039;0.8333742146962593;0.015551665827905533;0.015567930385769646;0.6380706406748632;-1.132466954925397;1.2987204178407965
68.738637;0.5242038721332041;0.3935060414400904;0.7509622091507919;0.6482603365757615;1.2334826854529164;0.5574760508771156;10.000330438088046;0.833357966075898;0.01555169836191478;0.015568112127705784;0.6380670777004976;-1.1324669603357285;1.298696777357376
68.748637;0.5242006051244825;0.3935115048960278;0.7509714740578756;0.6482659043954346;1.2334635458015621;0.5574869572486956;10.000432775702436;0.8333416606203015;0.015551741642934751;0.015568286782324504;0.6380635739480037;-1.1324669658223638;1.2986736731265336
68.758637;0.5241978616546867;0.39351723730771165;0.7509800988243149;0.6482710554792483;1.2334444978254715;0.5574976852285519;10.00053472534722;0.8333253266089231;0.015551795338031221;0.015568455136602667;0.6380601317660597;-1.1324669713696913;1.2986511115817287
68.768637;0.5241956403281967;0.3935232363669379;0.7509880666592468;0.6482757700254353;1.2334255654690967;0.5575082408537785;10.000636735870424;0.8333089906512622;0.0155518590930127;0.01556861797822126;0.6380567522732202;-1.1324669769640752;1.2986290818947874
68.778637;0.5241939421132223;0.393529496794735;0.7509953728545385;0.6482800326055573;1.2334067608317327;0.557518624979193;10.000739253717171;0.8332926830093997;0.015551932512281447;0.015568775945457847;0.6380534336261622;-1.132466982593306;1.2986075596392461
68.788637;0.5241927684659348;0.3935360093621648;0.7510020157268554;0.6482838340999209;1.2333880893916616;0.5575288318085486;10.000842751031518;0.8332764380262606;0.015552015217448771;0.015568929464279018;0.6380501696362895;-1.1324669882455256;1.29858651198761
68.798637;0.5241921190239587;0.39354275993069343;0.7510079905867446;0.6482871718448129;1.2333695518476353;0.557538847779201;10.000947681546114;0.8332602852431226;0.01555210698306466;0.015569078850726835;0.6380469492235813;-1.1324669939098693;1.2985659024036549
68.808637;0.5241919880325828;0.39354973094806833;0.7510132904155934;0.6482900428713949;1.2333511487867512;0.5575486481548688;10.001054429558295;0.8332442435131692;0.015552207698797027;0.015569224446917888;0.6380437587852675;-1.1324669995772605;1.298545696069807
68.818637;0.5241923611999831;0.39355690380986125;0.7510179057756134;0.6482924364861774;1.2333328907039498;0.5575581983470221;10.001163248821769;0.8332283279855891;0.015552317143421791;0.0155693666625958;0.6380405876355388;-1.132467005239222;1.2985258650551175
68.828637;0.5241932168949396;0.39356425759749153;0.7510218260318534;0.6482943357692785;1.2333148072342115;0.5575674630002597;10.001274286647579;0.8332125577778384;0.015552434895241864;0.015569505948102644;0.638037433408672;-1.1324670108861232;1.2985063897500635
68.838637;0.5241945298364684;0.3935717655605325;0.751025048341695;0.6482957258581568;1.233296946995564;0.557576410614555;10.001387758556342;0.8331969528345681;0.015552560515394286;0.015569642741545417;0.6380343033189173;-1.1324670165076365;1.2984872521144986
68.848637;0.5241962750516982;0.3935793946447656;0.7510275824569899;0.6482965998706071;1.2332793645357822;0.5575850100817329;10.001504069351027;0.8331815305553891;0.015552693752039735;0.015569777393421214;0.6380312109887657;-1.1324670220951583;1.29846842687405
68.858637;0.5241984330167594;0.39358710935459923;0.7510294404544223;0.6482969596750661;1.2332621078628858;0.5575932300273437;10.00162375066446;0.8331663072041834;0.015552834511088014;0.015569910103228106;0.6380281728607899;-1.1324670276440136;1.2984498796258164
68.868637;0.5242009920310433;0.39359487800918924;0.7510306277622101;0.6482968166584886;1.2332452203049986;0.5576010441073247;10.001747335600873;0.8331512978217416;0.015552982706316557;0.015570040951750299;0.6380252057156527;-1.1324670331539364;1.2984315738851122
68.878637;0.524203944421954;0.39360267783535724;0.7510311477404154;0.6482961936397446;1.2332287466814502;0.5576084341844066;10.001875275926036;0.8331365152635015;0.015553138191214571;0.015570170060705324;0.6380223224159088;-1.132467038627964;1.2984134838433659
68.888637;0.5242072812926413;0.3936104947788329;0.7510310070273116;0.6482951254441099;1.2332127343388792;0.5576153875100696;10.002007903514782;0.8331219675720234;0.015553300681381587;0.015570297714287393;0.6380195285501812;-1.1324670440703737;1.2983956017470832
68.898637;0.5242109887274066;0.3936183198237478;0.7510302136229868;0.648293660164236;1.2331972361297376;0.5576218920540533;10.002145434145797;0.8331076553119996;0.01555346964685223;0.015570424268774526;0.638016826319889;-1.132467049483336;1.2983779342410218
68.908637;0.5242150441470246;0.3936261461004732;0.7510287739793726;0.6482918619678566;1.2331823140533973;0.5576279334341666;10.00228802710268;0.833093573467818;0.015553644363731004;0.015570549996323124;0.6380142214310541;-1.1324670548636484;1.2983604966551645
68.918637;0.5242194132513978;0.3936339668036759;0.751026693785987;0.6482898109289436;1.2331680310080702;0.5576334940791126;10.002435850005636;0.8330797149705969;0.015553824063220912;0.01557067508399816;0.6380117254325811;-1.1324670602030338;1.2983433119065437
68.928637;0.5242240487392991;0.39364177393294986;0.7510239803757617;0.6482875945108207;1.2331544326329675;0.5576385545857856;10.002589056835324;0.833066074431016;0.015554007951622123;0.015570799708495238;0.6380093545602387;-1.13246706549252;1.2983264058455326
68.938637;0.5242288933455462;0.3936495580821342;0.7510206458389594;0.6482852927149887;1.23314153396765;0.5576430981000977;10.002747689693349;0.833052651174169;0.01555419510296461;0.015570923991790908;0.6380071292208354;-1.1324670707266462;1.298309793929682
68.948637;0.5242338889275886;0.3936573081916292;0.7510167156151768;0.6482829694044282;1.2331293223691626;0.5576471158775246;10.002911602138722;0.8330394491295888;0.01555438439601067;0.015571047876371204;0.6380050754036918;-1.1324670759033293;1.2982934733132612
68.958637;0.524238986098752;0.3936650116333453;0.7510122372015937;0.6482806759506886;1.2331177806710103;0.5576506072653074;10.003080437351576;0.8330264749371762;0.015554574608549102;0.015571171095138565;0.6380032247917934;-1.1324670810196342;1.298277430107539
68.968637;0.5242441461397181;0.39367265522287126;0.7510072759063777;0.6482784561370921;1.233106911170348;0.5576535739993667;10.003253650419385;0.8330137358124554;0.015554764615572552;0.015571293244288126;0.6380016085365128;-1.1324670860673167;1.2982616542699708
68.978637;0.5242493363663163;0.3936802265618147;0.7510019038929109;0.6482763438717306;1.233096736388115;0.5576560149609575;10.003430586269928;0.8330012391128203;0.015554953554744653;0.015571413833762477;0.6380002481462339;-1.1324670910314196;1.2982461498349183
68.988637;0.5242545285370213;0.39368771455978147;0.7509961974853004;0.6482743606262641;1.2330872873313805;0.5576579236678113;10.00361057962573;0.8329889945563067;0.01555514089285725;0.015571532322501774;0.6379991540285457;-1.1324670958922252;1.2982309344033522
68.998637;0.5242597012770978;0.39369510925311574;0.750990235938911;0.6482725184335716;1.2330785954410663;0.5576592896735606;10.003793022572165;0.8329770185558408;0.015555326391763278;0.015571648254226881;0.6379983316358285;-1.1324671006285145;1.2982160350960188
69.008637;0.5242648382867005;0.39370240345941815;0.7509840898796681;0.6482708232465004;1.233070687808138;0.5576601015599781;10.003977382954014;0.8329653356871386;0.015555509959304877;0.015571761373941066;0.6379977860494862;-1.1324671052190325;1.2982014852001917
69.018637;0.524269922739418;0.3937095965008476;0.7509778094497467;0.6482692748913893;1.2330635909193137;0.5576603456378605;10.004163173747378;0.8329539697626535;0.015555691421580283;0.015571871563133874;0.6379975213050296;-1.1324671096425711;1.298187318618327
