time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.028637;0.5242749355447136;0.39371669687182587;0.7509714234035482;0.648267867616284;1.2330573397144153;0.557660003697342;10.004349923139536;0.8329429348319722;0.015555870414351977;0.015571978744575858;0.6379975372214584;-1.132467113880135;1.29817356314327
69.038637;0.5242798583051709;0.39372372208744866;0.7509649438935532;0.6482665929005438;1.2330519776504438;0.5576590563885079;10.004537202429598;0.8329322401962713;0.015556046512072888;0.015572082819617044;0.6379978297653642;-1.1324671179180308;1.2981602344110696
69.048637;0.5242846758420017;0.393730695995596;0.7509583709026195;0.6482654404998828;1.233047548650214;0.5576574881374793;10.004724658405;0.8329219001419229;0.015556219415036498;0.015572183541380681;0.6379983965845997;-1.132467121748067;1.2981473381706834
69.058637;0.5242893761384927;0.39373764589135235;0.7509516990277213;0.6482643973479356;1.2330440876843027;0.5576552884621773;10.004911986888134;0.832911935909397;0.015556388966417173;0.015572280430103388;0.6379992414731828;-1.1324671253651628;1.2981348813708142
69.068637;0.5242939479721564;0.39374460001711825;0.7509449258829289;0.6482634499628682;1.2330416141380505;0.5576524504791172;10.005098903069019;0.8329023699587947;0.015556555005660538;0.015572372784529102;0.6380003740977276;-1.1324671287654677;1.2981228747364895
69.078637;0.524298377548828;0.39375158306768737;0.7509380523396725;0.6482625903315937;1.2330401325659794;0.5576489681278967;10.005285137278419;0.8328932187496654;0.015556717279594987;0.015572459744507047;0.6380018068276565;-1.1324671319460728;1.298111322390643
69.088637;0.5243026486271082;0.3937586121391298;0.7509310777541968;0.6482618179605589;1.2330396358153013;0.5576448355700262;10.005470407009218;0.8328844911581114;0.015556875515702723;0.015572540453371182;0.6380035486660753;-1.1324671349040543;1.2981002149876166
69.098637;0.524306745687979;0.3937656968015216;0.7509240029085025;0.6482611363483491;1.2330401081984896;0.5576400492173429;10.005654402440621;0.8328761899682268;0.01555702956529082;0.015572614193550946;0.6380055988568274;-1.1324671376336222;1.2980895335184386
69.108637;0.5243106557270814;0.39377284213742014;0.750916834684381;0.6482605485040673;1.233041531097674;0.5576346084382732;10.005836853068777;0.8328683121772823;0.015557179522833408;0.015572680388201771;0.6380079483837047;-1.1324671401244824;1.298079254704205
69.118637;0.5243143693540002;0.3937800527265738;0.7509095823219035;0.6482600556757196;1.2330438850062704;0.5576285172524201;10.006017622013895;0.8328608524181006;0.015557325724912611;0.015572738604822728;0.6380105882037872;-1.132467142364;1.2980693510486363
69.128637;0.5243178807044049;0.3937873343650988;0.7509022496388263;0.6482596598360703;1.233047149593586;0.5576217881705939;10.006196732154734;0.8328538067648841;0.015557468635631169;0.015572788531348672;0.6380135140448128;-1.132467144339205;1.2980597897082373
69.138637;0.5243211848317436;0.393794691664806;0.7508948317540083;0.648259366895393;1.2330513063121384;0.5576144410580058;10.0063743080378;0.8328471705309018;0.015557608770353639;0.015572829846934295;0.63801672530804;-1.132467146035494;1.2980505381352838
69.148637;0.5243242757563219;0.39380212519964164;0.75088732077793;0.6482591888004375;1.2330563365353588;0.5576064961833722;10.006550486586674;0.8328409364882374;0.015557746716480317;0.015572862161846415;0.6380202219059264;-1.1324671474369372;1.2980415744824403
69.158637;0.524327146224585;0.3938096301994523;0.7508797154401908;0.6482591443623619;1.2330622113150533;0.557597970280391;10.006725350468994;0.8328350973657503;0.015557883160278972;0.015572885101483643;0.6380240011133086;-1.1324671485302789;1.2980328950102562
69.168637;0.5243297882213496;0.3938171951153824;0.7508720246660253;0.6482592582295181;1.2330688832056456;0.5575888783517325;10.006898916175277;0.8328296434052525;0.015558018839126763;0.015572898391538878;0.6380280558326111;-1.1324671493080194;1.2980245167283617
69.178637;0.5243321954791951;0.3938248022349588;0.7508642641499179;0.6482595574104988;1.2330762877940737;0.5575792340955834;10.007071179267639;0.8328245543138598;0.015558154419040352;0.015572901901798835;0.6380323757437909;-1.1324671497682062;1.2980164751213632
69.188637;0.5243343680759336;0.3938324327365324;0.7508564517850439;0.6482600657492362;1.233084345771499;0.5575690486438776;10.00724217916227;0.8328197971010647;0.015558290347793068;0.01557289566307652;0.6380369507418479;-1.13246714991273;1.2980088166485806
69.198637;0.524336316753387;0.3938400712742065;0.750848601846217;0.6482608004398304;1.233092965223644;0.5575583329236024;10.007412034472377;0.8328153309761666;0.015558426769913323;0.01557287980268853;0.6380417737300669;-1.1324671497468155;1.2980015935535694
69.208637;0.5243380619670698;0.3938477054454874;0.7508407184419613;0.6482617737504038;1.2331020512647193;0.5575470990524319;10.007580908030876;0.8328111103581675;0.015558563521110456;0.015572854459993561;0.6380468403358467;-1.1324671492787852;1.2979948663534997
69.218637;0.5243396262476601;0.39385532297272247;0.7508327975028394;0.6482629954330016;1.2331115156913643;0.5575353559945582;10.007748895747445;0.8328070815766403;0.015558700136316805;0.015572819770746881;0.63805214571569;-1.1324671485176567;1.297988702152846
69.228637;0.5243410291932958;0.39386291169513843;0.7508248358253043;0.6482644730124947;1.2331212795810371;0.5575231055143428;10.007915899305035;0.8328031782620686;0.015558835917760016;0.015572775832076622;0.6380576815471839;-1.132467147470994;1.2979831654893788
69.238637;0.5243422902919567;0.3938704619921124;0.7508168334485703;0.6482662142182977;1.2331312714157008;0.5575103431699298;10.008081557212021;0.8327993260907115;0.015558970101080214;0.01557272258533304;0.6380634357161823;-1.1324671461453828;1.2979783163745484
69.248637;0.5243434324806721;0.3938779661479955;0.7508087897702882;0.6482682294864364;1.233141429405505;0.5574970597460093;10.00824528415478;0.8327954544457848;0.015559102003902038;0.01557265973078406;0.6380693932452088;-1.1324671445465238;1.2979742137855848
69.258637;0.5243444826367664;0.39388541499116897;0.7508007027165203;0.6482705290491846;1.2331517055234638;0.5574832405615403;10.008406421703391;0.8327915010449674;0.015559231101736315;0.0155725867721809;0.6380755383056234;-1.1324671426775212;1.2979709180164216
69.268637;0.5243454720352195;0.39389279759904716;0.750792569673236;0.6482731195686534;1.233162055984958;0.5574688668717644;10.008564351763399;0.8327874082972149;0.015559356989353134;0.015572503123525904;0.6380818581997155;-1.1324671405392461;1.2979684984515967
69.278637;0.5243464360941311;0.39390010384469426;0.7507843856587313;0.648276003798804;1.2331724241709079;0.5574539186922087;10.008718435096572;0.8327831204293249;0.01555947916154282;0.01557240821789032;0.6380883453115053;-1.1324671381334863;1.2979670361344993
69.288637;0.5243474104279571;0.39390732659613403;0.750776140844617;0.6482791785781599;1.2331827352664626;0.5574383753795852;10.008867920543361;0.8327785876455674;0.015559596801644213;0.015572301642236797;0.638094995286448;-1.1324671354641067;1.2979666079862193
69.298637;0.5243484266843178;0.39391446346820375;0.7507678220269404;0.648282634099658;1.233192903868505;0.5574222158689996;10.009011990676854;0.8327737745948374;0.015559708813671368;0.015572183208113467;0.6381018051314288;-1.132467132535034;1.2979672676261362
69.308637;0.5243495127353546;0.39392151730179253;0.7507594176669026;0.6482863587840696;1.2332028495569165;0.5574054197559554;10.00914986167804;0.8327686639775315;0.01555981401870631;0.015572052894045098;0.6381087723508947;-1.1324671293483162;1.2979690342621553
69.318637;0.5243506954465094;0.3939284935545073;0.7507509214100466;0.648290341426501;1.2332125134796543;0.557387968566043;10.009280820020651;0.8327632503155399;0.015559911358300734;0.015571910842896025;0.6381158940928174;-1.1324671259036192;1.2979718902614723
69.328637;0.5243520024640095;0.393935395979046;0.7507423341257645;0.6482945666770907;1.2332218575437193;0.5573698486856672;10.009404202117416;0.83275752689615;0.015560000018211959;0.015571757488336849;0.6381231639887915;-1.132467122199948;1.2979757903934919
69.338637;0.5243534614169526;0.39394222442328003;0.7507336670977889;0.6482990134664944;1.2332308492061237;0.5573510544104842;10.009519385776901;0.8327514795908401;0.015560079415407648;0.015571593552681541;0.6381305665932656;-1.1324671182396053;1.2979806704197403
69.348637;0.5243550972101761;0.3939489762379493;0.7507249418789428;0.6483036611677023;1.2332394544806677;0.5573315870334586;10.009625807473236;0.832745096828278;0.01556014913752884;0.015571419810710979;0.6381380778281647;-1.1324671140307998;1.297986447667177
69.358637;0.5243569295491354;0.39395564872761135;0.7507161850139545;0.648308496589877;1.233247636526829;0.5573114517564624;10.009722934831677;0.8327383822437241;0.015560208920442966;0.015571236889304368;0.6381456734520562;-1.1324671095861156;1.297993025843666
69.368637;0.5243589714541003;0.39396223934787;0.7507074243565609;0.64831351523668;1.2332553524019667;0.5572906569805648;10.009810194574758;0.8327313546536199;0.015560258626512105;0.015571045340679001;0.638153335216303;-1.1324671049191537;1.298000302824474
69.378637;0.5243612279412199;0.3939687444323487;0.7506986908762258;0.6483187161071818;1.2332625518991833;0.5572692143593844;10.009886944799087;0.832724041472782;0.01556029819347611;0.015570845892412132;0.638161050285051;-1.132467100043999;1.298008171953352
69.388637;0.5243636938663768;0.39397515921699955;0.7506900213123852;0.6483240931350981;1.2332691779645728;0.5572471377690269;10.009952518511126;0.8327164753455395;0.015560327567326523;0.015570639534944732;0.6381688070789225;-1.1324670949766784;1.2980165216949358
69.398637;0.5243663515966173;0.3939814773217114;0.7506814538755361;0.6483296310749237;1.2332751729064564;0.5572244448421937;10.010006315081084;0.8327086923593258;0.015560346703263448;0.015570427353327688;0.6381765917014366;-1.1324670897340514;1.2980252416219877
69.408637;0.5243691738140183;0.3939876889034636;0.7506730198684725;0.6483353093631404;1.2332804868580252;0.5572011618887087;10.01004790202439;0.8327007305725593;0.015560355701930989;0.015570210408411474;0.6381843895152183;-1.1324670843322187;1.2980342297167042
69.418637;0.5243721325608565;0.39399378177428224;0.7506647421157359;0.6483411069676616;1.2332850799187314;0.5571773268830316;10.010077032132372;0.8326926253781755;0.015560354942199634;0.015569989764127266;0.6381921891724268;-1.1324670787877258;1.2980433918010854
69.428637;0.5243752041030183;0.39399974604514987;0.7506566392445602;0.648347003776297;1.2332889259627127;0.557152987058307;10.010093554103417;0.8326843997019916;0.015560345069545591;0.01556976646010402;0.638199980584693;-1.132467073118331;1.2980526399976913
69.438637;0.5243783648940932;0.3940055778820123;0.7506487281493922;0.6483529816709335;1.2332920182465015;0.557128194002476;10.010097345270408;0.8326760609937555;0.015560326921784207;0.01556954143069608;0.6382077490433925;-1.1324670673415813;1.298061896126945
69.448637;0.5243815859150969;0.3940112792748543;0.7506410218661547;0.6483590267508478;1.2332943642295942;0.5571030005023313;10.010088339762966;0.8326676118391068;0.015560301474610884;0.015569315501788115;0.6382154759913783;-1.1324670614744523;1.2980710925681571
69.458637;0.5243848307186083;0.39401685513568574;0.7506335237257235;0.6483651292199931;1.2332959746452383;0.5570774612941479;10.010066568112245;0.8326590652115907;0.015560269831061667;0.015569089469591759;0.6382231436759995;-1.1324670555354912;1.2980801704024558
69.468637;0.5243880569796704;0.39402231011228167;0.7506262261744197;0.6483712797964595;1.23329686040375;0.557051636574138;10.010032109641962;0.8326504520995063;0.015560233217435876;0.015568864145764897;0.6382307343829869;-1.132467049546046;1.2980890780018925
69.478637;0.5243912187683308;0.394027646370579;0.7506191182297766;0.6483774681784699;1.233297034664027;0.5570255936814146;10.009985004155391;0.8326418140787926;0.015560192869282508;0.01556864024389314;0.6382382280467779;-1.132467043528024;1.2980977730265844
69.488637;0.5243942696740347;0.394032864059906;0.7506121910479762;0.6483836852685535;1.2332965110020944;0.5569994038996651;10.009925246068013;0.8326331895410038;0.015560149892472369;0.015568418219641101;0.6382456037306684;-1.1324670375007926;1.2981062325279413
69.498637;0.5243971674940484;0.39403796308969896;0.7506054367422946;0.6483899224884685;1.2332952976668543;0.5569731348228232;10.009852860595243;0.8326246093520063;0.015560105251415155;0.015568198295927645;0.6382528415866542;-1.1324670314809824;1.2981144599721568
69.508637;0.5243998757140839;0.39404294354090713;0.7505988468767312;0.648396165980303;1.2332933942548268;0.556946844042599;10.00976795171123;0.8326160974460932;0.015560059811580975;0.015567980626631646;0.6382599245519155;-1.1324670254845517;1.298122474460185
69.518637;0.5244023614596721;0.39404780619358337;0.750592412308221;0.6484023924983483;1.233290793662672;0.5569205816160159;10.009670683382371;0.832607665963864;0.015560014313444953;0.015567765352437044;0.6382668412737198;-1.1324670195277;1.298130292493495
69.528637;0.5244045950736773;0.39405255442758214;0.750586121885461;0.6484085727868111;1.2332874862548502;0.5568943964768821;10.009561275032352;0.8325993130942471;0.015559969273149796;0.0155675525131851;0.6382735848544391;-1.1324670136265946;1.2981379220100975
69.538637;0.5244065517678755;0.3940571961125692;0.7505799627828326;0.6484146793419905;1.2332834639637038;0.5568683374042181;10.009440032703676;0.8325910305871349;0.015559924953857275;0.015567342046604109;0.6382801464850159;-1.1324670077968189;1.29814536841848
69.548637;0.5244082135708721;0.39406174458113086;0.7505739246814068;0.6484206911899362;1.2332787255788318;0.5568424505295168;10.009307354628328;0.8325828127494788;0.015559881527807599;0.015567133917731669;0.6382865137701069;-1.1324670020515635;1.2981526419996918
69.558637;0.5244095701130052;0.39406621811245224;0.7505680024135054;0.6484265934453246;1.2332732839367482;0.5568167764246513;10.009163727237594;0.8325746597982446;0.015559839255406957;0.015566928163729763;0.6382926741998661;-1.1324669964003413;1.2981597610533355
69.568637;0.5244106171899352;0.39407063781953366;0.7505621925361409;0.6484323739302742;1.2332671679436806;0.5567913470564562;10.009009719970514;0.8325665776379294;0.01555979847706897;0.015566724819268405;0.6382986151771377;-1.1324669908503557;1.2981667454999664
69.578637;0.5244113553233862;0.39407502500414837;0.7505564874841634;0.6484380172245786;1.2332604163895435;0.5567661853945972;10.008845927961715;0.8325585762523885;0.015559759520566593;0.015566523877105073;0.6383043234184762;-1.1324669854090164;1.2981736013158645
69.588637;0.5244117898526969;0.39407940040998474;0.750550872410934;0.6484434973876976;1.2332530751663986;0.5567413075057323;10.008672932745641;0.8325506644340424;0.01555972267305567;0.015566325338254335;0.6383097894790216;-1.1324669800859568;1.2981803089028963
69.598637;0.5244119290076821;0.3940837861395282;0.7505453268481037;0.648448776820439;1.2332451999466938;0.5567167248301741;10.008491371107207;0.8325428437264053;0.01555968817803276;0.015566129325349003;0.6383150125018814;-1.1324669748928493;1.298186829822445
69.608637;0.5244117776906146;0.39408820575903036;0.7505398324244071;0.6484538145613985;1.2332368574321162;0.5566924451956573;10.008301993922085;0.8325351093483153;0.015559656213098525;0.015565936211757267;0.6383199990594832;-1.132466969839974;1.2981931258309751
69.618637;0.5244113340235147;0.3940926804760842;0.7505343794766136;0.6484585737887764;1.2332281281360447;0.5566684729503614;10.008105623230982;0.8325274564164216;0.015559626946365116;0.015565746617562392;0.638324758091932;-1.1324669649332453;1.2981991676899007
69.628637;0.5244105959765688;0.39409722572043265;0.7505289634685641;0.6484630200460694;1.2332191058098934;0.5566448116301835;10.00790308017002;0.8325198814490299;0.015559600702481921;0.015565561223152667;0.6383292973618363;-1.1324669601750816;1.2982049315661932
69.638637;0.5244095714999915;0.3941018500952132;0.7505235800776486;0.6484671176629689;1.2332098863206786;0.5566214701988624;10.007695063005858;0.8325123796209153;0.015559578025000128;0.015565380581954034;0.6383336217730291;-1.132466955567524;1.298210398916645
69.648637;0.524408281221117;0.3941065549508773;0.7505182292743642;0.6484708318417416;1.2332005578672798;0.5565984682848751;10.007481985156456;0.8325049469900383;0.015559559497090598;0.015565205064578804;0.6383377300826216;-1.1324669511149783;1.2982155612593287
69.658637;0.5244067551810454;0.3941113356230537;0.7505129197958534;0.6484741312924027;1.2331912019512927;0.556575836435191;10.007263948933069;0.8324975852896113;0.015559545520653669;0.015565034944026059;0.6383416109228638;-1.1324669468249202;1.2982204230231882
69.668637;0.5244050304133296;0.39411618555848676;0.7505076668642884;0.6484769885152954;1.2331818963898662;0.5565536118037537;10.007040897927297;0.832490301023622;0.015559536262309269;0.015564870540296538;0.6383452447242999;-1.1324669427058114;1.2982249993860118
69.678637;0.5244031486806642;0.3941211003666936;0.7505024888905634;0.6484793810260506;1.2331727073835;0.5565318312032403;10.006812793188177;0.8324830980777153;0.015559531702194236;0.015564712238219529;0.6383486125585706;-1.1324669387638902;1.2982293040588513
69.688637;0.5244011522112408;0.3941260804631613;0.7504974069300131;0.6484812928357839;1.2331636770480359;0.5565105251826334;10.006579650763783;0.8324759710745072;0.01555953162885203;0.015564560312813003;0.63835170128235;-1.1324669350018872;1.2982333348827486
69.698637;0.5243990799244241;0.39413113285652585;0.7504924447414896;0.6484827163179839;1.2331548283339169;0.5564897154823211;10.006341431723872;0.83246890863231;0.015559535601368543;0.015564414748664726;0.6383544964829451;-1.1324669314208007;1.29823707720009
69.708637;0.5243969662985195;0.394136269135152;0.7504876252861383;0.6484836559219388;1.2331461821144494;0.556469414759045;10.0060979485776;0.8324618994729843;0.015559543058682327;0.015564275269261105;0.6383569723018025;-1.1324669280222468;1.2982405204366145
69.718637;0.5243948413474946;0.3941414995444192;0.7504829651399837;0.6484841283705197;1.233137763059716;0.5564496304960886;10.005848901162109;0.8324549284589533;0.015559553543517107;0.01556414153381517;0.6383590915182976;-1.132466924808018;1.2982436713466199
69.728637;0.5243927280597916;0.3941468295520955;0.75047847752711;0.6484841576613846;1.2331295957729236;0.5564303731536231;10.005593972059687;0.8324479723956342;0.015559566812091467;0.015564013329420487;0.6383608099420298;-1.1324669217775636;1.2982465622499797
69.738637;0.5243906397443538;0.39415226305322315;0.750474181913416;0.648483770684547;1.233121703427646;0.5564116604140709;10.005332876052977;0.8324410060159898;0.015559582836369785;0.015563890686173492;0.6383620769570827;-1.132466918927436;1.2982492467767286
69.748637;0.5243885834468742;0.3941578076148413;0.7504701051113348;0.6484829940114911;1.2331141089426791;0.5563935121259334;10.005065351784555;0.8324340057455525;0.015559601799787399;0.015563773830897123;0.6383628400078318;-1.1324669162534247;1.2982517840327288
69.758637;0.5243865642240334;0.3941634738974086;0.7504662769916468;0.6484818502573313;1.2331068368499811;0.5563759427197048;10.00479113169603;0.8324269457514021;0.0155596240799013;0.015563662980519375;0.6383630526047048;-1.1324669137515238;1.2982542334368612
69.768637;0.5243845850883628;0.39416926935355806;0.7504627303529672;0.6484803553454714;1.2330999170833186;0.5563589608076865;10.004509942378498;0.8324197963839305;0.015559650268446973;0.015563558231255522;0.638362677231302;-1.1324669114162076;1.298256660550716
69.778637;0.5243826493835131;0.3941751923257988;0.7504594989087674;0.6484785163885357;1.2330933878880332;0.5563425738773196;10.004221580594072;0.8324125249991735;0.015559681185067637;0.01556345965391806;0.6383616858385469;-1.1324669092397066;1.2982591350364634
69.788637;0.5243807658755629;0.39418123086053447;0.7504566101621329;0.6484763319515093;1.2330872915343443;0.556326790072587;10.003926033239114;0.8324050938086115;0.015559717765150574;0.015563367357902057;0.6383600595115513;-1.1324669072149065;1.2982617254336148
69.798637;0.5243789486328797;0.39418736726952414;0.7504540782551468;0.648473797885458;1.23308166258591;0.5563116174256431;10.003623515293098;0.8323974601208975;0.015559760885675771;0.015563281396703965;0.6383577844620586;-1.1324669053381113;1.2982645031727318
69.808637;0.5243772124535149;0.39419358406140964;0.7504519006814092;0.6484709133571492;1.233076520636845;0.556297065831128;10.003314356540644;0.8323895831918037;0.0155598112391571;0.015563201650629148;0.6383548468869963;-1.132466903607828;1.2982675433212438
69.818637;0.5243755704884067;0.39419986612903174;0.7504500629911788;0.6484676807644859;1.2330718750717216;0.5562831512298938;10.002998888359162;0.832381428944374;0.01555986934664227;0.01556312782956981;0.638351230581634;-1.1324669020232168;1.2982709153206167
69.828637;0.5243740344131961;0.39420620064471074;0.7504485476296698;0.6484641040779133;1.2330677311579217;0.5562698969174804;10.002677442370576;0.8323729660043355;0.015559935702207841;0.015563059608390809;0.6383469193255809;-1.1324669005839763;1.2982746784338242
69.838637;0.5243726144394343;0.39421257819336136;0.7504473369989337;0.6484601892990995;1.2330640882291406;0.5562573307661268;10.002350345878593;0.8323641619303226;0.01556001084737903;0.015562996790587468;0.6383419025539597;-1.1324668992878681;1.2982788806053795
69.848637;0.524371318791787;0.3942189944215071;0.7504464131512819;0.6484559416445245;1.233060936486779;0.5562454823768322;10.002017885517452;0.8323549879677714;0.015560095331292339;0.015562939400476088;0.6383361792430794;-1.1324668981283383;1.2982835513023296
69.858637;0.5243701522210504;0.3942254506329304;0.7504457607511215;0.6484513589242383;1.233058261706404;0.5562343839076082;10.001680320279958;0.8323454252173408;0.015560189640109245;0.015562887662656708;0.6383297575421196;-1.1324668970971528;1.2982886995703204
69.868637;0.5243691141317055;0.39423195416135015;0.7504453705588496;0.6484464276795544;1.2330560563871975;0.5562240727132959;10.001337918386225;0.8323354640269668;0.015560294055535204;0.015562841920032855;0.6383226521600824;-1.1324668961885491;1.29829432796739
69.878637;0.524368198094085;0.3942385173156579;0.7504452391379449;0.6484411223674493;1.2330543247202408;0.5562145908099861;10.000991004074892;0.8323251013698468;0.015560408537708815;0.015562802614200748;0.638314881122906;-1.1324668953989065;1.2983004465236778
69.888637;0.5243673948962216;0.3942451527107346;0.7504453653035823;0.6484354075697257;1.2330530726858304;0.5562059793683198;10.000640014231196;0.8323143398807177;0.015560532797519918;0.015562770319497902;0.638306463251807;-1.1324668947233139;1.29830706773589
69.898637;0.5243666982936969;0.3942518676581464;0.7504457484762759;0.6484292473569261;1.2330522935281962;0.5561982704416877;10.000285501407559;0.8323031840974782;0.015560666442602383;0.01556274573592173;0.6382974179911024;-1.132466894153971;1.2983141935437157
69.908637;0.5243661059615585;0.3942586627573312;0.7504463899050939;0.6484226165423637;1.2330519659303067;0.5561914795546405;9.9999281101919;0.832291638057363;0.015560809020393708;0.0155627296663419;0.6382877656425517;-1.1324668936800106;1.2983218139404957
69.918637;0.5243656135802416;0.39426553440271633;0.7504472912399686;0.6484155037228954;1.233052065258246;0.5561856028610054;9.9995685634246;0.8322797115244287;0.015560959940054618;0.015562723011737676;0.6382775264151358;-1.1324668932874218;1.2983299147947815
69.928637;0.5243652124199983;0.39427247510485564;0.750448451181724;0.6484079072103882;1.2330525707091793;0.5561806202268882;9.999207632687247;0.8322674275108716;0.01556111831516612;0.015562726736100341;0.63826671794129;-1.132466892961407;1.298338484805472
69.938637;0.5243648941454204;0.3942794716367307;0.7504498637173682;0.648399831743854;1.2330534583783763;0.5561765000723037;9.998846161483506;0.8322548210669858;0.015561282899555507;0.015562741731058349;0.6382553499824173;-1.132466892690254;1.298347516936292
69.948637;0.5243646544098987;0.3942865072329427;0.7504515162130797;0.6483912867131892;1.2330546916687302;0.5561732028530026;9.998485132835263;0.8322419305709824;0.015561452240307796;0.015562768601611434;0.6382434229623932;-1.1324668924668624;1.2983570030989016
69.958637;0.5243644935200964;0.3942935657151705;0.750453388019559;0.6483822839322153;1.2330562229067648;0.5561706847350918;9.99812562689529;0.832228791245189;0.015561624867798577;0.015562807581602823;0.6382309387482606;-1.132466892287618;1.2983669291778526
69.968637;0.5243644165617551;0.3943006313588886;0.7504554521256463;0.6483728384568151;1.2330580027805491;0.556168901818561;9.997768705334467;0.8322154396423863;0.015561799370569417;0.01556285867669761;0.6382179141833109;-1.1324668921505663;1.2983772730869825
69.978637;0.5243644310976525;0.39430768657908066;0.7504576786613738;0.6483629694195421;1.2330599892035856;0.5561678140665939;9.997415368462011;0.8322019228551616;0.015561974422790146;0.015562921829801863;0.6382043816608797;-1.1324668920529344;1.2983880004093513
69.988637;0.524364545443769;0.3943147115966445;0.7504600378129699;0.6483526924888016;1.2330621532226615;0.556167387084837;9.997066531498188;0.832188298016545;0.015562148820547746;0.015562996966173559;0.6381903797224664;-1.1324668919880636;1.2983990605741222
69.998637;0.5243647695473094;0.394321686863624;0.7504624988286385;0.6483420112341052;1.2330644786718397;0.5561675899228886;9.996722960040236;0.8321746245883576;0.015562321518998959;0.015563084022212775;0.6381759460187557;-1.132466891945055;1.2984103886719107
70.008637;0.524365113096407;0.3943285981426153;0.7504650271466669;0.648330920155506;1.2330669557999008;0.5561683921235095;9.996385261717323;0.8321609640781803;0.015562491645149753;0.015563182991873566;0.638161115027729;-1.1324668919123375;1.2984219142953117
70.018637;0.5243655814532097;0.3943354406792949;0.7504675883461522;0.6483194139173902;1.2330695770788656;0.5561697652911061;9.996053950058267;0.8321473860736787;0.015562658484204819;0.015563293897147876;0.6381459181662192;-1.1324668918812357;1.298433577696676
70.028637;0.5243661754697545;0.39434221737291875;0.7504701569628893;0.6483074905436365;1.2330723415150069;0.5561716870397192;9.995729479290848;0.8321339690630614;0.01556282150616603;0.015563416748765813;0.6381303869847373;-1.1324668918462697;1.298445343543252
70.038637;0.5243668936194548;0.3943489321014717;0.7504727182592734;0.648295147749222;1.2330752617404503;0.5561741396245401;9.995412232429004;0.8321207946031145;0.015562980435092992;0.015563551561656397;0.6381145571746226;-1.1324668918035397;1.298457199723526
70.048637;0.5243677317143879;0.3943555857051684;0.7504752597320211;0.6482823784886842;1.233078365288548;0.5561771033812353;9.995102493675668;0.8321079401113813;0.015563135216285547;0.015563698319476802;0.6380984685996718;-1.1324668917503249;1.2984691448630987
70.058637;0.5243686812175732;0.39436217790119044;0.7504777621634346;0.6482691701372743;1.2330816887745972;0.5561805531066683;9.994800409702005;0.83209547665122;0.01556328582209804;0.015563856885363698;0.6380821619431761;-1.1324668916862197;1.298481176490749
70.068637;0.5243697288727158;0.3943687093916035;0.7504802028853558;0.6482555079714432;1.2330852690149925;0.5561844607650018;9.994505984045324;0.8320834723599477;0.015563432080285492;0.015564026975767555;0.6380656748385678;-1.132466891614395;1.2984932859601286
70.078637;0.5243708589403213;0.3943751806388673;0.7504825679048603;0.6482413789769987;1.2330891415376581;0.5561888002137542;9.994219128290121;0.832071992860677;0.01556357367777662;0.015564208257665826;0.6380490384699382;-1.1324668915421494;1.2985054609973363
70.088637;0.5243720554746487;0.3943815902521901;0.75048485430298;0.648226772852071;1.2330933461926126;0.5561935502008519;9.993939717909013;0.8320610952062322;0.015563710232922738;0.015564400482042584;0.6380322757823013;-1.1324668914800788;1.298517689014007
70.098637;0.524373299188866;0.394387933930158;0.7504870589369719;0.6482116838663105;1.23309792760758;0.5561986964431449;9.993667623031085;0.8320508216376524;0.015563841310857699;0.015564603475725277;0.6380154011868358;-1.1324668914409917;1.298529954849497
70.108637;0.5243745630493704;0.3943942039364954;0.7504891682725705;0.6481961148290349;1.233102929207641;0.5562042330816683;9.993402719991572;0.832041197557536;0.015563966467382796;0.015564817083164973;0.6379984219234407;-1.1324668914411997;1.2985422373283377
70.118637;0.5243758142229014;0.3944003916796937;0.7504911569787438;0.6481800757196218;1.233108384605091;0.5562101611309439;9.99314488770861;0.8320322319771075;0.015564085388814076;0.015565041253436246;0.6379813430476933;-1.1324668915026084;1.2985545083121357
70.128637;0.5243770192078491;0.3944064914434361;0.7504929924246075;0.6481635767145204;1.2331143103852167;0.5562164833453174;9.99289402354627;0.8320239188786377;0.0155641980254786;0.015565276085691174;0.6379641745697092;-1.1324668916507077;1.2985667360248692
70.138637;0.5243781485539376;0.3944125012790604;0.7504946438590988;0.6481466265367893;1.2331207071439891;0.5562231995663455;9.992650099504138;0.8320162411890258;0.0155643046360318;0.015565521685684045;0.6379469337957232;-1.1324668919100516;1.2985788951169308
70.148637;0.524379180798053;0.3944184234489088;0.7504960928019205;0.6481292364720097;1.2331275660522052;0.5562303071927679;9.992413179301026;0.832009174938987;0.015564405701191372;0.0155657780095066;0.6379296396045728;-1.1324668923023886;1.298590971648141
70.158637;0.5243801041952274;0.3944242648899824;0.7504973366951219;0.6481114205774523;1.2331348724464923;0.5562378041661314;9.99218335265106;0.8320026908703914;0.015564501730177788;0.015566044748810804;0.6379123083591471;-1.1324668928461075;1.2986029538629111
70.168637;0.5243809174801041;0.3944300339411488;0.7504983863252472;0.6480931922475849;1.2331426066223243;0.5562456880198681;9.991960694469437;0.8319967616649906;0.01556459313140227;0.015566321250123603;0.6378949583472112;-1.1324668935548408;1.2986148271040328
70.178637;0.5243816294334543;0.39443573616728594;0.7504992643821246;0.6480745617158492;1.2331507419956904;0.5562539527534951;9.991745295348291;0.8319913740442739;0.015564680245928462;0.015566606538625943;0.637877614287315;-1.1324668944366711;1.298626581256546
70.188637;0.5243822565529492;0.3944413733577646;0.7505000039839516;0.6480555334121579;1.2331592367221416;0.5562625890780628;9.991537288454246;0.8319865292025351;0.015564763440386827;0.01556689940118615;0.6378603070751808;-1.1324668954929107;1.2986382128966818
70.198637;0.5243828202004779;0.39444694317811696;0.7505006419976125;0.6480361042409959;1.2331680262482825;0.5562715859169404;9.991336867534063;0.8319822335471365;0.015564843144279224;0.015567198475336478;0.6378430738274901;-1.1324668967164773;1.298649721413786
70.208637;0.5243833428887514;0.3944524383391878;0.7505012089448896;0.6480162670565148;1.2331770293966566;0.5562809297353242;9.991144308801267;0.8319784943285609;0.015564919842407376;0.01556750234636342;0.6378259590109211;-1.1324668980940698;1.2986611068487093
70.218637;0.5243838459136069;0.3944578479683951;0.7505017224010241;0.6479960169798921;1.2331861658969816;0.5562906038783576;9.990959927426843;0.8319753194586377;0.015564994084559605;0.015567809644108805;0.6378090118074219;-1.1324668996115692;1.2986723620695682
70.228637;0.5243843506708652;0.3944631609429815;0.750502188049515;0.6479753543337456;1.233195369546159;0.5563005897484405;9.990783979866382;0.8319727189852834;0.015565066499238918;0.01556811915012163;0.6377922807718579;-1.1324669012572637;1.2986834649386507
70.238637;0.524384880644828;0.39446836754309145;0.7505026039782907;0.6479542836869578;1.2332045881580866;0.5563108688872535;9.990616628343895;0.831970707670761;0.015565137757723854;0.01556842991488632;0.6377758119346167;-1.1324669030216845;1.2986943818499883
70.248637;0.5243854611896098;0.3944734592339687;0.7505029622086881;0.6479328115176175;1.2332137769927478;0.5563214254178022;9.990457961834876;0.8319693042710302;0.01556520854353654;0.01556874132341036;0.6377596478523578;-1.1324669048961786;1.2987050751747873
70.258637;0.5243861171248305;0.3944784301990775;0.7505032479263714;0.6479109436067491;1.2332228923093829;0.5563322476984673;9.990307986841865;0.8319685307554211;0.015565279629651901;0.015569053064810498;0.6377438250602528;-1.1324669068705449;1.2987155059859188
70.268637;0.5243868699017911;0.394483278629121;0.7505034412877026;0.6478886837457435;1.2332318913544587;0.556343326934828;9.990166618113296;0.8319684117105541;0.015565351981854093;0.01556936504256235;0.6377283762704075;-1.132466908929636;1.298725632141195
70.278637;0.5243877356415817;0.39448800232144693;0.7505035256865815;0.6478660331122816;1.2332407422609872;0.5563546539919138;9.990033725558627;0.8319689674872055;0.015565426719761924;0.015569677244703447;0.6377133360797114;-1.132466911051324;1.2987354070038646
70.288637;0.524388724735883;0.3944925920628187;0.7505034957014044;0.6478429900317961;1.2332494315642;0.5563662191062408;9.989909226214419;0.831970205716716;0.015565504979277065;0.015569989626493353;0.6376987408175872;-1.1324669132074976;1.2987447793612263
70.298637;0.5243898446548162;0.39449703138240605;0.7505033550189062;0.64781955321174;1.2332579597452584;0.5563780129068563;9.98979317772174;0.8319721184314691;0.0155655878244834;0.01557030207084646;0.6376846213863283;-1.1324669153657627;1.2987536885506963
70.308637;0.5243911031374286;0.3945013032365571;0.7505031109421059;0.6477957245639114;1.2332663328388191;0.5563900222970702;9.98968577446824;0.8319746856352275;0.015565676233725859;0.015570614357999824;0.6376709970019135;-1.132466917491104;1.2987620629551606
70.318637;0.5243925075048529;0.3945053969209903;0.7505027743717364;0.6477715060951336;1.233274559967804;0.5564022253387199;9.989587243623015;0.8319778838349662;0.015565771131886784;0.015570926103202093;0.6376578760281261;-1.132466919549446;1.298769830540655
70.328637;0.5243940631413124;0.39450930917271615;0.7505023607760761;0.6477468963253394;1.2332826552028775;0.5564145927513632;9.989497808528423;0.8319816937767527;0.015565873417563698;0.015571236756838778;0.6376452616385148;-1.1324669215111374;1.2987769320142064
70.338637;0.5243957729257984;0.39451303911775915;0.7505018879454051;0.6477218914561235;1.2332906403072643;0.5564270917889154;9.98941772366988;0.8319861019998943;0.015565983943530502;0.015571545764890761;0.6376331561159311;-1.132466923351658;1.2987833272574192
70.348637;0.5243976361695585;0.3945165839003755;0.7505013725894003;0.6476964910109025;1.233298552304633;0.5564396881433609;9.989347220537502;0.8319910967102325;0.015566103492960436;0.015571852756615052;0.6376215613206658;-1.1324669250511517;1.2987889962138757
70.358637;0.5243996502992335;0.3945199382710891;0.7505008267539354;0.6476707069557555;1.2333064493938013;0.556452348123427;9.989286379561852;0.8319966632621179;0.015566232793571362;0.015572157459457668;0.6376104764429007;-1.132466926595014;1.2987939404255928
70.368637;0.5244018144159023;0.3945230930203989;0.7505002551448139;0.6476445687691419;1.233314401013363;0.5564650399996892;9.98923502459948;0.8320027847325948;0.015566372565881609;0.015572459432089028;0.6375998975213837;-1.1324669279751929;1.2987981817464433
70.378637;0.524404128544339;0.39452603330397495;0.750499655701372;0.647618119094549;1.2333224692813407;0.5564777338678858;9.989192678745482;0.8320094454426276;0.015566523535348705;0.01557275797808344;0.6375898217171594;-1.1324669291898746;1.2988017519380668
70.388637;0.5244065891752305;0.3945287428310924;0.7504990221208012;0.6475914085651113;1.233330700064313;0.5564904043164716;9.98915863195372;0.8320166330154013;0.01556668634822445;0.015573052282188294;0.6375802508167299;-1.1324669302408097;1.2988046848928596
70.398637;0.5244091866619176;0.3945312099039685;0.7504983460272754;0.6475644959207919;1.2333391268172647;0.5565030350684248;9.989132080245822;0.8320243423271099;0.015566861465203304;0.015573341590930248;0.6375711905981405;-1.1324669311304492;1.2988070192402175
70.408637;0.5244119069281471;0.39453342902327765;0.7504976165238054;0.64753744806257;1.2333477753279702;0.5565156197934302;9.989112211009093;0.8320325785172624;0.015567049093628209;0.015573625233105029;0.6375626515106687;-1.1324669318607248;1.2988088036429108
70.418637;0.5244147340350198;0.39453539996135706;0.7504968169064743;0.6475103364159048;1.2333566604341044;0.5565281592874812;9.989098247716806;0.8320413473518004;0.015567249107518059;0.015573902391963618;0.6375546514561323;-1.1324669324343424;1.298810100264632
70.428637;0.5244176491445847;0.39453712606194946;0.7504959253270148;0.6474832309950639;1.2333657843457082;0.5565406576400674;9.989089554282984;0.8320506391810286;0.01556746095861792;0.015574171896416002;0.6375472143091019;-1.132466932857669;1.2988109790713218
70.438637;0.5244206281063373;0.3945386118903852;0.7504949222908344;0.6474561962129212;1.2333751423360335;0.5565531163002143;9.9890857013806;0.8320604250086256;0.015567683748860929;0.015574432326498574;0.6375403648735115;-1.1324669331415234;1.298811503546535
70.448637;0.5244236413057046;0.394539862796205;0.7504938001888682;0.6474292925965219;1.2333847198139225;0.5565655302534765;9.989086315593912;0.8320706646675022;0.015567916563452985;0.015574682271964;0.6375341265815047;-1.1324669332979225;1.2988117213405537
70.458637;0.5244266542332187;0.39454088443643853;0.7504925691004366;0.647402580616598;1.2333944789065487;0.5565778923380345;9.989090829833094;0.8320813153852299;0.015568158787947251;0.015574920377916388;0.6375285224092;-1.132466933336137;1.2988116584534248
70.468637;0.5244296286714335;0.39454167774706994;0.7504912528239363;0.6473761206440912;1.2334043586178334;0.5565902000138407;9.989098429566809;0.8320923357527643;0.015568410116316392;0.015575145195040448;0.6375235761690599;-1.1324669332630897;1.29881131716102
70.478637;0.5244325270848403;0.3945422339897122;0.7504898792750782;0.6473499712240594;1.2334142951566627;0.5566024583101511;9.989108240053511;0.8321036860629133;0.015568670400714154;0.015575355201466487;0.6375193115083414;-1.1324669330868444;1.2988106857743964
70.488637;0.5244353177880232;0.39454253814914436;0.7504884795826101;0.6473241890946324;1.2334242400916133;0.5566146806321144;9.989119532695367;0.8321153293115112;0.015568939563488933;0.015575549093533522;0.6375157492949315;-1.1324669328178045;1.2988097491516843
70.498637;0.5244379762543251;0.39454257692774775;0.7504870939076025;0.6472988303725274;1.2334341620402194;0.5566268860071748;9.989131748123503;0.8321272316734519;0.015569217498235588;0.01557572600312313;0.6375129071410546;-1.1324669324673413;1.2988084927330015
70.508637;0.5244404838902538;0.3945423399214085;0.7504857652163397;0.6472739531964157;1.2334440399990076;0.5566390929958143;9.989144345933829;0.8321393583849866;0.01556950390101399;0.01557588546819258;0.6375107990948966;-1.1324669320464102;1.2988069097560624
70.518637;0.5244428276345268;0.3945418135536591;0.750484525076562;0.6472496208720404;1.233453862471693;0.5566513187937125;9.989156689542787;0.8321516712791432;0.01556979816241979;0.015576027401632534;0.6375094336484235;-1.132466931565935;1.2988050072053763
70.528637;0.5244449987894556;0.39454097883650696;0.7504833928239815;0.6472259016074227;1.233463635618352;0.5566635845516211;9.98916812656277;0.8321641325419443;0.015570099394421012;0.015576152154111716;0.6375088133792692;-1.1324669310397903;1.2988028035786363
70.538637;0.5244469900597936;0.39453981717411335;0.7504823838407207;0.6472028654714121;1.2334733863141356;0.5566759160015236;9.98917817914758;0.8321767082136794;0.015570406482285474;0.015576260388919346;0.6375089358771893;-1.1324669304866026;1.298800329726363
70.548637;0.5244487946827354;0.39453831507523957;0.750481513541546;0.6471805824420985;1.2334831495833454;0.556688337250016;9.989186653550028;0.8321893663171351;0.015570718054983014;0.015576352724061831;0.6375097942267205;-1.1324669299258003;1.2987976295434032
70.558637;0.5244504087550614;0.39453646159375966;0.7504807979626041;0.6471591209601485;1.2334929533675425;0.5567008692751998;9.989193600418853;0.832202072951568;0.015571032436375629;0.015576429535438585;0.6375113783080665;-1.1324669293709948;1.2987947463501501
70.568637;0.5244518317712203;0.3945342449478987;0.7504802493546608;0.647138545378503;1.233502817270954;0.5567135365187714;9.9891991914713;0.8322147931639097;0.015571347688516052;0.015576491074518146;0.6375136758484407;-1.1324669288272915;1.2987917083702143
70.578637;0.5244530630532531;0.39453165415948976;0.750479868433366;0.6471189138506994;1.2335127563988517;0.5567263705644375;9.989203594420186;0.8322274945131447;0.015571661779164862;0.015576537701813352;0.6375166714780112;-1.1324669282927238;1.2987885290360779
70.588637;0.5244540985926065;0.39452868076312864;0.7504796454650334;0.6471002798936049;1.2335227773121282;0.5567394047848124;9.989206896567772;0.8322401449639497;0.01557197281373181;0.015576570066919058;0.6375203448805856;-1.1324669277598807;1.298785211659209
70.598637;0.5244549310456031;0.39452531581353284;0.7504795683105258;0.6470826969293372;1.2335328775061678;0.5567526671974358;9.989209102367886;0.8322527085760214;0.015572279148687885;0.015576589056197273;0.637524668305465;-1.1324669272164334;1.2987817521769152
70.608637;0.5244555528650436;0.39452154797427386;0.7504796233418284;0.6470662180031237;1.233543053787512;0.5567661776309082;9.989210155679613;0.832265146297094;0.015572579298352165;0.01557659555462754;0.6375296054209565;-1.132466926645546;1.2987781485283794
70.618637;0.5244559615001048;0.3945173668335908;0.7504797919016223;0.6470508885819398;1.2335533089508668;0.5567799444005667;9.98920993893372;0.8322774177079911;0.01557287184736933;0.015576590392567058;0.6375351162204559;-1.1324669260281004;1.298774411841983
70.628637;0.5244561596241869;0.39451276558523984;0.75048005181513;0.6470367397239656;1.2335636522642206;0.5567939577716384;9.989208326905553;0.8322894795213586;0.015573155499717006;0.015576574555058235;0.6375411639847388;-1.1324669253468251;1.2987705695404177
70.638637;0.5244561500517061;0.39450774078704826;0.7504803794944009;0.6470237871738294;1.233574093294528;0.5568081883960749;9.989205328144592;0.8323012856359794;0.015573429138608959;0.015576549329011938;0.6375477137100275;-1.1324669245880492;1.298766663830511
70.648637;0.5244559338610689;0.39450229339714377;0.7504807502480544;0.6470120370048185;1.2335846359308966;0.556822594336157;9.989201182423887;0.8323127926059992;0.015573691885128358;0.015576516247425927;0.6375547236108065;-1.1324669237398228;1.2987627449962285
70.658637;0.5244555102767181;0.3944964305266232;0.7504811435465797;0.6470014957334772;1.2335952800423582;0.5568371283089059;9.989196331909346;0.8323239665026134;0.015573943154624185;0.01557647700485031;0.6375621411516061;-1.1324669227910256;1.2987588572520834
70.668637;0.5244548762508333;0.39449016493946076;0.750481550779908;0.6469921800608309;1.233606025569276;0.556851740149085;9.989191341891683;0.8323347869638872;0.015574182603146542;0.015576433364451737;0.6375699077749906;-1.132466921732882;1.2987550315724625
70.678637;0.5244540309191417;0.39448351271223925;0.7504819765776474;0.6469841175010843;1.2336168757829127;0.5568663790939893;9.98918686321806;0.8323452484600248;0.015574410064970803;0.0155763869563174;0.6375779659919759;-1.132466920560772;1.2987512969615342
70.688637;0.5244529806610821;0.3944764907331752;0.750482433858129;0.6469773366924597;1.2336278400004235;0.5568809975885582;9.989183641243011;0.8323553608413687;0.015574625606383495;0.015576339133618092;0.6375862589895329;-1.1324669192751808;1.298747696995891
70.698637;0.5244517368322694;0.39446911648321475;0.7504829362483453;0.6469718572806341;1.2336389331880528;0.5568955518731937;9.989182520062565;0.8323651484728061;0.015574829552035607;0.015576291013923108;0.6375947262263623;-1.1324669178809903;1.2987442960856168
70.708637;0.5244503102041239;0.39446140924419715;0.7504834896263851;0.646967685991573;1.2336501748511777;0.5569099988426787;9.989184436965244;0.8323746418361924;0.01557502234321783;0.015576243540383146;0.6376033084482313;-1.1324669163862697;1.2987411759465388
70.718637;0.5244487095600983;0.39445338887702247;0.7504840887347258;0.6469648174746847;1.233661587920261;0.5569242939876056;9.989190430921266;0.8323838655926951;0.015575204350973454;0.01557619744258647;0.6376119570601702;-1.132466914802617;1.298738425737281
70.728637;0.5244469436630422;0.39444507411958246;0.7504847209198603;0.6469632348396128;1.2336731985410252;0.5569383930705868;9.98920161338418;0.8323928354251526;0.015575375830250754;0.015576153218471266;0.6376206365306392;-1.1324669131466276;1.2987361279146168
70.738637;0.5244450230526646;0.3944364840965734;0.7504853701659007;0.6469629090155982;1.2336850393679375;0.5569522546737044;9.989219053463888;0.8324015625888479;0.015575536944822345;0.01557611124628785;0.6376293238099954;-1.1324669114404962;1.2987343497288049
70.748637;0.5244429616671527;0.3944276414624485;0.7504860200228629;0.6469638018214107;1.2336971413587092;0.5569658420128325;9.989243641546414;0.8324100582394632;0.015575687699343907;0.01557607185460882;0.6376380058677511;-1.1324669097105153;1.2987331463756753
70.758637;0.5244407782433769;0.3944185741905742;0.750486657504668;0.6469658724635644;1.2337095100281874;0.5569791268690353;9.989276029150084;0.8324183344126508;0.015575827849647006;0.015576035179557562;0.6376466729736385;-1.132466907984857;1.2987325607190472
70.768637;0.5244384977385861;0.39440931441578325;0.750487275108123;0.6469690796056784;1.233722115580807;0.556992090632693;9.989316646353018;0.8324264045073251;0.01557595695915813;0.015576000975588646;0.6376553156925995;-1.1324669062922361;1.298732612305139
70.778637;0.52443615365557;0.3943998939119225;0.7504878699625633;0.6469733774883019;1.233734906211272;0.5570047172763664;9.989365724230002;0.8324342867934984;0.015576074591971462;0.01557596864153571;0.6376639299446273;-1.1324669046605012;1.2987332937495057
70.788637;0.5244337886018192;0.3943903381344797;0.7504884419343155;0.6469787148179184;1.2337478213460493;0.5570169878176644;9.989423307812695;0.8324420035224188;0.015576180478826166;0.015575937407766471;0.6376725203559804;-1.1324669031149854;1.2987345788288902
70.798637;0.5244314523750775;0.394380664733401;0.7504889933196865;0.6469850393848254;1.2337607956575654;0.5570288826737745;9.989489265713258;0.832449572462847;0.01557627456717327;0.015575906454613543;0.6376810965566586;-1.1324669016780928;1.2987364301426902
70.808637;0.524429198833595;0.3943708886715619;0.7504895295132213;0.6469923017085137;1.2337737637434187;0.5570403854011684;9.989563281743278;0.8324570026307022;0.01557635698835626;0.015575874956227134;0.6376896714878744;-1.1324669003696106;1.2987388087679506
70.818637;0.5244270786732174;0.39436102665301215;0.7504900559879627;0.6470004543629813;1.2337866683597736;0.5570514840659326;9.989644896318213;0.8324643003225554;0.015576427937675528;0.015575842112195667;0.6376982640019548;-1.1324668992060167;1.298741687655112
70.828637;0.5244251322256243;0.39435109729134055;0.7504905738805715;0.6470094499929706;1.2337994644418595;0.5570621722726893;9.989733629284412;0.8324714796789054;0.015576487542114603;0.015575807160880303;0.6377068982019164;-1.1324668981997308;1.2987450589538787
70.838637;0.5244233903451541;0.394341119362805;0.7504910788232455;0.6470192421217154;1.233812118407013;0.5570724497838474;9.989829055093068;0.8324785693265587;0.015576535908874093;0.015575769445088004;0.6377156010404977;-1.1324668973607912;1.2987489328788802
70.848637;0.524421878941725;0.39433110755376855;0.7504915618755633;0.6470297889577763;1.233824610691291;0.557082321351557;9.98993076008425;0.832485611990712;0.015576573307117552;0.015575728474513037;0.6377244006668963;-1.1324668966996276;1.298753331573855
70.858637;0.5244206211605311;0.3943210681058694;0.7504920141817027;0.6470410549319541;1.2338369390632338;0.5570917951129669;9.99003827598243;0.8324926612532222;0.015576600215676702;0.015575683861748962;0.6377333220245393;-1.1324668962270434;1.298758283664431
