time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.868637;0.5244196385346737;0.3943109988366051;0.7504924345401447;0.6470530070586203;1.2338491112624292;0.5571008826382645;9.990151071621488;0.832499777557537;0.015576617177235666;0.015575635302310507;0.6377423850336065;-1.1324668959509299;1.298763821430582
70.878637;0.5244189505797072;0.3943008924017683;0.7504928308971862;0.6470656073999846;1.2338611310981278;0.557109599782875;9.990268610625172;0.8325070221757561;0.015576624631968485;0.015575582703466997;0.6377516112071114;-1.1324668958731148;1.2987699756112436
70.888637;0.524418572050895;0.39429073941901355;0.7504932137710775;0.6470788044191974;1.2338729945549773;0.557117966995248;9.990390439814927;0.8325144504839311;0.015576622866302948;0.015575526187055903;0.6377610295657512;-1.1324668959897568;1.298776774378787
70.898637;0.5244185112481351;0.394280529510235;0.7504935880553654;0.6470925317326477;1.2338846954859422;0.5571260089110599;9.99051624656998;0.8325221065458245;0.015576612114923949;0.015575465885601256;0.6377706741993662;-1.1324668962946065;1.2987842513500583
70.908637;0.5244187715562935;0.3942702507374318;0.7504939493364925;0.6471067175936219;1.2338962319862568;0.557133750826572;9.990645891422005;0.8325300186410654;0.015576592698088917;0.015575401819835542;0.637780578029876;-1.132466896781771;1.2987924485994957
70.918637;0.5244193533785347;0.39425988993058136;0.7504942876576619;0.6471212936601765;1.2339076113634018;0.5571412143384983;9.990779446343119;0.8325381960479529;0.01557656497729534;0.015575333928261473;0.6377907680747326;-1.1324668974466539;1.2988014089917657
70.928637;0.5244202533518906;0.3942494356383363;0.7504945919592378;0.6471361945082794;1.2339188479224992;0.5571484205125424;9.99091716592701;0.8325466282749334;0.01557652916982701;0.015575262092676697;0.6378012643080775;-1.1324668982858508;1.2988111711827028
70.938637;0.5244214642380559;0.39423888168651716;0.7504948473940698;0.6471513535453701;1.2339299536013215;0.5571553964061728;9.991059338379308;0.8325552862537744;0.015576485265720176;0.015575186161331817;0.6378120802452997;-1.132466899297551;1.2988217709863559
70.948637;0.5244229779990922;0.39422822696574894;0.7504950319788621;0.6471667053755851;1.2339409317864745;0.5571621738895314;9.991206103678335;0.8325641273241481;0.01557643309457611;0.015575105978462227;0.6378232248290061;-1.1324669004824268;1.2988332390383164
70.958637;0.5244247867497515;0.39421747193641093;0.7504951212144872;0.6471821950464104;1.2339517797028898;0.557168783809566;9.99135735952732;0.8325731029304014;0.015576372408879343;0.015575021332207312;0.6378347081986775;-1.132466901842679;1.2988455940468149
70.968637;0.5244268811719133;0.3942066171597688;0.7504950963266077;0.6471977854281032;1.23396249719151;0.5571752536396677;9.991512773997757;0.8325821617232199;0.015576302924034923;0.01557493189740741;0.637846545029177;-1.1324669033789811;1.2988588366136546
70.978637;0.5244292513771115;0.39419566579243126;0.7504949485917727;0.6472134571491853;1.2339730930724992;0.5571816077211766;9.991671843878077;0.8325912487850695;0.015576224344177216;0.01557483730838941;0.6378587510900499;-1.1324669050881373;1.2988729487930704
70.988637;0.5244318893071196;0.39418462701577484;0.7504946789663437;0.6472291998946117;1.233983583151307;0.5571878652432591;9.991833986626153;0.8326003077078052;0.015576136322352508;0.015574737281158713;0.6378713411298026;-1.1324669069635547;1.2988879043739776
70.998637;0.5244347903056743;0.3941735180600092;0.7504942965611567;0.6472450009399789;1.23399398474777;0.5571940373857431;9.991998637540695;0.83260928528952;0.015576038313245461;0.015574631697758117;0.6378843318671792;-1.1324669089972599;1.2989036822571078
71.008637;0.5244379525992136;0.3941623636612583;0.7504938166622463;0.6472608396877527;1.2340043141165267;0.557200128420505;9.992165305215044;0.8326181341756965;0.01557592956132534;0.015574520672146642;0.6378977430970637;-1.132466911181013;1.2989202711291652
71.018637;0.5244413740461044;0.3941511903705756;0.7504932576253718;0.6472766867493774;1.2340145850360573;0.5572061393969358;9.992333640338313;0.83262681143182;0.015575809422791255;0.015574404591008607;0.6379115926657132;-1.132466913506296;1.298937662811269
71.028637;0.5244450485108368;0.3941400199824192;0.7504926409138768;0.6472925062007121;1.2340247998568274;0.5572120711263137;9.992503478812193;0.8326352732516611;0.015575677671178066;0.01557428414846899;0.6379258909013376;-1.1324669159646317;1.298955842429026
71.038637;0.5244489632783973;0.3941288713649751;0.7504919922998905;0.6473082608468002;1.2340349430798294;0.5572179260030236;9.992674769579699;0.8326434684395714;0.015575534462514272;0.015574160331271378;0.6379406399750945;-1.1324669185481349;1.2989747865305825
71.048637;0.5244530989312766;0.39411776573005036;0.7504913389036281;0.6473239143305263;1.234044994957776;0.5572237065008487;9.992847480243523;0.8326513381692444;0.015575380216756068;0.015574034256444802;0.6379558363838777;-1.1324669212489809;1.298994469306846
71.058637;0.5244574324207436;0.3941067246046625;0.7504907060278581;0.6473394307140506;1.2340549458081502;0.5572294092499767;9.99302157625111;0.8326588261901824;0.015575215623702494;0.015573906940750216;0.6379714728396781;-1.1324669240595933;1.2990148716599055
71.068637;0.5244619386835121;0.39409576599654983;0.7504901170705157;0.6473547775182028;1.23406479195676;0.5572350216361917;9.99319705254435;0.8326658934198262;0.015575041667795124;0.015573779169307416;0.6379875386724522;-1.1324669269743306;1.299035983334393
71.078637;0.5244665882030676;0.39408490690802833;0.7504895953174071;0.6473699322067852;1.2340745265402997;0.5572405271791893;9.993373947974115;0.8326725267561353;0.015574859590974573;0.01557365152786417;0.6380040197469717;-1.1324669299891439;1.2990577889902706
71.088637;0.5244713423954933;0.3940741671637775;0.7504891631913949;0.6473848863414586;1.2340841328457093;0.5572459123327324;9.993552306586178;0.8326787354642122;0.015574670727904933;0.015573524539696076;0.638020900402269;-1.1324669331001893;1.2990802529825618
71.098637;0.5244761507168907;0.3940635686754086;0.7504888350091246;0.6473996436262424;1.234093581733805;0.5572511665779829;9.99373214695527;0.8326845388445251;0.015574476272739288;0.015573398730168954;0.6380381701341303;-1.132466936305429;1.2991033204943976
71.108637;0.5244809557054391;0.3940531319695383;0.7504886107973129;0.6474142126975573;1.2341028369301927;0.5572562811547125;9.993913466406571;0.8326899610236873;0.015574277191137144;0.015573274549749837;0.6380558313128903;-1.1324669396072358;1.2991269300619384
71.118637;0.5244857029935812;0.39404287311414865;0.7504884793282094;0.6474285958429137;1.2341118613210578;0.5572612510229505;9.994096217123824;0.8326950370865553;0.015574074322344244;0.015573152351785727;0.6380739001527119;-1.1324669430115712;1.2991510269506452
71.128637;0.5244903456965545;0.3940328016823216;0.7504884222241269;0.6474427823558362;1.2341206195502339;0.5572660754302948;9.99428028494201;0.8326998136692141;0.015573868478771855;0.015573032527274626;0.6380924003601227;-1.1324669465233395;1.2991755710660444
71.138637;0.5244948422140169;0.39402292065361844;0.7504884114781895;0.6474567537725329;1.23412907984222;0.557270753451523;9.994465538166105;0.8327043391920366;0.015573660390519424;0.01557291561224457;0.6381113545913487;-1.1324669501420177;1.2992005368591157
71.148637;0.5244991529032732;0.39401322862584043;0.7504884104570395;0.6474704901679974;1.2341372194937383;0.557275277512507;9.994651864226324;0.8327086553125223;0.015573450626959567;0.015572802237696024;0.63813077842658;-1.1324669538608454;1.2992259029111273
71.158637;0.5245032370918142;0.3940037224563407;0.7504883834425463;0.6474839694117219;1.234145033385817;0.5572796326836426;9.994839139405393;0.8327127952631533;0.01557323964398386;0.015572693063322682;0.6381506810153004;-1.1324669576682018;1.2992516382013697
71.168637;0.5245070515640466;0.39399439950493165;0.7504883027759682;0.6474971638395609;1.2341525324884195;0.557283803791377;9.995027203870432;0.8327167893619828;0.01557302784086624;0.015572588767983056;0.6381710705629801;-1.1324669615489735;1.29927770666624
71.178637;0.5245105522216033;0.39398525806219675;0.750488148251453;0.647510038641932;1.2341597295641586;0.5572877817754381;9.995215869142143;0.8327206724568232;0.015572815543056317;0.015572489885707442;0.6381919560498557;-1.1324669654861714;1.2993040842836507
71.188637;0.5245136971283927;0.39397629594998346;0.7504879020754579;0.6475225565101688;1.2341666287549862;0.5572915636754667;9.995404929693011;0.8327244830116062;0.015572602960326575;0.015572396538445579;0.6382133421591907;-1.1324669694631528;1.299330759737976
71.198637;0.5245164483544622;0.39396751237397126;0.7504875431112662;0.6475346852537491;1.2341732256263673;0.5572951505901756;9.995594176340319;0.8327282539686979;0.015572390143431827;0.015572308454904593;0.6382352252198964;-1.132466973465099;1.2993577222250816
71.208637;0.524518770684479;0.3939589123730148;0.7504870442857645;0.647546399903091;1.2341795102708129;0.5572985473790063;9.995783407691274;0.8327320054043132;0.01557217698055228;0.015572225285893257;0.6382575965902164;-1.1324669774800415;1.2993849547180785
71.218637;0.5245206285729989;0.3939505076560228;0.750486372968552;0.647557681860846;1.2341854726568242;0.5573017606079219;9.99597240797025;0.8327357410987112;0.015571963296869438;0.01557214689690904;0.6382804477662214;-1.132466981500405;1.2994124336556765
71.228637;0.5245219871460626;0.39394231457755685;0.7504854916053043;0.6475685169878113;1.2341911124608613;0.5573047936371487;9.996160892038732;0.832739447355667;0.015571749016600026;0.015572073473922522;0.638303770025898;-1.1324669855228493;1.2994401304697674
71.238637;0.524522816464796;0.3939343526156017;0.7504843584633747;0.6475788897101867;1.2341964465342157;0.5573076463525579;9.996348462079604;0.83274310013992;0.01557153421598295;0.015572005423464529;0.6383275503532623;-1.1324669895460777;1.299468009623459
71.248637;0.5245230921285694;0.39392664286983875;0.7504829321360551;0.6475887783912504;1.2342015075812558;0.5573103214562223;9.99653460306485;0.8327466796621296;0.015571319062498883;0.015571943151877184;0.6383517671673855;-1.1324669935702183;1.2994960244540419
71.258637;0.5245227928084717;0.3939192063385001;0.7504811827764457;0.6475981565487617;1.234206338596115;0.5573128265852796;9.996718738743628;0.8327501772998526;0.015571103826631435;0.015571886895765125;0.6383763896541175;-1.1324669975979234;1.2995241185935884
71.268637;0.5245218999103655;0.39391206253387195;0.750479099176182;0.647606995403812;1.2342109903878629;0.5573151680717024;9.996900346357583;0.8327535866159147;0.015570888937609273;0.015571836740656425;0.6384013824826467;-1.13246700163315;1.2995522336980165
71.278637;0.5245203995186751;0.39390522789022214;0.7504766819467364;0.6476152642794915;1.2342155197861118;0.5573173469906476;9.997079041746902;0.8327568919962143;0.015570674935914528;0.015571792798877274;0.6384267105306246;-1.132467005677765;1.299580314897537
71.288637;0.5245182846797584;0.3938987133123585;0.7504739355582732;0.6476229337903648;1.2342199803427403;0.5573193618128021;9.997254566604555;0.8327600709796417;0.015570462353565002;0.015571755339589639;0.6384523395133442;-1.1324670097304106;1.29960830889192
71.298637;0.5245155563152926;0.393892522415159;0.750470868045403;0.6476299837603486;1.2342244081673148;0.55732121004779;9.997426724540768;0.8327631042319065;0.01557025162886732;0.01557172474175343;0.6384782344225505;-1.1324670137874409;1.2996361617513303
71.308637;0.5245122219759398;0.3938866540463219;0.7504674905070512;0.6476364070614816;1.234228813796966;0.5573228872454651;9.99759530920478;0.8327659796965937;0.015570043098882406;0.015571701316701084;0.6385043600825383;-1.1324670178427123;1.299663818223839
71.318637;0.5245082967154927;0.3938811087583801;0.7504638138911098;0.6476422067940593;1.234233185841077;0.5573243874260498;9.997760074574774;0.8327686890439865;0.015569837073906708;0.015571685122317085;0.6385306833105654;-1.1324670218873536;1.299691222554343
71.328637;0.5245038084315171;0.39387589336774;0.7504598455817423;0.6476473929182244;1.2342375019272496;0.5573257044693837;9.99792080707594;0.8327712221991144;0.015569633941957152;0.015571675967114534;0.6385571707372728;-1.1324670259109373;1.2997183272684976
71.338637;0.5244988006890245;0.39387101954095544;0.7504555882413788;0.6476519782224831;1.2342417331303495;0.557326832100901;9.998077378694756;0.8327735672889541;0.015569434167878735;0.015571673655214543;0.6385837833777334;-1.1324670299024664;1.2997450998163937
71.348637;0.5244933281754534;0.393866498549868;0.7504510447525797;0.6476559725273945;1.2342458392270086;0.5573277624867314;9.998229670069819;0.832775714348669;0.015569238197527495;0.015571678230322189;0.6386104766725026;-1.1324670338515124;1.2997715176043947
71.358637;0.5244874507488178;0.3938623374293432;0.7504462265118635;0.647659380828291;1.2342497727328552;0.5573284867450986;9.998377486746408;0.8327776537998894;0.015569046435696343;0.015571690011306184;0.6386372086557174;-1.1324670377502655;1.2997975637956216
71.368637;0.5244812317817806;0.39385854032387285;0.7504411564785567;0.6476622080568397;1.23425349487735;0.5573289993922547;9.998520569322991;0.8327793717766889;0.015568859329811452;0.015571709431875991;0.6386639461105245;-1.1324670415941611;1.2998232279745878
71.378637;0.5244747376716712;0.39385511277936114;0.7504358633208945;0.6476644624989574;1.234256982125583;0.5573293028764362;9.998658611547752;0.832780852540247;0.015568677462103709;0.015571736845877095;0.6386906627881752;-1.1324670453813603;1.2998485054559699
71.388637;0.5244680343125329;0.3938520617311934;0.7504303739871138;0.647666153157103;1.234260218539214;0.5573294098609894;9.99879122613027;0.8327820865962093;0.01556850148693798;0.015571772456216406;0.6387173377114662;-1.1324670491131827;1.2998733953358002
71.398637;0.5244611824088524;0.39384939115287404;0.7504247132200539;0.6476672871573774;1.2342631878928392;0.55732934322896;9.998917944310831;0.8327830746394376;0.015568331864016918;0.015571816367990871;0.6387439543465794;-1.1324670527936567;1.299897895605932
71.408637;0.5244542346449158;0.3938471004489288;0.75041890692779;0.647667869694247;1.234265869071661;0.5573291314471591;9.999038270056408;0.8327838239156393;0.015568168709221947;0.015571868712090264;0.6387704973326024;-1.132467056426731;1.2999219986851762
71.418637;0.5244472353153133;0.3938451858356344;0.7504129791513771;0.6476679045901402;1.2342682326715104;0.5573288019403039;9.999151736919815;0.8327843437123078;0.015568011950079952;0.015571929737278126;0.6387969515775324;-1.1324670600128652;1.2999456954914157
71.428637;0.5244402227145795;0.3938436412229939;0.7504069413784523;0.647667393332317;1.2342702432514117;0.5573283779933429;9.999257981763721;0.8327846464523234;0.015567861479204118;0.015571999710523993;0.6388233020295553;-1.13246706354815;1.2999689821739324
71.438637;0.524433233362024;0.3938424590747664;0.750400787832025;0.6476663309722351;1.2342718692439194;0.5573278786107303;9.99935679132213;0.8327847502453477;0.01556771712066179;0.015572078699872054;0.6388495303863326;-1.1324670670271462;1.2999918560185442
71.448637;0.5244263043652659;0.39384163077252665;0.7503945026081568;0.647664705408341;1.234273093173478;0.5573273191730882;9.999448077063288;0.8327846814713746;0.015567578593162311;0.015572166525451032;0.6388756132064609;-1.1324670704457376;1.3000143024222734
71.458637;0.5244194702855741;0.3938411453034535;0.7503880673615784;0.6476625037514718;1.2342739152409359;0.5573267142177288;9.999531878595475;0.832784478806286;0.015567445655887201;0.015572262943349211;0.6389015230630529;-1.132467073800898;1.3000362913147565
71.468637;0.5244127584906398;0.39384098806511303;0.7503814660665616;0.6476597173546489;1.2342743483281073;0.5573260833583532;9.99960843210964;0.8327841918507866;0.0155673183574517;0.015572367801300929;0.63892723055241;-1.1324670770885918;1.3000577855718645
71.478637;0.5244061889248349;0.39384114165956796;0.7503746923035798;0.6476563418766949;1.2342744111410475;0.5573254558958188;9.999678184217407;0.832783873888046;0.015567197067403667;0.015572480994996259;0.6389527079275756;-1.1324670803025747;1.300078742323398
71.488637;0.5243997742279206;0.39384158790098667;0.7503677546862453;0.647652375962665;1.2342741300394657;0.5573248684177904;9.999741688392886;0.8327835775666464;0.015567082275726465;0.015572602377606425;0.6389779335888074;-1.1324670834358814;1.3000991048408417
71.498637;0.5243935175079888;0.3938423086308447;0.7503606745374842;0.6476478181725677;1.2342735392648543;0.5573243568010063;9.999799457493673;0.8327833560683612;0.015566974493829794;0.015572731734081484;0.6390028933048061;-1.1324670864834991;1.300118800373369
71.508637;0.5243874132223956;0.3938432857510868;0.7503534793770907;0.6476426649891344;1.234272666505302;0.5573239509703324;9.999851880445071;0.8327832631220674;0.01556687428326134;0.015572868750685686;0.6390275768926473;-1.132467089442603;1.3001377427684233
71.518637;0.5243814508479036;0.3938445026631759;0.7503461974215481;0.6476369151262643;1.2342715174075374;0.5573236765873975;9.999899242233578;0.8327833489128696;0.015566782249131628;0.015573013039132888;0.6390519745994022;-1.132467092310217;1.3001558320910973
71.528637;0.5243756170462003;0.3938459444220543;0.7503388532514398;0.647630574948288;1.2342700726592237;0.5573235566403365;9.999941831559163;0.8327836587561223;0.015566698996498542;0.01557316424170649;0.6390760767430631;-1.132467095082342;1.300172961747692
71.538637;0.524369897265736;0.39384759352047266;0.7503314650158331;0.647623658658561;1.2342682972521153;0.5573236076913686;9.999980097466068;0.8327842376144305;0.015566625083931028;0.015573322049987317;0.6390998745564604;-1.1324670977548246;1.3001890371900566
71.548637;0.524364277734267;0.39384942558829333;0.7503240466854371;0.6476161867164757;1.2342661538345963;0.5573238366023754;10.000014741492956;0.8327851335686816;0.015566560999398607;0.015573486142752566;0.6391233603566848;-1.1324671003232836;1.3002039893041877
71.558637;0.5243587471862784;0.3938514100757358;0.7503166109310411;0.6476081840907582;1.2342636053985632;0.5573242443807259;10.000046664737802;0.8327863961993088;0.015566507176931024;0.015573656139794728;0.6391465255683294;-1.1324671027832771;1.3002177751115007
71.568637;0.5243532973140553;0.3938535147323943;0.7503091672235543;0.6475996752659122;1.234260611091295;0.5573248336352555;10.000076844225156;0.8327880733007567;0.015566464033456538;0.015573831569757947;0.6391693564748073;-1.1324671051312991;1.3002303752732387
71.578637;0.5243479217639421;0.3938557101104628;0.7503017224534396;0.6475906796407057;1.2342571308051062;0.5573256108881061;10.000106260314068;0.8327902071389487;0.015566431974621849;0.0155740119336877;0.6391918334730594;-1.132467107364839;1.3002417930360517
71.588637;0.5243426169681852;0.3938579709158877;0.75029428732766;0.6475812118708401;1.2342531331116873;0.5573265840869635;10.000135912967272;0.8327928293345873;0.015566411305113046;0.015574196829824897;0.639213935014442;-1.1324671094816205;1.300252048353389
71.598637;0.5243373846271093;0.3938602745898183;0.7502868793427506;0.6475712848786264;1.23424859705653;0.5573277629406129;10.000166849662106;0.8327959563165742;0.015566402069552954;0.015574385957723329;0.6392356415864531;-1.1324671114796496;1.3002611651709415
71.608637;0.5243322326638367;0.39386260114987637;0.7502795175304743;0.6475609130803682;1.2342435121804063;0.5573291641137117;10.000200125549926;0.8327995892795139;0.015566404026667133;0.015574579055580864;0.6392569372947524;-1.1324671133580284;1.3002691639485193
71.618637;0.524327175441174;0.39386493433531095;0.7502722155485626;0.6475501144320691;1.2342378826989944;0.5573308143221251;10.000236735919914;0.8328037191465304;0.015566416854874194;0.01557477592949455;0.6392778077796988;-1.1324671151164696;1.3002760628031282
71.628637;0.5243222332728209;0.393867261538126;0.7502649790183982;0.647538911881536;1.2342317346009264;0.5573327459260006;10.000277580963946;0.8328083303913986;0.015566440342006412;0.015574976545279517;0.6392982367862681;-1.132467116753701;1.300281872892555
71.638637;0.5243174281964452;0.3938695730040947;0.7502578065916736;0.6475273373641633;1.2342251152377859;0.5573349910323534;10.000323438429481;0.8328134027120935;0.015566474347196994;0.01557518107189176;0.6393182040492523;-1.1324671182670063;1.3002865899319815
71.648637;0.5243127776355954;0.3938718594848591;0.7502506945701893;0.6475154349947937;1.234218081948886;0.5573375800011741;10.000374929025623;0.8328189144038229;0.01556651864826632;0.015575389833805492;0.6393376853693745;-1.132467119653457;1.3002901975107
71.658637;0.5243082920378569;0.39387410918880866;0.7502436426044004;0.6475032581468916;1.2342106936888368;0.5573405400685048;10.000432501794407;0.8328248439393331;0.015566572852540036;0.015575603246936187;0.6393566564769202;-1.1324671209113921;1.300292678439096
71.668637;0.5243039755329217;0.39387630866804935;0.7502366547531327;0.6474908621981821;1.2342030118826324;0.5573438921314992;10.000496440584175;0.832831167167246;0.015566636409838379;0.015575821801046517;0.6393750962775069;-1.132467122039776;1.3002940213208751
71.678637;0.5242998256550114;0.39387844564796065;0.7502297375058962;0.6474782979666884;1.2341950975591733;0.5573476509980585;10.000566892217522;0.8328378537505217;0.015566708674845175;0.015576045986852565;0.6393929865262432;-1.1324671230357086;1.3002942203234074
71.688637;0.5242958339246717;0.39388050993275087;0.7502228988131362;0.6474656102620412;1.2341870010722629;0.5573518263188094;10.000643900566496;0.8328448679505087;0.015566788962881923;0.015576276170421736;0.6394103120278527;-1.1324671238937583;1.3002932750419336
71.698637;0.524291988214097;0.39388249430844074;0.7502161447537656;0.6474528395944206;1.23417875850455;0.5573564180395215;10.00072741355549;0.8328521781080392;0.015566876555504225;0.015576512591066223;0.6394270607157883;-1.1324671246078732;1.3002911964373227
71.708637;0.5242882749418324;0.3938843952051852;0.7502094743735884;0.6474400234675419;1.2341703970596087;0.5573614139449168;10.000817293199983;0.832859767895159;0.015566970636190424;0.01557675543110297;0.6394432213878923;-1.1324671251729501;1.3002880088175255
71.718637;0.5242846787663976;0.3938862115467318;0.7502028798282224;0.6474271992270545;1.2341619392604224;0.5573667948906447;10.00091333858134;0.8328676375709669;0.015567070225535405;0.015577004764787137;0.6394587805734996;-1.1324671255854617;1.3002837377377283
71.728637;0.5242811820966365;0.3938879426971927;0.7501963489668144;0.6474144073112571;1.234153408186658;0.557372539384682;10.00101527280315;0.8328757951914973;0.01556717423522595;0.015577260441766482;0.639473720443664;-1.132467125844163;1.3002784010038906
71.738637;0.5242777697600184;0.39388958631625004;0.7501898627919332;0.6474016913323054;1.2341448353863504;0.557378623075489;10.001122708171497;0.8328842419553645;0.015567281636295822;0.015577522053866118;0.6394880197396032;-1.1324671259501038;1.300272019421038
71.748637;0.5242744326412638;0.3938911375931219;0.7501833931992943;0.6473890957284902;1.2341362608049442;0.5573850183984215;10.001235156960597;0.8328929591488805;0.015567391543695972;0.015577788956166905;0.6395016574066196;-1.1324671259053811;1.3002646312810477
71.758637;0.5242711617996595;0.3938925892338522;0.7501769076055376;0.647376663098802;1.234127727176256;0.5573916958949608;10.001352095819355;0.832901907621382;0.015567503140126152;0.015578060289853167;0.6395146165079625;-1.1324671257119145;1.3002562901305406
71.768637;0.5242679421876212;0.39389393050146393;0.7501703746784573;0.64736443124081;1.2341192792764144;0.5573986221164718;10.001473033275456;0.8329110387767911;0.01556761565375821;0.015578335043488463;0.6395268856229552;-1.1324671253718661;1.3002470489634785
71.778637;0.5242647576382998;0.3938951477060408;0.7501637652141653;0.6473524304974434;1.2341109613339567;0.5574057552057828;10.001597561693728;0.8329203082947009;0.015567728483482729;0.015578612184800632;0.6395384576834391;-1.1324671248896858;1.3002369458034033
71.788637;0.5242615978838069;0.393896226205917;0.7501570492100983;0.647340684093463;1.2341028067823778;0.5574130458726279;10.001725385104828;0.8329296862687363;0.01556784128041252;0.015578890823901547;0.6395493296069115;-1.1324671242728017;1.3002260035693751
71.798637;0.5242584538697016;0.39389715208033277;0.7501501925478778;0.6473292099897499;1.2340948325560621;0.5574204427798564;10.001856278315561;0.8329391607862955;0.015567953870608239;0.015579170285272746;0.6395595015332578;-1.132467123529004;1.3002142415532367
71.808637;0.5242553094500473;0.39389791568116994;0.7501431589370225;0.6473180210512952;1.234087045987029;0.5574278950691496;10.001989991497743;0.8329487373189463;0.015568066126018682;0.015579450060776;0.6395689746846177;-1.132467122664561;1.3002016825621132
71.818637;0.5242521434170981;0.3938985144604459;0.7501359192704636;0.6473071252593733;1.2340794553315222;0.5574353526973077;10.00212621151299;0.8329584354373057;0.015568177893754387;0.015579729757223744;0.6395777515204073;-1.1324671216854059;1.3001883517913349
71.828637;0.5242489365358988;0.3938989494562568;0.7501284609624043;0.6472965290119179;1.2340720773850056;0.557442768005312;10.00226463083739;0.832968282401343;0.015568288950727675;0.015580009034538603;0.6395858366439147;-1.1324671205979153;1.3001742760033943
71.838637;0.5242456731631174;0.3938992204174169;0.7501207904852107;0.6472862434965614;1.23406494390421;0.5574500978246916;10.002405028620732;0.8329783050871389;0.015568398942038857;0.01558028749816569;0.6395932366615529;-1.1324671194094165;1.300159491565137
71.848637;0.5242423421845245;0.3938993270413656;0.7501129284815063;0.6472762882019746;1.2340581011818066;0.5574573049975857;10.002547266192764;0.8329885219934668;0.015568507391817497;0.015580564713968181;0.6395999607658301;-1.1324671181294221;1.3001440570464293
71.858637;0.5242389397748926;0.3938992733467325;0.7501049013472754;0.6472666856989927;1.2340515944540609;0.5574643584667907;10.00269121006591;0.8329989407222876;0.015568613862023321;0.015580840356163283;0.6396060209063827;-1.1324671167677067;1.3001280540037758
71.868637;0.524235465823968;0.39389906965599303;0.7500967367119901;0.6472574532925652;1.2340454469039528;0.5574712336407146;10.002836665346976;0.8330095636512338;0.015568718124944137;0.01558111419542717;0.6396114299953419;-1.1324671153297565;1.3001115777351537
71.878637;0.5242319163024236;0.39389873114190077;0.7500884636049284;0.6472486018874465;1.2340396560042446;0.5574779147158506;10.00298337881914;0.8330203939407524;0.015568820190265363;0.015581385914198383;0.6396161997072163;-1.1324671138149445;1.3000947279949318
71.888637;0.5242282789500166;0.39389827497030866;0.750080112362246;0.647240141101701;1.2340342089910377;0.5574843959671351;10.003131093931234;0.8330314356504666;0.015568920296453573;0.01558165499228741;0.6396203412004449;-1.132467112217342;1.3000775949158536
71.898637;0.524224534078361;0.39389771884193164;0.7500717126864925;0.6472320809794815;1.234029094812424;0.5574906795548127;10.003279581254398;0.8330426909176382;0.01556901892310416;0.015581920667677442;0.6396238667907045;-1.1324671105263062;1.3000602459568582
71.908637;0.5242206618364058;0.39389707914753064;0.7500632927985315;0.647224429559059;1.2340243038323884;0.5574967706887589;10.003428605712791;0.8330541595109664;0.01556911667627599;0.01558218193922932;0.639626789317631;-1.1324671087278697;1.3000427304711613
71.918637;0.5242166512056259;0.39389636789093035;0.7500548828406896;0.6472171924024659;1.2340198253074974;0.5575026706847718;10.003577912147644;0.8330658411443999;0.015569214122196083;0.015582437722969753;0.6396291226965184;-1.1324671068073002;1.3000250938988642
71.928637;0.5242125042630092;0.39389559262054935;0.7500465155724955;0.6472103727818894;1.2340156431514686;0.5575083693985005;10.003727284213639;0.8330777361131885;0.015569311679714034;0.015582687098396119;0.6396308834490217;-1.132467104751277;1.3000073801929586
71.938637;0.5242082363965338;0.3938947593964225;0.7500382197486589;0.6472039718928629;1.2340117287979018;0.5575138445327044;10.003876615444455;0.8330898408638876;0.015569409542678733;0.015582929387317767;0.6396320874026677;-1.1324671025503832;1.2999896244869495
71.948637;0.5242038752337187;0.3938938751502086;0.7500300169139795;0.6471979919158707;1.2340080404121971;0.5575190705504599;10.004025966260965;0.8331021412874156;0.015569507722842978;0.015583163970371492;0.6396327443769391;-1.1324671002011024;1.2999718515933167
71.958637;0.5241994587112124;0.3938929475566044;0.750021924533583;0.6471924363833335;1.2340045290358093;0.557524026184744;10.004175594391585;0.8331146127612848;0.015569606210448228;0.015583390053101416;0.6396328610893088;-1.1324670977052032;1.2999540848926194
71.968637;0.5241950301511238;0.39389198285141863;0.7500139593551156;0.6471873043999344;1.2340011445277612;0.5575286949061586;10.004325897307938;0.8331272296717688;0.01556970507732574;0.015583606662887555;0.6396324495991541;-1.1324670950681235;1.299936355686618
71.978637;0.5241906329330136;0.39389098415121643;0.7500061422028642;0.6471825874062572;1.233997837241436;0.5575330641764992;10.004477288147376;0.8331399754369285;0.015569804508375501;0.015583812864843815;0.6396315292332183;-1.132467092297542;1.2999187029419623
71.988637;0.5241863109443792;0.39388995114189257;0.7499984990811934;0.6471782747005567;1.2339945524019411;0.5575371260356614;10.00463011199855;0.8331528444805685;0.015569904896144505;0.015584007924885032;0.6396301256151375;-1.1324670894003273;1.2999011685176138
71.998637;0.5241821113319702;0.3938888814727222;0.749991052275232;0.6471743610750955;1.2339912254085383;0.5575408781295578;10.004784635149486;0.8331658354468903;0.015570006965763898;0.015584191286525422;0.6396282733944288;-1.132467086379347;1.2998837962266108
72.008637;0.5241780828936036;0.3938877747858088;0.7499838130245117;0.647170845685974;1.233987789826326;0.5575443241414939;10.004941045893377;0.8331789430636029;0.015570111753181548;0.01558436245424532;0.6396260154179001;-1.132467083233927;1.29986663342372
72.018637;0.524174271850996;0.3938866358597468;0.7499767864238313;0.6471677238669238;1.233984188927857;0.5575474728293521;10.005099450293361;0.8331921579282064;0.015570220393347028;0.015584520911263998;0.6396233966958745;-1.1324670799623056;1.299849727944381
72.028637;0.524170719842442;0.393885473806014;0.7499699808629459;0.6471649836128874;1.233980375562601;0.5575503356171527;10.005259910213049;0.8332054731490851;0.015570333842048832;0.015584666130437044;0.6396204584873214;-1.132467076563067;1.2998331206191311
72.038637;0.5241674654409235;0.3938843000463678;0.7499634121069138;0.6471626085209945;1.233976309801928;0.5575529216283781;10.005422488912942;0.833218888380803;0.01557045273867738;0.015584797595296261;0.6396172349517503;-1.13246707303612;1.2998168444947094
72.048637;0.5241645445796935;0.3938831271962719;0.7499571036781575;0.6471605809789368;1.23397196595008;0.5575552353148786;10.00558721681972;0.8332324080986392;0.015570577506033646;0.015584914723339437;0.6396137543918431;-1.1324670693830499;1.2998009344924666
72.058637;0.5241619864385624;0.3938819675173074;0.7499510861113461;0.6471588837148584;1.2339673351387408;0.5575572827551015;10.005754001838428;0.8332460389918942;0.015570708494807644;0.015585016790333507;0.639610042136008;-1.1324670656058091;1.2997854357782321
72.068637;0.5241598091975097;0.39388082986706907;0.7499453906963102;0.6471575012669539;1.2339624186228495;0.557559078756016;10.005922564002677;0.8332597876916897;0.015570846032350347;0.015585102986085259;0.6396061225377384;-1.1324670617048331;1.299770403105239
72.078637;0.5241580195209055;0.39387971675609296;0.749940037150775;0.6471564222970677;1.2339572237816918;0.5575606463278218;10.006092433615317;0.8332736559016595;0.015570990481372856;0.015585172565982408;0.639602022164472;-1.132467057678753;1.2997558942346814
72.088637;0.5241566155468509;0.39387862401637175;0.7499350265802005;0.6471556408007708;1.2339517631154218;0.5575620101268314;10.006263031958312;0.8332876364584132;0.015571142318847188;0.015585225011157717;0.6395977720621924;-1.1324670535265513;1.2997419532748706
72.098637;0.5241555925028597;0.39387754357458826;0.7499303485223409;0.6471551522636936;1.2339460545803376;0.5575631892378433;10.006433776694575;0.8333017165169346;0.01557130212642249;0.015585260051366207;0.6395934052637101;-1.1324670492513451;1.2997285914489762
72.108637;0.5241549479040108;0.3938764665956708;0.7499259921457571;0.6471549448848231;1.2339401255039806;0.557564195297236;10.006604110427247;0.833315885228171;0.015571470481582573;0.015585277484035494;0.639588950758123;-1.1324670448616445;1.2997157877962922
72.118637;0.5241546820608681;0.3938753826785026;0.7499219508047676;0.6471549937837332;1.2339340160050263;0.5575650362429496;10.006773467870834;0.8333301384287684;0.015571647855950452;0.015585277029067998;0.6395844286394257;-1.1324670403674124;1.2997035043735368
72.128637;0.5241547930998216;0.39387427640322786;0.7499182251942301;0.6471552642431727;1.233927780018575;0.557565719949726;10.00694124448664;0.8333444776639368;0.015571834604166723;0.015585258415038772;0.6395798498436672;-1.132467035775576;1.2996916992980347
72.138637;0.5241552723634141;0.393873128153677;0.7499148274104549;0.647155719907828;1.2339214814922093;0.5575662519171;10.007106776766836;0.8333589058558459;0.015572031025635412;0.015585221460087392;0.639575219746816;-1.1324670310876466;1.2996803366156315
72.148637;0.5241561065169281;0.3938719193286049;0.7499117787259263;0.647156329212567;1.2339151801263804;0.5575666293497561;10.007269387886904;0.833373423197133;0.015572237498126544;0.0155851659953106;0.6395705407482767;-1.1324670262985193;1.2996693865345668
72.158637;0.5241572819343235;0.3938706348733435;0.7499091025507382;0.6471570693251198;1.2339089185002852;0.5575668420306356;10.007428496635807;0.8333880274714688;0.0155724546185034;0.015585091917116451;0.6395658093169612;-1.1324670213985377;1.2996588082567635
72.168637;0.5241587853067382;0.3938692628207684;0.7499068209712161;0.6471579279790061;1.2339027259482902;0.557566882085121;10.007583667706335;0.8334027195463664;0.015572683175830925;0.015584999338952119;0.6395610115859114;-1.132467016377661;1.2996485288593684
72.178637;0.5241606057906015;0.3938677945704538;0.7499049581577735;0.6471589017557339;1.2338966311530988;0.5575667527214077;10.00773459431307;0.8334175067875739;0.015572923918081029;0.015584888510295786;0.6395561249273399;-1.1324670112282123;1.2996384434310002
72.188637;0.5241627396938403;0.393866223224279;0.7499035465227529;0.647159995782336;1.2338906685108861;0.557566467565338;10.007881084990526;0.8334324002510679;0.015573177303807183;0.015584759662288991;0.6395511232655517;-1.1324670059469029;1.2996284393936846
72.198637;0.524165187943898;0.3938645400790972;0.7499026280814043;0.647161226189179;1.2338848748897182;0.5575660427637725;10.008023023724947;0.8334474106311485;0.015573443464387379;0.015584613035255107;0.6395459817210623;-1.1324670005361235;1.2996184181311858
72.208637;0.5241679456565047;0.393862735019901;0.7499022518931656;0.6471626178284918;1.2338792813999917;0.5575654903538259;10.008160276671603;0.8334625440958641;0.01557372230937837;0.015584448946322452;0.6395406812441201;-1.1324669950023214;1.2996082963035656
72.218637;0.5241709954343717;0.39386079946535013;0.7499024721321806;0.647164198395385;1.2338739059266015;0.5575648190159397;10.00829263001594;0.8334777971249392;0.015574013547966845;0.015584267804312707;0.6395352109522424;-1.1324669893524386;1.2995979970182652
72.228637;0.5241743092948111;0.39385872702858704;0.7499033424062953;0.6471659928177977;1.2338687521594784;0.5575640406637999;10.008419825896805;0.8334931552838418;0.015574316638827612;0.015584070158099799;0.6395295668632974;-1.1324669835927264;1.2995874428901533
72.238637;0.5241778519323472;0.39385651281152034;0.7499049051792563;0.6471680162449684;1.233863815381371;0.5575631751858872;10.008541634020037;0.8335085962800719;0.015574630774421252;0.015583856725227902;0.639523750537558;-1.1324669777310097;1.299576552597149
72.248637;0.5241815826369258;0.3938541542406907;0.7499071858138912;0.6471702700563154;1.2338590890893908;0.5575622501525529;10.00865786127227;0.8335240927448038;0.015574954944873777;0.015583628336092815;0.6395177667620433;-1.1324669717781177;1.299565241373178
72.258637;0.5241854583330561;0.39385165329185756;0.7499101941320538;0.6471727458812707;1.2338545720849607;0.5575612991244027;10.00876831892327;0.8335396150367664;0.015575288096435042;0.015583385920326463;0.6395116191755407;-1.1324669657454811;1.2995534256826309
72.268637;0.5241894355935591;0.39384901599018596;0.7499139279981646;0.6471754309586717;1.2338502741501423;0.5575603596025489;10.00887283349096;0.8335551355776102;0.015575629246965667;0.015583130567613155;0.639505306916542;-1.1324669596408299;1.2995410306115305
72.278637;0.5241934725489501;0.3938462482367213;0.7499183806494856;0.6471783090058305;1.2338462138528574;0.5575594686855087;10.008971269909797;0.8335706304292091;0.01557597745402886;0.01558286356029463;0.6394988213906014;-1.132466953466272;1.2995279969716793
72.288637;0.5241975322177597;0.3938433545224197;0.7499235502443683;0.6471813622918028;1.2338424125199672;0.557558659378935;10.00906346741543;0.833586074742918;0.015576331775798407;0.015582586361707743;0.6394921444513103;-1.1324669472198825;1.2995142821585044
72.298637;0.5242015823348843;0.3938403420105157;0.7499294406135771;0.6471845777880113;1.2338388919475571;0.5575579609116817;10.009149126657572;0.8336014402703051;0.015576691299823725;0.015582300567748775;0.6394852508015275;-1.1324669408976837;1.2994998568431873
72.308637;0.5242055913175712;0.3938372236086224;0.7499360542728707;0.6471879531597903;1.2338356747735881;0.5575573988329361;10.009227809640551;0.8336166998789234;0.015577055132070625;0.015582007869605494;0.6394781093698965;-1.1324669344945235;1.299484704890983
72.318637;0.5242095259346652;0.3938340159257809;0.7499433872025453;0.6471914988086387;1.2338327810245633;0.5575569922443072;10.009299097786597;0.8336318325858164;0.015577422355513022;0.015581710077312065;0.6394706834277153;-1.1324669280046786;1.2994688215712915
72.328637;0.524213351722675;0.39383073493960463;0.7499514255447527;0.6471952329004423;1.2338302222774198;0.5575567539116042;10.009362762706482;0.8336468266659525;0.01557779204096571;0.01558140912258271;0.6394629353917818;-1.1324669214221874;1.2994522104637505
72.338637;0.5242170334981562;0.3938273940866422;0.7499601434596811;0.6471991738376528;1.2338280022281458;0.5575566956734367;10.00941882541865;0.8336616788189665;0.015578163279719406;0.015581106969203213;0.6394548327048859;-1.132466914741169;1.2994348891771836
72.348637;0.5242205340893129;0.39382400586118343;0.7499695062944679;0.6472033386998625;1.2338261190348567;0.5575568331431849;10.009467528681112;0.8336763867413021;0.015578535161004674;0.015580805491346746;0.6394463472790632;-1.1324669079562466;1.2994168915410016
72.358637;0.5242238115345071;0.39382058343926557;0.7499794762610557;0.6472077447854073;1.2338245609952954;0.55755718645548;10.009509287960393;0.8336909397395188;0.015578906667548215;0.015580506422980303;0.6394374518603884;-1.1324669010623643;1.2993982541282099
72.368637;0.5242268182091718;0.39381714043048954;0.7499900139855803;0.6472124075406084;1.2338233015326052;0.5575577782333545;10.009544616654791;0.833705312780523;0.015579276598697895;0.015580211345623905;0.6394281228285436;-1.1324668940550748;1.2993790069093607
72.378637;0.5242295037379638;0.39381369107233394;0.7500010783932867;0.6472173382394645;1.2338222994813826;0.5575586293875973;10.00957402143292;0.8337194669519781;0.015579643653704742;0.015579921615537376;0.6394183477733509;-1.132466886932133;1.2993591745421393
72.388637;0.5242318179049101;0.39381025192935837;0.750012627542711;0.647222545373901;1.2338215035146414;0.5575597558374102;10.009597950433838;0.8337333557523148;0.015580006650715223;0.01557963828791693;0.6394081286454929;-1.132466879694089;1.2993387726995984
72.398637;0.5242337118556445;0.3938068419539305;0.7500246186034026;0.647228035774265;1.2338208598162688;0.5575611687704105;10.009616829527195;0.8337469335882595;0.015580364722853476;0.015579362136107007;0.6393974801560628;-1.1324668723427294;1.299317809847425
72.408637;0.5242351413902048;0.39380347972347973;0.7500370095607228;0.6472338140330801;1.233820320421783;0.5575628769408578;10.00963108447445;0.8337601620926309;0.015580717277849761;0.01557909375774035;0.639386427267527;-1.1324668648797154;1.299296304188646
72.418637;0.5242360719248716;0.3938001820238821;0.750049760889317;0.6472398826040413;1.233819848938303;0.5575648887159228;10.009641081804203;0.8337730108488968;0.015581063755615429;0.015578833665707269;0.6393750001780613;-1.1324668573073282;1.2992742971393132
72.428637;0.5242364791524111;0.39379696432669603;0.7500628336465401;0.6472462403096263;1.2338194214220868;0.5575672121063253;10.009647043102898;0.8337854586266376;0.015581403493693366;0.015578582299538579;0.6393632260857515;-1.1324668496307828;1.2992518526515011
72.438637;0.5242363455203602;0.3937938400590369;0.7500761890737481;0.6472528789913636;1.2338190213799998;0.557569853310458;10.009649006484128;0.8337974983162403;0.015581735747912193;0.015578340033808948;0.6393511243744158;-1.132466841860579;1.2992290432965203
72.448637;0.5242356593579035;0.39379082015124917;0.7500897900948562;0.6472597846577208;1.2338186345778333;0.5575728161919575;10.009646844682011;0.8338091335700144;0.015582059708453878;0.015578107207492245;0.6393387099267756;-1.132466834012912;1.2992059339867
72.458637;0.5242344172049682;0.39378791389467266;0.7501036006182885;0.6472669453674091;1.233818245549157;0.5575761034825029;10.009640313470461;0.8338203667234148;0.015582374546986612;0.0155778841130589;0.6393259988791793;-1.1324668261074942;1.2991825835465984
72.468637;0.5242326245342738;0.393785129713489;0.7501175850583011;0.6472743579201791;1.233817834539768;0.5575797179383057;10.009629145545327;0.8338311948978413;0.015582679511668932;0.01557767094531949;0.6393130108242698;-1.1324668181653406;1.2991590556819095
72.478637;0.5242302949862278;0.3937824771185316;0.750131710713471;0.6472820266377283;1.2338173839620672;0.5575836622406668;10.009613156646177;0.8338416182397727;0.015582973958868544;0.015577467801281154;0.6392997680806077;-1.1324668102080477;1.2991354143694953
72.488637;0.524227448999518;0.3937799688994685;0.7501459503780035;0.6472899582404724;1.233816887499717;0.5575879400053775;10.009592283839874;0.8338516495084048;0.015583257311218434;0.015577274739632753;0.639286294796793;-1.1324668022569748;1.2991117140282868
72.498637;0.5242241113130761;0.3937776188564339;0.7501602825086652;0.6472981600726163;1.2338163449213306;0.5575925590032622;10.0095665979374;0.8338613178830869;0.015583528994114165;0.015577091738729384;0.639272618678858;-1.1324667943314697;1.2990880067993609
72.508637;0.5242203098317287;0.3937754363122858;0.7501746899060007;0.6473066432828942;1.2338157564413903;0.5575975323434641;10.009536319764496;0.8338706641036127;0.015583788402901446;0.01557691862348576;0.6392587747905981;-1.1324667864479225;1.2990643535077602
72.518637;0.5242160742377385;0.3937734242338249;0.7501891572038818;0.6473154245925721;1.2338151287411343;0.5576028757293827;10.009501763872235;0.8338797293897621;0.015584034966609452;0.015576755134933519;0.6392448075969003;-1.132466778622002;1.2990408215456093
72.528637;0.5242114307829578;0.39377158194739875;0.7502036686332704;0.6473245192775502;1.2338144761670298;0.5576086055280061;10.009463224879653;0.8338885491169106;0.015584268268355505;0.015576600969324105;0.6392307691931802;-1.1324667708724974;1.299017478075863
72.538637;0.5242064003987122;0.393769907557422;0.7502182094006857;0.6473339298972082;1.233813813003246;0.5576147391001317;10.009420897478071;0.8338971555616179;0.015584488109803852;0.015576455714218534;0.6392167137421929;-1.1324667632232648;1.2989943824647987
72.548637;0.5242010058856743;0.3937683982476736;0.7502327690304363;0.6473436431004621;1.233813148786108;0.5576212933105488;10.009374861388583;0.8339055816817305;0.015584694468414758;0.015576318810347663;0.6392026910142691;-1.1324667557030594;1.2989715750534672
72.558637;0.5241952764559511;0.39376704967140264;0.7502473431024158;0.6473536353222833;1.2338124873011442;0.5576282810572414;10.009325126948063;0.8339138609084038;0.015584887387016574;0.015576189493526989;0.639188745113657;-1.1324667483426445;1.298949070321434
72.568637;0.5241892399634115;0.39376585554808224;0.7502619310500346;0.6473638782781221;1.2338118289314965;0.557635708359223;10.00927170864751;0.8339220260601299;0.015585066889341444;0.01557606678250418;0.6391749195088072;-1.1324667411698828;1.2989268665405491
72.578637;0.5241829141119917;0.393764810062921;0.7502765304694113;0.6473743427013318;1.2338111759096482;0.5576435723131228;10.00921466913604;0.8339301102258111;0.015585232916290348;0.015575949620318568;0.639161260459524;-1.1324667342083012;1.2989049681126565
72.588637;0.5241763078476955;0.3937639122811393;0.7502911344188866;0.6473850041438219;1.2338105336145944;0.5576518614306719;10.009154112137155;0.833938148072011;0.015585385259944495;0.015575837017970596;0.6391478134984245;-1.1324667274795677;1.2988834000840397
72.598637;0.52416942742621;0.3937631666609586;0.7503057354548829;0.647395850098776;1.2338099090822283;0.5576605590712524;10.00909015268759;0.8339461784011779;0.015585523621812708;0.015575728136442056;0.6391346190971685;-1.132466721004876;1.2988622051608787
72.608637;0.5241622797668732;0.3937625799314368;0.750320332465605;0.6474068821205504;1.2338093071088723;0.5576696461710124;10.00902291924402;0.8339542473217888;0.015585647754807449;0.015575622394752575;0.6391217147711525;-1.1324667148049865;1.2988414312214949
72.618637;0.5241548729801323;0.39376216065838987;0.7503349350240804;0.6474181073424575;1.2338087236837476;0.557679102024367;10.008952589318087;0.8339624028394024;0.01558575747339877;0.015575519565158975;0.6391091390241503;-1.132466708899775;1.2988211232946565
72.628637;0.5241472137164865;0.3937619208224246;0.7503495630284741;0.6474295267462833;1.2338081434733819;0.5576889043579902;10.008879394283761;0.833970684340497;0.015585852566406209;0.015575419725655794;0.6390969289684457;-1.1324667033056337;1.2988013288046742
72.638637;0.5241393023718263;0.3937618749570778;0.7503642433548217;0.6474411326888928;1.233807538134881;0.5576990273216832;10.008803599735668;0.8339791226888668;0.015585932760426672;0.015575323075359205;0.6390851128668633;-1.132466698033346;1.2987821069612733
72.648637;0.5241311328875511;0.39376203880608956;0.7503790035938159;0.6474529127453396;1.2338068626020793;0.5577094400516509;10.008725503000594;0.8339877463776411;0.015585997757985623;0.015575229801609244;0.6390737024720218;-1.132466693090407;1.2987635283540362
72.658637;0.5241226971155994;0.3937624291701212;0.750393864084183;0.6474648504491278;1.233806058543622;0.5577201090779784;10.008645384196994;0.8339965792672102;0.015586047307840871;0.015575140008099096;0.6390626904921618;-1.1324666884858594;1.2987456624172737
72.668637;0.5241139868906121;0.3937630623746772;0.7504088333791908;0.6474769239134428;1.233805065412078;0.5577309996734061;10.00856340279317;0.8340056341775642;0.015586081234244655;0.015575053574412002;0.6390520573975759;-1.1324666842334672;1.298728561831554
72.678637;0.5241049948434516;0.39376395071809694;0.7504239080306098;0.6474891070701119;1.2338038284038326;0.5577420731948821;10.008479574119285;0.8340149142256479;0.015586099417263936;0.015574970145181598;0.6390417798042676;-1.132466680351238;1.2987122583482549
72.688637;0.5240957175294088;0.39376510009147875;0.7504390794180675;0.6475013730396977;1.233802302204209;0.5577532860251505;10.008393863899347;0.834024420105419;0.015586101787699726;0.015574889367421917;0.6390318315982931;-1.1324666768581158;1.298696770429578
72.698637;0.5240861581541414;0.39376651222057835;0.7504543438692254;0.6475136958298817;1.2338004585991946;0.5577645933416984;10.00830628979719;0.8340341521741405;0.015586088349607239;0.015574811066658239;0.639022182719278;-1.1324666737710032;1.298682107724082
