time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.708637;0.524076326153973;0.39376818840464545;0.7504696996318849;0.6475260490093261;1.233798296033092;0.5577759516456403;10.008216921050757;0.8340441051762861;0.015586059180844339;0.015574735213700315;0.6390128004850263;-1.1324666711045752;1.2986682670509622
72.718637;0.5240662362843393;0.39377013099615277;0.7504851359395168;0.6475384040854391;1.2337958403672469;0.5577873160163261;10.008125776916119;0.8340542654762393;0.01558601444419753;0.015574661843054432;0.6390036508691038;-1.132466668872524;1.2986552281609258
72.728637;0.52405591068625;0.39377234498213004;0.7505006348132851;0.647550731256503;1.233793137999817;0.5577986391993472;10.008032752023997;0.83406461693298;0.015585954474513709;0.015574591013405702;0.6389946994623972;-1.132466667087517;1.2986429562983233
72.738637;0.5240453807426115;0.3937748395902217;0.7505161800159554;0.647562999820157;1.2337902518158435;0.5578098760793568;10.007937675943943;0.834075146454688;0.015585879822211704;0.01557452278668693;0.6389859150917852;-1.1324666657611626;1.2986314110858281
72.748637;0.5240346842474358;0.39377762808892236;0.7505317561321917;0.64757517609657;1.23378725793655;0.5578209859776503;10.007840443182074;0.8340858384440212;0.015585791175499;0.015574457222468242;0.638977274411436;-1.1324666649056585;1.2986205547515166
72.758637;0.5240238615566024;0.3937807269618548;0.7505473417325654;0.6475872260874046;1.233784236651379;0.557831930741272;10.007741079963978;0.834096663650506;0.015585689256761725;0.01557439439082049;0.6389687626168575;-1.1324666645351857;1.2986103537448765
72.768637;0.5240129550390579;0.39378415448759624;0.7505629092863255;0.6475991235355851;1.2337812600390898;0.5578426753074657;10.007639733674313;0.8341075757973253;0.015585574672343751;0.015574334365059726;0.6389603714005403;-1.1324666646660577;1.298600778206006
72.778637;0.5240020076618951;0.3937879279144476;0.7505784316115974;0.6476108522293181;1.23377838188652;0.5578531912330577;10.007536632705136;0.8341185175238744;0.015585447761778734;0.015574277163144598;0.6389520974785268;-1.132466665314888;1.2985918039480973
72.788637;0.5239910577674971;0.39379206019382484;0.7505938889177287;0.6476223995163873;1.2337756356114182;0.5578634579328698;10.007432020242227;0.8341294270253236;0.015585308641481287;0.01557422267884149;0.6389439428025507;-1.1324666664942145;1.2985834094551114
72.798637;0.5239801369867195;0.3937965584430327;0.7506092733635374;0.6476337487516838;1.2337730354153673;0.5578734609801851;10.007326059902372;0.8341402421289627;0.015585157362263725;0.015574170629022914;0.6389359160457677;-1.1324666682094742;1.2985755667432684
72.808637;0.5239692750401741;0.39380142489662245;0.7506245868117706;0.6476448800864758;1.233770573654537;0.557883188503066;10.00721873740735;0.8341509033826375;0.015584994001664751;0.01557412047474619;0.6389280300207578;-1.1324666704596236;1.2985682392840745
72.818637;0.5239585055209733;0.39380665881400984;0.7506398337560917;0.6476557795002459;1.2337682272270833;0.5578926277659733;10.007109840126226;0.834161356969977;0.015584818746372018;0.01557407143810544;0.63892029444023;-1.1324666732392157;1.2985613887238683
72.828637;0.5239478680505673;0.3938122587923271;0.750655016848472;0.6476664431118352;1.233765976755229;0.5579017643724726;10.00699907148169;0.8341715569400225;0.0155846319701504;0.01557402275325173;0.6389127114755357;-1.1324666765406322;1.2985549811728907
72.838637;0.5239374056631837;0.39381822460198534;0.7506701345680996;0.6476768708555332;1.233763815773048;0.5579105810843613;10.006886174805881;0.834181461123965;0.015584434168796719;0.015573973913738071;0.6389052749397542;-1.1324666803554413;1.2985489947188396
72.848637;0.5239271605209515;0.39382455686383977;0.7506851795182601;0.6476870597473707;1.2337617441061668;0.5579190584865986;10.006770932691511;0.8341910226152341;0.015584225797798544;0.015573924678417561;0.6388979709570489;-1.1324666846745155;1.29854342615122
72.858637;0.5239171736978699;0.39383125519418816;0.7507001405814898;0.6476970037005007;1.233759763713829;0.557927181819345;10.006653133251362;0.8342001903446151;0.015584007181027232;0.015573874971137323;0.6388907817534342;-1.1324666894877333;1.2985382872179378
72.868637;0.5239074856991596;0.3938383154964958;0.7507150092825637;0.6477066941587553;1.2337578783529723;0.5579349462162864;10.006532596126464;0.8342089184591526;0.015583778475029099;0.015573824794431196;0.6388836912336798;-1.1324666947828737;1.2985335975373793
72.878637;0.5238981319851811;0.39384572754686376;0.7507297842536048;0.6477161180654122;1.2337560858445864;0.5579423558824244;10.006409146096006;0.8342171709604661;0.015583539659695032;0.015573774134701847;0.6388766881145799;-1.1324667005449114;1.2985293842509367
72.888637;0.5238891395223778;0.3938534756925592;0.7507444669581727;0.6477252569736346;1.2337543763674435;0.5579494232380475;10.006282487635904;0.8342249168895293;0.015583290585181183;0.015573722966962687;0.6388697649940371;-1.1324667067577596;1.2985256822148388
72.898637;0.5238805298780855;0.3938615430364354;0.7507590546344994;0.6477340873221175;1.2337527511697541;0.5579561705808147;10.006152157679177;0.8342321226898802;0.01558303100532885;0.015573671367796723;0.6388629193420584;-1.1324667134047952;1.2985225295081602
72.908637;0.5238723234449132;0.3938699158981965;0.7507735426966036;0.6477425800303875;1.2337512345321349;0.5579626303662827;10.006017636812496;0.8342387536316008;0.01558276059664533;0.015573619513324564;0.6388561581845279;-1.1324667204648136;1.2985199652985566
72.918637;0.5238645415121466;0.39387858519978464;0.7507879319287462;0.6477507031778978;1.2337498597433851;0.5579688393436854;10.005878461827635;0.8342447861544549;0.015582479017775716;0.015573567556990863;0.6388494961039489;-1.1324667279087874;1.298518032886267
72.928637;0.5238572073853055;0.3938875440402542;0.7508022304377192;0.6477584275700614;1.233748655299503;0.5579748303335398;10.005734212462356;0.8342502160086249;0.015582185984579658;0.015573515597092523;0.6388429473751914;-1.132466735702115;1.2985167755103924
72.938637;0.5238503456485061;0.39389678315811566;0.7508164545336676;0.6477657279511659;1.2337476469088042;0.5579806292961169;10.005584452587959;0.8342550530355548;0.015581881312105106;0.015573463712011943;0.6388365239663101;-1.1324667438091236;1.298516219275427
72.948637;0.5238439811987363;0.39390628722335075;0.7508306291860615;0.6477725804436892;1.233746861806496;0.5579862537242144;10.005428762070917;0.8342593102793345;0.015581564864205597;0.01557341187797814;0.6388302378360118;-1.1324667521955476;1.2985163619853457
72.958637;0.5238381400937463;0.3939160338503632;0.7508447829809363;0.6477789630885669;1.2337463304159941;0.557991707999617;10.00526682701313;0.8342629977950828;0.015581236488222915;0.015573359797451582;0.6388240994264921;-1.1324667608289165;1.2985171810207523
72.968637;0.5238328509122735;0.3939259950578997;0.7508589429637084;0.6477848593401554;1.2337460937980036;0.5579969842679375;10.005098505240223;0.8342661244577538;0.015580896127551223;0.015573306797493;0.6388181132211819;-1.1324667696797153;1.2985186436604088
72.978637;0.5238281433900556;0.39393614041526914;0.7508731346275066;0.6477902593409296;1.233746209836097;0.5580020722315299;10.004923851798514;0.8342687008101444;0.015580544058160794;0.015573251865112077;0.6388122749538975;-1.1324667787238099;1.2985207088264021
72.988637;0.5238240419882532;0.3939464403082632;0.7508873820427593;0.6477951571351866;1.2337467412394236;0.558006966863182;10.004743069430994;0.8342707350545666;0.0155801809622096;0.015573193832276247;0.638806570999212;-1.1324667879429917;1.298523328864031
72.998637;0.5238205607722678;0.3939568675013644;0.7509017047204156;0.6477995479028701;1.2337477362668607;0.5580116683261549;10.004556411030087;0.8342722283530599;0.015579807747092755;0.015573131602033946;0.6388009808545811;-1.1324667973228628;1.2985264531353347
73.008637;0.5238177058703233;0.3939673962776023;0.7509161177209097;0.6478034273206531;1.233749221773306;0.558016178956201;10.0043641281761;0.8342731771435347;0.015579425374600572;0.01557306427500023;0.6387954821730322;-1.1324668068505046;1.2985300313540244
73.018637;0.5238154809759219;0.39397799925416316;0.750930635316208;0.6478067890857719;1.233751203361841;0.558020501938116;10.004166467782326;0.8342735755740471;0.015579034905583964;0.0155729911842163;0.6387900514792472;-1.132466816512915;1.2985340157733358
73.028637;0.5238138904817309;0.39398864542512474;0.7509452709675674;0.6478096211710999;1.2337536678009893;0.558024643430727;10.00396368123608;0.8342734136479093;0.015578637601046387;0.015572911830781938;0.6387846611896777;-1.1324668262966588;1.2985383601763898
73.038637;0.5238129390959739;0.39399930271739886;0.7509600360644754;0.6478119066190298;1.2337565943777495;0.5580286154071216;10.003756057863772;0.8342726785904815;0.01557823490662253;0.01557282572286703;0.6387792801681765;-1.1324668361893304;1.2985430198884016
73.048637;0.5238126291955092;0.3940099412786656;0.7509749397983294;0.6478136295534552;1.2337599697722095;0.5580324342995582;10.003543978001666;0.8342713613362439;0.015577828350611927;0.015572732268612699;0.6387738755399129;-1.132466846180479;1.298547956680917
73.058637;0.5238129583373518;0.39402053398757686;0.7509899891447473;0.6478147807651321;1.2337637924172646;0.5580361146115116;10.003327914702668;0.8342694608951402;0.015577419457328866;0.015572630869616319;0.6387684127131691;-1.132466856261024;1.2985531441511617
73.068637;0.5238139183483782;0.39403105556610674;0.7510051912301162;0.6478153584986824;1.2337680651044796;0.5580396646233363;10.003108325169942;0.8342669825567268;0.015577009699337611;0.01557252113543691;0.6387628562695462;-1.132466866423749;1.2985585661076648
73.078637;0.5238154968654913;0.3940414804854121;0.751020555265587;0.6478153661453762;1.2337727873344126;0.5580430892453283;10.002885543553154;0.834263934775655;0.015576600383100948;0.015572402937343814;0.6387571703669873;-1.1324668766642358;1.2985642089101488
73.088637;0.5238176805471025;0.3940517805881906;0.7510360911121272;0.6478148111301761;1.2337779523216006;0.5580463916009625;10.002659805496936;0.8342603320664518;0.015576192538690936;0.015572276268164785;0.6387513152696348;-1.1324668869798857;1.298570055880779
73.098637;0.5238204579057039;0.3940619260626956;0.7510518068351385;0.6478137070986861;1.2337835436080407;0.5580495694317402;10.002431363083534;0.8342562008277165;0.015575787012103534;0.01557214116273877;0.6387452442327044;-1.132466897367961;1.2985760861891995
73.108637;0.5238238206125002;0.3940718896295985;0.7510677051914534;0.647812075976928;1.2337895329319835;0.5580526148345278;10.002200595527286;0.8342515783545694;0.015575384636598324;0.015571997671939083;0.6387389088750532;-1.132466907824238;1.2985822758905194
73.118637;0.5238277627363589;0.3940816496246567;0.7510837809133678;0.6478099471017329;1.2337958843147503;0.5580555190027373;10.001968040173242;0.8342465059046064;0.015574986243880418;0.015571845792593571;0.6387322677323506;-1.132466918343116;1.2985885989033747
73.128637;0.5238322777557147;0.3940911902026004;0.751100025007299;0.6478073577172517;1.2338025584983716;0.5580582752817621;10.001734343845019;0.8342410220220003;0.01557459257772496;0.015571685495876137;0.6387252856103545;-1.132466928918907;1.29859503109654
73.138637;0.5238373543841303;0.3941005004859305;0.7511164326196443;0.647804353569056;1.2338095117708165;0.5580608777493264;10.00150020326652;0.8342351547095893;0.015574204289519129;0.015571516805125538;0.6387179288493433;-1.1324669395455815;1.2986015625867633
73.148637;0.5238429738315165;0.3941095730010136;0.7511330047130386;0.6478009856147606;1.2338166966291921;0.5580633194791376;10.00126632019509;0.8342289134474992;0.015573821989685339;0.01557133972063245;0.6387101687046803;-1.1324669502146276;1.2986082089262785
73.158637;0.5238491098660266;0.3941184012513442;0.7511497462127779;0.6477973101761466;1.2338240741947835;0.5580655947410602;10.001033366863908;0.8342222875159091;0.015573446238364468;0.0155711540845879;0.638701989256702;-1.1324669609140572;1.2986150062424715
73.168637;0.5238557303580779;0.3941269792204938;0.7511666680425073;0.6477933924633494;1.2338316310685327;0.5580677012398846;10.000801976116737;0.8342152500358982;0.015573077523302397;0.015570959609411884;0.6386933901063898;-1.1324669716286981;1.298621993623079
73.178637;0.523862798652831;0.3941353029582333;0.7511837871286599;0.6477893004829348;1.233839379984824;0.5580696370378614;10.000572732972573;0.8342077623742268;0.015572716299271854;0.015570756060433288;0.6386843844455483;-1.1324669823406601;1.2986291987541145
73.188637;0.5238702760584698;0.39414337002218763;0.7512011186943701;0.6477850906209334;1.2338473427198893;0.5580713958059175;10.000346131898135;0.8341997782663455;0.015572363003771286;0.015570543371116932;0.6386749975863178;-1.1324669930302782;1.2986366319159264
73.198637;0.5238781262413112;0.39415117624390733;0.7512186721678756;0.6477807992860782;1.2338555310479014;0.558072965853379;10.000122570936558;0.8341912503001652;0.01557201798983867;0.015570321613429397;0.6386652655882423;-1.13246700367669;1.298644285217895
73.208637;0.5238863162860754;0.39415871463838453;0.751236456359931;0.6477764459857415;1.2338639303683097;0.5580743328081534;9.999902424106772;0.8341821390907835;0.01557168153597012;0.015570090964828988;0.6386552309900767;-1.1324670142569055;1.2986521377667481
73.218637;0.5238948129013369;0.39416597817139226;0.7512544806312641;0.647772041677164;1.233872496783676;0.55807548330781;9.999686092128206;0.8341724198509938;0.01557135406118526;0.015569851761170005;0.6386449372323325;-1.1324670247441289;1.2986601628032932
73.228637;0.5239035816297692;0.39417296302852556;0.7512727484075209;0.6477675945735103;1.2338811755721775;0.5580764075349331;9.999473975149025;0.8341620814293351;0.015571036337433916;0.015569604566573383;0.6386344266619859;-1.1324670351072827;1.2986683294369987
73.238637;0.5239125930555036;0.39417967075028676;0.7512912537477454;0.6477631139491713;1.2338899162801975;0.5580771007529123;9.999266434886277;0.8341511242294267;0.015570729494291726;0.015569350131909694;0.6386237411999257;-1.1324670453122212;1.2986766034317958
73.248637;0.5239218272269195;0.3941861077269873;0.7513099822470227;0.6477586148286263;1.23389867173721;0.5580775628163741;9.99906380855158;0.8341395615185097;0.015570434946087364;0.015569089226373492;0.6386129213028107;-1.1324670553240537;1.2986849539448775
73.258637;0.5239312678846455;0.3941922814364854;0.7513289129291351;0.6477541174638246;1.2339073989590845;0.5580777950342509;9.998866435345004;0.8341274144422298;0.015570154368091366;0.01556882248184803;0.638602003425145;-1.1324670651103896;1.2986933541533119
73.268637;0.5239408948078851;0.3941981983831729;0.7513480229833629;0.6477496409144493;1.2339160669383717;0.5580777986248532;9.998674656772755;0.8341147007207961;0.015569889603107479;0.015568550409746286;0.6385910180396387;-1.132467074644048;1.2987017672410346
73.278637;0.5239506842801958;0.3942038650701709;0.7513672938354102;0.6477452011438594;1.2339246622068245;0.5580775752620529;9.998488838875854;0.8341014333195543;0.015569642422698432;0.015568273486623535;0.6385799899911396;-1.1324670839039082;1.2987101378146528
73.288637;0.5239606130233965;0.39420928794634913;0.7513867124865161;0.6477408133525738;1.2339331954580994;0.5580771263844985;9.99830941298564;0.8340876316614894;0.01556941428051095;0.01556799204078062;0.6385689402895265;-1.1324670928733636;1.2987184051705607
73.298637;0.5239706604890606;0.3942144720906661;0.7514062656984082;0.6477364904365569;1.2339417065180565;0.5580764514287205;9.998136861937914;0.834073327701639;0.015569206228877319;0.015567706068572105;0.6385578867628159;-1.132467101536953;1.2987265282350944
73.308637;0.5239808090883561;0.394219420384527;0.7514259366271702;0.6477322405940733;1.2339502510254032;0.5580755459013013;9.99797166387778;0.8340585600953255;0.015569018996885531;0.015567415292914551;0.6385468444518413;-1.132467109878747;1.298734501297412
73.318637;0.5239910401684784;0.3942241333816607;0.7514457115032487;0.6477280687788792;1.233958884352805;0.5580744001243317;9.997814265500432;0.8340433698907044;0.015568853055253861;0.015567119375685064;0.638535827511429;-1.132467117884089;1.2987423499892632
73.328637;0.5240013289062325;0.394228610759982;0.7514655829631985;0.6477239785809102;1.2339676670107427;0.5580730018452276;9.997665077674482;0.8340277996591214;0.015568708600028135;0.01556681802332491;0.6385248533185817;-1.132467125541993;1.2987501195266182
73.338637;0.5240116447331513;0.3942328539473918;0.7514855406094935;0.6477199709239556;1.233976674287674;0.5580713432388685;9.99752446327375;0.834011887349607;0.015568585497888794;0.015566510972475932;0.6385139454908991;-1.1324671328456002;1.2987578646920734
73.348637;0.5240219535047369;0.3942368669916774;0.751505561746285;0.647716040462394;1.2339859929348005;0.5580694241837383;9.99739274853658;0.8339956648663295;0.015568483186952383;0.015566197999534808;0.6385031320533547;-1.1324671397905421;1.298765633134227
73.358637;0.5240322141054681;0.3942406557327924;0.751525612252685;0.647712173725739;1.233995709071796;0.5580672472858679;9.997270233634678;0.8339791680136931;0.015568400697282233;0.015565878958047388;0.6384924431090895;-1.1324671463739562;1.2987734482467885
73.368637;0.52404237511045;0.39424422713471785;0.7515456521927963;0.6477083513983835;1.2340058945772014;0.5580648135910452;9.997157166915382;0.8339624430277398;0.015568336963423765;0.015565553781992831;0.6384819114544812;-1.1324671525957322;1.2987813096409446
73.378637;0.5240523795843852;0.39424758858770786;0.7515656397955797;0.647704553374495;1.234016600872109;0.5580621233912388;9.99705373035193;0.8339455432091878;0.01556829117566608;0.015565222531240788;0.6384715711614406;-1.1324671584593204;1.2987892051885013
73.388637;0.5240621724070749;0.39425074809706273;0.7515855346894212;0.647700761722756;1.234027861148701;0.558059175981118;9.996960038530194;0.8339285241674402;0.015568262858553443;0.015564885451503415;0.6384614513995989;-1.1324671639703185;1.2987971167040948
73.398637;0.5240717016564116;0.39425371579211416;0.7516053000660984;0.6476969575562588;1.2340396995732668;0.5580559676020386;9.99687611772235;0.8339114423052992;0.015568251766010592;0.015564542895294197;0.6384515711289687;-1.1324671691348582;1.2988050229619845
73.408637;0.5240809174144622;0.3942565043791991;0.751624900954075;0.6476931187574665;1.2340521447677955;0.558052491576412;9.996801882739168;0.8338943544522376;0.01556825779510484;0.015564195221082995;0.6384419396937924;-1.1324671739595134;1.2988129135621136
73.418637;0.5240897751539584;0.39425912779744066;0.7516443030817017;0.6476892245883524;1.234065234494737;0.5580487426027699;9.996737152909214;0.8338773184852503;0.015568280930906666;0.015563842885260293;0.6384325596723608;-1.1324671784515665;1.2988208030592996
73.428637;0.5240982405872356;0.39426159948357525;0.7516634741201889;0.6476852585189169;1.2340790083756394;0.5580447232144486;9.99668168403008;0.8338603927243999;0.015568321144087752;0.015563486624105413;0.6384234263334028;-1.1324671826183443;1.2988287277959696
73.438637;0.524106289920456;0.39426393081058136;0.7516823824816612;0.6476812059609626;1.2340935018980619;0.5580404451993665;9.996635132591356;0.8338436315117315;0.01556837827336443;0.015563127437805803;0.6384145274185724;-1.1324671864655935;1.2988367297733021
73.448637;0.5241139078785078;0.3942661307228033;0.7517009972003207;0.647677055638227;1.2341087462405733;0.5580359236643604;9.996597017892821;0.8338270845950395;0.015568452023157117;0.015562766353518494;0.6384058485697094;-1.1324671899957517;1.2988448380847848
73.458637;0.5241210867327669;0.3942682076446392;0.751719291257927;0.6476728050725438;1.2341247667008513;0.5580311723548663;9.996566822490392;0.8338107991433613;0.015568542042792531;0.015562404252173865;0.6383973790325379;-1.1324671932075863;1.2988530572988863
73.468637;0.5241278245851243;0.3942701709852694;0.7517372430189346;0.6476684636092447;1.2341415778406717;0.5580262072232541;9.99654413876601;0.8337948122167022;0.015568647918410772;0.015562041859148692;0.6383891121363534;-1.1324671960969646;1.2988613695194076
73.478637;0.5241341235203776;0.3942720290331416;0.7517548355523781;0.6476640523859069;1.2341591778354375;0.5580210531928806;9.996528685848826;0.8337791406859415;0.015568769076449607;0.01556167979864344;0.6383810440146467;-1.132467198658667;1.2988697461990073
73.488637;0.5241399905539531;0.3942737853069104;0.7517720568520514;0.6476596009519214;1.2341775452193926;0.5580157463334315;9.996520230953664;0.8337637841174812;0.015568904714505694;0.01556131869350606;0.6383731735944903;-1.1324672008886605;1.29887816306319
73.498637;0.5241454384870433;0.3942754381176265;0.7517889019959336;0.6476551403190249;1.2341966423962305;0.558010330377571;9.996518517319723;0.8337487366796721;0.015569053787984186;0.015560959211887302;0.6383655023376805;-1.1324672027840526;1.2988866118684304
73.508637;0.5241504844499706;0.3942769844188558;0.7518053757008776;0.647650699195283;1.2342164224250112;0.5580048496456695;9.99652318524153;0.8337339936612049;0.015569215075572957;0.015560601971105245;0.6383580344719874;-1.1324672043417927;1.2988951037942809
73.518637;0.5241551489048153;0.39427842336000973;0.7518214928339079;0.6476463028060723;1.2342368332187248;0.5579993427039195;9.996533712161883;0.8337195478961711;0.015569387316643857;0.015560247472918069;0.6383507783827972;-1.1324672055584168;1.2989036626633137
73.528637;0.5241594537704074;0.39427975591039294;0.751837275821474;0.6476419670898537;1.2342578222957619;0.5579938422250982;9.996549452659844;0.8337053837369883;0.01556956928067146;0.015559896174253995;0.6383437444211864;-1.1324672064306078;1.2989123116445933
73.538637;0.5241634193817;0.3942809824978192;0.7518527496778243;0.6476376947320096;1.2342793416931468;0.557988379161125;9.996569722899006;0.8336914770775626;0.015569759738235883;0.015559548534321984;0.6383369389968608;-1.1324672069571609;1.2989210658821027
73.548637;0.52416706342121;0.39428210189711493;0.7518679385987838;0.647633479587613;1.2343013489335357;0.5579829841835606;9.99659382114566;0.8336777994788238;0.015569957463161583;0.015559204950783206;0.6383303623075987;-1.132467207141225;1.2989299398861622
73.558637;0.5241704010581217;0.3942831136113733;0.7518828642480394;0.6476293131347896;1.2343238095152267;0.5579776861137931;9.996621008296916;0.8336643194313348;0.01557016125312266;0.015558865646198612;0.6383240105329778;-1.1324672069896502;1.2989389593595118
73.568637;0.5241734468043452;0.39428402169257587;0.7518975436958995;0.647625189832696;1.2343466992368375;0.5579725101182699;9.996650535619754;0.833651002384402;0.015570369834767447;0.015558530590366876;0.6383178773652733;-1.1324672065108012;1.298948164870247
73.578637;0.5241762177876291;0.39428483356663613;0.7519119895090496;0.6476211110836922;1.2343699964994332;0.5579674759294238;9.996681720659945;0.8336378149462901;0.015570581730747896;0.015558199503266796;0.6383119544205712;-1.1324672057156682;1.2989576119869588
73.588637;0.5241787345509326;0.3942855547607871;0.7519262098744568;0.6476170856194493;1.2343936733192749;0.5579625978804262;9.996714020703338;0.8336247291282122;0.015570795327589012;0.015557871921803811;0.6383062303715217;-1.1324672046203879;1.2989673700582558
73.598637;0.5241810210005443;0.39428618745933475;0.7519402054524411;0.6476131284441948;1.2344176957092132;0.5579578854722699;9.99674705232112;0.8336117197078704;0.015571009112603113;0.015557547344227114;0.6383006871515879;-1.132467203245309;1.2989775092883415
73.608637;0.5241831057854819;0.3942867329080457;0.7519539663840494;0.6476092574610588;1.2344420254120783;0.5579533416031676;9.996780532675153;0.8335987608313481;0.015571221827695146;0.01555722534577929;0.6382952967102181;-1.1324672016130357;1.2989880755496135
73.618637;0.5241850209572476;0.39428719185299393;0.7519674723007329;0.6476054851300157;1.234466619089944;0.5579489621716621;9.996814224470949;0.8335858306003534;0.015571432451996383;0.015556905490615083;0.6382900218947777;-1.1324671997478097;1.2989990748036662
73.628637;0.5241867967323813;0.3942875638496668;0.7519806959245547;0.647601812233047;1.234491427356216;0.5579447416824166;9.996847957428056;0.8335729166704425;0.01557164010885369;0.01555658718339174;0.6382848214177664;-1.1324671976744232;1.2990104861508538
73.638637;0.5241884585389831;0.39428784925343946;0.751993608271358;0.6475982294609325;1.2345163916411708;0.5579406821872389;9.99688167518473;0.8335600130292833;0.015571844046252649;0.01555626971257682;0.6382796575343108;-1.1324671954174095;1.2990222862520089
73.648637;0.5241900302612543;0.3942880501621323;0.7520061814267556;0.6475947204655612;1.2345414418385394;0.5579367966100903;9.996915454243288;0.833547112840684;0.015572043730457483;0.01555595248486396;0.6382745015873067;-1.1324671930015036;1.2990344575816315
73.658637;0.5241915385073519;0.39428816504223274;0.7520183883047247;0.647591262385205;1.2345664988249783;0.5579331038891275;9.996949457345355;0.833534208116682;0.01557223892569971;0.01555563524241852;0.6382693345894802;-1.1324671904508332;1.2990469887950273
73.668637;0.5241930115365366;0.39428818375600355;0.7520302009446443;0.6475878274747501;1.2345914810279106;0.5579296252019263;9.99698377551145;0.8335212972182804;0.015572429640696914;0.015555318073062655;0.6382641465091301;-1.1324671877871004;1.2990598846145132
73.678637;0.5241944769388929;0.39428808969675205;0.7520415902219494;0.6475843863714804;1.234616314550308;0.5579263845852616;9.997018272293332;0.8335083933689391;0.015572615925814272;0.015555001270698057;0.638258937993691;-1.1324671850300847;1.2990731708053147
73.688637;0.5241959632057823;0.3942878623864536;0.7520525279500007;0.6475809118840326;1.2346409430718932;0.5579234083971993;9.997052612489815;0.8334955291458184;0.01557279763017952;0.015554685183186775;0.6382537230422267;-1.1324671821992085;1.2990868832623241
73.698637;0.5241974992298928;0.3942874772239688;0.7520629879924817;0.6475773808142383;1.23466532859645;0.5579207237867336;9.997086416490218;0.8334827555628965;0.015572974256771233;0.015554370093906535;0.6382485257863427;-1.1324671793128356;1.2991010592107803
73.708637;0.5241991088434895;0.39428690734245153;0.7520729472134593;0.6475737700209255;1.234689440591719;0.557918357249628;9.997119367598835;0.83347013656399;0.015573144919909104;0.015554056193817068;0.6382433709932963;-1.1324671763859164;1.299115737224521
73.718637;0.5242008087513768;0.3942861279580147;0.7520823882140436;0.6475700525887673;1.2347132437523292;0.5579163323426178;9.997151272245148;0.8334577399260276;0.015573308376321414;0.01555374360568023;0.6382382772777869;-1.1324671734291942;1.2991309547277938
73.728637;0.5242026151771256;0.39428511996324445;0.752091300334434;0.6475662021327031;1.2347366951213756;0.557914669747855;9.997182119649972;0.8334456264187258;0.015573463190696737;0.015553432372665394;0.6382332557223342;-1.1324671704503428;1.2991467444181175
73.738637;0.5242045525315842;0.3942838721184221;0.7520996768354429;0.6475621990545412;1.2347597454319361;0.5579133888336294;9.997212067322948;0.8334338407411991;0.015573608002242736;0.015553122474171155;0.6382283105479791;-1.1324671674546123;1.2991631358388582
73.748637;0.52420665414729;0.3942823827639431;0.7521075110053173;0.6475580289486824;1.234782338436679;0.5579125053559918;9.99724137549371;0.8334224075109011;0.0155737416434776;0.015552813882560801;0.63822344019497;-1.1324671644446198;1.299180156473203
73.758637;0.5242089559421516;0.3942806601842689;0.7521147961588913;0.6475536756831033;1.234804418641219;0.5579120267166184;9.9972704150144;0.8334113357885938;0.015573863026698784;0.015552506569009791;0.6382186386878805;-1.1324671614203667;1.2991978267994173
73.768637;0.524211490287117;0.3942787214587149;0.7521215287302633;0.6475491178084951;1.2348259475818275;0.5579119492752415;9.997299690208875;0.8334006294860331;0.015573971096643054;0.015552200488185059;0.6382138975728515;-1.132467158380561;1.2992161527800532
73.778637;0.5242142822909739;0.39427659187867836;0.7521277078493199;0.6475443314825592;1.2348469089349396;0.5579122601657946;9.997329763249725;0.8333902946042302;0.01557406498242109;0.015551895593708271;0.6382092073201482;-1.132467155324422;1.2992351238985176
73.788637;0.5242173498786368;0.39427430321235135;0.7521333325775107;0.6475392965950585;1.2348672936618712;0.557912945269043;9.99736110150891;0.8333803411419038;0.015574144116431146;0.015551591847087562;0.6382045588557854;-1.1324671522510221;1.2992547175543256
73.798637;0.5242207086585869;0.3942718875238911;0.7521384013256085;0.6475340009578545;1.2348870810186425;0.5579139983046781;9.997393976201021;0.8333707827414332;0.015574208231808514;0.01555128926013433;0.6381999472420168;-1.1324671491566602;1.2992749028687496
73.808637;0.5242243764474284;0.39426937103355175;0.7521429098753007;0.6475284407301908;1.2349062338519834;0.5579154213815891;9.997428510739352;0.8333616361432072;0.015574257331372092;0.01555098799343223;0.6381953747007368;-1.1324671460338747;1.299295642121329
73.818637;0.5242283732004854;0.3942667734792423;0.7521468467435427;0.6475226189893781;1.2349247032102706;0.5579172178990258;9.99746475521667;0.8333529224087107;0.015574291637465766;0.015550688385076568;0.638190849948288;-1.1324671428738657;1.2993168929036052
73.828637;0.5242327186287173;0.3942641098221366;0.7521501921751848;0.6475165429363141;1.2349424324585778;0.5579193885461174;9.997502660875327;0.8333446664130247;0.01557431154890061;0.015550390891892004;0.638186385650701;-1.1324671396706578;1.2993386161340388
73.838637;0.524237430456297;0.3942613887932216;0.7521529229930523;0.6475102211219296;1.234959362681272;0.5579219329548798;9.997542068544107;0.8333368892190752;0.015574317660022407;0.015550095984041027;0.6381819965962736;-1.1324671364233523;1.2993607872713677
73.848637;0.5242425229765619;0.39425860860955275;0.7521550228131335;0.6475036640274155;1.2349754369370554;0.557924850089241;9.9975827757384;0.8333295984050815;0.01557431071978082;0.0155498039682745;0.6381777014133682;-1.1324671331346639;1.2993833991571628
73.858637;0.5242480039137585;0.39425575728045664;0.7521564953373383;0.6474968860237621;1.234990602861516;0.5579281348656523;9.997624565594384;0.8333227848094145;0.015574291480890458;0.015549514919590456;0.6381735262353985;-1.1324671298079407;1.2994064573098172
73.868637;0.5242538707154107;0.3942528210431523;0.7521573669180145;0.6474899051063673;1.235004816904849;0.5579317763369546;9.99766719386753;0.8333164241829755;0.015574260661205744;0.015549228847635552;0.6381695033330929;-1.1324671264464197;1.2994299727500476
73.878637;0.5242601112345412;0.3942497923646002;0.7521576722253344;0.6474827410890059;1.2350180451916983;0.5579357624767265;9.997710409843215;0.8333104800032592;0.01557421903474247;0.015548945829762496;0.6381656653459592;-1.1324671230548171;1.299453948007214
73.888637;0.5242667094322774;0.3942466704132032;0.7521574401702203;0.6474754139351936;1.235030259699613;0.5579400870337735;9.997753956260958;0.8333049092797442;0.015574167432764548;0.01554866596931514;0.6381620428929511;-1.1324671196403147;1.2994783619902501
73.898637;0.5242736513486833;0.3942434573638405;0.7521566946903202;0.6474679425795848;1.2350414367422484;0.5579447497936961;9.997797548666348;0.8332996704813134;0.015574106661689248;0.015548389441266275;0.6381586662339603;-1.1324671162120443;1.299503170474158
73.908637;0.5242809272275508;0.3942401563350321;0.7521554650310884;0.6474603451077611;1.235051554978198;0.5579497512066004;9.997840917723975;0.8332947283769437;0.01557403752167173;0.015548116705845291;0.6381555658007795;-1.13246711278015;1.2995283214396138
73.918637;0.5242885279978828;0.3942367729301584;0.752153789860313;0.6474526401323801;1.2350605896297762;0.5579550890738861;9.997883834261883;0.833290054487591;0.01557396092897396;0.01554784858783231;0.6381527698832543;-1.1324671093556302;1.2995537625446825
73.928637;0.5242964394675864;0.3942333167778652;0.752151711234932;0.6474448464924802;1.2350685118824367;0.5579607600482621;9.997926041771805;0.8332856259535538;0.015573877973769107;0.015547586109768398;0.6381502986190538;-1.1324671059509301;1.299579431592555
73.938637;0.5243046400699749;0.394229799304244;0.7521492695754675;0.6474369822650368;1.2350752923979769;0.5579667610241145;9.99796725045659;0.8332814226955602;0.015573789844814213;0.015547330266464396;0.6381481599579503;-1.132467102580437;1.2996052505796503
73.948637;0.5243131036616505;0.3942262300480824;0.7521465024779199;0.6474290665178682;1.2350809036344168;0.5579730845443475;9.998007264710722;0.8332774224749192;0.015573697649194293;0.015547081905664353;0.6381463575409013;-1.1324670992611607;1.2996311361882806
73.958637;0.5243218049066273;0.3942226144221099;0.7521434424957555;0.6474211221510306;1.2350853231926033;0.5579797103846849;9.998046082398266;0.8332736013387926;0.015573602202795925;0.015546841765266614;0.6381449031117222;-1.1324670960131258;1.2996570120744302
73.968637;0.5243307216702676;0.39421895338171586;0.752140113486863;0.6474131764827994;1.23508853278951;0.5579866018510325;9.998083894718082;0.8332699407005593;0.015573503972154585;0.015546610495250196;0.6381438191295911;-1.1324670928582583;1.2996828102351738
73.978637;0.5243398314677231;0.3942152451153189;0.7521365265021303;0.647405259678395;1.2350905150665124;0.5579937107749329;9.9981210167326;0.8332664291771416;0.015573403230723036;0.015546388526433622;0.6381431320214438;-1.1324670898185427;1.299708468859096
73.988637;0.5243491081381092;0.3942114868938414;0.7521326773981317;0.6473974059642487;1.235091259405655;0.5580009864717232;9.998157748285704;0.8332630575342286;0.015573300209033972;0.015546175969088263;0.6381428660288934;-1.1324670869143358;1.2997339359147149
73.998637;0.5243585229510125;0.39420767502686105;0.7521285496723578;0.6473896604487321;1.2350907707225536;0.558008381743121;9.998194268566435;0.833259814556379;0.015573195105160906;0.01554597267696641;0.6381430442623132;-1.1324670841617817;1.2997591699088267
74.008637;0.5243680453241523;0.3942038042946317;0.7521241223488169;0.6473820837883152;1.2350890714216034;0.5580158554025956;9.99823064514264;0.8332566857664665;0.015573088103704443;0.015545778375545195;0.6381436933345165;-1.1324670815698359;1.2997841283687612
74.018637;0.5243776412903064;0.39419987037289733;0.7521193756238078;0.6473747465286891;1.235086199751657;0.5580233759980494;9.99826686102747;0.8332536565331703;0.01557297948999961;0.015545592776499435;0.6381448448152551;-1.1324670791400655;1.2998087542517462
74.028637;0.5243872754262454;0.39419587432101477;0.752114288701008;0.6473677182015558;1.2350822074909094;0.5580309256625987;9.99830280816496;0.8332507166179703;0.01557286977634502;0.015545415661074669;0.6381465321556133;-1.132467076869439;1.299832971576088
74.038637;0.5243969178957791;0.39419182387257234;0.7521088336808482;0.6473610629122893;1.235077154030805;0.5580384977814624;9.998338301033703;0.8332478581414577;0.015572759672248878;0.01554524687474304;0.6381487854244642;-1.13246707475215;1.2998566872414234
74.048637;0.5244065483044869;0.39418773172565424;0.7521029724762839;0.6473548425764576;1.2350710993935308;0.5580460896614416;9.998373096066798;0.8332450692040783;0.015572649783288487;0.015545086269562376;0.6381516272019108;-1.1324670727783668;1.2998797940753355
74.058637;0.5244161516878537;0.39418361383004685;0.752096658884949;0.6473491187674025;1.2350641037249115;0.5580536979151925;9.99840685648027;0.8332423286342965;0.015572540303032774;0.015544933727932123;0.6381550706057242;-1.1324670709322124;1.2999021760994207
74.068637;0.5244257136136969;0.39417948678022613;0.7520898421931606;0.6473439504782917;1.2350562336490862;0.5580613191751799;9.998439088064012;0.8332396049526558;0.015572431032384138;0.015544789251978433;0.6381591166315439;-1.1324670691922973;1.2999237173793035
74.078637;0.5244352187168779;0.3941753642558896;0.7520824706952653;0.6473393924655791;1.235047569923254;0.5580689513652388;9.99846915598022;0.8332368628986522;0.015572321564457118;0.015544652980036542;0.6381637498788334;-1.1324670675355364;1.2999443112282298
74.088637;0.5244446494825313;0.39417125499239936;0.7520744969232885;0.6473354936155268;1.235038207352372;0.5580765907785681;9.998496414528713;0.8332340710435086;0.01557221136190395;0.015544525113931763;0.6381689368540929;-1.1324670659414466;1.2999638642697737
74.098637;0.5244539876593797;0.39416716430902726;0.7520658816081752;0.6473322917407448;1.2350282437166937;0.5580842275269183;9.998520336823155;0.8332312042808877;0.015572099788298509;0.015544405890500998;0.6381746284757727;-1.132467064393929;1.299982296163209
74.108637;0.5244632211459664;0.3941630978502371;0.7520565907970836;0.6473298097673161;1.2350177723021813;0.5580918465609596;9.998540589554423;0.8332282445678375;0.015571986198683507;0.015544295661340052;0.6381807636602339;-1.1324670628807598;1.2999995420611952
74.118637;0.5244723487367927;0.39415906307354226;0.752046588298202;0.647328059305519;1.2350068859434116;0.558099433626549;9.998557082692262;0.8332251823242203;0.015571869996191416;0.015544194997108171;0.6381872729527706;-1.1324670613924712;1.3000155575820416
74.128637;0.5244813782806726;0.3941550677971561;0.7520358323014905;0.6473270458584875;1.23499568073686;0.5581069750233527;9.998569966213205;0.833222017863859;0.015571750552575219;0.015544104716806822;0.6381940819003168;-1.1324670599214133;1.3000303141392264
74.138637;0.5244903226955604;0.3941511197279926;0.7520242806291839;0.6473267686586593;1.2349842528479578;0.5581144499660096;9.998579539936522;0.8332187619444997;0.015571627110819565;0.015544025785181742;0.6382011136065716;-1.132467058460866;1.3000437810363228
74.148637;0.524499195799185;0.39414722647707806;0.7520118996278924;0.6473272166124825;1.2349726932224872;0.5581218290745361;9.998586094747486;0.833215436081411;0.01557149888826396;0.015543959119398036;0.6382082919580823;-1.1324670570037316;1.300055913802925
74.158637;0.5245080077585274;0.3941433925030367;0.7519986683416657;0.6473283654624512;1.2349610872975314;0.5581290804937863;9.998589794258582;0.8332120722419947;0.015571365338644555;0.015543905446759631;0.6382155458682489;-1.1324670555418679;1.300066663171155
74.168637;0.5245167634380381;0.39413961608152037;0.7519845762248548;0.6473301815852823;1.2349495210267583;0.5581361733547038;9.99859071788365;0.8332087095570753;0.015571226278255036;0.0155438652648093;0.6382228128190427;-1.1324670540679875;1.3000759901225998
74.178637;0.5245254644390926;0.39413589115021175;0.7519696203609331;0.6473326302292872;1.234938084183424;0.5581430790763146;9.99858898686671;0.8332053889839188;0.015571081826156161;0.015543838803600074;0.6382300383314957;-1.132467052578126;1.3000838707978317
74.188637;0.5245341099442108;0.39413221056045616;0.751953806802937;0.6473356794060523;1.2349268665869793;0.558149774014292;9.998584778960971;0.8332021498740516;0.01557093235314656;0.015543825989581941;0.6382371712469024;-1.1324670510709636;1.3000902979531046
74.198637;0.5245426963334777;0.3941285646094471;0.7519371537763353;0.6473392996503958;1.2349159538251846;0.5581562399616598;9.99857820931885;0.8331990284758309;0.015570778477708859;0.015543826564683734;0.6382441609811826;-1.1324670495446536;1.300095286686574
74.208637;0.524551217746626;0.39412493768642504;0.7519196914053671;0.6473434641006369;1.2349054243870865;0.5581624615894536;9.9985692291508;0.8331960546138262;0.0155706210925652;0.015543840282792301;0.6382509574493641;-1.1324670479939625;1.30009887885516
74.218637;0.5245596666982961;0.394121310411938;0.7519014573097546;0.6473481487424757;1.2348953452384634;0.5581684233832354;9.9985576397223;0.8331932493873719;0.01557046133245436;0.015543866934298522;0.6382575111129578;-1.1324670464091517;1.3001011385863146
74.228637;0.524568036273374;0.3941176655306069;0.7518824928901527;0.6473533348065479;1.234885768199533;0.5581741082976104;9.998543205067536;0.8331906273665625;0.015570300382606464;0.015543906251228649;0.6382637762257449;-1.1324670447763432;1.3001021387125253
74.238637;0.5245763217848677;0.39411398918171553;0.7518628420009866;0.6473590120023981;1.2348767244035872;0.5581794994233408;9.998525769147383;0.8331881968059952;0.01557013931610325;0.015543957861660126;0.6382697156598699;-1.1324670430783847;1.3001019529364897
74.248637;0.5245845199996464;0.39411026737176713;0.7518425518005295;0.6473651757767211;1.2348682141582334;0.5581845819310386;9.998505291754181;0.833185954393204;0.015569979066111692;0.015544021283307499;0.6382753036572827;-1.1324670412965407;1.3001006590921365
74.258637;0.5245926286901162;0.394106485609582;0.7518216759893094;0.6473718207994944;1.2348602077083297;0.5581893430931072;9.998481852119614;0.8331838804365628;0.015569820415024577;0.015544095899924533;0.6382805279654855;-1.1324670394137255;1.300098333175118
74.268637;0.5246006448562438;0.3941026323223974;0.751800276602584;0.6473789374991008;1.234852662971914;0.5581937734839723;9.998455668945374;0.8331819397190745;0.0155696640261007;0.015544180939194486;0.6382853897203787;-1.1324670374177623;1.3000950308787924
74.278637;0.5246085622443775;0.3940986996981526;0.7517784240731228;0.6473865091340506;1.2348455426649145;0.5581978687669267;9.99842709230572;0.8331800875030505;0.015569510559104932;0.015544275556734148;0.6382898992672582;-1.1324670353019004;1.3000907813487539
74.288637;0.5246163713545605;0.3940946814080026;0.7517561955572291;0.6473945072743332;1.2348388223330518;0.5582016285136596;9.998396536210702;0.8331782750441334;0.015569360716497734;0.015544379001385944;0.638294069861568;-1.132467033062975;1.3000856020474927
74.298637;0.5246240605829823;0.3940905707692721;0.7517336673564906;0.6474028910489569;1.234832489233745;0.5582050534129094;9.998364356493964;0.83317645106371;0.015569215147707186;0.015544490675251418;0.6382979128743342;-1.1324670306998228;1.3000795185011549
74.308637;0.5246316174922722;0.39408636087868576;0.7517109086954447;0.6474116124922865;1.2348265308118338;0.5582081417408312;9.998330749963948;0.8331745621457907;0.015569074380138902;0.015544610038113903;0.6383014377482411;-1.1324670282120723;1.3000725741729766
74.318637;0.5246390285449706;0.39408204497817123;0.7516879866728045;0.6474206244692682;1.2348209262926846;0.5582108859948662;9.998295781093924;0.8331725565861483;0.015568938881812463;0.015544736522326939;0.6383046532879918;-1.1324670255996716;1.3000648287676313
74.328637;0.52464627752486;0.3940776148744249;0.7516649749756616;0.647429884917255;1.2348156483852233;0.5582132720942441;9.998259494911576;0.8331703910816548;0.015568809163649718;0.015544869577106454;0.6383075683784158;-1.1324670228648284;1.3000563499541264
74.338637;0.5246533476127783;0.39407306072396914;0.751641955681109;0.6474393561842388;1.2348106611053729;0.5582152808249194;9.998221944454139;0.8331680334084325;0.01556868577289379;0.015545008685295266;0.6383101953429322;-1.1324670200142921;1.300047202300118
74.348637;0.5246602254326946;0.39406837455627514;0.7516190148365677;0.6474490052896604;1.2348059115961172;0.5582168918402687;9.998183116555797;0.8331654567981227;0.015568569145311028;0.01554515329230946;0.6383125526275262;-1.132467017059029;1.3000374399403078
74.358637;0.5246669008341265;0.3940635524115936;0.7515962362754587;0.6474588038710682;1.2348013284491106;0.5582180898175888;9.998142904997595;0.8331626285764487;0.015568459497205358;0.015545302858091825;0.638314664158683;-1.1324670140121693;1.3000271119949631
74.368637;0.5246733653627544;0.39405859261717896;0.7515737003012999;0.6474687250236062;1.2347968308214694;0.5582188679154712;9.998101147657756;0.8331595036559678;0.01556835684799767;0.01554545699549137;0.6383165592160103;-1.1324670108879973;1.3000162731858986
74.378637;0.5246796149428756;0.39405349344734186;0.7515514889574108;0.6474787437877173;1.2347923386143744;0.5582192263840925;9.998057674633122;0.8331560322943131;0.015568261081982258;0.015545615518573933;0.6383182712787447;-1.1324670077027026;1.3000049829797267
74.388637;0.524685653712164;0.39404825216381006;0.7515296853079948;0.6474888421064092;1.2347877753326706;0.5582191695901065;9.998012359971368;0.8331521728925609;0.01556817207235105;0.015545778459899028;0.6383198318877042;-1.132467004473995;1.299993299240228
74.398637;0.5246914932582879;0.3940428674714281;0.7515083644596469;0.6474990107425469;1.234783074955312;0.5582187034267111;9.997965091705211;0.8331478971812174;0.015568089795362963;0.015545946045851605;0.6383212636689607;-1.132467001219061;1.299981279926516
74.408637;0.5246971461198917;0.39403734558618897;0.7514875915707458;0.6475092472398475;1.2347781977877736;0.5582178336157898;9.99791566172119;0.833143188331303;0.01556801429665268;0.015546118540212539;0.6383225804831095;-1.1324669979538373;1.2999689848706586
74.418637;0.5247026181470891;0.39403170291567186;0.7514674271717069;0.6475195517213053;1.2347731337286463;0.5582165647743664;9.997863752577812;0.8331380376436437;0.015567945674720645;0.015546296094016032;0.6383237964437644;-1.132466994693274;1.2999564717859313
74.428637;0.5247079060251364;0.3940259614725914;0.7514479256787312;0.6475299222988077;1.234767886688718;0.5582148979698982;9.99780903893955;0.8331324458753957;0.015567884095421354;0.015546478689100855;0.6383249348905864;-1.1324669914513221;1.2999437953513748
74.438637;0.5247129998861306;0.3940201438803772;0.7514291291702456;0.6475403552430293;1.2347624616093922;0.5582128264045374;9.99775124612757;0.8331264278326701;0.015567829658877628;0.015546666064341741;0.6383260295732615;-1.1324669882419662;1.2999310091020777
74.448637;0.5247178860474737;0.3940142709168814;0.7514110693439827;0.647550846670007;1.2347568638777906;0.5582103323612317;9.997690127501023;0.8331200133957289;0.015567782290572029;0.015546857644821657;0.6383271216805322;-1.1324669850812212;1.2999181670571214
74.458637;0.5247225475676199;0.39400835723348604;0.75139377306425;0.6475613893700887;1.2347511034858383;0.558207389390623;9.997625447911002;0.8331132449725445;0.015567741808022176;0.01554705258381424;0.6383282556456864;-1.1324669819884106;1.2999053270207266
74.468637;0.5247269643262698;0.39400240765688604;0.7513772592109068;0.6475719705448179;1.2347451960247304;0.558203970482287;9.99755700966996;0.8331061741883711;0.015567708023570078;0.015547249899005888;0.6383294722594073;-1.1324669789853998;1.2998925441489555
74.478637;0.5247311154714221;0.39399641876556646;0.7513615325493433;0.6475825753165219;1.2347391588812562;0.558200057108375;9.997484676457706;0.8330988573198004;0.015567680821384437;0.015547448601004666;0.6383308017487518;-1.1324669760941768;1.2998798496249895
74.488637;0.5247349827407259;0.3939903835006901;0.7513465851950181;0.6475931911953187;1.2347330085456916;0.5581956430792788;9.997408390934968;0.8330913503768365;0.015567660169664151;0.015547647757420747;0.6383322606561369;-1.1324669733358377;1.2998672410594996
74.498637;0.5247385517856172;0.3939842940541221;0.7513324004352698;0.6476038084107141;1.234726764494302;0.5581907313926419;9.997328226941859;0.8330837097525359;0.015567646013617273;0.015547846547619464;0.6383338525519876;-1.132466970730459;1.299854697980849
74.508637;0.5247418123090519;0.39397814188221936;0.7513189530325279;0.6476144154824198;1.2347204583646614;0.5581853286641498;9.997244474590712;0.8330759976461494;0.015567638225035702;0.01554804431248387;0.6383355704704241;-1.1324669682946256;1.2998421942124045
74.518637;0.5247447565511287;0.39397191860425806;0.7513062104241777;0.6476249943960686;1.2347141381759172;0.5581794441782468;9.997157674720238;0.8330682805932882;0.015567636711168526;0.015548240456846966;0.6383374001963577;-1.1324669660391153;1.2998296954562827
74.528637;0.5247473776479169;0.39396561834994304;0.751294134858617;0.647635521593278;1.2347078603591368;0.5581730910547941;9.997068510888338;0.8330606195236022;0.015567641480395416;0.015548434231752273;0.6383393230973552;-1.132466963969284;1.2998171643276435
74.538637;0.5247496710428073;0.39395923835290986;0.7512826848041214;0.6476459752868169;1.23470167898523;0.5581662834150761;9.996977597413409;0.833053062513185;0.015567652557311944;0.015548624706064931;0.6383413179944502;-1.1324669620859678;1.2998045714279085
