time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.388637;0.5243619042755141;0.3935432484368299;0.7510677961132435;0.6478593889409492;1.2330597994577148;0.5569668976765493;9.997826168210294;0.8330289357073501;0.015559092688862923;0.015540187800836033;0.6387271669328595;-1.1324667027739084;1.299528494562594
76.398637;0.5243593232634514;0.39354886194487815;0.7510826423901161;0.6478649290442551;1.2330663435865927;0.5569762057687566;9.997752880331934;0.8330319701072829;0.015559179977668727;0.015539656313487507;0.6387123386100247;-1.1324667107640016;1.299541423924307
76.408637;0.5243570623408604;0.39355458766455137;0.7510977341099161;0.6478704346477578;1.2330732962234514;0.5569853134356477;9.997682606784377;0.8330345953732498;0.015559257678893757;0.015539127645872418;0.6386978659588126;-1.1324667189967532;1.2995553011623038
76.418637;0.524355140118918;0.39356041642850625;0.7511130250135742;0.6478758765572505;1.2330806480629237;0.5569942189887965;9.99761588296732;0.8330368571040355;0.015559325133474506;0.015538602410218818;0.6386837823827087;-1.132466727471355;1.299570168354375
76.428637;0.5243535777829054;0.39356633107294114;0.7511284635820393;0.6478812282922772;1.2330883795349132;0.5570029293570596;9.997553216158327;0.8330387923406903;0.015559381628488562;0.015538081059787394;0.6386701148329524;-1.1324667361888276;1.2995860593458464
76.438637;0.5243524004973674;0.3935723048363596;0.751143994563026;0.6478864708038583;1.2330964602083256;0.5570114555966789;9.997495012805999;0.8330404269959948;0.015559426434257357;0.015537563943460828;0.6386568870523657;-1.1324667451518586;1.2996029883232059
76.448637;0.5243516346859073;0.393578305594356;0.7511595605504467;0.6478915919333009;1.2331048536732734;0.557019811974677;9.997441566682706;0.833041780038826;0.01555945887390422;0.015537051417546974;0.6386441193640822;-1.1324667543631861;1.2996209513556625
76.458637;0.5243513020409112;0.3935843015575566;0.7511751032930454;0.6478965838778982;1.233113523318654;0.5570280140639552;9.997393084923367;0.8330428698426398;0.015559478316597345;0.015536543890625486;0.6386318229520779;-1.132466763824658;1.29963993172368
76.468637;0.5243514136858171;0.3935902654602833;0.7511905640904573;0.6479014442852368;1.233122431893908;0.5570360760754008;9.99734965916807;0.8330437198053517;0.015559484145817017;0.015536041793204048;0.6386199977814626;-1.1324667735380889;1.2996598992767265
76.478637;0.524351968446527;0.39359617750048237;0.7512058841926461;0.6479061752805358;1.2331315426525695;0.557044011602894;9.997311222977036;0.8330443584784858;0.015559475804387445;0.015535545518602185;0.6386086367266623;-1.1324667835065148;1.2996808112848859
76.488637;0.5243529549204772;0.39360202535743877;0.7512210085578367;0.647910778195877;1.2331408290552577;0.5570518351671684;9.997277590654639;0.8330448170742375;0.015559452826542648;0.015535055415773323;0.6385977314264585;-1.132466793734003;1.2997026169567945
76.498637;0.5243543534708681;0.3936078014673539;0.7512358890175599;0.647915250578258;1.2331502813683175;0.5570595606860274;9.997248577130101;0.8330451310643843;0.015559414787238345;0.01553457189146533;0.6385872780544287;-1.1324668042247912;1.2997252654999458
76.508637;0.5243561343598452;0.39361350134415996;0.7512504815308299;0.6479195882737481;1.2331598992610917;0.557067199745493;9.997224092941755;0.8330453415656132;0.015559361210087495;0.015534095513209705;0.6385772784194798;-1.1324668149834742;1.2997487219862314
76.518637;0.524358253827975;0.39361912309561115;0.7512647429524665;0.6479237887337115;1.2331696805147612;0.5570747615242628;9.997204102845956;0.8330454896735627;0.015559291550428893;0.01553362695309059;0.6385677346726705;-1.1324668260140318;1.2997729768193425
76.528637;0.5243606568383045;0.3936246661717959;0.7512786336029963;0.6479278512163669;1.2331796225729363;0.55708225202513;9.997188532233086;0.8330456095783527;0.015559205328317524;0.015533166820513747;0.6385586441444854;-1.1324668373156486;1.2997980350517775
76.538637;0.5243632895603685;0.3936301294934323;0.7512921220184514;0.6479317737348492;1.23318973009933;0.5570896731566833;9.9971772872274;0.8330457269801402;0.015559102313269636;0.015532715632713499;0.638549999604362;-1.132466848880433;1.2998239007135846
76.548637;0.5243661105119244;0.39363550998140745;0.7513051846624561;0.6479355515751812;1.233200012164361;0.5570970238434934;9.997170311217562;0.8330458601513506;0.015558982644985267;0.015532273946274296;0.6385417935082004;-1.132466860697296;1.2998505721630398
76.558637;0.524369091097116;0.3936408018352197;0.7513178028281658;0.6479391806677943;1.233210470487584;0.5571043008529524;9.99716755639426;0.833046020781759;0.015558846840442196;0.015531842464262934;0.6385340207405407;-1.1324668727569756;1.2998780421761968
76.568637;0.5243722101405125;0.3936459962125906;0.7513299624623353;0.6479426613504834;1.2332210887615378;0.557111496372695;9.997168942879904;0.8330462155485984;0.01555869569135263;0.015531422095852038;0.638526678191058;-1.1324668850518922;1.299906291759925
76.578637;0.524375449180161;0.39365108155271383;0.7513416506290107;0.6479459982984813;1.233231831735555;0.5571185972246026;9.99717435605301;0.833046451439613;0.01555853021759525;0.015531013966324437;0.6385197647643361;-1.1324668975721226;1.2999352820111487
76.588637;0.5243787899960918;0.39365604411692856;0.7513528466689126;0.647949199106103;1.2332426572699526;0.5571255900559433;9.997183658642316;0.8330467408730046;0.015558351745265412;0.01553061935319826;0.6385132824972797;-1.1324669103031444;1.2999649543549479
76.598637;0.5243822135167906;0.3936608671673565;0.7513635213095177;0.6479522713409265;1.2332535316060091;0.5571324662043126;9.997196712308819;0.8330470998672587;0.015558161879189304;0.015530239613930578;0.6385072361847819;-1.1324669232277964;1.2999952349344595
76.608637;0.5243856989903961;0.39366552976724145;0.7513736456724368;0.6479552163158503;1.2332644351919446;0.5571392220208786;9.997213401288946;0.8330475486051536;0.01555796235285116;0.015529876081496625;0.6385016321926358;-1.132466936330067;1.300026036485829
76.618637;0.5243892236466056;0.39367000779125405;0.75138319819969;0.6479580266280587;1.2332753582884965;0.5571458586194894;9.997233658178438;0.8330481208170042;0.015557754946484351;0.015529529887814118;0.6384964784612995;-1.1324669495980892;1.3000572635949172
76.628637;0.5243927635523454;0.393674276786218;0.7513921657719831;0.6479606931451577;1.233286296330391;0.5571523833881551;9.99725747276364;0.833048868136741;0.015557541408010283;0.015529201887824738;0.6384917835035039;-1.132466963024328;1.3000888233169694
76.638637;0.524396294863112;0.3936783147278915;0.751400541657158;0.6479632133295398;1.2332972546918455;0.5571588128391578;9.99728484531182;0.833049853608659;0.015557323413456343;0.015528892799896452;0.6384875522716721;-1.1324669766015423;1.300120632720308
76.648637;0.5243997938747533;0.3936821045538057;0.7514083227344963;0.6479655892828164;1.2333082552672758;0.5571651755010885;9.99731570810612;0.8330511435920757;0.015557102715543463;0.01552860335292133;0.6384837816456369;-1.1324669903180355;1.3001526205010407
76.658637;0.524403235819722;0.3936856364940606;0.7514155107197542;0.6479678180375198;1.2333193323907221;0.5571715127826481;9.997349906229337;0.833052802733472;0.01555688124514578;0.0155283342843058;0.6384804576056518;-1.1324670041568796;1.3001847298541984
76.668637;0.5244065945630836;0.393688907299221;0.751422115801228;0.6479698872499818;1.2333305270590789;0.5571778753326673;9.997387246599413;0.8330548895778099;0.015556660982863818;0.015528086318673957;0.6384775535745358;-1.1324670180980294;1.3002169268539465
76.678637;0.5244098448906044;0.39369191525135017;0.7514281545360522;0.6479717775899471;1.2333418843045436;0.5571843137326552;9.997427510422016;0.8330574522607341;0.015556443812858938;0.015527860201099461;0.6384750330315909;-1.1324670321205108;1.3002492046513867
76.688637;0.5244129642784685;0.3936946563614406;0.751433642650327;0.6479734620400843;1.233353443269593;0.5571908694048866;9.997470397444507;0.8330605279486047;0.015556231480777942;0.015527656680366505;0.6384728580872222;-1.1324670462037918;1.3002815734110338
76.698637;0.5244159318818381;0.39369712555216463;0.7514385904139658;0.6479749044634017;1.2333652281682872;0.557197570791703;9.997515486398491;0.8330641448616283;0.01555602559813107;0.015527476396443769;0.6384709973389627;-1.1324670603270794;1.3003140451230593
76.708637;0.5244187284023317;0.39369932046967454;0.7514430039269036;0.6479760646332376;1.2333772541807095;0.5572044338375914;9.997562293074331;0.8330683190920696;0.015555827668460899;0.015527319784232252;0.6384694282124385;-1.1324670744675336;1.3003466250578342
76.718637;0.5244213348690584;0.3937012445267403;0.7514468908061841;0.6479769037963684;1.233389535996885;0.5572114677401449;9.99761040090861;0.8330730477599196;0.015555639103156394;0.015527187082177452;0.6384681364526654;-1.132467088601541;1.300379310134813
76.728637;0.5244237272857352;0.3937029051596024;0.7514502650924729;0.6479773870264975;1.2334020835264263;0.5572186805506848;9.997659513616492;0.8330783118328512;0.01555546120819932;0.015527078366338468;0.6384671144458478;-1.1324671027082394;1.3004120931331724
76.738637;0.5244258767316633;0.39370430689485464;0.751453145817381;0.6479774867161036;1.2334148974044448;0.5572260761788143;9.997709369321814;0.8330840876761824;0.015555295170233909;0.015526993555646;0.6384663582552316;-1.1324671167694824;1.3004449689531494
76.748637;0.5244277589506227;0.39370544683312914;0.751455551105577;0.6479771837506934;1.2334279751336443;0.5572336497735102;9.997759669535975;0.8330903519235958;0.015555142065910521;0.015526932444349021;0.6384658660267524;-1.1324671307673986;1.3004779366206616
76.758637;0.5244293600858593;0.3937063186434058;0.7514574948141549;0.6479764623315298;1.2334413134223459;0.5572413903866318;9.997810105113711;0.8330970794696393;0.015555002881245018;0.015526894705285801;0.6384656389991062;-1.1324671446853392;1.3005109947232412
76.768637;0.5244306729489253;0.39370692043584493;0.751458987215878;0.6479753061271781;1.2334549040503753;0.5572492847672641;9.997860398355645;0.8331042454437314;0.015554878506696011;0.015526879803531112;0.6384656801277359;-1.1324671585113724;1.3005441346603805
76.778637;0.5244316940512129;0.3937072583556917;0.7514600365714367;0.6479737020960992;1.2334687347236082;0.5572573157228948;9.997910316008584;0.8331118303326932;0.015554769688834435;0.015526886907686532;0.6384659885989027;-1.1324671722403181;1.3005773405488965
76.788637;0.5244324251976852;0.39370734554079595;0.7514606495856704;0.6479716468954907;1.2334827952721101;0.5572654597865161;9.997959646163302;0.8331198210661354;0.01555467699977497;0.01552691487416582;0.6384665575118105;-1.1324671858721147;1.3006105938254395
76.798637;0.5244328746817547;0.39370719925735853;0.7514608315914051;0.6479691470540982;1.2334970845778928;0.5572736905719027;9.998008167030195;0.833128210111856;0.015554600894861681;0.01552696237117028;0.638467377260715;-1.1324671994069226;1.3006438702171887
76.808637;0.5244330557638079;0.3937068364073089;0.751460590478621;0.647966212301947;1.2335116104855564;0.5572819843891449;9.998055680659846;0.8331369964844102;0.015554541764876922;0.015527028069683826;0.6384684409185413;-1.1324672128414977;1.3006771308102802
76.818637;0.5244329835272047;0.3937062695965178;0.7514599430276014;0.6479628510127848;1.2335263793546096;0.5572903194678573;9.998102089138433;0.833146184818895;0.015554499901943401;0.015527110696865777;0.6384697501597909;-1.132467226168809;1.3007103188087805
76.828637;0.5244326733925923;0.39370550664567117;0.751458916161657;0.6479590724175681;1.233541385996858;0.5572986715059711;9.998147399431847;0.8331557791488252;0.01555447545373591;0.015527208995584643;0.6384713187181128;-1.1324672393782715;1.3007433602235987
76.838637;0.5244321405146721;0.3937045525312864;0.7514575437704529;0.6479548906720309;1.233556615030381;0.5573070140797881;9.998191657466078;0.833165772452528;0.015554468408125547;0.015527321739744188;0.6384731695188814;-1.1324672524565016;1.3007761617250704
76.848637;0.5244313964456564;0.3937034116583765;0.7514558656650431;0.6479503262157275;1.233572054431731;0.557315322516626;9.998234895525854;0.8331761410357758;0.015554478610336226;0.015527447811232463;0.6384753255725354;-1.1324672653890648;1.3008086105888275
76.858637;0.5244304455118097;0.3937020897560132;0.7514539256672433;0.6479454048157156;1.2335877084714695;0.5573235773316939;9.998277095931074;0.8331868508449839;0.015554505834270434;0.015527586306236426;0.6384778013302751;-1.1324672781610272;1.3008405897061635
76.868637;0.5244292836792611;0.39370059456699097;0.7514517631319813;0.6479401551868947;1.2336035950835174;0.5573317662288281;9.998318177973157;0.833197864850989;0.015554549874292419;0.015527736601374601;0.6384806041612066;-1.1324672907557831;1.3008720051213416
76.878637;0.5244279017466967;0.39369893475444634;0.7514494050453883;0.6479346071114788;1.233619737700635;0.557339881597625;9.99835805508779;0.8332091448809757;0.015554610595706973;0.015527898271309319;0.6384837430633603;-1.13246730315373;1.3009027997507865
76.888637;0.5244262948057696;0.3936971176476266;0.7514468686904197;0.647928791761562;1.23363616668775;0.5573479123394994;9.998396722347612;0.8332206519363774;0.015554687915469118;0.015528070906737714;0.6384872323356658;-1.1324673153322167;1.3009329441980229
76.898637;0.5244244707954356;0.39369514863900396;0.7514441711825218;0.6479227401420032;1.2336529168430992;0.5573558359336288;9.998434268396808;0.8332323431087116;0.015554781695059547;0.015528254048596936;0.6384910898650232;-1.1324673272676258;1.3009624226207464
76.908637;0.5244224513104259;0.3936930351298867;0.7514413356209303;0.6479164787852474;1.2336700111664527;0.5573636179623764;9.998470808485049;0.8332441687810992;0.01555489159347034;0.015528447295395657;0.6384953357436722;-1.1324673389384439;1.3009912234129917
76.918637;0.524420266821527;0.3936907914390707;0.7514383914087409;0.6479100287317672;1.2336874498319097;0.5573712193107654;9.998506466239933;0.8332560756453622;0.015555017040701637;0.015528650417905352;0.6384999863014443;-1.1324673503272853;1.3010193366112486
76.928637;0.5244179468795481;0.3936884378209138;0.751435368741564;0.6479034094224398;1.2337052177300893;0.5573786056373808;9.99854144429695;0.8332680090489628;0.015555157394043582;0.01552886333903956;0.6385050421075833;-1.132467361421212;1.3010467580282303
76.938637;0.5244155086732297;0.39368599478601213;0.7514322892420113;0.6478966433081331;1.2337232948583752;0.5573857527548263;9.99857604729637;0.8332799118172025;0.0155553120889007;0.015529086021664812;0.6385104843887524;-1.1324673722102507;1.3010734949142237
76.948637;0.5244129531092218;0.39368347991247055;0.7514291634821487;0.6478897572276711;1.2337416543331987;0.5573926451697725;9.998610617301642;0.8332917257822439;0.01555548064713848;0.015529318401259425;0.638516285066457;-1.1324673826854184;1.3010995667616374
76.958637;0.5244102687804179;0.39368090832438374;0.7514259989746478;0.6478827804190461;1.2337602571587685;0.5573992718407669;9.998645486149043;0.8333033969131052;0.015555662660063418;0.015529560407972029;0.638522414066198;-1.1324673928385152;1.301124998794297
76.968637;0.5244074369359517;0.3936782934146762;0.7514228104395863;0.647875742099062;1.2337790541312192;0.5574056236381638;9.998680955242266;0.8333148772250342;0.015555857781448327;0.015529812070762808;0.6385288372877279;-1.1324674026627237;1.3011498197320044
76.978637;0.5244044352454655;0.39367564769994695;0.7514196247096424;0.6478686709131264;1.2337979950714713;0.5574116927762579;9.99871730292794;0.8333261205481635;0.015556065626316257;0.015530073578430956;0.638535516842371;-1.1324674121518965;1.3011740672058982
76.988637;0.5244012410731353;0.39367298479630924;0.7514164760747759;0.6478615958881342;1.2338170401297108;0.557417472583315;9.998754822597453;0.8333370794936703;0.015556285661355715;0.01553034512257825;0.6385424154266696;-1.1324674212995591;1.3011977837483586
76.998637;0.5243978343807937;0.39367032166781574;0.7514133966083814;0.6478545469311802;1.2338361628014112;0.5574229571732198;9.998793816400838;0.8333477068907506;0.015556517231851896;0.015530626724154666;0.638549496803535;-1.132467430099684;1.3012210059437066
77.008637;0.5243942018598998;0.393667680121036;0.7514104095271444;0.6478475537126964;1.2338553427001853;0.5574281433073908;9.998834550278243;0.8333579579743323;0.015556759689112052;0.015530918308227639;0.6385567238021697;-1.1324674385492333;1.3012437656707876
77.018637;0.5243903425037606;0.39366508683336165;0.7514075286823927;0.6478406419445647;1.233874557305863;0.5574330336920928;9.998877192289198;0.8333677946079362;0.01555701255954791;0.015531219837478898;0.6385640587633651;-1.1324674466502478;1.3012661011698776
77.028637;0.5243862703308348;0.3936625714726605;0.7514047656411423;0.6478338283126663;1.2338937790878524;0.5574376376391875;9.998921735426162;0.8333771882368735;0.015557275686069958;0.015531531309106844;0.6385714643437591;-1.1324674544096562;1.3012880586325972
77.038637;0.524382010378442;0.3936601640406265;0.7514021370594354;0.6478271186668817;1.2339129773279294;0.5574419681819607;9.998967999145718;0.833386117500151;0.015557549163456218;0.015531852739425528;0.6385789037742482;-1.1324674618373576;1.3013096776636888
77.048637;0.5243775902876885;0.39365789278650476;0.7513996636557093;0.6478205102410378;1.2339321214711931;0.5574460370376944;9.9990157185469;0.8333945690824082;0.01555783309989161;0.015532184203700252;0.6385863431124068;-1.1324674689443108;1.3013309808486384
77.058637;0.524373033275823;0.3936557833260676;0.7513973664913187;0.6478139947755602;1.233951181672783;0.5574498525493441;9.9990645933026;0.8334025426243983;0.015558127515842119;0.01553252582001214;0.6385937549356818;-1.1324674757417326;1.3013519782174008
77.068637;0.5243683549484947;0.3936538592004728;0.7513952646261826;0.6478075607679373;1.233970121783626;0.5574534256295854;9.99911429809794;0.8334100504633322;0.015558432398749449;0.015532877681561532;0.6386011215201502;-1.132467482240443;1.3013726727707617
77.078637;0.5243635634427465;0.39365214088543676;0.7513933710257094;0.6478011961227186;1.2339888877083132;0.5574567768720261;9.999164541627186;0.8334171157880129;0.015558747677406873;0.01553323983725914;0.6386084357950534;-1.132467488448477;1.3013930647076237
77.088637;0.524358662198967;0.3936506419599236;0.7513916913197289;0.6477948918623141;1.2340074063375315;0.5574599350915128;9.9992150988119;0.8334237729126558;0.015559073130161857;0.015533612268438518;0.6386156997874861;-1.13246749436796;1.3014131566338383
77.098637;0.5243536543735661;0.39364936760482583;0.7513902289736569;0.6477886421255382;1.234025604595772;0.5574629295182723;9.999265754108615;0.8334300616281498;0.015559408308474914;0.015533994849136297;0.6386229219887367;-1.132467499993898;1.301432954770254
77.108637;0.5243485456527761;0.3936483178478469;0.7513889896977078;0.6477824409500009;1.234043434062569;0.5574657839356523;9.999316260231044;0.8334360147639661;0.015559752554178328;0.015534387400790184;0.6386301122405644;-1.1324675053148328;1.3014524733695014
77.118637;0.5243433424413024;0.39364749095850665;0.7513879838837751;0.6477762821779479;1.2340608781496092;0.5574685161135063;9.99936635279261;0.8334416481470134;0.015560105260837178;0.01553478974886195;0.6386372755564794;-1.1324675103147015;1.3014717437351024
77.128637;0.5243380488417282;0.3936468846562085;0.7513872313164967;0.6477701607559161;1.2340779392133208;0.5574711403774549;9.999415768314163;0.8334469600931772;0.015560466203899776;0.01553520162638203;0.6386444128591869;-1.1324675149756644;1.3014908099946054
77.138637;0.5243326652702639;0.39364649809851243;0.7513867595669123;0.6477640741536707;1.234094623302337;0.5574736710017522;9.999464260519193;0.8334519408623995;0.015560835582315446;0.015535622492084043;0.6386515276459102;-1.1324675192801452;1.301509708719301
77.148637;0.5243271878388797;0.39364633307200375;0.7513865904869458;0.6477580240028431;1.2341109370445678;0.5574761245946618;9.999511622939393;0.8334565858439574;0.015561213793188268;0.015536051393357422;0.6386586273902427;-1.132467523211904;1.3015284508681049
77.158637;0.5243216104189361;0.3936463915200198;0.7513867286657264;0.6477520112491729;1.2341268930254392;0.5574785190724914;9.999557706842328;0.8334609045810027;0.015561601251615343;0.015536486949339812;0.6386657184460224;-1.1324675267568862;1.3015470179282573
77.168637;0.524315928477563;0.3936466752877168;0.7513871642573947;0.6477460313196413;1.2341425108521582;0.5574808697040247;9.999602431963433;0.8334649208833196;0.015561998384684595;0.015536927489354176;0.638672801589523;-1.1324675299034388;1.3015653652960075
77.178637;0.5243101420016587;0.39364718992708353;0.7513878836068559;0.6477400815190032;1.2341578120920926;0.5574831870940931;9.99964579037241;0.8334686661791196;0.015562405592925743;0.015537371285327515;0.6386798691975103;-1.1324675326427713;1.3015834217131332
77.188637;0.5243042567182948;0.39364794541174214;0.7513888731664504;0.6477341686163455;1.2341728177596305;0.5574854798362036;9.999687845088816;0.8334721728185354;0.015562823063568425;0.015537816726806982;0.6386869049936391;-1.132467534969406;1.3016010924427504
77.198637;0.5242982803237796;0.39364895243989306;0.7513901159323328;0.6477283051988351;1.2341875501284711;0.5574877551696572;9.999728732534388;0.833475468145531;0.015563250718998218;0.015538262340576729;0.6386938878787294;-1.1324675368804968;1.3016182741579616
77.208637;0.5242922158304555;0.39365021740914735;0.7513915910968412;0.6477225048316408;1.234202033746655;0.5574900128581362;9.999768646162146;0.8334785684507651;0.015563688409833389;0.015538706722844766;0.6387007941454358;-1.1324675383751925;1.301634869436996
77.218637;0.5242860591174311;0.3936517374068765;0.7513932763842477;0.6477167823484161;1.2342162958692378;0.5574922415102445;9.999807779492444;0.8334814785006947;0.015564136015105258;0.015539148523424922;0.6387075973853573;-1.1324675394541888;1.3016507927053884
77.228637;0.5242798014238592;0.3936534983171787;0.7513951468130675;0.6477111546055733;1.2342303654164755;0.557494424268286;9.999846332823275;0.8334841981102954;0.015564593350233984;0.015539586529153158;0.6387142698448415;-1.1324675401185262;1.3016659694629273
77.238637;0.5242734345581839;0.3936554770041949;0.7513971746572654;0.647705637005709;1.2342442685558188;0.5574965470058517;9.999884631275894;0.8334867288226785;0.015565060094309182;0.015540019790161196;0.6387207829373057;-1.1324675403687257;1.3016803293922017
77.248637;0.5242669561134196;0.39365764682219256;0.7513993307424429;0.6477002373730816;1.2342580286320326;0.5574986009622638;9.999923164708509;0.8334890766180648;0.01556553578888387;0.015540447632143925;0.638727108079761;-1.1324675402051079;1.3016937966982487
77.258637;0.5242603709020872;0.39365998712780986;0.7514015789941174;0.6476949540001746;1.2342716724380791;0.5575005791453373;9.999962474616007;0.8334912513724071;0.015566019881492756;0.015540869466548788;0.6387332194691028;-1.1324675396271522;1.30170628532512
77.268637;0.5242536888473269;0.39366249143485577;0.7514038711590316;0.6476897778003368;1.2342852362813124;0.5575024720767714;10.000003036327453;0.8334932625478471;0.015566511760017205;0.01554128463421544;0.6387390956127044;-1.1324675386306238;1.3017177061951244
77.278637;0.5242469210404391;0.39366516891332104;0.7514061523753931;0.6476846931472472;1.2342987677843729;0.5575042688961476;10.000045209094981;0.8334951114516863;0.015567010733331115;0.015541692479677217;0.638744719929309;-1.1324675372057422;1.3017279820382264
77.288637;0.5242400741102863;0.3936680404937861;0.7514083695774109;0.647679678895651;1.2343123186328313;0.5575059634417269;10.000089229619896;0.8334967868835306;0.015567516068351654;0.015542092500472175;0.638750079911206;-1.1324675353396263;1.3017370543513784
77.298637;0.5242331464711798;0.39367113120686403;0.7514104753519001;0.6476747127111245;1.234325931338479;0.5575075583038535;10.000135215808257;0.8334982709302439;0.015568027074431893;0.015542484437276707;0.6387551620896774;-1.1324675330213216;1.301744879503613
77.308637;0.5242261306332614;0.3936744639411231;0.7514124325543964;0.6476697740406074;1.2343396301880951;0.5575090620347042;10.000183172952354;0.8334995504821101;0.015568543108832059;0.015542868299388831;0.6387599477608403;-1.1324675302454639;1.3017514229313558
77.318637;0.5242190194396293;0.393678056862538;0.7514142189166508;0.6476648413698098;1.234353420893133;0.5575104839711489;10.000233034623035;0.8335006243490335;0.015569063516091015;0.015543244296782593;0.6387644161244538;-1.1324675270130296;1.3017566530408833
77.328637;0.524211811369771;0.3936819199607168;0.7514158246821756;0.6476598882400099;1.2343672988275687;0.5575118313883798;10.000284729572423;0.8335015027859408;0.015569587518307726;0.015543612706972406;0.6387685504570988;-1.1324675233293513;1.3017605378610866
77.338637;0.5242045107544123;0.3936860531606333;0.7514172463029077;0.6476548828802375;1.2343812570518806;0.5575131075196383;10.000338194433043;0.8335022028592474;0.015570114129300391;0.015543973737038141;0.6387723396725662;-1.132467519200628;1.3017630528719855
77.348637;0.524197122769124;0.39369044872523623;0.7514184836174019;0.6476497909061065;1.234395283658457;0.5575143116001178;10.000393306363234;0.833502745153118;0.015570642222966337;0.015544327457591392;0.6387757745093756;-1.1324675146316014;1.3017641945464817
77.358637;0.5241896507438151;0.39369509304483113;0.7514195373176159;0.6476445778357055;1.2344093553409305;0.5575154428678925;10.000449834491477;0.8335031563934974;0.01557117068395972;0.015544673862138291;0.6387788432954634;-1.1324675096256651;1.3017639801737275
77.368637;0.5241820996882343;0.3936999659924182;0.7514204041668009;0.647639206813073;1.2344234398842546;0.5575165036029716;10.000507497720076;0.8335034737541117;0.015571698568806686;0.015545012966122358;0.6387815324399945;-1.1324675041871826;1.3017624288473888
77.378637;0.524174480330249;0.3937050393966468;0.7514210779732821;0.6476336343582122;1.2344375067160702;0.557517497901003;10.00056608628755;0.8335037403879888;0.015572225264243468;0.015545344873822689;0.6387838289438543;-1.1324674983248155;1.3017595457103508
77.388637;0.5241668090690595;0.3937102764888101;0.7514215555048128;0.6476278132956904;1.2344515342040678;0.5575184291086472;10.000625518803457;0.8335039931667088;0.015572750452216786;0.015545669793660497;0.6387857218554734;-1.1324674920529825;1.3017553251370637
77.398637;0.5241591050953326;0.39371563636645707;0.7514218392342678;0.6476217005257766;1.2344655077164406;0.5575192998357003;10.000685810679542;0.8335042571657137;0.015573273883834789;0.01554598797043142;0.6387872059307285;-1.1324674853902859;1.3017497600370942
77.408637;0.5241513882734562;0.39372108195108885;0.7514219369774053;0.6476152586662568;1.2344794175516407;0.5575201156394344;10.000747083690065;0.8335045530313874;0.015573795290645606;0.015546299648092279;0.6387882846646759;-1.1324674783569382;1.3017428466114176
77.418637;0.5241436792810266;0.39372658377742215;0.751421858504502;0.6476084508315357;1.2344932627996403;0.5575208869225386;10.000809601061286;0.8335049044470654;0.015574314485062551;0.015546605127193898;0.6387889687748021;-1.132467470972968;1.3017345879356446
77.428637;0.5241360009836368;0.3937321175786273;0.7514216112731311;0.647601236968831;1.2345070510845317;0.5575216247520342;10.00087366662825;0.8335053352919743;0.015574831435798133;0.01554690475745867;0.638789274756597;-1.1324674632580343;1.3017249943576137
77.438637;0.5241283790308492;0.39373766060374454;0.7514211992319926;0.647593574727339;1.234520788147615;0.5575223351233618;10.000939440248613;0.8335058648045731;0.01557534631585149;0.015547198862858023;0.6387892231677932;-1.1324674552334275;1.3017140765680308
77.448637;0.5241208387895996;0.39374319136304914;0.7514206208746368;0.6475854219365036;1.23453446791042;0.5575230172262953;10.001006849409322;0.8335065101327089;0.015575859539257166;0.015547487703706769;0.638788834437859;-1.1324674469244065;1.3017018377024616
77.458637;0.5241133998827804;0.3937486904823132;0.7514198662050814;0.6475767400543117;1.2345480769844324;0.5575236667442538;10.001075648931753;0.8335072920525084;0.015576371643736566;0.01554777143087262;0.6387881297157615;-1.1324674383603208;1.3016882739133964
77.468637;0.5241060734070769;0.3937541386033978;0.7514189155324977;0.6475674967690267;1.2345616097219538;0.557524282320362;10.001145532401727;0.8335082391427191;0.015576883084429559;0.015548050067012363;0.6387871367114666;-1.1324674295736512;1.301673379902069
77.478637;0.5240988633887799;0.3937595149746016;0.7514177374608922;0.6475576637183692;1.2345750726085865;0.557524871202369;10.001216150698156;0.833509390404192;0.015577394179747924;0.015548323565253454;0.6387858892222071;-1.132467420600017;1.3016571546537026
77.488637;0.524091770387675;0.39376479912984214;0.7514162896257476;0.6475472123178001;1.2345884754478142;0.5575254492331753;10.001287072325715;0.8335107912457701;0.015577905207791733;0.015548591848986318;0.6387844195126765;-1.132467411477889;1.301639612358587
77.498637;0.5240847955677719;0.3937699728696504;0.7514145290935952;0.6475361134511355;1.2346018276010868;0.5575260355599879;10.001357818496109;0.833512481814693;0.015578416481346558;0.015548854812347176;0.6387827511107683;-1.1324674022465957;1.301620794059714
77.508637;0.5240779448997892;0.3937750224420159;0.7514124243922004;0.6475243394703685;1.2346151407831516;0.5575266477693035;10.001427934067683;0.8335144894724021;0.015578928343923425;0.01554911232381211;0.6387808954198947;-1.132467392944608;1.3016007703485293
77.518637;0.5240712317160433;0.3937799405562974;0.7514099568974419;0.6475118654251238;1.2346284290301925;0.5575273002909577;10.001496978684273;0.8335168321961999;0.015579441115306885;0.015549364219601272;0.6387788531179753;-1.132467383609342;1.3015796350001152
77.528637;0.5240646772091486;0.3937847246389869;0.7514071145455692;0.647498670916977;1.2346417041919435;0.5575280049665954;10.001564482366726;0.8335195268623867;0.015579955044392487;0.015549610322563199;0.6387766173167458;-1.132467374276252;1.3015574937599537
77.538637;0.5240583101990669;0.39378937065146735;0.7514038878731555;0.6474847423501101;1.234654972882776;0.5575287702870683;10.00163000927117;0.833522594576717;0.015580470321831777;0.015549850485002655;0.6387741753407022;-1.1324673649772738;1.3015344542003164
77.548637;0.5240521626770729;0.3937938685462969;0.7514002707139023;0.647470071077717;1.2346682413353351;0.5575295984097773;10.001693259800335;0.8335260583724811;0.015580987118964761;0.01555008455162085;0.6387715108041521;-1.1324673557405935;1.301510622530852
77.558637;0.524046261582476;0.3937982038551178;0.7513962614593725;0.647454647711582;1.2346815155845892;0.5575304849760752;10.00175402604316;0.833529936941404;0.015581505562607185;0.01555031226225135;0.6387686065969138;-1.1324673465900779;1.3014861091864716
77.568637;0.5240406258535093;0.39380236196625895;0.7513918596555647;0.647438461253164;1.234694784711976;0.5575314224739429;10.001812083501207;0.8335342422665446;0.01558202564423006;0.015550533235926384;0.6387654493546596;-1.132467337543263;1.3014610346355104
77.578637;0.5240352709750595;0.39380633271517823;0.7513870563195499;0.6474215079351786;1.2347080060270617;0.557532402824735;10.001867189646873;0.8335389790444265;0.015582547207034678;0.015550747066687179;0.6387620321961373;-1.1324673286106026;1.3014355235713044
77.588637;0.5240302114137885;0.3938101143950552;0.7513818292179274;0.6474038027447856;1.2347211132844556;0.5575334182338635;10.001919133441794;0.8335441409058345;0.01558307001391005;0.015550953424400242;0.6387583522508476;-1.1324673197968746;1.3014096891051108
77.598637;0.5240254549716449;0.393813712176138;0.7513761531033447;0.6473853818721474;1.2347340388072754;0.5575344619297413;10.001967733152112;0.8335497069769526;0.015583593745275034;0.01555115207211932;0.6387544106826595;-1.1324673111022445;1.3013836180630487
77.608637;0.5240209982603229;0.3938171320857665;0.7513700111449286;0.6473662927755547;1.2347467283135807;0.5575355286119433;10.00201280703108;0.8335556437221819;0.015584117975015497;0.015551342863860044;0.638750215178979;-1.1324673025235958;1.3013573700277288
77.618637;0.5240168324100076;0.39382037855858715;0.7513633916177381;0.6473465837595292;1.2347591428501796;0.5575366116761727;10.00205416262321;0.8335619124986295;0.015584642221635274;0.015551525800615484;0.6387457757259254;-1.1324672940583314;1.3013309910127686
77.628637;0.524012952572258;0.39382345452227424;0.7513562786531549;0.6473263043829697;1.2347712550840488;0.5575376972937963;10.002091612100072;0.8335684789782594;0.015585166010759108;0.015551701017191432;0.6387410994095545;-1.132467285706761;1.3013045208804355
77.638637;0.5240093616396978;0.39382635762203855;0.7513486516187096;0.647305509581932;1.2347830461859048;0.5575387614703414;10.002125005066965;0.8335753171533496;0.015585688888292553;0.015551868662647177;0.6387361917904515;-1.1324672774710316;1.3012779849774951
77.648637;0.5240060681289225;0.39382907627386027;0.7513404905394071;0.6472842559911537;1.234794504360978;0.5575397731953008;10.002154238027092;0.8335824065763796;0.015586210407934448;0.015552028891257574;0.6387310600513016;-1.1324672693558246;1.301251386565423
77.658637;0.5240030824898702;0.39383159160654957;0.7513317791521491;0.647262594655088;1.2348056205691453;0.5575406987370682;10.00217923860251;0.8335897298373528;0.015586730117883321;0.015552181960006514;0.6387257146399419;-1.1324672613706888;1.3012247071013672
77.668637;0.5240004131441237;0.3938338834270658;0.7513225059513563;0.647240568872512;1.2348163804302787;0.5575415033867753;10.00219998610442;0.8335972733272488;0.015587247529528595;0.015552328243087055;0.6387201693561576;-1.132467253528174;1.301197905969397
77.678637;0.5239980626534132;0.3938359369211992;0.7513126686352437;0.6472182143115439;1.2348267626538836;0.5575421520721534;10.002216541217384;0.8336050290235446;0.015587762120127467;0.015552468214850993;0.6387144383308829;-1.1324672458400722;1.3011709198654389
77.688637;0.523996025773624;0.3938377464379754;0.7513022813264734;0.6471955582053085;1.2348367500143942;0.5575426093446748;10.002229029100041;0.8336129955718206;0.01558827345486324;0.015552602481134034;0.6387085321479615;-1.1324672383175882;1.3011436714637987
77.698637;0.5239942888246732;0.39383931421816876;0.7512913767599724;0.64717262042223;1.234846342421323;0.5575428403316359;10.002237615137838;0.8336211789552563;0.015588781349565012;0.015552731766271047;0.6387024569188093;-1.1324672309723036;1.3011160881049206
77.708637;0.5239928313451582;0.39384064775263944;0.7512800006154241;0.6471494167381145;1.2348555572546907;0.557542814847791;10.002242490328094;0.8336295919007223;0.015589285836085863;0.015552856810398221;0.6386962160235474;-1.132467223814415;1.3010881168144268
77.718637;0.5239916320695712;0.3938417570122206;0.7512682031669855;0.6471259625234637;1.2348644167075926;0.5575425089925553;10.0022438758066;0.8336382500708787;0.015589786838211193;0.015552978242682248;0.6386898134401903;-1.1324672168513212;1.3010597252778187
77.728637;0.5239906741848337;0.3938426496802662;0.7512560347120152;0.6471022745191218;1.2348729385502286;0.5575419001295326;10.002242060099173;0.8336471684597059;0.015590283905596499;0.015553096472313337;0.6386832569153987;-1.1324672100873037;1.3010308956798378
77.738637;0.5239899459061277;0.39384332853077697;0.7512435442859042;0.6470783715321448;1.2348811365361723;0.5575409626362686;10.002237389765678;0.833656360198298;0.01559077635201013;0.015553211565745947;0.6386765572423317;-1.1324672035235428;1.3010016224463854
77.748637;0.5239894383517812;0.39384379509454126;0.7512307758031046;0.6470542771540083;1.2348890225000877;0.5575396683039928;10.00223019276207;0.8336658363959567;0.01559126355762102;0.015553323172094145;0.6386697252615349;-1.132467197160643;1.3009719087336515
77.758637;0.5239891421850983;0.3938440531435399;0.751217764620229;0.6470300221358227;1.2348966096005094;0.5575379877643767;10.002220740502842;0.8336756081262585;0.01559174505334698;0.015553430654177153;0.638662770157762;-1.1324671910031723;1.3009417554261788
77.768637;0.5239890446003603;0.39384410557449295;0.7512045406204274;0.6470056425544912;1.2349039171672167;0.5575358939711086;10.002209295808854;0.8336856890446572;0.01559222036507755;0.015553533373292787;0.6386556963189106;-1.1324671850613433;1.3009111586067608
77.778637;0.5239891290908756;0.39384395094406977;0.7511911342346377;0.646981176848554;1.2349109765445443;0.557533368243488;10.002196176711086;0.8336960937264092;0.015592688793295213;0.015553630872360776;0.6386485008321807;-1.1324671793468084;1.3008801219230852
77.788637;0.5239893788722801;0.39384358584105106;0.7511775773223724;0.6469566674951287;1.234917838775483;0.5575304028028281;10.00218175607765;0.8337068291816718;0.015593149334256878;0.015553722837957711;0.6386411776510457;-1.13246717386647;1.3008486617929171
77.798637;0.5239897807651912;0.3938430087933905;0.7511638974879453;0.6469321630819655;1.2349245729139169;0.5575269974448336;10.002166423029227;0.8337178852727392;0.015593600802824644;0.01555380898592159;0.638633724975396;-1.1324671686213272;1.3008168016621453
77.808637;0.523990326680281;0.393842221739674;0.7511501161765055;0.6469077129984444;1.234931248621496;0.5575231554057292;10.00215059902996;0.8337292358859807;0.01559404199682035;0.015553889015236879;0.6386261501335782;-1.132467163611639;1.300784571712557
77.818637;0.5239910150415414;0.3938412302300024;0.7511362557397169;0.6468833590769127;1.2349379182766644;0.55751888215311;10.002134763014578;0.8337408510978551;0.015594471729335199;0.015553962620835898;0.6386184687947472;-1.1324671588421042;1.3007520095565852
77.828637;0.5239918512657735;0.3938400430255047;0.7511223457555454;0.6468591320768563;1.2349446107885027;0.5575141851200623;10.00211938038677;0.8337527058302892;0.015594888779971209;0.015554029546305219;0.6386106993178635;-1.132467154321775;1.3007191511589866
77.838637;0.5239928423371535;0.39383867157665425;0.7511084211717319;0.6468350540789946;1.2349513332762798;0.557509072057113;10.00210484725717;0.8337647787535255;0.015595291928643826;0.015554089612759732;0.6386028603583687;-1.1324671500601886;1.3006860201434622
77.848637;0.5239939886599219;0.3938371298271014;0.751094516325972;0.6468111451500163;1.2349580724328493;0.5575035506439646;10.002091544987362;0.833777049343682;0.015595680006003226;0.015554142700741428;0.6385949750919548;-1.1324671460630713;1.3006526283917286
77.858637;0.5239952820930517;0.3938354335878241;0.7510806664648919;0.6467874297095554;1.2349647955325145;0.5574976317496589;10.002079870971375;0.8337894995858685;0.01559605186630544;0.015554188763765936;0.6385870773966704;-1.1324671423302515;1.3006189847999
77.868637;0.5239967111724316;0.39383360008803453;0.7510669164359858;0.6467639371337126;1.2349714581324953;0.5574913315355097;10.00207018016152;0.8338021195397423;0.015596406445553747;0.015554227817596904;0.6385792144332217;-1.132467138857041;1.30058509760178
77.878637;0.5239982667943607;0.39383164716821245;0.7510533191914075;0.6467406980058409;1.2349780164205604;0.5574846680966891;10.002062686781192;0.8338149112402963;0.015596742955446902;0.015554259915625741;0.6385714441303254;-1.132467135636205;1.3005509706422307
77.888637;0.5239999460104184;0.3938295903251448;0.7510399244364574;0.6467177410571616;1.234984437075452;0.5574776576510502;10.002057353359522;0.8338278857715937;0.01559706094834457;0.015554285244812456;0.6385638312653988;-1.1324671326589948;1.3005166054988757
77.898637;0.5240017553720674;0.3938274398055263;0.7510267718169857;0.6466950926401186;1.2349907036259307;0.5574703152529943;10.002053875390798;0.8338410513758314;0.015597360174081965;0.01555430423115986;0.6385564413674787;-1.132467129917526;1.3004820057014217
77.908637;0.5240037103840756;0.3938252007033718;0.7510138873765689;0.6466727788111375;1.2349968170191203;0.5574626570703933;10.002051830553327;0.8338544007224454;0.015597640469119892;0.015554317472498087;0.6385493331713029;-1.1324671274083866;1.3004471780891285
77.918637;0.5240058301063106;0.39382287494271684;0.7510012841196523;0.6466508282923158;1.2350027879741112;0.557454700414679;10.002050827479058;0.8338679103759778;0.01559790175707941;0.015554325533629126;0.6385425576588611;-1.1324671251352272;1.3004121392422512
77.928637;0.5240081314585279;0.3938204621294583;0.7509889716916943;0.6466292718491051;1.2350086237488478;0.5574464610454752;10.002050562143877;0.8338815459351689;0.015598144081865876;0.015554328779501591;0.6385361623107932;-1.1324671231086747;1.3003769222193287
77.938637;0.5240106259116886;0.39381795934677066;0.7509769648031271;0.6466081385975737;1.2350143178151543;0.5574379502351687;10.002050869101502;0.8338952615461853;0.015598367660740397;0.015554327369773682;0.6385301923941089;-1.132467121343169;1.3003415698871685
77.948637;0.5240133203166832;0.3938153622706898;0.7509652840321885;0.6465874548994022;1.2350198521882487;0.5574291765097005;10.002051743403465;0.8339090000665769;0.015598572906714814;0.01555432134737632;0.6385246868583511;-1.1324671198535259;1.3003061200000594
77.958637;0.5240162203193034;0.3938126673689589;0.7509539532581222;0.6465672441630422;1.235025208873503;0.55742015178444;10.002053294851041;0.8339226971704157;0.015598760322354901;0.015554310722064235;0.6385196714662816;-1.1324671186542363;1.300270596424777
77.968637;0.524019332668224;0.393809873622794;0.7509429941195913;0.6465475228358883;1.2350303763287052;0.5574108955952373;10.0020556848872;0.8339362828999825;0.015598930313987921;0.015554295538967767;0.6385151562401062;-1.1324671177597838;1.3002350100435025
77.978637;0.5240226657635796;0.3938069829796216;0.7509324206748235;0.64652829735843;1.235035341722433;0.5574014358267841;10.002059075001;0.833949682046555;0.015599083141733494;0.015554275923076703;0.6385111397662591;-1.1324671171830303;1.3001993660272566
77.988637;0.5240262285327246;0.3938040005933243;0.7509222389240987;0.6465095660588377;1.235040077141384;0.5573918075598322;10.002063606172488;0.8339628205184376;0.015599219023917785;0.015554252079613251;0.6385076146057702;-1.132467116933259;1.3001636748478451
77.998637;0.5240300304490297;0.393800936167996;0.7509124478374775;0.6464913208283414;1.2350445395438543;0.5573820487907476;10.002069364161647;0.8339756368959679;0.015599338193975057;0.015554224260729119;0.6385045697050954;-1.1324671170162086;1.3001279601869347
78.008637;0.524034083654987;0.3937978030756222;0.7509030383112788;0.6464735469039296;1.2350486853747717;0.5573721953601734;10.002076287681717;0.8339880915841104;0.015599440899199953;0.01555419274787029;0.6385019902125557;-1.1324671174352432;1.3000922552613197
78.018637;0.5240384005572172;0.3937946136583702;0.7508939957647296;0.6464562274781795;1.2350524794978117;0.5573622801380026;10.002084148801332;0.8340001684503097;0.015599527417903639;0.01555415786063992;0.6384998558575239;-1.1324671181927357;1.3000565942861184
78.028637;0.5240429857453354;0.3937913762979079;0.7508853111531705;0.6464393539462702;1.2350558917484435;0.5573523346876157;10.002092673833804;0.8340118693907173;0.015599598033499851;0.015554119965843683;0.6384981373669134;-1.1324671192906295;1.3000210077739638
78.038637;0.5240478319162432;0.39378809659460046;0.7508769906157811;0.6464229314731629;1.2350588936674995;0.5573423893528424;10.002101611017292;0.8340232040895325;0.015599652910367858;0.01555407949996826;0.638496793583303;-1.1324671207294132;1.2999855165016736
78.048637;0.5240529258875224;0.3937847787034648;0.7508690546820326;0.6464069772903783;1.235061454879684;0.5573324715793274;10.00211066293291;0.8340341803814518;0.015599691951039003;0.015554036982037753;0.6384957739854435;-1.1324671225061644;1.299950128895045
78.058637;0.5240582576403064;0.3937814246923525;0.7508615340528957;0.6463915187971039;1.2350635365945883;0.5573226034445814;10.002119489904997;0.8340448028707037;0.015599714830456704;0.015553992971562632;0.6384950256403074;-1.1324671246117146;1.299914848808577
78.068637;0.5240638226937734;0.3937780325681109;0.7508544671684658;0.6463765894342658;1.2350650986714777;0.5573128007831659;10.002127838573681;0.834055075770065;0.015599721177070322;0.015553948023403775;0.6384945014924764;-1.1324671270286988;1.2998796822055154
78.078637;0.524069620869432;0.3937745951772304;0.7508478962683259;0.6463622197962818;1.2350661146282398;0.5573030750039126;10.002135600434448;0.8340649996799125;0.015599710642054702;0.015553902670056975;0.6384941661695411;-1.132467129733131;1.299844637984651
78.088637;0.5240756576749004;0.3937711012798153;0.7508418652094148;0.6463484318836868;1.2350665723194025;0.5572934359099503;10.002142729626748;0.8340745660412155;0.01559968286269758;0.015553857394234812;0.6384939955813542;-1.1324671326970723;1.2998097307526981
78.098637;0.5240819445728124;0.3937675364513602;0.7508364196948351;0.6463352405971104;1.235066467350332;0.557283895270493;10.002149132480678;0.8340837601505013;0.015599637458494475;0.015553812670856622;0.6384939744650626;-1.132467135889182;1.299774984467349
78.108637;0.5240884944657633;0.3937638835983259;0.7508316010171907;0.646322658388229;1.2350658043859055;0.5572744698451143;10.002154659053812;0.8340925724466922;0.015599573994273171;0.015553769070827365;0.6384940974115235;-1.1324671392754682;1.2997404292851094
78.118637;0.5240953152964272;0.3937601247596112;0.7508274357278247;0.6463106979794055;1.2350646002170822;0.5572651802188147;10.00215917672539;0.8341010089590458;0.015599491909701795;0.015553727213501569;0.638494369068319;-1.1324671428221962;1.2997060901511022
78.128637;0.5241024076034869;0.3937562436273916;0.7508239315162081;0.6462993722067848;1.235062875989413;0.5572560461253366;10.002162564191629;0.8341090933674351;0.015599390603919277;0.015553687599033231;0.6384947991122538;-1.1324671464984093;1.299671979953226
78.138637;0.5241097678383245;0.3937522286548154;0.750821076912595;0.6462886945671595;1.2350606440120628;0.5572470845436224;10.002164643217041;0.8341168590204864;0.015599269609751415;0.015553650519926195;0.6384953962739572;-1.132467150276448;1.299638112049895
78.148637;0.5241173916601518;0.3937480742500548;0.7508188413344706;0.646278681201547;1.235057901876764;0.5572383133724064;10.002165173305125;0.8341243366508175;0.015599128582130705;0.015553616027858727;0.638496165793392;-1.1324671541319673;1.2996045198223938
78.158637;0.5241252738334157;0.3937437779125261;0.7508171816282423;0.6462693519565682;1.2350546312140016;0.5572297543284447;10.002163888618828;0.834131542936905;0.015598967199608344;0.015553583947600005;0.6384971100577731;-1.1324671580441497;1.299571261856864
78.168637;0.5241334067278063;0.3937393380013355;0.7508160535748706;0.6462607287021214;1.2350507990037887;0.5572214306085238;10.00216052556519;0.8341384730592979;0.015598785242969279;0.015553554023631268;0.6384982315016725;-1.132467161995126;1.2995384120150355
78.178637;0.524141779991321;0.3937347547995579;0.7508154152111467;0.6462528311965854;1.2350463660787707;0.5572133648057765;10.002154791319995;0.8341451055430316;0.015598582759002605;0.01555352606337256;0.6384995360875325;-1.1324671659696086;1.299506043578818
78.188637;0.524150382101353;0.39373003168821563;0.7508152203297832;0.6462456751436129;1.235041296819224;0.5572055804465419;10.002146309697938;0.8341514179385958;0.015598360114748227;0.015553499905942339;0.6385010353196915;-1.1324671699560351;1.299474223986327
78.198637;0.5241592003916827;0.3937251754504958;0.7508154155243686;0.6462392741828953;1.2350355630802992;0.5571981031705204;10.002134678486838;0.8341573977122809;0.015598117919754313;0.015553475319387933;0.6385027477217458;-1.132467173947031;1.2994430233587368
78.208637;0.5241682186645528;0.3937201970484582;0.7508159441279516;0.6462336405691609;1.2350291455038651;0.5571909583861466;10.00211959051465;0.8341630433503099;0.015597856869133465;0.01555345198419799;0.6385046975316842;-1.132467177937542;1.299412518603117
78.218637;0.5241774165200054;0.3937151124904847;0.7508167498753894;0.6462287814021772;1.2350220340796378;0.5571841667730073;10.002100862694968;0.834168361835779;0.015597577642221699;0.015553429581770037;0.6385069084650081;-1.1324671819223462;1.2993827886332376
