time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.228637;0.5241867709756012;0.3937099433027517;0.750817779553313;0.6462246925882581;1.235014226033188;0.5571777423155836;10.002078381689792;0.8341733644281486;0.015597280928187138;0.015553407922688544;0.6385093996890517;-1.1324671858956061;1.299353903408094
78.238637;0.5241962566124746;0.3937047157566652;0.7508189852133988;0.6462213561763875;1.2350057202725673;0.5571716945256379;10.002052056912891;0.8341780633375414;0.015596967474929103;0.015553387002138059;0.6385121865239214;-1.1324671898516714;1.2993259144463802
78.248637;0.5242058447243717;0.39369945812091156;0.7508203214297743;0.6462187471471291;1.2349965095980375;0.5571660323894673;10.002021807710225;0.8341824737120737;0.015596638114588808;0.015553366956639633;0.6385152817717336;-1.1324671937840038;1.2992988622733108
78.258637;0.5242155049859927;0.3936941988550501;0.7508217406297615;0.6462168440493883;1.234986581582568;0.5571607687323284;10.00198758304753;0.8341866166079726;0.015596293756761156;0.015553347988451418;0.6385186980482598;-1.1324671976845362;1.2992727885555972
78.268637;0.5242252081939834;0.39368896569768586;0.7508231972955685;0.6462156308421114;1.2349759375786302;0.5571559216662725;10.001949388750097;0.8341905151852473;0.015595935332818242;0.015553330282553793;0.6385224484490757;-1.132467201545846;1.2992477312371131
78.278637;0.5242349282540947;0.39368378277538174;0.7508246560651107;0.6462150907805911;1.2349646113620636;0.5571515092140955;10.001907290677556;0.8341941896233889;0.015595563774464813;0.0155533140243507;0.6385265406355797;-1.1324672053615716;1.2992237152968624
78.288637;0.5242446433008924;0.3936786691505058;0.7508260893001489;0.6462152028222184;1.2349526624726872;0.5571475425580349;10.001861422073356;0.8341976608066971;0.015595180045941175;0.015553299561352506;0.6385309683956951;-1.1324672091236219;1.2992007602147724
78.298637;0.5242543349475609;0.3936736401597954;0.7508274688764057;0.646215945121217;1.2349401550775212;0.5571440253913981;10.001812036171692;0.8342009569205397;0.015594785131356544;0.015553287482450894;0.6385357112112804;-1.1324672128206126;1.2991788935743338
78.308637;0.5242639871884047;0.3936687089419986;0.7508287654929287;0.6462173019099371;1.2349271519274536;0.5571409561004067;10.00175954063313;0.8342041132360027;0.015594379927545723;0.015553278511693285;0.63854074359988;-1.1324672164388472;1.299158153357221
78.318637;0.524273586429009;0.39366388995819446;0.7508299540075719;0.6462192657412924;1.234913722427527;0.5571383277261862;10.001704394913993;0.8342071666686957;0.01559396513688749;0.015553273345284583;0.6385460436528487;-1.1324672199631725;1.2991385845103145
78.328637;0.5242831229000813;0.39365920400469945;0.7508310160735425;0.6462218326577196;1.2348999376406928;0.5571361283049336;10.001646934593397;0.8342101462826413;0.015593541285215175;0.015553272576532749;0.6385515959963597;-1.1324672233765387;1.2991202359005545
78.338637;0.5242925931009559;0.39365468029406886;0.7508319376547926;0.6462249986089164;1.2348858512697671;0.5571343452163509;10.001587331893516;0.8342130632266455;0.015593108837287362;0.015553276755213135;0.6385573928320163;-1.1324672266600246;1.299103157422582
78.348637;0.5243019999989253;0.3936503525010422;0.7508327045370807;0.6462287615661992;1.234871493581861;0.5571329707785644;10.001525699066415;0.83421591113004;0.015592668304252663;0.015553286399568652;0.6385634327383686;-1.132467229794367;1.2990874024707784
78.358637;0.524311349625867;0.3936462507364629;0.750833300989917;0.6462331231250098;1.2348568839271041;0.5571320030802546;10.00146216107592;0.8342186733471355;0.015592220293047252;0.015553301892762005;0.638569717365633;-1.132467232762651;1.2990730297637716
78.368637;0.5243206474081598;0.3936423978687913;0.7508337127837486;0.6462380872237774;1.2348420433460696;0.5571314419216373;10.001396876676276;0.8342213253816949;0.015591765521408767;0.015553323398777717;0.6385762513411509;-1.1324672355523584;1.299060094639205
78.378637;0.5243298981939829;0.3936388132270745;0.7508339279226297;0.6462436603817232;1.23482699585478;0.5571312843699247;10.001330082410373;0.8342238343600111;0.015591304837580953;0.015553350801788844;0.6385830451813519;-1.1324672381542933;1.2990486396048146
78.388637;0.5243391090988561;0.3936355165752026;0.750833932577237;0.6462498528107202;1.2348117634070856;0.5571315223043235;10.001262104724438;0.8342261573560075;0.015590839188886948;0.015553383736751239;0.6385901133740055;-1.1324672405598966;1.2990386899270205
78.398637;0.5243482878150201;0.39363252620457384;0.7508337112325643;0.6462566742377719;1.234796365105166;0.557132141080939;10.001193268519883;0.834228236807413;0.015590369492864955;0.01555342173025486;0.6385974683941674;-1.132467242760349;1.2990302503150208
78.408637;0.5243574346435059;0.39362985423725527;0.7508332548857013;0.6462641247565214;1.234780820377478;0.5571331174223867;10.001123770207808;0.8342299960889863;0.015589896514983746;0.015553464281617833;0.6386051173277322;-1.1324672447479396;1.299023308725718
78.418637;0.5243665384546813;0.39362750618736597;0.7508325657616957;0.6462721894706485;1.2347651505229345;0.5571344173884756;10.001053626690885;0.834231338894673;0.015589420865400223;0.015553510910541975;0.63861305824534;-1.1324672465173737;1.2990178453558072
78.428637;0.5243755817047792;0.3936254842485712;0.7508316478769744;0.646280842375625;1.2347493811766868;0.5571359983076777;10.00098271208628;0.8342321573496895;0.015588943095786352;0.01555356122869666;0.6386212768005259;-1.1324672480654028;1.2990138330909993
78.438637;0.5243845450180935;0.39362378986591695;0.7508304912285467;0.6462900560642582;1.234733546294013;0.5571378149280501;10.0009108564147;0.8342323478543603;0.015588463763843015;0.015553614956342537;0.6386297490742218;-1.1324672493903576;1.2990112244766043
78.448637;0.5243934057594066;0.39362242498065314;0.7508290678546446;0.6462998073029022;1.2347176885700857;0.5571398236402537;10.000837981524686;0.8342318199064492;0.015587983368858768;0.015553671876916463;0.6386384455892248;-1.1324672504921;1.299009936554268
78.458637;0.5244021398566159;0.39362139099723686;0.7508273421529866;0.6463100707379433;1.2347018549440019;0.5571419830676433;10.000764190887189;0.8342304922930367;0.015587502263028557;0.015553731730080084;0.6386473321066417;-1.1324672513701188;1.2990098504596255
78.468637;0.5244107291175137;0.39362068592520555;0.7508252810265563;0.6463208096871569;1.2346860856243116;0.5571442550926342;10.000689770515294;0.8342282909429871;0.015587020724829462;0.01555379409671222;0.6386563730596183;-1.1324672520207522;1.2990108234077025
78.478637;0.5244191627609238;0.3936203041790977;0.7508228575264244;0.6463319796676135;1.234670400900868;0.5571466056612675;10.00061513359369;0.8342251504516827;0.01558653916836598;0.015553858405005873;0.6386655394483931;-1.1324672524383619;1.2990126975370235
78.488637;0.5244274322401474;0.39362023819242187;0.7508200533718126;0.6463435403508612;1.2346547998329005;0.557149003767627;10.000540747471923;0.834221009744318;0.015586058288666532;0.015553924054159183;0.6386748132654668;-1.1324672526200337;1.2990153043156443
78.498637;0.5244355284487398;0.3936204782407757;0.7508168609108599;0.646355460293822;1.2346392696568491;0.5571514208034554;10.000467085092875;0.8342158115285278;0.015585579058278143;0.015553990578920414;0.6386841831348133;-1.1324672525671038;1.2990184714223718
78.508637;0.5244434420584184;0.3936210140721813;0.7508132797183247;0.6463677147778313;1.2346237909432267;0.5571538316445515;10.000394600963913;0.8342095128895162;0.015585102664827417;0.015554057762629867;0.6386936399632431;-1.1324672522813586;1.2990220294335877
78.518637;0.5244511615192199;0.39362183921925686;0.7508093095322154;0.6463802855745976;1.2346083378316342;0.5571562177826191;10.000323709159268;0.8342020942232117;0.01558463048764386;0.015554125577550301;0.6387031791725862;-1.1324672517611933;1.2990258137367487
78.528637;0.5244586684073184;0.3936229510944311;0.7508049459721913;0.6463931603636197;1.2345928820216263;0.5571585709190703;10.000254772701469;0.8341935593728319;0.015584164087477766;0.015554194016409813;0.6387127999839308;-1.1324672510021938;1.299029665678448
78.538637;0.5244659354931562;0.39362434746640895;0.7508001838977901;0.646406327208122;1.234577398898934;0.5571608928613276;10.00018811204992;0.8341839296776831;0.015583705150766756;0.015554263044053229;0.6387224976940171;-1.1324672500008945;1.299033439073125
78.548637;0.5244729304014145;0.3936260264404664;0.7507950276433688;0.6464197685382941;1.2345618701485008;0.5571631941313895;10.000124059875473;0.834173237616355;0.015583255385832469;0.015554332680276057;0.6387322578748601;-1.1324672487586336;1.2990370110000347
78.558637;0.5244796193652121;0.3936279888742217;0.7507894961783893;0.6464334616243208;1.2345462820655244;0.5571654976902103;10.000063093118769;0.8341615264694013;0.015582816432319735;0.015554403006946018;0.6387420570777285;-1.1324672472838004;1.299040287945979
78.568637;0.5244859672228813;0.39363023829004795;0.7507836162282784;0.6464473841094198;1.234530621872593;0.5571678425007589;10.00000594842759;0.8341488501124239;0.015582389827168223;0.015554474097786207;0.6387518692721369;-1.1324672455907638;1.2990432041792552
78.578637;0.5244919406419025;0.393632778061592;0.7507774154581415;0.6464615165051874;1.2345148772380097;0.5571702772050501;9.999953567000318;0.8341352647095269;0.015581976890066905;0.015554546028874261;0.6387616749153606;-1.132467243695414;1.2990457226769332
78.588637;0.5244975148973468;0.39363560819573484;0.750770922945014;0.6464758410086805;1.2344990370102367;0.5571728493130957;9.999906913516202;0.8341208224734372;0.015581578541510736;0.015554618936373077;0.6387714645466117;-1.132467241610814;1.299047838028977
78.598637;0.5245026727489871;0.393638722749437;0.7507641696008303;0.6464903393084956;1.234483087530184;0.5571756016152195;9.999866842936095;0.8341055787943606;0.01558119525573446;0.015554692989814696;0.6387812332397291;-1.132467239345595;1.2990495681014098
78.608637;0.5245073959010952;0.39364210636935193;0.7507571864795157;0.6465049888484513;1.2344670072424206;0.5571785748918743;9.999834044819579;0.8340896002805358;0.015580827067022646;0.015554768317057356;0.6387909740109089;-1.132467236904373;1.2990509423335839
78.618637;0.5245116629700681;0.39364573258126734;0.7507500047493024;0.64651976293609;1.234450762863288;0.5571818107936096;9.99980904242368;0.8340729592943867;0.015580473607444127;0.015554844978257515;0.638800679159147;-1.132467234290107;1.2990519980538229
78.628637;0.5245154567319905;0.39364957038516;0.7507426572652607;0.646534637234793;1.234434311224414;0.5571853517822488;9.999792262828912;0.8340557253017492;0.015580134338846325;0.01555492299191542;0.638810344780828;-1.1324672315086415;1.2990527783394539
78.638637;0.5245187701853474;0.393653594862146;0.7507351780494123;0.6465495951342157;1.234417610199476;0.5571892376646033;9.9997840837129;0.8340379632538762;0.01557980880023612;0.015555002423727793;0.638819968601452;-1.1324672285723485;1.2990533329041036
78.648637;0.5245216062605699;0.39365778952094976;0.7507275987847076;0.646564627465594;1.2344006285793512;0.5571935037784587;9.99978477890558;0.8340197334274402;0.015579496662740333;0.01555508345623397;0.6388295439959186;-1.132467225500697;1.2990537237751727
78.658637;0.5245239743700458;0.3936621398303935;0.7507199476198593;0.6465797294821148;1.2343833425037183;0.5571981818256975;9.999794459554034;0.8340010929195862;0.01557919773294253;0.015555166335406934;0.6388390581014283;-1.1324672223190013;1.2990540224887435
78.668637;0.5245258886354591;0.39366662800763874;0.7507122513241784;0.6465948986099428;1.2343657252697022;0.5572032992354016;9.999813065420062;0.8339821000590574;0.0155789120072378;0.015555251305200399;0.638848494936455;-1.1324672190561693;1.2990542955412834
78.678637;0.5245273684651292;0.3936712335626131;0.7507045350489623;0.6466101318405671;1.2343477453867717;0.5572088785667578;9.99984036330796;0.833962814681068;0.01557863970441339;0.01555533856590912;0.6388578406878792;-1.132467215742302;1.299054596343532
78.688637;0.5245284382327867;0.3936759358753699;0.7506968170496636;0.6466254226243032;1.234329373194988;0.5572149383646047;9.999875974720544;0.8339432944851093;0.015578381258123768;0.015555428204399488;0.6388670865124081;-1.1324672124079755;1.2990549732629737
78.698637;0.5245291267659233;0.3936807159689951;0.750689101262708;0.646640758557522;1.2343105869952415;0.5572214925360753;9.99991945367539;0.8339235931445058;0.015578137232691792;0.01555552019617092;0.6388762246177901;-1.1324672090840482;1.2990554766923006
78.708637;0.5245294682743675;0.39368555903933533;0.7506813745661854;0.6466561181630229;1.2342913725488263;0.557228549247405;9.999970359254737;0.8339037616435638;0.015577908125001459;0.015555614505937256;0.6388852430686406;-1.1324672057988974;1.2990561536453813
78.718637;0.5245295010291097;0.3936904567101589;0.7506736123094697;0.6466714693447317;1.2342717170641877;0.5572361116981912;10.000028277554245;0.833883849368527;0.015577694239580149;0.015555711182273241;0.638894127933981;-1.1324672025748705;1.299057039529076
78.728637;0.5245292635331897;0.3936954048060559;0.7506657870312495;0.6466867729741623;1.23425160603283;0.5572441767164656;10.000092807714278;0.83386389989605;0.015577495752188244;0.01555581038678812;0.6389028686605557;-1.1324671994277957;1.2990581557890502
78.738637;0.5245287916569312;0.39370039865740136;0.7506578754314633;0.6467019878433613;1.2342310300681612;0.5572527307341619;10.000163545987935;0.8338439476472984;0.015577312802878296;0.015555912339968081;0.6389114575357427;-1.1324671963686141;1.2990595159238338
78.748637;0.5245281151031841;0.39370543169141897;0.7506498634942923;0.6467170722411684;1.2342099966598523;0.5572617493028587;10.000240087612067;0.83382402294093;0.015577145538456504;0.015556017230383799;0.6389198845605252;-1.1324671934049981;1.2990611379838244
78.758637;0.5245272559435937;0.393710495927245;0.7506417499214509;0.6467319826986323;1.2341885315953085;0.5572711991156869;10.000322026682761;0.8338041552714096;0.015576994159797177;0.0155561252414913;0.6389281376814036;-1.132467190543356;1.2990630508239431
78.768637;0.5245262345430846;0.39371558022136105;0.7506335469946267;0.6467466730673997;1.234166669476511;0.5572810397975537;10.000408926259063;0.8337843706647218;0.015576858983378817;0.015556236696493793;0.6389362088284259;-1.1324671877907944;1.299065286832925
78.778637;0.52452507459929;0.393720669353262;0.7506252790160202;0.6467610947084529;1.2341444447139323;0.5572912285324293;10.000500308083582;0.833764694252847;0.015576740428922245;0.01555635208386401;0.6389440961495728;-1.132467185155328;1.2990678758363758
78.788637;0.5245237990623093;0.3937257474204291;0.7506169806266407;0.646775197747003;1.2341218804464291;0.5573017245098916;10.000595659875898;0.8337451518950589;0.015576638865479305;0.01555647194755774;0.6389518031639742;-1.1324671826441075;1.2990708517190128
78.798637;0.5245224247342851;0.39373080254394466;0.7506086940654777;0.6467889354663315;1.2340989787076881;0.5573124892653146;10.000694378785733;0.8337257628350758;0.01557655446107522;0.015556596819757105;0.6389593390980586;-1.1324671802609938;1.2990742599944165
78.808637;0.5245209640077998;0.3937358293375381;0.7506004617958574;0.6468022713479809;1.2340757270689657;0.5573234873047944;10.000795709808367;0.8337065391037743;0.015576487111744933;0.015556727180191987;0.6389667161468721;-1.1324671780057964;1.2990781509207936
78.818637;0.5245194304709586;0.393740827488805;0.7505923196368058;0.6468151835094801;1.234052115780588;0.5573346874354749;10.000898766811387;0.8336874954536221;0.015576436294295446;0.015556863440876164;0.6389739422230993;-1.132467175876466;1.299082565739312
78.828637;0.5245178413765834;0.3937457978689126;0.7505842985954462;0.6468276628969105;1.2340281459448954;0.5573460633779669;10.00100258614004;0.8336686545558657;0.015576400960720197;0.015557006048542467;0.638981015124938;-1.1324671738723928;1.299087532918059
78.838637;0.5245162147856028;0.3937507397863659;0.7505764295137649;0.6468397059158161;1.2340038259226427;0.5573575956067913;10.001106196112302;0.8336500454804237;0.015576379759907022;0.015557155593931367;0.6389879236853668;-1.1324671719945547;1.2990930704793806
78.848637;0.5245145654503494;0.3937556493385964;0.7505687399465871;0.6468513065321889;1.233979165763687;0.5573692702682634;10.001208727525446;0.8336316987540829;0.015576371382247746;0.015557312775157654;0.6389946549700147;-1.132467170241031;1.2990991886369065
78.858637;0.5245129039381863;0.3937605182415378;0.7505612481774814;0.6468624532182881;1.2339541728465613;0.5573810729149064;10.001309495474306;0.8336136367476651;0.015576374621442532;0.015557478300832308;0.6390012006182201;-1.1324671686030818;1.2991058981243861
78.868637;0.5245112383921736;0.3937653339542843;0.7505539658373771;0.646873129867348;1.2339288486970827;0.557392984730971;10.001407991634503;0.8335958680474895;0.015576388188253883;0.015557652829464683;0.6390075589443547;-1.132467167065597;1.299113219816027
78.878637;0.5245095755686573;0.3937700801550737;0.7505469067172142;0.6468833180262572;1.233903190672157;0.5574049848059996;10.00150381988439;0.833578391723822;0.015576410574664707;0.015557836899272828;0.6390137374670111;-1.132467165609188;1.299121185684184
78.888637;0.5245079190767579;0.3937747394222387;0.7505400902545764;0.6468929982694999;1.2338771968525342;0.5574170515675225;10.001596674804851;0.8335612040060922;0.015576440104938243;0.015558030906209521;0.6390197552139952;-1.132467164211405;1.2991298283572605
78.898637;0.524506266797036;0.3937792993043377;0.7505335407732598;0.64690214945324;1.2338508662942484;0.5574291605830214;10.001686424674975;0.8335443054975101;0.015576475098825496;0.015558235202232304;0.6390256373578845;-1.1324671628475536;1.299139164154548
78.908637;0.5245046116314185;0.39378375515410735;0.7505272899372486;0.6469107498641413;1.2338241929746503;0.557441284192023;10.001773197780375;0.8335277071762008;0.01557651400688286;0.015558450141651926;0.6390314052059314;-1.1324671614919817;1.2991491842319272
78.918637;0.5245029455658916;0.39378810685624405;0.7505213776718851;0.6469187808959228;1.233797165602724;0.5574533936336586;10.001857338862795;0.8335114267775736;0.01557655544003584;0.01555867601397381;0.6390370721824494;-1.132467160120245;1.2991598638138075
78.928637;0.5245012619806442;0.39379235535921375;0.7505158505656835;0.6469262278125982;1.2337697803413017;0.5574654613040927;10.001939234564754;0.8334954814814419;0.015576598127983595;0.015558913025255215;0.6390426476699551;-1.1324671587117798;1.2991711744206322
78.938637;0.5244995538818897;0.3937965017399192;0.7505107619109528;0.6469330778955745;1.233742048190608;0.557477463582787;10.002019156957388;0.83347988465762;0.015576640866115104;0.015559161294559927;0.6390481416498909;-1.1324671572513518;1.299183085852785
78.948637;0.5244978127207809;0.39380054667994724;0.7505061660795683;0.6469393218650555;1.2337139861428703;0.5574893822754778;10.002097250490396;0.8334646428944866;0.015576682461476112;0.015559420825505764;0.6390535654326303;-1.1324671557279238;1.299195569618585
78.958637;0.5244960311339302;0.39380448893195397;0.7505021073839827;0.6469449588245387;1.2336856120893431;0.557501203186137;10.002173566915571;0.8334497564746826;0.015576721715235414;0.01555969157112729;0.6390589288853186;-1.1324671541322477;1.2992086070932813
78.968637;0.5244942058647947;0.3938083232347693;0.7504986148430456;0.6469499979005652;1.2336569516115095;0.557512914635852;10.002248056998694;0.833435223198104;0.015576757473635508;0.015559973571491937;0.6390642346659658;-1.1324671524566925;1.2992221888680118
78.978637;0.5244923373160326;0.3938120402727272;0.7504957021500576;0.6469544544597985;1.233628038310311;0.5575245074844584;10.002320592538858;0.8334210375670701;0.015576788698184466;0.015560267099365118;0.6390694717924544;-1.132467150698152;1.299236303777213
78.988637;0.5244904277058186;0.3938156291478248;0.7504933665578569;0.6469583460836887;1.2335989018735856;0.5575359747333252;10.002391015054659;0.8334071887629705;0.015576814538456005;0.015560572699773857;0.6390746149479537;-1.132467148859853;1.2992509321573649
78.998637;0.5244884811129588;0.3938190792277065;0.750491590931711;0.6469616917138994;1.2335695585178785;0.5575473080103932;10.00245910374297;0.8333936601313314;0.01557683440400784;0.015560890986439316;0.6390796323537321;-1.1324671469490868;1.2992660494684372
79.008637;0.5244865055174991;0.39382238082551757;0.7504903523442409;0.6469645116931391;1.2335400145852249;0.5575584912663907;10.002524491907655;0.8333804258427446;0.015576847922125102;0.015561222400436087;0.6390844956663034;-1.132467144972494;1.2992816271050516
79.018637;0.5244845135234253;0.3938255242905431;0.7504896302662372;0.6469668267003741;1.2335102768787203;0.5575694975025797;10.002586698349115;0.8333674505018326;0.015576854821016162;0.015561567161539855;0.6390891834691316;-1.1324671429325013;1.299297625971122
79.028637;0.524482518885296;0.3938284966932523;0.7504894101531693;0.6469686597144358;1.2334803538635322;0.5575802923810279;10.002645298152945;0.8333546967776047;0.015576854959313487;0.015561925309398374;0.639093678713989;-1.1324671408285958;1.299313997044932
79.038637;0.5244805310343313;0.39383127930808265;0.7504896850382548;0.6469700392555531;1.2334502476391223;0.5575908410764506;10.002700028733255;0.8333421332793925;0.015576848459476354;0.015562296708122645;0.6390979648757025;-1.1324671386622764;1.2993306935225508
79.048637;0.5244785527713233;0.3938338465128213;0.7504904544405883;0.6469709960120317;1.2334199536867547;0.5576011131731917;10.0027507090671;0.8333297387123989;0.01557683576224952;0.015562681033307144;0.6391020219173195;-1.1324671364388261;1.2993476845009455
79.058637;0.5244765817295115;0.3938361668107529;0.7504917181141638;0.6469715585043938;1.233389472067612;0.5576110831650455;10.002797107636054;0.8333175055389864;0.015576817574659587;0.01556307782537876;0.6391058259077497;-1.1324671341647197;1.2993649627242192
79.068637;0.5244746114321029;0.393838209101199;0.7504934685031713;0.6469717545741196;1.2333588208118489;0.5576207283427227;10.002838882491266;0.8333054417543702;0.015576794719590316;0.01556348660964636;0.6391093549896182;-1.1324671318468018;1.2993825400296932
79.078637;0.5244726311203595;0.39383994970369185;0.7504956869247239;0.6469716117617089;1.233328043517;0.5576300283156522;10.002875564374738;0.8332935693985456;0.015576767962975841;0.015563906957710935;0.6391125937170662;-1.132467129493778;1.2994004289291312
79.088637;0.5244706268572;0.39384137421515103;0.7504983430110475;0.6469711544804181;1.2332972014872594;0.557638966410293;10.002906581132507;0.8332819213658746;0.015576737976893008;0.015564338431939734;0.6391155293625417;-1.1324671271158302;1.2994186258137532
79.098637;0.5244685842019758;0.39384247446282106;0.7505013968066111;0.6469704030308663;1.2332663568892617;0.5576475299473694;10.002931359505578;0.8332705341290066;0.015576705459324254;0.015564780466620319;0.6391181436062237;-1.1324671247234621;1.2994371065223342
79.108637;0.5244664908987825;0.39384324356745926;0.7505048047392041;0.6469693740263812;1.2332355667453703;0.5576557067702007;10.002949454288759;0.8332594365533582;0.01557667125825147;0.015565232297097819;0.6391204078277444;-1.1324671223283598;1.2994558292137974
79.118637;0.5244643364747805;0.3938436746625515;0.750508527512095;0.6469680817488828;1.2332048871339687;0.5576634776697631;10.002960572831677;0.8332486440713343;0.01557663635958658;0.015565693024579606;0.6391222878058187;-1.1324671199444847;1.2994747413832264
79.128637;0.5244621089720792;0.3938437643502474;0.7505125343566875;0.6469665425163342;1.2331743708032576;0.5576708123683202;10.002964454546163;0.8332381631600765;0.015576601794416457;0.015566161726609396;0.6391237530247228;-1.132467117587377;1.299493786004958
79.138637;0.524459794255034;0.3938435152856056;0.7505168011327886;0.6469647780167538;1.2331440543986063;0.5576776745968608;10.002960745293473;0.8332279986970049;0.01557656859646537;0.015566637487652576;0.6391247810372335;-1.1324671152723986;1.2995129026673138
79.148637;0.5244573764779319;0.3938429368170007;0.7505213055324914;0.6469628131430135;1.2331139561653062;0.5576840287332938;10.002948959177214;0.8332181568841942;0.015576537754908864;0.015567119385598705;0.6391253541620545;-1.1324671130128767;1.2995320277624074
79.158637;0.5244548357350822;0.3938420450057832;0.7505260219048394;0.6469606737284577;1.2330840955748648;0.5576898423818275;10.002928494721491;0.833208642166538;0.015576510129613143;0.015567606507091311;0.6391254555207873;-1.1324671108202382;1.2995510936771424
79.168637;0.5244521476774164;0.39384086046509303;0.7505309180686004;0.6469583878808894;1.2330545114137945;0.5576950873138629;10.002898692344505;0.8331994515953466;0.015576486418379833;0.015568097938923072;0.6391250723904733;-1.1324671087070413;1.2995700238112995
79.178637;0.524449286392774;0.3938394055903858;0.750535957953252;0.6469559853100108;1.233025259433631;0.5576997405552157;10.002858910559532;0.8331905736537525;0.015576467141779219;0.015568592705621673;0.63912420432628;-1.1324671066880982;1.2995887293200217
79.188637;0.5244462248266998;0.3938377041670122;0.7505411065004612;0.6469534922869404;1.2329963959398893;0.5577037848418782;10.0028085979866;0.8331819922037583;0.015576452617282044;0.015569089771836494;0.6391228683974485;-1.1324671047774932;1.2996071186849174
79.198637;0.5244429333531004;0.3938357833677006;0.7505463305306753;0.6469509264996038;1.2329679626917587;0.5577072064407793;10.002747389291677;0.8331736912399904;0.015576442996821822;0.015569588112109702;0.6391210957556505;-1.1324671029860052;1.2996251176544573
79.208637;0.5244393816203486;0.3938336758503274;0.7505515975530916;0.6469482958126992;1.2329399842201965;0.5577099925159869;10.002675167591137;0.8331656601617945;0.015576438369181567;0.015570086696045489;0.6391189195016975;-1.1324671013202934;1.2996426798473188
79.218637;0.524435543779873;0.3938314186111842;0.750556874802457;0.646945602205243;1.2329124752977103;0.5577121322469446;10.002592015132985;0.8331579008879895;0.015576438829221165;0.015570584393080292;0.6391163640480025;-1.132467099782237;1.299659776120546
79.228637;0.524431403559625;0.3938290496531556;0.7505621268164281;0.6469428484085072;1.2328854505174303;0.5577136173385305;10.00249810987788;0.8331504336038444;0.015576444452747393;0.015571079931410766;0.6391134449012559;-1.13246709836898;1.2996763835187193
79.238637;0.5244269549229371;0.3938266066536204;0.750567313812437;0.6469400443465464;1.2328589307335036;0.5577144373981586;10.002393632639816;0.8331432929858464;0.015576455238016792;0.01557157189788399;0.6391101751489259;-1.132467097073349;1.2996924928140445
79.248637;0.5244221964723775;0.3938241268922406;0.7505723938262346;0.6469372120113654;1.2328329440225927;0.5577145775821557;10.002278725391102;0.8331365127127051;0.015576471067386993;0.01557205874669167;0.6391065701437341;-1.1324670958845542;1.2997081125166703
79.258637;0.5244171248302073;0.3938216460559738;0.7505773272988134;0.6469343857475802;1.2328075184400575;0.5577140242940759;10.002153536163618;0.8331301131717352;0.015576491673616627;0.015572538911241846;0.6391026482420749;-1.1324670947906457;1.2997232559901983
79.268637;0.5244117330120235;0.3938191962879828;0.7505820825299947;0.6469316072215012;1.232782669107881;0.5577127723945978;10.00201829773148;0.8331241037587288;0.015576516605108549;0.015573010930920042;0.6390984294010386;-1.1324670937807848;1.2997379307313752
79.278637;0.5244060131851016;0.3938168041989911;0.7505866386242216;0.646928919444298;1.2327583944957472;0.5577108282350155;10.001873401588838;0.8331184894251513;0.015576545213041776;0.015573473423244149;0.6390939335663084;-1.1324670928450415;1.2997521335031734
79.288637;0.5243999606461163;0.3938144902176747;0.7505909839708966;0.6469263630063894;1.2327346855043173;0.5577082112740537;10.001719464420288;0.833113273422864;0.015576576685514138;0.01557392502474474;0.6390891811544145;-1.1324670919729387;1.299765843481962
79.298637;0.5243935774316383;0.39381226950339354;0.7505951152676417;0.6469239752223087;1.2327115311323542;0.5577049549060166;10.001557308526483;0.8331084595364623;0.015576610070530033;0.015574364482168415;0.6390841931742871;-1.1324670911514818;1.2997790240903697
79.308637;0.5243868739227191;0.3938101535549883;0.7505990391649042;0.6469217915163394;1.232688912769668;0.5577011036441987;10.001387856791075;0.8331040526521485;0.015576644229720693;0.015574790837347632;0.639078988905296;-1.132467090363155;1.2997916396350608
79.318637;0.5243798688088145;0.39380815248313167;0.7506027724110793;0.646919845999286;1.2326667956553095;0.5576967089993041;10.001212085085738;0.8331000550141149;0.015576677827476798;0.015575203497585151;0.63907358476964;-1.13246708958509;1.2998036707514902
79.328637;0.524372588967686;0.39380627567536647;0.75060633870044;0.6469181705174392;1.2326451304805228;0.5576918267859741;10.001031058143136;0.8330964610428897;0.015576709425007672;0.015575602088984097;0.6390679955958264;-1.1324670887897708;1.2998151165073664
79.338637;0.524365066259561;0.39380453110074326;0.7506097626632672;0.6469167933245025;1.2326238664629385;0.5576865150072889;10.000845928407522;0.833093258579696;0.01557673755691731;0.015575986276977313;0.6390622376620781;-1.1324670879471181;1.2998259838160238
79.348637;0.5243573310851439;0.39380292718770293;0.7506130612765376;0.6469157375563601;1.2326029606730837;0.5576808325730086;10.000657869793773;0.8330904400192889;0.015576760702054892;0.015576355756868667;0.6390563301708705;-1.1324670870281526;1.2998362698769061
79.358637;0.5243494097165932;0.3938014753682317;0.7506162371522352;0.6469150204810973;1.2325823778956293;0.5576748386402866;10.00046806294296;0.8330880090839105;0.015576777281810906;0.015576710347493644;0.6390502923396764;-1.1324670860094548;1.2998459518307406
79.368637;0.5243413280751595;0.3938001892795959;0.7506192794522012;0.6469146531315431;1.2325620927077778;0.5576685906624053;10.000277787210456;0.8330859733248653;0.015576785816192434;0.015577050044844826;0.639044142750583;-1.13246708487424;1.299854990167096
79.378637;0.5243331166091648;0.3937990822833379;0.750622169372273;0.6469146412089904;1.2325420966330662;0.5576621419758174;10.000088473438549;0.8330843369727822;0.015576785060239268;0.015577375001876198;0.6390379026697345;-1.1324670836084634;1.2998633354355584
79.388637;0.5243248110363556;0.3937981665548906;0.7506248817919335;0.6469149883262187;1.2325224021151822;0.5576555406979268;9.999901597219104;0.8330831015767252;0.015576773965860257;0.015577685453103838;0.6390315980647019;-1.1324670821976623;1.299870934611897
79.398637;0.5243164494500228;0.39379745327299287;0.7506273835853055;0.6469156969945182;1.2325030411223903;0.5576488274024678;9.99971854545183;0.8330822664328247;0.015576751643532952;0.015577981656128267;0.6390252594864454;-1.1324670806276818;1.2998777393047862
79.408637;0.5243080696466736;0.39379695206383375;0.7506296361940676;0.6469167655933584;1.2324840590455999;0.5576420316109626;9.999540594576438;0.8330818307853927;0.015576717400513796;0.01557826389436253;0.6390189192605241;-1.1324670788862445;1.2998837096493225
79.418637;0.5242997088606058;0.3937966704563849;0.7506316001635511;0.6469181842965299;1.2324655033026601;0.557635172241138;9.999368900208117;0.8330817979896439;0.015576670710454463;0.015578532402584902;0.639012606625916;-1.1324670769634968;1.2998888129546773
79.428637;0.5242914036669014;0.3937966134531913;0.7506332332753032;0.6469199314880074;1.2324474118132054;0.557628261639504;9.999204402188806;0.8330821744932712;0.015576611183375189;0.015578787179376505;0.6390063430756976;-1.1324670748514394;1.299893023041193
79.438637;0.5242831861783622;0.39379678289473613;0.7506344870954056;0.6469219747828371;1.2324298091306802;0.5576213087963817;9.99904779431996;0.833082968878027;0.015576538690606987;0.015579027884353355;0.6390001408794247;-1.1324670725428283;1.299896321035565
79.448637;0.5242750781093173;0.3937971783329206;0.7506353129923061;0.6469242783808966;1.232412713595576;0.5576143215658304;9.99889964831433;0.8330841947473884;0.015576453473547315;0.015579253865815634;0.6389940080854932;-1.1324670700316195;1.2998986977772788
79.458637;0.5242670887063807;0.393797798570888;0.7506356737856603;0.6469268084299314;1.2323961472599447;0.557607308973856;9.99876048560185;0.8330858691303522;0.015576356055378365;0.015579464249287816;0.6389879559879225;-1.132467067314232;1.299900158657912
79.468637;0.5242592190207573;0.3937986433249752;0.7506355476591297;0.646929531978869;1.232380134857804;0.5576002820139896;9.998630682214564;0.8330880049153726;0.015576247069126789;0.0155796581313966;0.6389820012917596;-1.1324670643876855;1.2999007283122106
79.478637;0.5242514684555531;0.3937997163219407;0.7506349221004457;0.6469324184608652;1.2323646954332421;0.5575932504135968;9.998510358885001;0.8330906043532597;0.015576127158141207;0.01557983485618663;0.6389761618047884;-1.1324670612461045;1.2999004503609812
79.488637;0.5242438389834991;0.39380102587732807;0.7506337876529028;0.6469354471583822;1.2323498358194083;0.5575862149541995;9.998399387877727;0.8330936569418469;0.01557599698514225;0.015579994145098858;0.638970451534464;-1.132467057880655;1.2998993772798029
79.498637;0.524236337509707;0.3938025813743616;0.7506321372490884;0.64693861008421;1.232335545006254;0.5575791611506378;9.998297474552002;0.8330971390480969;0.015575857244789415;0.015580135924731064;0.6389648812742691;-1.1324670542815998;1.2998975559181885
79.508637;0.524228977591016;0.3938043915008615;0.7506299672989358;0.6469419043645289;1.2323217918384253;0.5575720624326113;9.99820419113499;0.8331010151271976;0.01557570861787666;0.015580260093637865;0.6389594646204066;-1.1324670504398957;1.299895024245853
79.518637;0.5242217798594192;0.3938064648096896;0.7506272766641802;0.6469453223197178;1.23230852727019;0.5575648910544867;9.99811896704776;0.8331052445792799;0.015575551785746855;0.01558036653626378;0.6389542235647241;-1.132467046350444;1.2998918198358278
79.528637;0.5242147697196392;0.39380880864548856;0.750624063497929;0.6469488498767355;1.2322956890339964;0.5575576271898091;9.998041128184969;0.8331097911232999;0.01557538749347075;0.015580455243045903;0.638949189290053;-1.1324670420160983;1.299887977372388
79.538637;0.5242079721499413;0.39381142722965123;0.7506203219833828;0.6469524704701527;1.2322832101723449;0.5575502624576829;9.997969981676983;0.8331146255911827;0.015575216514451515;0.015580526307662086;0.638944399801507;-1.1324670374481836;1.2998835075275255
79.548637;0.5242014077528289;0.39381432045177406;0.7506160420108896;0.646956165231174;1.2322710312963812;0.557542799270334;9.997904905561185;0.8331197223394992;0.015575039523925562;0.015580579922071838;0.6389398966272789;-1.1324670326644022;1.299878383478251
79.558637;0.524195092994395;0.39381748317361226;0.7506112122128954;0.646959911750423;1.2322591124511053;0.5575352466735801;9.997845418769687;0.8331250585636841;0.015574856991695649;0.015580616450126039;0.6389357195122766;-1.1324670276870246;1.2998725492474954
79.568637;0.5241890432318065;0.39382090491165633;0.7506058245709286;0.6469636867704031;1.2322474343511962;0.557527617156329;9.997791173920698;0.8331306173884644;0.015574669150151167;0.015580636436856282;0.6389318989603955;-1.1324670225407523;1.2998659378283308
79.578637;0.5241832754842597;0.3938245699613935;0.7505998771346833;0.6469674694305179;1.232235987491995;0.5575199276772889;9.997741841237737;0.8331363892110748;0.015574476041909298;0.015580640539810632;0.6389284514333611;-1.1324670172502427;1.2998584890462048
79.588637;0.5241778074014719;0.39382846130383553;0.7505933737310421;0.6469712409151249;1.2322247648701858;0.5575121977597621;9.997696974407445;0.8331423739348963;0.015574277609474897;0.01558062951432128;0.6389253815139978;-1.1324670118399363;1.2998501548969534
79.598637;0.5241726533811614;0.39383256783944787;0.7505863243838591;0.6469749825594209;1.2322137601916474;0.5575044429953776;9.997655991847761;0.8331485852300651;0.015574073744711878;0.015580604258779253;0.6389226866918113;-1.1324670063365476;1.2998408892525055
79.608637;0.5241678229682396;0.3938368860777763;0.7505787461997985;0.6469786761328293;1.2322029600995026;0.5574966742012096;9.997618262225775;0.8331550501965325;0.015573864328299712;0.015580565830801953;0.6389203578425174;-1.1324670007702977;1.299830644749012
79.618637;0.5241633235856545;0.3938414153425174;0.7505706611394519;0.646982305928567;1.232192338679479;0.5574889013291795;9.997583183906272;0.8331618044831073;0.015573649328030693;0.015580515433962735;0.638918375553332;-1.1324669951729645;1.299819385204979
79.628637;0.5241591649115594;0.3938461543164408;0.7505620924692916;0.6469858596737192;1.2321818638542432;0.5574811334760547;9.997550215333257;0.8331688868827155;0.015573428820383714;0.015580454422727747;0.6389167067619201;-1.132466989574705;1.2998070919359075
79.638637;0.5241553615639769;0.3938510998235952;0.750553066176963;0.6469893279508065;1.232171505433164;0.5574733781385911;9.997518868520743;0.8331763318506741;0.015573202862540778;0.015580384305370124;0.6389153047184528;-1.1324669840013581;1.2997937569353537
79.648637;0.5241519327284625;0.3938562457844182;0.7505436156988256;0.6469927033756895;1.232161237687189;0.5574656441196503;9.997488706865699;0.8331841647109448;0.015572971408405637;0.015580306703899469;0.6389141122773498;-1.1324669784739256;1.2997793783219314
79.658637;0.5241489001254664;0.3938615846312074;0.7505337801438239;0.6469959789482649;1.2321510364680697;0.5574579441294774;9.997459381806882;0.833192404553975;0.015572734351674318;0.015580223266124005;0.638913066100776;-1.1324669730103099;1.2997639619200216
79.668637;0.5241462883041149;0.3938671110661852;0.7505235978575926;0.6469991468986874;1.2321408781844752;0.5574502937764846;9.997430660089869;0.8332010667855059;0.015572491571869533;0.015580135544724302;0.6389120996655598;-1.1324669676275656;1.2997475216216785
79.678637;0.5241441284536587;0.3938728243348831;0.7505131075431122;0.6470021999807202;1.2321307524976075;0.5574427089482307;9.997402397693751;0.8332101619429153;0.015572242940779558;0.015580044907460958;0.6389111473428759;-1.1324669623440957;1.2997300789900603
79.688637;0.5241424614601412;0.39387872806589863;0.7505023567708233;0.6470051313560675;1.232120675602519;0.5574352047425863;9.997374497108007;0.833219695969741;0.015571988359585735;0.015579952539750058;0.6389101533595651;-1.1324669571799855;1.2997116620121023
79.698637;0.5241413360947512;0.3938848296746626;0.7504914033665798;0.6470079309782903;1.232110682942465;0.5574277955288471;9.99734687679653;0.8332296725751865;0.015571727847248652;0.015579859522822962;0.6389090791848405;-1.1324669521541502;1.2996923031788674
79.708637;0.5241408040735507;0.39389113974885437;0.7504803040477748;0.6470105837804508;1.2321008052037956;0.5574204950569576;9.997319426155492;0.8332400916486633;0.015571461624912549;0.015579766912256779;0.6389079008357434;-1.1324669472806017;1.2996720448305592
79.718637;0.524140915647883;0.3938976697444956;0.7504691034472175;0.6470130725900438;1.2320910443659385;0.5574133185773843;9.997291978730555;0.8332509417248751;0.015571190202575821;0.015579675786402977;0.6389066027524207;-1.1324669425661775;1.2996509456809808
79.728637;0.5241417136432301;0.39390442740487314;0.7504578359395151;0.647015383923541;1.2320813648721165;0.5574062863208901;9.99726438774845;0.8332621972230573;0.01557091443812142;0.015579587304979351;0.6389051725173064;-1.1324669380105135;1.2996290759545974
79.738637;0.5241432256727964;0.3939114117208574;0.750446535118847;0.6470175133092694;1.2320717006958168;0.5573994243406246;9.9972366096995;0.8332738269280462;0.015570635414184452;0.015579502706290346;0.6389035937963914;-1.132466933607708;1.2996065105578627
79.748637;0.5241454607929631;0.39391861105895676;0.750435236766424;0.6470194671621315;1.2320619663165087;0.5573927623497915;9.997208644452876;0.8332858050013497;0.015570354203535358;0.015579423190365222;0.6389018455570273;-1.1324669293472165;1.2995833277717104
79.758637;0.5241484108247084;0.39392600651452825;0.7504239747014486;0.6470212604989527;1.2320520712696112;0.557386330335704;9.997180426908997;0.83329811383282;0.015570071766283155;0.015579349821584602;0.6388999081007339;-1.1324669252133792;1.2995596030776864
79.768637;0.5241520537536797;0.39393357696221637;0.750412782876332;0.6470229103427255;1.2320419410023984;0.5573801544474539;9.997151815683512;0.8333107386569185;0.01556978892833068;0.015579283505872458;0.638897764406096;-1.1324669211868084;1.299535401499856
79.778637;0.5241563615365975;0.3939413013983089;0.7504017041986064;0.647024429279945;1.232031530902188;0.5573742542210158;9.997122641396261;0.8333236622743552;0.015569506306214497;0.015579224970608865;0.6388953964968996;-1.132466917247922;1.2995107823143563
79.788637;0.5241613076963841;0.3939491597475443;0.7503907923644001;0.6470258252174336;1.2320208250034541;0.557368643658388;9.997092759092995;0.8333368641514849;0.015569224307352152;0.0155791746822398;0.6388927829138583;-1.1324669133790441;1.2994858090591843
79.798637;0.5241668680849014;0.39395713431782703;0.7503801042741917;0.6470271041993716;1.2320098261771046;0.5573633352601298;9.997062124569185;0.8333503236652655;0.015568943259388875;0.015579132746158783;0.6388898989599704;-1.1324669095647886;1.2994605493346667
79.808637;0.5241730203246976;0.39396521026489945;0.7503696918630084;0.6470282710209259;1.231998546438056;0.5573583438118264;9.997030864472373;0.8333640250985027;0.015568663464001882;0.015579098966436292;0.6388867202718542;-1.1324669057925947;1.299435066914614
79.818637;0.5241797465803137;0.3939733736820346;0.7503596004069389;0.6470293290403052;1.2319870032542621;0.55735368716438;9.996999235967193;0.8333779584085594;0.015568385101197835;0.015579073019884327;0.638883228036606;-1.132466902053228;1.2994094177476112
79.828637;0.524187033949767;0.3939816085823992;0.7503498742600672;0.6470302808131537;1.2319752194145803;0.5573493842386593;9.996967471900122;0.833392115157017;0.015568108166641278;0.015579054455617525;0.6388794097535436;-1.1324668983408492;1.299383652479199
79.838637;0.5241948722739728;0.39398989597360445;0.7503405615631058;0.6470311264391432;1.2319632199561408;0.5573454534316692;9.996935668622697;0.8334064847648549;0.015567832529623727;0.015579042536514105;0.6388752538127499;-1.1324668946530287;1.2993578232703766
79.848637;0.5242032555775894;0.39399821608603736;0.7503317122911635;0.6470318614461774;1.2319510322849139;0.5573419114834799;9.996903798786747;0.8334210524834011;0.015567557948770887;0.015579036232417954;0.6388707442778628;-1.132466890990437;1.299331990722827
79.858637;0.524212182923099;0.39400654931643386;0.750323374132201;0.6470324803516871;1.2319386941822064;0.5573387692040432;9.996871759700355;0.8334357965802736;0.015567283987603334;0.015579034416709213;0.6388658607276217;-1.1324668873554018;1.2993062269397802
79.868637;0.5242216540732848;0.39401487429865123;0.7503155913582389;0.6470329788350517;1.2319262570676102;0.5573360251003385;9.996839389715229;0.8334506848123054;0.015567009968844534;0.015579036067324439;0.6388605820675706;-1.1324668837485092;1.2992806166988133
79.878637;0.5242316660101312;0.3940231672109594;0.7503084099242844;0.6470333497147388;1.2319137765618575;0.5573336620185255;9.996806478829475;0.8334656745710571;0.015566734996481233;0.015579040363655029;0.6388548887261547;-1.1324668801647506;1.2992552557191375
79.888637;0.5242422124435282;0.39403140399255576;0.7503018838737421;0.6470335840741979;1.231901296997375;0.5573316502143445;9.996772772846647;0.8334807180386974;0.015566458050468036;0.015579046656487128;0.6388487616014079;-1.1324668765943031;1.2992302443670563
79.898637;0.5242532822404015;0.3940395637892488;0.7502960730350768;0.64703367771531;1.231888844673153;0.5573299559709856;9.996737943910725;0.8334957699753993;0.015566178118883736;0.015579054379833975;0.6388421821168667;-1.1324668730282488;1.299205679046209
79.908637;0.5242648565658119;0.39404763020347217;0.7502910340518425;0.6470336323749695;1.231876440832655;0.557328548194306;9.996701583097234;0.8335107974405798;0.015565894226615308;0.015579063033216753;0.6388351329912679;-1.1324668694623183;1.2991816449849323
79.918637;0.5242769087997106;0.39405558879550334;0.7502868153331945;0.6470334522857177;1.2318641171143123;0.55732739736916;9.996663254197792;0.8335257869623017;0.015565605438718658;0.015579072227688933;0.6388275988871341;-1.1324668658970536;1.2991582168193383
79.928637;0.5242894090001324;0.39406342655517873;0.7502834589828237;0.6470331421362367;1.2318519116699653;0.5573264717160349;9.996622557482734;0.8335407417029187;0.015565310925578307;0.015579081716939867;0.6388195702685623;-1.1324668623379053;1.2991354687856969
79.938637;0.5243023289123275;0.3940711358098389;0.7502810027721195;0.647032707421997;1.231839854276436;0.5573257373144046;9.996579201096015;0.8335556707052107;0.015565009969755196;0.0155790913853446;0.6388110490719229;-1.1324668587937878;1.299113488188186
79.948637;0.5243156428658504;0.3940787151891341;0.7502794775072239;0.6470321549239814;1.2318279566683956;0.5573251607725004;9.996533070391436;0.8335705804133742;0.015564701944228102;0.01557910126785759;0.6388020478366845;-1.132466855273831;1.2990923800519036
79.958637;0.5243293247851181;0.3940861657933604;0.7502789027818327;0.6470314923548709;1.2318162146981704;0.5573247094540345;9.996484213609987;0.8335854744811831;0.015564386333606677;0.015579111627641926;0.6387925809949861;-1.1324668517877732;1.2990722590463866
79.968637;0.5243433452727508;0.39409348914533504;0.7502792862285542;0.6470307281736997;1.2318046205542654;0.557324350891322;9.996432765654392;0.8336003569054342;0.015564062749266522;0.015579122893039806;0.6387826629755371;-1.1324668483494236;1.299053239029385
79.978637;0.5243576713412855;0.39410068837677936;0.7502806300577972;0.6470298719461098;1.2317931724395812;0.5573240537418569;9.99637888810725;0.8336152301343307;0.01556373095958689;0.015579135463704392;0.6387723175590879;-1.1324668449763997;1.2990354308697338
79.988637;0.5243722690261687;0.39410776898323674;0.7502829380572614;0.6470289340251638;1.2317818721780596;0.5573237876045055;9.996322738949525;0.8336300933478153;0.015563390905730355;0.015579149678719447;0.638761581834521;-1.1324668416862307;1.2990189502384888
79.998637;0.5243871072101691;0.3941147389864934;0.7502862119326092;0.6470279269621797;1.2317707155640543;0.5573235224676134;9.996264501686253;0.8336449460857762;0.015563042630883813;0.01557916594605206;0.6387505001065684;-1.1324668384931962;1.299003918503164
80.008637;0.5244021580752821;0.3941216106158361;0.7502904423377145;0.6470268692666684;1.2317596841446328;0.557323229125571;9.996204466004045;0.8336597865373645;0.015562686201215419;0.01557918475977697;0.6387391185799394;-1.1324668354067375;1.29899044365086
80.018637;0.5244173939761845;0.3941284003393984;0.7502956079676217;0.6470257850320192;1.231748746369419;0.5573228777717671;9.996143062144503;0.8336746060367975;0.015562321715519797;0.015579206528155688;0.6387274842420707;-1.1324668324316038;1.2989786039064433
80.028637;0.5244327849974605;0.3941351230260376;0.7503016824408653;0.647024700829722;1.2317378704172581;0.5573224358525375;9.996080841413047;0.8336893928998886;0.015561949394866133;0.015579231426073233;0.6387156466621046;-1.1324668295693654;1.2989684530365941
80.038637;0.5244482967967982;0.3941417858543685;0.7503086360176666;0.6470236457103361;1.231727035485954;0.5573218688396259;9.996018482920567;0.8337041407630027;0.015561569627263306;0.015579259417917731;0.6387036609611862;-1.132466826819395;1.298960027890009
80.048637;0.5244638896693874;0.3941483888814188;0.750316428567892;0.647022650217785;1.2317162309833458;0.557321142149437;9.995956758115623;0.8337188517281284;0.015561182880037992;0.01557929037902804;0.6386915864065728;-1.132466824178148;1.2989533458109337
80.058637;0.5244795231307796;0.3941549280934418;0.7503250044107405;0.6470217410231057;1.2317054512684171;0.5573202207092152;9.995896395081173;0.8337335335317724;0.015560789591570673;0.015579324240785961;0.6386794792193258;-1.1324668216380078;1.298948410101021
