time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.068637;0.5244951625639046;0.39416139533802885;0.7503342920158192;0.6470209377355813;1.231694696614596;0.5573190683457904;9.995838018265417;0.8337481914640957;0.015560390156842005;0.015579361084636093;0.6386673876518364;-1.1324668191890337;1.2989452255147227
80.078637;0.5245107810489518;0.3941677768222015;0.7503442051232706;0.6470202571824103;1.2316839776469868;0.5573176498586782;9.995782224527254;0.8337628193715572;0.015559985011133922;0.015579401120277956;0.6386553550894422;-1.1324668168235237;1.2989438020001978
80.088637;0.5245263576974485;0.3941740522970049;0.7503546494314276;0.6470197195841246;1.2316733128480124;0.5573159324906932;9.995729620843042;0.8337773969057846;0.01555957470998976;0.015579444612680347;0.6386434251345526;-1.1324668145389822;1.2989441489662208
80.098637;0.5245418768258712;0.3941801953050261;0.7503655332333389;0.6470193494620593;1.2316627229542403;0.5573138845165412;9.995680764578418;0.8337918947324711;0.015559159831834788;0.015579491835695248;0.6386316416804823;-1.1324668123374955;1.2989462773566451
80.108637;0.5245573277359686;0.39418617626916264;0.7503767705637313;0.6470191716427666;1.2316522335104891;0.557311474375121;9.995636043901618;0.8338062820230194;0.01555874076753229;0.015579543046303488;0.6386200461254127;-1.1324668102237427;1.298950200055536
80.118637;0.5245727034483639;0.39419196732620115;0.7503882787534116;0.647019206129571;1.2316418786861625;0.5573086711502072;9.995595547236654;0.8338205306758623;0.015558317634068723;0.015579598446891546;0.6386086757293198;-1.132466808203896;1.298955919015568
80.128637;0.5245879966771515;0.39419754421215497;0.7503999813848908;0.6470194641387684;1.2316316956471893;0.55730544488052;9.99555907899841;0.8338346146060763;0.015557890315810351;0.015579658140102839;0.6385975628889893;-1.1324668062847993;1.2989634167061117
80.138637;0.5246031945186442;0.3942028845436741;0.7504118131782437;0.6470199456597031;1.2316217172405604;0.5573017686021492;9.995526325317757;0.8338485060873544;0.015557458529565507;0.015579722110700599;0.6385867351273431;-1.1324668044722248;1.2989726651870936
80.148637;0.5246182788784595;0.3942079666766116;0.7504237192886589;0.6470206393522078;1.2316119716100213;0.5572976203254504;9.99549696181276;0.8338621753460963;0.015557021920436233;0.015579790224191753;0.6385762150218491;-1.1324668027693707;1.2989836399515833
80.158637;0.5246332331615817;0.3942127701016523;0.7504356472853932;0.6470215271108751;1.2316024852326417;0.5572929793361597;9.995470671516152;0.8338755934026316;0.015556580182779679;0.015579862252594997;0.6385660165951198;-1.1324668011776164;1.298996323305383
80.168637;0.5246480459969463;0.3942172738451596;0.7504475336202817;0.6470225923804612;1.231593285131578;0.55728781974011;9.99544717112454;0.8338887320478005;0.015556133161971578;0.01557993796604561;0.638556142611937;-1.1324667996993572;1.2990106948998263
80.178637;0.5246627083078795;0.39422145498637845;0.750459299337939;0.6470238241158456;1.2315844004495349;0.557282110707236;9.995426212950365;0.8339015599489722;0.015555680887356644;0.015580017204645033;0.6385465914235924;-1.132466798340557;1.2990267229586798
80.188637;0.5246772093390021;0.3942252917900425;0.7504708632709293;0.6470252127386417;1.2315758648329693;0.5572758242081519;9.99540752955354;0.8339140374029386;0.015555223506092624;0.01558009983625251;0.6385373639519598;-1.1324667971110964;1.2990443694015694
80.198637;0.5246915359001793;0.3942287664730546;0.7504821563718234;0.6470267452380337;1.231567716464014;0.5572689421594953;9.995390813500396;0.8339261180231576;0.015554761177851718;0.015580185665190142;0.6385284594964836;-1.1324667960232981;1.299063600259767
80.208637;0.5247056738934351;0.39423186379155095;0.7504931248044434;0.647028402875311;1.231559991971686;0.5572614589541209;9.995375793966874;0.8339377595707336;0.01555429400009865;0.015580274346570805;0.6385198713061081;-1.1324667950902663;1.2990843856424443
80.218637;0.5247196103365876;0.3942345705386816;0.7505037267095344;0.6470301598477141;1.2315527202573187;0.5572533807131829;9.99536234252253;0.8339489270139351;0.015553821961200412;0.01558036527080424;0.6385115888811728;-1.1324667943242634;1.2991066859521878
80.228637;0.5247333358120391;0.39423687728072804;0.7505139270099658;0.6470319851499391;1.2315459239397204;0.5572447228154161;9.995350516175;0.8339595826867956;0.015553344939516418;0.015580457526467804;0.6385035976405106;-1.1324667937343953;1.2991304370368284
80.238637;0.5247468462241723;0.3942387792370676;0.750523691487251;0.6470338485336221;1.2315396266446672;0.5572355068753526;9.995340510970216;0.8339696811511508;0.015552862798497678;0.015580550079010339;0.6384958744905632;-1.1324667933249308;1.299155552803044
80.248637;0.5247601407014455;0.3942402776835564;0.7505329856631214;0.647035725265842;1.2315338603363084;0.5572257582769712;9.995332573257254;0.8339791766489397;0.015552375524490071;0.015580641981042991;0.6384883876386271;-1.1324667930961092;1.299181941602473
80.258637;0.5247732149175145;0.3942413825059464;0.7505417807004167;0.64703759727751;1.231528669325918;0.5572155039600375;9.995326928337825;0.8339880339366448;0.015551883270284426;0.015580732410132088;0.6384811032952846;-1.132466793045501;1.2992095124880534
80.268637;0.524786056081793;0.39424211133788;0.7505500597378303;0.6470394531305185;1.2315241105466466;0.5572047696142032;9.995323727554165;0.8339962346157377;0.01555138627746332;0.015580820664348346;0.6384739929981803;-1.1324667931678456;1.299238166153508
80.278637;0.5247986461652778;0.39424248450023525;0.7505578187336823;0.6470412856821766;1.2315202494065223;0.5571935778652164;9.995323029859899;0.834003778330684;0.015550884803735511;0.015580906203066753;0.638467036188529;-1.1324667934559394;1.2992677874002145
80.288637;0.5248109686408031;0.3942425212297374;0.7505650608710226;0.6470430891332448;1.2315171507299418;0.5571819486229076;9.995324837979986;0.8340106795292732;0.015550379133959345;0.015580988592947662;0.6384602189823241;-1.1324667939036608;1.2992982479949096
80.298637;0.5248230114765717;0.3942422401448402;0.7505717884603625;0.6470448606633452;1.231514872546063;0.5571699005819933;9.995329117305355;0.8340169622075573;0.015549869603148744;0.015581067348234097;0.638453529118732;-1.1324667945077804;1.299329413978485
80.308637;0.5248347671155893;0.3942416615732355;0.7505780009298769;0.6470466025655465;1.2315134684393576;0.5571574517832213;9.995335777224495;0.834022656036142;0.015549356569466186;0.015581141852814923;0.6384469474124965;-1.1324667952676517;1.2993611506208615
80.318637;0.5248462311748748;0.3942408093169426;0.7505837027757407;0.647048318679377;1.2315129877417215;0.5571446170778884;9.995344676845225;0.8340277935667314;0.015548840411256527;0.015581211465240642;0.6384404418568913;-1.132466796185235;1.2993933247701226
80.328637;0.5248574005529195;0.39423971102338445;0.7505889127839321;0.6470500094406818;1.231513466552496;0.5571314059489206;9.995355635318358;0.8340324091217084;0.01554832161131857;0.015581275686711875;0.6384339690076315;-1.1324667972657463;1.299425806086061
80.338637;0.5248682714432653;0.3942383977856547;0.7505936635028414;0.6470516729930651;1.2315149207266347;0.5571178255871316;9.995368420477197;0.8340365402956317;0.015547800817549185;0.015581334262176548;0.6384274803740906;-1.13246679851628;1.2994584689642334
80.348637;0.524878836465589;0.39423690387058125;0.7505979935419717;0.6470533105699504;1.2315173475278414;0.5571038852483963;9.99538273806834;0.8340402297690089;0.01554727882718878;0.015581387202256687;0.6384209290885792;-1.1324667999424556;1.2994911980521526
80.358637;0.5248890842562055;0.39423526388807245;0.7506019405249863;0.6470549280756346;1.2315207288301928;0.5570895954418986;9.995398226697217;0.8340435243508502;0.015546756592914055;0.015581434711509029;0.6384142733645001;-1.1324668015469352;1.2995238972751284
80.368637;0.5248990052963187;0.39423350771611393;0.7506055353877805;0.6470565322611002;1.23152503387626;0.5570749631653317;9.995414503167375;0.834046470033254;0.01554623521618711;0.015581477053277816;0.6384074758966701;-1.132466803330891;1.299556496845523
80.378637;0.5249085979525989;0.39423165837056684;0.750608800569719;0.6470581286401931;1.2315302279214055;0.557059989528789;9.995431262632309;0.8340491073395768;0.015545715829077185;0.015581514461440236;0.6384005021854381;-1.1324668052962754;1.2995889507314515
80.388637;0.5249178683947257;0.3942297332636366;0.7506117538421822;0.6470597249176979;1.231536282592328;0.5570446742043644;9.995448331637009;0.8340514698813082;0.015545199414955971;0.015581547119597897;0.6383933212439931;-1.1324668074468223;1.2996212278539427
80.398637;0.5249268295466307;0.3942277478548424;0.7506144107856753;0.6470613322287199;1.2315431749438444;0.557029025187863;9.995465632628552;0.834053585195197;0.015544686722565502;0.015581575152150777;0.6383859102853678;-1.132466809786693;1.2996533059351254
80.408637;0.5249355022948471;0.39422571949226415;0.75061678398731;0.6470629589187058;1.2315508781099442;0.5570130671725457;9.995483105456241;0.8340554792501126;0.015544178348833171;0.015581598660455252;0.638378260497738;-1.1324668123188792;1.2996851637788653
80.418637;0.5249439122381319;0.39422366644362616;0.7506188838275366;0.647064604743372;1.2315593578418151;0.556996842340509;9.99550065694192;0.8340571835181547;0.015543674857348061;0.015581617808038496;0.6383703756898499;-1.1324668150459787;1.2997167664909453
80.428637;0.5249520810526918;0.39422160516165294;0.7506207218146619;0.6470662619308115;1.2315685748812109;0.5569804026161485;9.995518185690644;0.8340587387657742;0.01554317679384583;0.015581632866878699;0.6383622648787098;-1.1324668179719257;1.2997480561569095
80.438637;0.5249600217653984;0.39421955035752665;0.7506223161926662;0.6470679185171884;1.2315784858781276;0.5569637994125595;9.99553563658129;0.834060190781696;0.015542684670676512;0.015581644200853756;0.6383539398683317;-1.1324668211012645;1.2997789595186142
80.448637;0.5249677433237074;0.3942175149902011;0.7506236969525011;0.6470695588533139;1.2315890447878577;0.5569470790287859;9.995553053512605;0.8340615798198274;0.015542199040347076;0.01558165219469314;0.6383454169185785;-1.1324668244353209;1.2998094031423704
80.458637;0.5249752564887172;0.3942155089374701;0.7506249046850942;0.6470711642794654;1.2316002040407503;0.5569302838259764;9.995570638483006;0.8340629312925562;0.01554172057953878;0.01558165714844618;0.63833671389776;-1.132466827969598;1.2998393255703624
80.468637;0.5249825697099032;0.39421353836205775;0.7506259841018745;0.6470727173237242;1.2316119113421158;0.5569134527434058;9.995588757231834;0.8340642520872182;0.015541250056200648;0.015581659167227781;0.638327843899005;-1.132466831695603;1.2998686823882584
80.478637;0.5249896803110049;0.39421160730622623;0.7506269781403039;0.6470742054310012;1.23162411284395;0.55689661751055;9.995607888213508;0.8340655312793043;0.015540788271321078;0.015581658108002827;0.6383188113529855;-1.1324668356027234;1.2998974396376466
80.488637;0.5249965741492513;0.3942097203165001;0.7506279276962899;0.6470756198785611;1.231636769637258;0.5568797979179057;9.99562858036797;0.8340667446824518;0.015540336038753277;0.015581653673431206;0.6383096154016119;-1.1324668396770363;1.2999255616368384
80.498637;0.5250032310145639;0.3942078823335416;0.7506288757517388;0.6470769511211624;1.2316498666091684;0.5568630018538031;9.995651397668622;0.8340678609220454;0.015539894099634428;0.015581645524847986;0.6383002598194512;-1.1324668439012717;1.2999530036963194
80.508637;0.5250096271315653;0.3942060966276421;0.7506298677567917;0.6470781848939089;1.2316634016296157;0.5568462279508759;9.995676852425218;0.8340688434048933;0.015539463054155142;0.015581633291031016;0.6382907621642201;-1.1324668482570666;1.2999797109528994
80.518637;0.5250157372403866;0.3942043635830223;0.7506309469402506;0.6470793019507131;1.2316773752106491;0.5568294663399024;9.995705374221947;0.8340696508947977;0.01553904344874056;0.015581616634771414;0.6382811553873503;-1.1324668527264643;1.3000056192448344
80.528637;0.525021540054739;0.39420267925858227;0.7506321496958097;0.6470802790138136;1.2316917901971227;0.5568127008428833;9.995737320440737;0.834070245418848;0.015538635902154341;0.01558159538952776;0.6382714811061263;-1.1324668572932242;1.3000306581328351
80.538637;0.5250270219739093;0.3942010343152097;0.7506334993607686;0.6470810872396029;1.231706651077828;0.5567959146647975;9.995773042831644;0.8340706027755206;0.015538241148131732;0.015581569579283831;0.6382617823800977;-1.1324668619437734;1.3000547574660066
80.548637;0.5250321745672771;0.3941994163353107;0.7506349994474399;0.6470816898704898;1.2317219654920613;0.5567790967660629;9.99581293520232;0.834070711839586;0.015537859956655561;0.015581539331596372;0.6382521020701206;-1.1324668666652729;1.3000778553748453
80.558637;0.5250369919500708;0.3941978138702111;0.7506366344301927;0.647082043492494;1.2317377533703269;0.5567622457248341;9.99585734193083;0.8340705645339264;0.015537492986895454;0.01558150483971006;0.6382424820917145;-1.1324668714441979;1.3000999104217728
80.568637;0.5250414742479658;0.3941962172962221;0.7506383772705537;0.6470821035952511;1.2317540552026807;0.5567453673012976;9.995906421120544;0.8340701477919429;0.01553714075593329;0.015581466384130304;0.6382329602820609;-1.1324668762700218;1.3001209141353647
80.578637;0.5250456300125944;0.39419461773630965;0.7506401966520068;0.647081830252503;1.2317709332467552;0.5567284669088137;9.995960152268367;0.8340694390904745;0.015536803703874063;0.015581424278609033;0.6382235673693194;-1.1324668811396161;1.3001408874562759
80.588637;0.5250494691018487;0.39419300803321305;0.7506420634711781;0.6470811895607183;1.2317884667726657;0.5567115432672014;9.996018462211497;0.834068406033559;0.01553648220967637;0.015581378801151808;0.638214324573931;-1.1324668860567724;1.3001598602861986
80.598637;0.5250529944883491;0.39419138330859627;0.7506439585346786;0.6470801519672827;1.2318067403216957;0.5566945887304467;9.996081288709236;0.834067012458609;0.015536176564682999;0.015581330275456797;0.6382052412658644;-1.132466891028208;1.300177852061592
80.608637;0.5250562030454669;0.39418973998907386;0.7506458763336258;0.6470786925633122;1.2318258265116602;0.5566775956751024;9.996148521272096;0.8340652264274331;0.015535886906463412;0.01558127917826037;0.6381963152730586;-1.132466896059538;1.3001948675824997
80.618637;0.5250590888208608;0.3941880753252064;0.7506478208069971;0.6470767926568983;1.2318457784716677;0.5566605613704387;9.996219936083518;0.8340630238030733;0.015535613108691044;0.015581226086833063;0.6381875391940596;-1.1324669011532023;1.3002109121378544
80.628637;0.5250616444038007;0.39418638643262116;0.7506498003882114;0.6470744388608314;1.231866638267037;0.5566434888724339;9.996295245039388;0.8340603889561559;0.015535354712782726;0.015581171547846375;0.638178908646301;-1.1324669063088801;1.3002260147625802
80.638637;0.5250638647830979;0.3941846705120885;0.7506518276808706;0.64707162237146;1.2318884434669648;0.5566263873564704;9.996374216184336;0.834057317123034;0.015535110969003244;0.015581115989534886;0.638170425787917;-1.1324669115256245;1.3002402379625526
80.648637;0.5250657500030281;0.39418292751213635;0.7506539202517677;0.6470683386931587;1.2319112256822107;0.5566092705121889;9.99645672061496;0.83405381480594;0.015534880947761443;0.015581059646227847;0.6381620988622131;-1.1324669168042332;1.3002536649181007
80.658637;0.5250673031521346;0.3941811617409188;0.7506560989596841;0.6470645835059085;1.231935007709949;0.5565921518475767;9.996542696951563;0.8340498959898253;0.015534663643835248;0.015581002470916205;0.6381539389031389;-1.1324669221482826;1.3002663762465785
80.668637;0.5250685303561017;0.39417938138933295;0.7506583838676104;0.647060346976796;1.231959798168316;0.5565750427291674;9.996632128865555;0.8340455804481814;0.015534458042198478;0.01558094412823326;0.6381459537653684;-1.132466927562967;1.3002784349279786
80.678637;0.5250694427441275;0.3941775972771217;0.7506607918868765;0.647055612275283;1.2319855900655687;0.5565579569393269;9.996725044104693;0.834040893958757;0.015534263106834196;0.015580884140079077;0.6381381475901663;-1.1324669330531192;1.3002898858381735
80.688637;0.5250700545944036;0.3941758211656092;0.7506633362224172;0.6470503604971554;1.2320123672696845;0.5565409157583584;9.996821537615899;0.8340358685142089;0.015534077655386195;0.015580822083346487;0.6381305288751299;-1.132466938622794;1.3003007661772679
80.698637;0.5250703807820947;0.394174063857185;0.7506660228419318;0.6470445802369665;1.2320401114986714;0.5565239462631516;9.996921817648797;0.8340305465251228;0.015533900231802168;0.015580757700379108;0.6381231137725243;-1.1324669442752953;1.3003111196692985
80.708637;0.5250704368283542;0.3941723337465499;0.7506688457423142;0.6470382736186736;1.2320688080086628;0.5565070750909459;9.997026214919314;0.8340249834329169;0.01553372917978495;0.015580690901804526;0.6381159200452493;-1.13246695001182;1.3003210014065725
80.718637;0.5250702402468558;0.3941706374446365;0.7506717853526369;0.6470314511789876;1.232098444862946;0.556490325412729;9.997135159627955;0.8340192402958759;0.015533562903679927;0.015580621716010124;0.6381089627238778;-1.132466955830248;1.3003304710296302
80.728637;0.5250698110852878;0.39416898371207226;0.7506748103547507;0.6470241241223296;1.2321290041671389;0.5564737186832094;9.997249116823482;0.8340133729791789;0.015533400045689618;0.015580550255059025;0.638102253434966;-1.132466961725414;1.3003395860599691
80.738637;0.5250691692955917;0.39416738798244333;0.7506778837891768;0.6470163064078078;1.2321604611156296;0.5564572753546737;9.997368444831961;0.8340074298711931;0.015533239440312999;0.015580476758163084;0.638095800417921;-1.132466967689489;1.3003484015293396
80.748637;0.5250683318118595;0.39416587199511716;0.7506809721190976;0.6470080207945555;1.232192792914573;0.5564410130322993;9.997493283638452;0.8340014581800682;0.015533080005514583;0.015580401676660804;0.6380896105587114;-1.1324669737115178;1.300356974237261
80.758637;0.5250673133603154;0.39416445906174624;0.7506840503310376;0.6469992977874294;1.2322259818221029;0.556424948355898;9.997623571765553;0.8339955091557454;0.015532920692897394;0.015580325637191675;0.6380836908003571;-1.1324669797788036;1.3003653645145343
80.768637;0.525066129166356;0.39416317020728175;0.75068710023828;0.6469901705452862;1.2322600087564366;0.5564091020861941;9.997759120451672;0.8339896388678394;0.015532760479070196;0.015580249304290176;0.6380780458477563;-1.1324669858800374;1.3003736346241412
80.778637;0.5250647964354254;0.39416202150630675;0.7506901063193213;0.6469806736105693;1.2322948464808496;0.5563934996499904;9.997899652446593;0.8339839055143077;0.015532598444378603;0.015580173329249008;0.6380726743705101;-1.132466992005478;1.3003818543252106
80.788637;0.5250633339155547;0.3941610225818064;0.7506930528231797;0.6469708459961534;1.2323304590057576;0.5563781677713173;9.998044805745824;0.833978363288463;0.015532433919639757;0.015580098329798866;0.6380675666277189;-1.132466998144179;1.300390108056287
80.798637;0.525061759383268;0.39416017843878237;0.7506959215279255;0.6469607362816175;1.2323668031055475;0.5563631326446766;9.998194110014579;0.8339730589519028;0.015532266532414275;0.01558002481807133;0.6380627058611125;-1.13246700428143;1.300398486879886
80.808637;0.5250600872555315;0.39415949123673255;0.75069869006469;0.646950405483715;1.2324038285666779;0.5563484197185904;9.998346957292574;0.8339680313515777;0.015532096130752775;0.015579953157839277;0.6380580741247841;-1.132467010397575;1.3004070698467818
80.818637;0.5250583295715374;0.3941589592892697;0.7507013357215995;0.6469399210583402;1.232441481049654;0.5563340530077074;9.998502639422929;0.8339633048233613;0.015531922726445534;0.015579883591057686;0.6380536546533598;-1.1324670164691741;1.3004159116313572
80.828637;0.5250564966602087;0.39415857827870765;0.7507038424108543;0.6469293444826486;1.2324797055806191;0.5563200543654168;9.998660439296483;0.8339588813379886;0.015531746491908409;0.015579816377314551;0.6380494252912204;-1.1324670224718696;1.3004250401615072
80.838637;0.5250545929485201;0.3941583458046809;0.750706200811784;0.6469187239714035;1.2325184502607334;0.5563064439745863;9.998819678569363;0.8339547443148413;0.015531567756796281;0.015579751968901887;0.6380453543803393;-1.132467028382073;1.300434460574008
80.848637;0.5250526127203973;0.394158264680181;0.750708405629535;0.6469080970948834;1.2325576757149366;0.5562932398161526;9.998979687785862;0.8339508694114969;0.015531386954423718;0.015579691016428844;0.6380414067485061;-1.1324670341780236;1.3004441658387178
80.858637;0.5250505426345811;0.39415834464479843;0.7507104588534369;0.6468974950587794;1.2325973620846635;0.5562804526824733;9.999139764871659;0.8339472310229492;0.015531204489853642;0.015579634217946486;0.6380375498432009;-1.1324670398423413;1.30045414810721
80.868637;0.5250483695555448;0.39415860128030306;0.750712370730651;0.6468869396603769;1.2326374986112345;0.5562680805786856;9.999299191097391;0.8339438055528737;0.01553102064105768;0.015579582214751812;0.6380337533126195;-1.1324670453630097;1.300464401033798
80.878637;0.525046084822336;0.39415904980425137;0.7507141501612241;0.6468764384134263;1.232678063280742;0.5562561106051974;9.999457297117615;0.8339405741622937;0.015530835581872243;0.015579535658369543;0.6380299871914688;-1.1324670507312526;1.3004749173082333
80.888637;0.5250436805142065;0.39415969951965374;0.7507157949716213;0.6468659879109635;1.2327190131277173;0.5562445276002103;9.999613552615715;0.8339375240205957;0.015530649484019084;0.015579495316451801;0.6380262236156702;-1.1324670559401477;1.3004856892834948
80.898637;0.5250411451403403;0.3941605535405985;0.7507172913556177;0.6468555823204988;1.2327602870649847;0.5562333198988395;9.99976766405986;0.8339346499408596;0.015530462670133902;0.015579461988014782;0.6380224404020683;-1.1324670609855492;1.300496706431232
80.908637;0.5250384644424408;0.39416160902888414;0.7507186166958912;0.6468452177928337;1.2328018117452177;0.5562224780886215;9.999919609468712;0.8339319572317441;0.015530275729833664;0.015579436252495017;0.6380186223173286;-1.132467065867375;1.3005079462345208
80.918637;0.5250356252277146;0.39416285465945466;0.7507197433217841;0.646834890376373;1.2328435084336167;0.5562119937680496;10.000069544935862;0.8339294635793504;0.015530089538646753;0.015579418332151235;0.6380147601244782;-1.1324670705894844;1.3005193664135415
80.928637;0.525032621270717;0.39416426901915047;0.75072064657165;0.6468245931090252;1.2328852949185851;0.5562018616812155;10.000217667883168;0.8339271983525324;0.015529905166505004;0.01557940821126797;0.638010850780925;-1.132467075158203;1.3005309008748303
80.938637;0.5250294576680844;0.3941658223166768;0.7507213119003752;0.6468143180850955;1.2329270789257847;0.5561920783979294;10.000364166943971;0.8339251995026319;0.015529723617891593;0.015579405791942754;0.6380068978436472;-1.1324670795799718;1.3005424656164724
80.948637;0.5250261482488828;0.39416747920257206;0.7507217361169928;0.6468040586415823;1.2329687580837263;0.5561826378150536;10.000509225352799;0.8339235103388365;0.015529545608204805;0.015579410958966379;0.6380029072566351;-1.1324670838589945;1.3005539821720962
80.958637;0.5250227089742514;0.39416920161344404;0.7507219273950572;0.6467938034322543;1.2330102326670367;0.55617353413533;10.000652956452782;0.8339221784482809;0.015529371610117351;0.015579423677624141;0.6379988808778698;-1.1324670879972576;1.3005654023705764
80.968637;0.5250191537540639;0.3941709514494051;0.7507219075081867;0.6467835310817353;1.2330514173007472;0.5561647713399641;10.000795310350384;0.8339212553197385;0.015529201975133414;0.015579444027382152;0.6379948165273152;-1.1324670919969932;1.3005767103153592
80.978637;0.525015493918022;0.39417269211674527;0.750721711390678;0.6467732186938918;1.2330922425255797;0.5561563657231205;10.000936104519724;0.8339207959010402;0.015529036943693543;0.015579472067144414;0.6379907136627839;-1.1324670958622562;1.300587900135982
80.988637;0.525011740081339;0.3941743887003924;0.7507213789722906;0.6467628537076965;1.2331326472304907;0.5561483417698885;10.00107513295244;0.8339208601722644;0.015528876611061766;0.015579507737126038;0.6379865739449779;-1.1324670995978543;1.3005989520827614
80.998637;0.5250079042905845;0.3941760072303847;0.7507209448650325;0.6467524325150921;1.2331725701313547;0.556140731001951;10.001212172507302;0.8339215099112257;0.0155287209141953;0.01557955086862608;0.637982394374184;-1.132467103207315;1.3006098269817021
81.008637;0.5250039992802362;0.3941775156397005;0.7507204359846216;0.6467419530186306;1.233211950834502;0.5561335700844433;10.001346908270712;0.8339227962555514;0.015528569704017848;0.015579601207576975;0.637978163845004;-1.1324671066920595;1.3006204735801812
81.018637;0.5250000354309373;0.3941788866506838;0.7507198779690156;0.6467314160740146;1.2332507383341271;0.5561268936564933;10.001478944171156;0.8339247520082328;0.015528422864018464;0.015579658500188932;0.6379738686985471;-1.1324671100522095;1.3006308328128569
81.028637;0.5249960187284891;0.3941800980192884;0.7507193024136777;0.646720832067979;1.2332888987748734;0.5561207268988207;10.001607899587318;0.8339273967258768;0.015528280313171109;0.015579722575282432;0.6379694981110148;-1.1324671132877455;1.3006408365122497
81.038637;0.5249919505155258;0.39418112965686414;0.7507187491206759;0.6467102212446539;1.2333264246097784;0.5561150807795598;10.001733450790299;0.8339307452076357;0.015528141930563179;0.015579793264278339;0.6379650412786279;-1.1324671163988;1.3006504104712366
81.048637;0.5249878280807447;0.39418196162909086;0.7507182635269363;0.6466996075563163;1.2333633397010788;0.5561099536722279;10.00185527861472;0.8339348106644302;0.015528007614823675;0.015579870321649838;0.6379604808150628;-1.1324671193846916;1.3006594822848534
81.058637;0.5249836476416061;0.3941825743940385;0.7507178920748817;0.6466890126439113;1.233399687965279;0.5561053418709099;10.001973016666348;0.8339396024014256;0.015527877457127881;0.015579953553922712;0.6379557926693384;-1.1324671222424147;1.3006679829966583
81.068637;0.5249794091971639;0.3941829504842855;0.750717679317022;0.6466784567097789;1.233435513699019;0.5561012480136331;10.002086301341883;0.8339451218809698;0.01552775178337835;0.015580043013487314;0.6379509529977795;-1.1324671249668348;1.3006758423087539
81.078637;0.5249751170277367;0.39418307525569035;0.7507176651597555;0.6466679647758907;1.2334708501507514;0.5560976783166536;10.00219490629456;0.8339513595479927;0.01552763105415646;0.015580139058324621;0.637945940219093;-1.1324671275528246;1.300682986702507
81.088637;0.524970774858352;0.3941829353723529;0.750717879055007;0.6466575670114879;1.2335057247026762;0.556094636076315;10.002298822939231;0.833958292761923;0.015527515769733538;0.015580242271580835;0.637940730485953;-1.1324671299973197;1.3006893449998482
81.098637;0.5249663802362456;0.3941825196230477;0.7507183364344552;0.6466472915384154;1.2335401743479701;0.5560921186585656;10.002398245588584;0.8339658856610361;0.01552740640610695;0.015580353327773569;0.6379352969234969;-1.132467132300429;1.300694856596054
81.108637;0.5249619221149104;0.39418182337773067;0.7507190403842665;0.6466371595673669;1.2335742512682972;0.5560901164526594;10.002493546311156;0.8339740966754754;0.015527303411303567;0.015580472838431296;0.6379296153744275;-1.132467134465208;1.300699478916422
81.118637;0.524957385411676;0.3941808510080986;0.7507199857547769;0.6466271861381192;1.2336080117267427;0.5560886130825851;10.002585247259184;0.8339828939689322;0.015527207211009357;0.0155806011735789;0.6379236718379239;-1.1324671364968786;1.3007031971528906
81.128637;0.5249527581918935;0.3941796141538187;0.7507211629414328;0.6466173829099282;1.2336415023921743;0.5560875886361006;10.002673973740245;0.8339922618307739;0.015527118125942282;0.015580738370037057;0.6379174655823944;-1.1324671384030345;1.3007060276838576
81.138637;0.5249480325859802;0.3941781281715783;0.7507225564020628;0.6466077593975584;1.2336747607738678;0.5560870240100693;10.002760408362388;0.834002189936818;0.015527036299495494;0.015580884193896744;0.637911004026716;-1.132467140193733;1.3007080066473473
81.148637;0.5249432023418343;0.39417641057936853;0.7507241434687558;0.646598320624082;1.2337078311651337;0.5560869003632138;10.002845212383713;0.8340126598429674;0.015526961693820748;0.015581038299340134;0.6379042950054634;-1.1324671418796326;1.3007091785579574
81.158637;0.5249382646090196;0.3941744830761279;0.7507259033926751;0.6465890653031048;1.2337407776788938;0.5560871946683362;10.00292893914647;0.8340236396466518;0.015526894092443125;0.015581200385303478;0.6378973446002093;-1.1324671434685432;1.3007095919278122
81.168637;0.524933221837058;0.3941723734050557;0.7507278264449389;0.6465799889297614;1.2337736782878708;0.5560878804827809;10.003012034172926;0.8340350880782407;0.0155268331427742;0.01558137024966012;0.6378901591397701;-1.1324671449632118;1.3007092885977634
81.178637;0.5249280782417473;0.3941701144685794;0.7507299118393114;0.6465710866420447;1.2338066064851472;0.5560889338944954;10.003094887353356;0.8340469664574778;0.01552677843488807;0.01558154779498562;0.6378827461739334;-1.1324671463627678;1.300708290910182
81.188637;0.524922836263065;0.3941677413864754;0.7507321619997643;0.6465623536119118;1.2338396199246426;0.556090336315152;10.003177849815772;0.8340592493668181;0.015526729553016438;0.015581733019791167;0.6378751140609515;-1.132467147666155;1.3007066043128246
81.198637;0.5249174968756408;0.3941652875292634;0.7507345814193004;0.646553787533074;1.2338727657698956;0.5560920735621564;10.003261226474885;0.8340719243481984;0.015526686117364595;0.015581925943362218;0.6378672723916723;-1.132467148875591;1.3007042366268704
81.208637;0.52491206009533;0.3941627818512848;0.750737176645049;0.6465453894075255;1.2339060952909837;0.5560941362281147;10.003345268547008;0.8340849825430613;0.015526647821989255;0.01558212653226588;0.637859231761493;-1.1324671499993453;1.3007012168221395
81.218637;0.5249065250323703;0.3941602491043089;0.7507399532238251;0.6465371587556341;1.2339396688809405;0.5560965219068739;10.003430148311748;0.8340984089380983;0.015526614412088722;0.015582334664295861;0.6378510000905409;-1.1324671510506779;1.3006975940834433
81.228637;0.5249008905114374;0.39415771050290827;0.7507429128658241;0.6465290894396294;1.2339735398129767;0.5560992359459742;10.003515945162947;0.8341121799722663;0.015526585575305712;0.015582550099853914;0.6378425818703339;-1.1324671520433758;1.3006934181506098
81.238637;0.5248951545664581;0.394155182639668;0.7507460530127181;0.6465211717518101;1.2340077324162115;0.5561022887079647;10.003602693912834;0.8341262694059499;0.015526560824699585;0.015582772465994363;0.6378339862609244;-1.1324671529892714;1.3006887222001575
81.248637;0.5248893149274945;0.39415267717211083;0.750749368198827;0.6465133980020981;1.2340422385446013;0.5561056908935454;10.003690442184551;0.8341406529720703;0.01552653948241886;0.015583001263966008;0.6378252340078553;-1.1324671538980584;1.3006835253030145
81.258637;0.5248833737976047;0.39415020198966266;0.7507528528510693;0.6465057645152998;1.234077028090811;0.5561094506371526;10.003779267643903;0.8341553038769743;0.015526520801737479;0.015583235919275998;0.6378163536048237;-1.1324671547767893;1.3006778473924883
81.268637;0.5248773429657663;0.3941477606435398;0.7507565030387437;0.6464982716065728;1.234112057710874;0.5561135724917523;10.00386928835913;0.8341701834721504;0.015526504164855388;0.015583475838803594;0.6378073732510182;-1.132467155629237;1.3006717119595477
81.278637;0.5248712442465069;0.3941453508483917;0.7507603155581014;0.646490926544359;1.2341472754689584;0.5561180562490197;10.003960659030623;0.834185238726069;0.015526489192342955;0.015583720441555047;0.6377983184313931;-1.1324671564551245;1.3006651342022892
81.288637;0.524865106039783;0.394142964456912;0.7507642880135531;0.6464837437875759;1.2341826187985323;0.5561228981530228;10.004053552417652;0.8342004112688027;0.015526475655628712;0.01558396919787724;0.6377892151607115;-1.1324671572492708;1.3006581191483826
81.298637;0.5248589587783806;0.3941405897258139;0.7507684244340177;0.6464767402021173;1.2342180103927478;0.5561280943869593;10.00414816880847;0.83421564921554;0.015526463303416069;0.015584221650207293;0.6377800934326218;-1.1324671580015526;1.3006506712165775
81.308637;0.5248528315279755;0.39413821661824844;0.7507727395744536;0.6464699336246037;1.2342533655520664;0.5561336413706456;10.004244748127464;0.8342309100008259;0.01552645175765139;0.01558447738597469;0.6377709878509228;-1.1324671586985888;1.3006427987282925
81.318637;0.5248467495465493;0.3941358407732226;0.7507772527203252;0.6464633442612737;1.2342886073005426;0.5561395336410189;10.004343545067751;0.8342461547995655;0.01552644049114348;0.015584736054012107;0.6377619344805493;-1.1324671593274316;1.3006345116976608
81.328637;0.5248407326981084;0.3941334610184052;0.7507819812153205;0.6464569917138603;1.2343236759535325;0.5561457631207296;10.00444481838083;0.8342613444958407;0.015526428878225177;0.015584997411405387;0.6377529669717114;-1.132467159878335;1.3006258185942274
81.338637;0.5248347987993612;0.39413107343506926;0.7507869423488951;0.6464508905424577;1.2343585274395195;0.5561523185373255;10.004548842766686;0.8342764382672522;0.015526416303683592;0.015585261247981076;0.6377441159926206;-1.1324671603436005;1.3006167300135112
81.348637;0.5248289707886769;0.3941286684713028;0.7507921531779118;0.6464450483536291;1.2343931249698792;0.5561591851102903;10.004655879383632;0.8342913912957883;0.015526402259817952;0.01558552730249684;0.6377354085590216;-1.1324671607149681;1.3006072661274144
81.358637;0.5248232791070481;0.39412623315862755;0.7507976246422206;0.6464394644902052;1.2344274361789958;0.556166344519879;10.004766161202818;0.8343061548026423;0.015526386423221128;0.015585795423121458;0.63772686557185;-1.132467160983283;1.3005974553649833
81.368637;0.5248177559899998;0.39412375376616243;0.7508033560902833;0.6464341315461661;1.2344614379816221;0.5561737723566412;10.004879946470101;0.8343206792651154;0.015526368662664415;0.015586065794161308;0.6377185008472993;-1.1324671611398751;1.300587331683238
81.378637;0.5248124288775575;0.3941212154519778;0.7508093323034738;0.6464290389101648;1.234495115287479;0.5561814350255695;10.0049975258083;0.8343349181387361;0.015526348866343121;0.015586338855991469;0.6377103222597592;-1.1324671611777875;1.3005769388233996
81.388637;0.5248073184136315;0.3941186026582614;0.7508155219464018;0.6464241713162971;1.2345284478444338;0.5561892884994951;10.005119149199803;0.8343488307153919;0.01552632674447219;0.015586615015850559;0.6377023341166337;-1.1324671610928392;1.30056632913461
81.398637;0.5248024382936894;0.3941159019618634;0.7508218767463369;0.6464195056114587;1.2345613994023066;0.556197279955799;10.005244992337596;0.8343623825054994;0.01552630185242129;0.01558689444459957;0.6376945364601062;-1.1324671608838268;1.3005555545886918
81.408637;0.524797797771997;0.3941131045462398;0.7508283357527922;0.6464150114366397;1.234593918483176;0.5562053546542559;10.005375153772443;0.834375544460295;0.015526273777745325;0.015587176942421135;0.6376869211189766;-1.1324671605504975;1.3005446637212283
81.418637;0.5247934057703852;0.3941102073993017;0.750834832651186;0.6464106536491474;1.2346259442606629;0.5562134641800592;10.005509578020785;0.8343882947256077;0.01552624229430367;0.01558746191222356;0.6376794712558089;-1.1324671600909766;1.3005337043444745
81.428637;0.5247892698110102;0.39410721306370533;0.750841294847109;0.6464063960998795;1.23465741249076;0.5562215722869618;10.005647953794018;0.8344006200903245;0.015526207314625357;0.015587748554624631;0.6376721644147727;-1.132467159501472;1.300522725893729
81.438637;0.5247853936799488;0.39410412756999325;0.7508476386497324;0.6464022050501534;1.2346882631391312;0.5562296581204134;10.00578969053334;0.8344125114955353;0.0155261686804002;0.01558803604618759;0.6376649758387319;-1.1324671587773545;1.3005117830321697
81.448637;0.5247817791846244;0.3941009565758147;0.7508537738234193;0.6463980494906558;1.234718447656569;0.5562377114861293;10.005933980670434;0.8344239564972686;0.015526126068634941;0.015588323506655621;0.6376578799091751;-1.1324671579136292;1.300500934019904
81.458637;0.5247784273616142;0.3940977008132147;0.7508596146642825;0.6463939022736982;1.2347479289149452;0.5562457230523983;10.006079938846478;0.8344349343450065;0.015526079127373246;0.015588609932615323;0.6376508501831054;-1.1324671569051386;1.3004902338876403
81.468637;0.524775338827863;0.39409435558353295;0.750865088417672;0.6463897448710817;1.23477667422119;0.556253682087145;10.006226769702295;0.8344454185524534;0.015526027700880093;0.015588894224942978;0.6376438648796556;-1.132467155746518;1.3004797369900138
81.478637;0.5247725162244893;0.3940909157372364;0.7508701377072434;0.6463855706223555;1.2348046505881631;0.5562615802854204;10.006373850000323;0.834455389038694;0.015525971964757704;0.015589175262029327;0.637636915204876;-1.1324671544315008;1.3004695057789122
81.488637;0.5247699645688163;0.39408738019808454;0.7508747178296599;0.6463813803243322;1.2348318254079316;0.556269411116139;10.006520706098266;0.8344648408171056;0.015525912378473155;0.015589452005146491;0.6376300047436086;-1.1324671529513142;1.300459607490596
81.498637;0.5247676868492404;0.3940837522917757;0.7508787909715045;0.6463771739281555;1.2348581671686287;0.5562771649250436;10.006666951239904;0.834473778117185;0.015525849526432564;0.015589723565070702;0.6376231424710355;-1.1324671512927298;1.3004500932939749
81.508637;0.5247656797930568;0.3940800368089459;0.7508823203392977;0.6463729476921439;1.2348836452185292;0.556284829386468;10.006812226901292;0.8344822055282083;0.015525783989378879;0.01558998915652742;0.6376163383025653;-1.132467149439929;1.3004409772309171
81.518637;0.524763936016341;0.39407623605794867;0.7508852698476397;0.6463686978899364;1.234908231697867;0.5562923983657418;10.006956193871678;0.8344901296390882;0.015525716315193077;0.01559024805777065;0.6376096002678191;-1.1324671473807135;1.3004322369451906
81.528637;0.5247624512762836;0.39407234813129605;0.7508876081111576;0.6463644262137199;1.2349319074028218;0.5562998775719282;10.007098550283095;0.8344975672968257;0.015525647064673997;0.01559049963283497;0.6376029358302965;-1.1324671451092352;1.3004238299772823
81.538637;0.524761227419273;0.3940683684162337;0.7508893112978863;0.6463601436432596;1.2349546702320149;0.5563072795729133;10.007239030827531;0.8345045481694998;0.015525576806558944;0.015590743309967672;0.6375963593280886;-1.1324671426224873;1.3004157061348316
81.548637;0.5247602690596985;0.3940642921083609;0.750890365929153;0.646355869613679;1.2349765361155889;0.5563146175317747;10.007377400363104;0.8345111077963894;0.015525506028264658;0.015590978522071893;0.6375898930543092;-1.1324671399176955;1.3004078138483848
81.558637;0.524759581193199;0.3940601157027077;0.7508907713462928;0.6463516266564193;1.2349975299233762;0.5563219052301001;10.00751343277158;0.8345172788259151;0.015525435092176684;0.015591204694585005;0.6375835573424818;-1.1324671369942496;1.3004001065498545
81.568637;0.5247591686079747;0.3940558369671269;0.750890540091533;0.6463474378141552;1.2350176804708248;0.5563291602716307;10.007646902498916;0.8345230864374426;0.01552536424256253;0.01559142124959004;0.6375773661288547;-1.1324671338563312;1.3003925518030546
81.578637;0.5247590347008493;0.39405145386311236;0.7508896973761472;0.6463433293950178;1.2350370210682933;0.5563364073203126;10.007777631025414;0.8345285458744521;0.015525293595669135;0.01559162758590714;0.6375713360504159;-1.1324671305131384;1.3003851364408472
81.588637;0.5247591819487076;0.39404696383914006;0.7508882761297971;0.6463393332138692;1.2350555845650963;0.5563436786376519;10.007905502873447;0.8345336586545337;0.015525223149551227;0.015591823127036015;0.6375654939619383;-1.1324671269775881;1.3003778594547724
81.598637;0.5247596151348558;0.3940423634706383;0.7508863055666997;0.6463354864105626;1.2350733970515788;0.5563510093941674;10.008030395251303;0.834538413591434;0.015525152873217507;0.015592007461368648;0.637559873746422;-1.132467123264593;1.300370716519273
81.608637;0.5247603441049145;0.3940376485037277;0.7508838040555151;0.6463318300104451;1.2350904812813732;0.5563584321014106;10.008152159088143;0.8345427994323042;0.0155250828673593;0.015592180413039631;0.6375545103298385;-1.1324671193893525;1.3003636850601745
81.618637;0.5247613817312553;0.39403281578814076;0.7508807831597438;0.6463284078062554;1.2351068659836983;0.5563659745412695;10.00827072852298;0.8345468157947092;0.015525013445871264;0.015592341974674606;0.6375494371074578;-1.1324671153676547;1.3003567229582942
81.628637;0.5247627387358986;0.39402786497261844;0.7508772531828669;0.6463252669415709;1.235122587551154;0.5563736599127383;10.00838622011822;0.8345504684048952;0.015524945062241217;0.01559249222433923;0.6375446863936394;-1.132467111217486;1.3003497863282125
81.638637;0.5247644226929559;0.39402279824785363;0.7508732228923275;0.6463224564411832;1.235137682003193;0.5563815079762038;10.00849892534727;0.8345537578628343;0.01552487828856046;0.015592631299537188;0.6375402890473745;-1.1324671069577374;1.3003428502437193
81.648637;0.5247664401732366;0.39401762069202856;0.7508686975658793;0.6463200242259425;1.2351521756343102;0.5563895362199247;10.008609223868742;0.834556676778772;0.015524813941094008;0.015592759407294595;0.6375362708870647;-1.132467102604167;1.3003359143499555
81.658637;0.5247687960870092;0.39401234101024196;0.7508636808778417;0.6463180180572449;1.2351660755634648;0.5563977600280501;10.0087174917089;0.8345592158411798;0.015524753112166657;0.015592876902943437;0.6375326483514268;-1.132467098167133;1.3003289933102649
81.668637;0.5247714926747831;0.39400696987177025;0.7508581810709383;0.6463164869103061;1.2351793577951375;0.5564061933959621;10.008824086143004;0.8345613655430647;0.0155246969818078;0.015592984410048036;0.6375294271512896;-1.1324670936523331;1.3003221096774837
81.678637;0.5247745307334893;0.3940015162449811;0.7508522146444896;0.6463154765626283;1.2351919622639989;0.5564148527592365;10.008929366996746;0.8345631078376016;0.015524646612175447;0.015593082827986295;0.6375266047448824;-1.13246708906217;1.300315296680956
81.688637;0.5247779115788249;0.3939959845607198;0.7508458020147736;0.6463150214228459;1.2352038058889245;0.5564237612581374;10.009033684917195;0.8345644116163787;0.015524602897475679;0.015593173181620486;0.6375241746903415;-1.132467084397162;1.3003085953748272
81.698637;0.5247816391840924;0.3939903757189143;0.7508389622259839;0.6463151370680229;1.2352148067148416;0.5564329467547691;10.00913737096185;0.8345652418724221;0.015524566629111187;0.01559325642431393;0.6375221324538948;-1.1324670796572793;1.3003020423358005
81.708637;0.5247857204380216;0.39398469210060494;0.7508317142896874;0.6463158172096931;1.2352249061692449;0.5564424355795953;10.009240739186339;0.8345655740730417;0.015524538568553977;0.015593333341514443;0.6375204787666571;-1.132467074841478;1.300295663315419
81.718637;0.5247901630049;0.39397894163035657;0.7508240799041748;0.6463170384172497;1.235234078503662;0.5564522504878446;10.009344092306533;0.8345654016042054;0.015524519432130594;0.015593404578527887;0.6375192154137679;-1.1324670699468415;1.3002894829773348
81.728637;0.5247949730335352;0.39397313658065436;0.7508160840400092;0.646318770576138;1.2352423186352988;0.5564624146564366;10.0094477669179;0.8345647327905049;0.015524509810944238;0.015593470646269005;0.6375183407017375;-1.132467064970302;1.3002835423500556
81.738637;0.5248001519668677;0.39396728857262514;0.7508077576993909;0.6463209860412542;1.2352496192900904;0.5564729553797425;10.009552195226247;0.8345635822971658;0.015524510110910926;0.01559353187089879;0.6375178540916352;-1.1324670599114177;1.300277902313854
81.748637;0.5248056946590841;0.3939614043593424;0.7507991405824836;0.6463236620761723;1.2352559619440275;0.5564839010189607;10.009657874567976;0.834561966802673;0.015524520526391215;0.015593588431022539;0.6375177636235297;-1.1324670547730098;1.300272630252084
81.758637;0.5248115952182447;0.3939554837472909;0.7507902788131444;0.6463267774083176;1.2352613293034438;0.5564952747405728;10.009765224425749;0.8345599091947982;0.015524541056385824;0.015593640490982226;0.6375180850407118;-1.1324670495598128;1.300267783589651
81.768637;0.5248178558283496;0.3939495184239656;0.7507812188547355;0.646330306488346;1.2352657187277736;0.5565070920489249;10.009874492013655;0.8345574423823339;0.015524571527304408;0.01559368827464224;0.6375188370929666;-1.1324670442776783;1.3002633972966229
81.778637;0.5248244873845322;0.39394349528976585;0.7507719994110661;0.6463342156972841;1.2352691388062564;0.5565193608159185;10.009985806564012;0.8345546069372636;0.015524611614413888;0.015593732059129159;0.6375200406775894;-1.132467038934395;1.3002594818526771
81.788637;0.5248315044634108;0.39393740452303344;0.7507626471303823;0.6463384657091586;1.2352715986065665;0.5565320802871998;10.010099250351267;0.8345514475483693;0.015524660945886573;0.015593772193453878;0.6375217145825858;-1.1324670335400666;1.3002560293964947
81.798637;0.5248389242217347;0.393931243610506;0.7507531825106104;0.6463430176044529;1.2352731034623932;0.5565452401567665;10.010214851573464;0.8345480116763669;0.015524719282296623;0.015593809129114728;0.6375238644862602;-1.1324670281054732;1.3002530184787309
81.808637;0.5248467678252406;0.3939250152803532;0.7507436290597511;0.6463478374772689;1.23527365935341;0.5565588223443194;10.010332584148262;0.8345443478820849;0.015524786645379197;0.015593843372699454;0.637526477537965;-1.1324670226408144;1.3002504169079463
81.818637;0.5248550578633467;0.39391872488633606;0.7507340138930388;0.646352898808277;1.2352732796563588;0.5565728039784363;10.010452393945563;0.8345405006516361;0.015524863263469165;0.015593875378152692;0.6375295305159038;-1.1324670171575224;1.3002481881675687
81.828637;0.5248638136846363;0.39391237753455893;0.7507243600305533;0.6463581841089667;1.2352719877130833;0.5565871606489379;10.010574183895507;0.8345365060741444;0.015524949364781175;0.01559390548059294;0.6375330040679311;-1.1324670116705926;1.3002463038695187
81.838637;0.5248730483273293;0.3939059740156526;0.7507146789817905;0.6463636859200751;1.2352698102255948;0.5566018730078831;10.010697805852585;0.8345323956094942;0.015525044993268245;0.01559393387947678;0.6375368900063193;-1.1324670061981106;1.3002447488146176
81.848637;0.5248827650161173;0.39389951045185395;0.7507049687033092;0.6463694034685542;1.2352667642170845;0.5566169322483315;10.010823091912005;0.8345282038759549;0.015525149977685147;0.015593960607838043;0.6375411891310391;-1.1324670007596789;1.3002435082830512
81.858637;0.5248929540222714;0.39389298236661235;0.7506952163693593;0.6463753344892661;1.2352628584256444;0.556632337226049;10.010949840086715;0.8345239702925052;0.01552526407442317;0.015593985494645586;0.6375459065330673;-1.1324669953757054;1.3002425555758903
81.868637;0.5249035941557995;0.39388638600719056;0.750685403422705;0.6463814710097288;1.2352581083147576;0.5566480870884478;10.01107775457856;0.8345197331450199;0.015525387130731897;0.015594008157784715;0.6375510473501798;-1.1324669900672546;1.3002418522606434
81.878637;0.5249146586038952;0.3938797160552703;0.7506755109878382;0.6463878032507553;1.235252535800665;0.5566641754007386;10.011206419844921;0.8345155230743072;0.01552551907667834;0.015594028038248093;0.6375566133568839;-1.1324669848571394;1.3002413516819633
81.888637;0.5249261213566762;0.39387296487118695;0.7506655231259847;0.6463943241870638;1.2352461560624322;0.5566805872615755;10.011335312493774;0.8345113629168124;0.015525659745471113;0.015594044504468258;0.6375625996864921;-1.13246697977154;1.3002410049012008
81.898637;0.5249379610806071;0.39386612341372995;0.7506554277036146;0.6464010302001711;1.235238972801204;0.5566973027435698;10.011463810337736;0.8345072725052814;0.015525808688731036;0.015594057001730638;0.6375689912077643;-1.1324669748392544;1.3002407702200347
