time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.908637;0.5249501607429283;0.3938591827009288;0.7506452189737145;0.6464079211401237;1.2352309815098959;0.5567143049258946;10.011591213123054;0.834503270986472;0.015525965171891448;0.015594065082774706;0.6375757642501991;-1.1324669700886774;1.3002406110484825
81.918637;0.5249627033884346;0.3938521365895446;0.7506349010196606;0.6464150012469261;1.2352221772811405;0.5567315832793182;10.011716803750994;0.8344993762993453;0.015526128308061693;0.015594068315082543;0.6375828932402674;-1.132466965544607;1.3002404797298037
81.928637;0.5249755679402384;0.3938449846561862;0.7506244868043103;0.6464222781708869;1.235212566016306;0.5567491306552337;10.011839903627573;0.8344956051361921;0.015526297103122335;0.015594066273077802;0.6375903535578435;-1.1324669612245435;1.30024030949459
81.938637;0.5249887292938998;0.3938377330377158;0.7506139924615275;0.646429760721781;1.2352021647285203;0.5567669398313684;10.011959874160075;0.8344919698729794;0.015526470447851989;0.015594058611762834;0.6375981183425882;-1.1324669571355224;1.300240023438341
81.948637;0.5250021601835585;0.3938303917888722;0.7506034320914751;0.6464374592140181;1.235190986374731;0.5567850025459544;10.01207608383825;0.8344884709674718;0.015526647211731493;0.015594045085912367;0.6376061529870949;-1.1324669532763363;1.300239545738565
81.958637;0.525015830800751;0.39382296973750847;0.7505928199991497;0.6464453867074079;1.2351790295254537;0.5568033089712936;10.012187863138772;0.8344850927580968;0.015526826275965971;0.015594025562717497;0.6376144138446261;-1.1324669496440245;1.3002388052839495
81.968637;0.5250297119436579;0.39381547034405606;0.7505821790866998;0.6464535570096851;1.2351662865582214;0.5568218464648809;10.012294464749612;0.8344818076079191;0.015527006408188502;0.015594000121457967;0.6376228528237926;-1.1324669462362154;1.3002377404640468
81.978637;0.5250437831655121;0.3938078900531222;0.7505715458796239;0.646461981501465;1.235152758443731;0.5568406001242417;10.0123950751706;0.8344785823774248;0.015527186188807036;0.01559396910273347;0.6376314216943446;-1.132466943047817;1.3002363076577892
81.988637;0.5250580326407932;0.3938002189666057;0.750560967113096;0.6464706695314324;1.2351384604881002;0.5568595551051464;10.012488888281245;0.8344753820573577;0.01552736405535734;0.01559393294445936;0.6376400748045798;-1.1324669400690197;1.300234480250248
81.998637;0.5250724458870172;0.3937924443168887;0.7505504900435612;0.6464796316524745;1.2351234196256125;0.5568786975030443;10.012575184701275;0.8344721726805787;0.015527538380472017;0.015593891986484023;0.6376487700848302;-1.1324669372874443;1.3002322399759376
82.008637;0.5250869967010682;0.39378455539035356;0.7505401530841943;0.6464888817326311;1.2351076714308442;0.5568980123525137;10.012653376514363;0.8344689241701738;0.015527707603100802;0.015593846419883137;0.637657466230609;-1.1324669346905496;1.300229571114232
82.018637;0.5251016456393492;0.39377654631293196;0.7505299838932397;0.6464984365908976;1.2350912588722116;0.5569174825986718;10.012723019358083;0.8344656105373498;0.015527870414322693;0.015593796305990794;0.6376661206414662;-1.1324669322662584;1.3002264547125568
82.028637;0.5251163406623227;0.39376841489702935;0.7505200033608884;0.6465083111659659;1.2350742320429073;0.5569370936758938;10.01278377350568;0.8344622050669115;0.015528025883947827;0.015593741625253298;0.6376746916545305;-1.1324669300030974;1.300222861089303
82.038637;0.5251310198611574;0.3937601588292883;0.7505102277719903;0.6465185124951517;1.2350566481503313;0.5569568378723913;10.012835339321414;0.8344586724039342;0.015528173410909552;0.015593682308516429;0.6376831410487379;-1.1324669278898631;1.300218746159608
82.048637;0.5251456193652109;0.393751772345873;0.7505006713226385;0.6465290419006515;1.2350385687917742;0.5569767097407531;10.012877474083018;0.8344549660499347;0.015528312537748471;0.015593618165993549;0.6376914319917135;-1.1324669259152111;1.3002140564053346
82.058637;0.525160081005334;0.39374324664219906;0.7504913508443166;0.6465399014297498;1.2350200561525229;0.5569966975384919;10.01291007120239;0.8344510317746469;0.015528442791813792;0.015593548840020326;0.6376995248944702;-1.1324669240683627;1.3002087382410852
82.068637;0.5251743551710367;0.39373457353675895;0.7504822838987458;0.6465510930253677;1.2350011684864977;0.5570167818107717;10.012933198976876;0.8344468092579849;0.015528563667592287;0.015593473986077563;0.6377073807545276;-1.1324669223401573;1.300202739238042
82.078637;0.5251884001690569;0.39372574881749;0.7504734833977229;0.646562614123658;1.2349819514633469;0.5570369410691766;10.012947094364096;0.83444223395859;0.015528674761154255;0.015593393533215113;0.637714973163651;-1.1324669207240172;1.3001960018150225
82.088637;0.5252021785163826;0.3937167719536444;0.7504649586348398;0.6465744588037364;1.2349624330452063;0.5570571562866613;10.01295209151777;0.8344372425173462;0.015528775940924692;0.015593307751461106;0.6377222957744502;-1.1324669192172643;1.3001884603157863
82.098637;0.5252156541873134;0.3937076425919867;0.7504567178970989;0.6465866198682579;1.2349426305778475;0.5570774106749374;10.012948525383685;0.8344317773860479;0.015528867405394452;0.015593217184218638;0.6377293563458318;-1.132466917821396;1.3001800429611534
82.108637;0.525228793163724;0.39369835965837136;0.7504487651826806;0.6465990863015741;1.2349225642438864;0.5570976883020102;10.01293675351574;0.8344257890806916;0.015528949634821404;0.015593122543511284;0.6377361643051477;-1.132466916539807;1.3001706763899792
82.118637;0.5252415636016075;0.393688924396972;0.7504410972154884;0.6466118418703264;1.2349022652796675;0.5571179745722241;10.01291725352508;0.8344192370701813;0.015529023329787433;0.015593024558566197;0.6377427234381192;-1.1324669153742646;1.3001602881006773
82.128637;0.525253936860262;0.39367934156132567;0.750433709927573;0.6466248687333059;1.234881775511837;0.5571382572324973;10.012890630156724;0.8344120886776294;0.015529089384572675;0.015592923865629701;0.637749032092801;-1.1324669143226955;1.3001488054621544
82.138637;0.5252658902743601;0.3936696186193795;0.7504266065662203;0.6466381531855506;1.2348611461342573;0.5571585265986331;10.012857532549857;0.8344043166041303;0.015529148864383122;0.015592821004442372;0.6377550839365858;-1.1324669133804932;1.3001361603239219
82.148637;0.5252774048368765;0.393659766256903;0.7504197965193311;0.6466516892625702;1.234840439390903;0.5571787761805643;10.012818581630016;0.8343958978765706;0.015529202878449543;0.015592716473302752;0.6377608664002878;-1.132466912545415;1.3001222966412023
82.158637;0.5252884574584107;0.393649798342116;0.7504132921504383;0.6466654784269759;1.2348197242510532;0.5571990032391985;10.012774325564996;0.8343868174365628;0.015529252408325901;0.015592610745961006;0.6377663621237264;-1.1324669118209327;1.3001071704121288
82.168637;0.5252990171556193;0.3936397300291235;0.7504071124189045;0.646679528577046;1.2347990658355148;0.5572192048788693;10.012725211315814;0.8343770748972585;0.015529298255020621;0.015592504211873992;0.6377715533474417;-1.13246691121419;1.300090744195344
82.178637;0.5253090480701235;0.39362957556142997;0.7504012877981319;0.6466938537399061;1.234778521069311;0.557239371411224;10.012671605581914;0.8343666871138536;0.015529341042498786;0.015592397073570002;0.6377764232167094;-1.1324669107320724;1.3000729842805852
82.188637;0.5253185139394988;0.39361934760833267;0.7503958586728436;0.6467084718155476;1.2347581413707014;0.557259485027529;10.012613853872425;0.8343556823123872;0.015529381158684415;0.01559228923467652;0.6377809572338325;-1.132466910379448;1.3000538661368117
82.198637;0.5253273808858077;0.39360905930039863;0.750390868455023;0.6467233990334335;1.2347379761265318;0.5572795214083638;10.012552280937872;0.8343440913173927;0.01552941868648989;0.015592180320886193;0.637785148823581;-1.1324669101590892;1.300033382665859
82.208637;0.5253356188684066;0.3935987271424752;0.7503863574485046;0.6467386434107558;1.2347180804069346;0.5572994484560851;10.012487124910729;0.8343319437813244;0.015529453439317139;0.015592069881670839;0.6377889994443493;-1.132466910071099;1.3000115402099837
82.218637;0.5253432015635618;0.3935883711424222;0.7503823603090146;0.6467542029131746;1.2346985210287313;0.5573192280597915;10.012418524058019;0.8343192690971883;0.015529485065328481;0.015591957531941885;0.6377925103954214;-1.132466910112046;1.2999883464580266
82.228637;0.5253501059025032;0.3935780118166716;0.7503789061732294;0.6467700688021929;1.2346793668445337;0.5573388253950913;10.012346595530321;0.8343060991718356;0.015529513064508596;0.015591842956679602;0.637795678979593;-1.1324669102756222;1.2999638074920423
82.238637;0.5253563143386467;0.3935676682947377;0.7503760185367787;0.6467862278182251;1.2346606729496872;0.5573582168485959;10.012271522117343;0.8342924707488157;0.015529536804826344;0.015591725905849996;0.6377985043115095;-1.1324669105540899;1.2999379313963217
82.248637;0.5253618164819626;0.39355735993473995;0.7503737133095354;0.6468026620988957;1.234642476142208;0.557377387961517;10.012193531824156;0.834278424324342;0.01552955574288337;0.015591606119127119;0.63780099554647;-1.132466910939074;1.2999107336669007
82.258637;0.5253666066945188;0.3935471078204978;0.7503719980502203;0.6468193503568771;1.2346247998110829;0.557396325509969;10.012112772550235;0.8342640053287432;0.015529569656782117;0.015591483213168006;0.6378031758230223;-1.1324669114228534;1.2998822486796018
82.268637;0.5253706829135252;0.39353693252224164;0.7503708739788558;0.6468362706637454;1.234607661651797;0.5574150132655299;10.01202922904949;0.8342492715627509;0.015529578631675636;0.015591356777307157;0.637805080414702;-1.1324669120005422;1.2998525368069844
82.278637;0.52537404639401;0.393526852045937;0.7503703379048408;0.6468534033391989;1.2345910771284312;0.5574334355188426;10.01194271765589;0.834234298680558;0.015529582889867574;0.015591226569663679;0.63780675174995;-1.1324669126714773;1.299821677579824
82.288637;0.5253766979206629;0.3935168839819835;0.7503703840471456;0.6468707302145288;1.2345750506940076;0.5574515829481074;10.011852901115892;0.8342191802488556;0.015529582607591234;0.015591092537990228;0.6378082363256204;-1.1324669134394758;1.299789759335796
82.298637;0.5253786359780054;0.39350704616865184;0.7503710083872528;0.6468882303547874;1.234559565806698;0.557469455203411;10.011759372408381;0.8342040229437748;0.015529577864051023;0.015590954740779503;0.6378095858907545;-1.1324669143118935;1.2997568766050764
82.308637;0.5253798606517832;0.3934973525386808;0.750372212590016;0.6469058808514679;1.2345445908987747;0.5574870615687544;10.011661792123485;0.8341889314887804;0.015529568745524185;0.015590813300295799;0.6378108584547042;-1.132466915296831;1.2997231334897514
82.318637;0.5253803780225712;0.3934878116161059;0.7503740047105542;0.6469236628031525;1.2345300905629129;0.557504418081291;10.011559934312986;0.8341739926025469;0.015529555398675284;0.015590668368895864;0.6378121139311383;-1.1324669164001704;1.2996886455161862
82.328637;0.5253802014022927;0.39347843116493303;0.7503764019779943;0.6469415614177818;1.2345160256738559;0.557521539411533;10.011453640304346;0.8341592767458207;0.015529538069396283;0.015590520049535298;0.637813407650962;-1.132466917625632;1.2996535381625847
82.338637;0.525379349151974;0.39346922348434643;0.7503794351348264;0.6469595586618537;1.2345023518057934;0.5575384323650265;10.011342825929043;0.8341448506198115;0.015529517220629152;0.015590368262199122;0.6378147856437856;-1.132466918976963;1.2996179455183048
82.348637;0.5253778411677716;0.3934602074878995;0.7503831448991356;0.6469776293337661;1.2344890250875442;0.557555093965971;10.011227538366805;0.8341307822985049;0.015529493547797113;0.015590212693581783;0.6378162794476304;-1.1324669204572606;1.2995820126581619
82.358637;0.5253756969674845;0.39345140727917594;0.7503875712758198;0.6469957439631877;1.2344760071798788;0.5575715103826309;10.011107923236858;0.8341171392322456;0.015529467890339745;0.015590052936007263;0.6378179039152537;-1.1324669220660282;1.2995459035445516
82.368637;0.5253729337960102;0.39344284864115386;0.7503927451465406;0.6470138697225087;1.2344632640344626;0.5575876590520465;10.010984148327022;0.8341039852750226;0.015529441203008032;0.015589888707528398;0.6378196619929742;-1.1324669237997487;1.299509803189547
82.378637;0.5253695638244892;0.393434555813602;0.7503986842033343;0.6470319704975405;1.234450762313742;0.5576035168742562;10.010856434547739;0.8340913776440176;0.015529414568338031;0.015589719925642401;0.637821549152215;-1.1324669256553757;1.2994738996193183
82.388637;0.525365593556458;0.3934265493621146;0.7504053921467032;0.6470500125465266;1.2344384668294408;0.5576190686254672;10.010725092204448;0.8340793653181919;0.015529389198862919;0.015589546574425354;0.6378235544291535;-1.132466927632579;1.2994383565954566
82.398637;0.5253610263480183;0.3934188453647314;0.7504128620197168;0.647067966005116;1.234426341931919;0.5576343087554406;10.010590420013257;0.8340679880988471;0.015529366421049757;0.015589368580413153;0.6378256638230315;-1.1324669297343515;1.2994033020628755
82.408637;0.5253558665268986;0.39341145585723086;0.7504210794595859;0.6470857967346961;1.2344143557587262;0.5576492369445426;10.010452584510872;0.8340572747966509;0.015529347634293133;0.015589185854163502;0.6378278651782633;-1.1324669319647176;1.2993688384452446
82.418637;0.5253501221941088;0.3934043899263147;0.7504300239438696;0.6471034597604283;1.2344024766158863;0.5576638541952169;10.010311620479609;0.8340472421420206;0.015529334253578645;0.015588998388513211;0.6378301497034505;-1.1324669343232578;1.299335058110837
82.428637;0.5253438030984727;0.393397655256596;0.7504396722066957;0.647120901203365;1.2343906607192705;0.557678163279493;10.010167535112592;0.8340378924522399;0.015529327634138952;0.015588806256100369;0.6378325127958119;-1.13246693680312;1.299302049103449
82.438637;0.5253369156195212;0.39339125967305216;0.7504500018223915;0.6471380649307804;1.2343788484566989;0.5576921698117536;10.010020409230075;0.8340292096092401;0.015529328996896973;0.015588609543580016;0.6378349581309405;-1.132466939396414;1.299269890353646
82.448637;0.5253294615727928;0.3933852126691619;0.7504609894059932;0.6471548950534629;1.2343669770945527;0.5577058813041726;10.009870411951391;0.8340211596126608;0.015529339339209152;0.015588408318119213;0.6378375000047951;-1.1324669420998237;1.2992386435749859
82.458637;0.5253214410647419;0.39337952582124897;0.7504726056513721;0.6471713317173059;1.2343549990517473;0.557719305504333;10.009717761823982;0.8340136965056053;0.015529359328318032;0.015588202623295936;0.6378401582732851;-1.1324669449134859;1.2992083566183381
82.468637;0.5253128537580454;0.39337420905025;0.750484814498789;0.6471873107218999;1.234342889625144;0.5577324486556481;10.009562697634241;0.8340067665289498;0.015529389309927666;0.015587992545071646;0.6378429500462673;-1.1324669478363762;1.2991790798087002
82.478637;0.5253036986381346;0.3933692642561108;0.7504975761989953;0.6472027714860447;1.2343306388303936;0.5577453144546055;10.009405461482771;0.8340003084051246;0.01552942944830782;0.01558777834640773;0.6378458845886221;-1.1324669508641876;1.2991508714528133
82.488637;0.525293975939976;0.39336468306840416;0.7505108482301626;0.6472176630259715;1.2343182388720324;0.5577579044602539;10.009246290507356;0.833994255636199;0.015529479828336926;0.015587560545045955;0.6378489614467897;-1.1324669539904804;1.299123786576593
82.498637;0.5252836898057431;0.39336045041850226;0.7505245860539863;0.6472319442175596;1.234305677487201;0.5577702212472364;10.009085418255612;0.8339885418935507;0.015529540482475642;0.015587339859662654;0.6378521713233967;-1.1324669572079653;1.2990978748671946
82.508637;0.525272848349039;0.3933565485328867;0.7505387458708671;0.647245585171859;1.2342929370367726;0.5577822740552119;10.00892305550607;0.8339831043263342;0.015529611398791176;0.015587117042280003;0.6378555022710288;-1.1324669605074063;1.2990731963077695
82.518637;0.5252614614433575;0.39335295771134704;0.7505532816744471;0.6472585675136497;1.2342799946251057;0.5577940796393979;10.008759369127727;0.8339778851561997;0.01552969252380383;0.01558689269828575;0.6378589486309987;-1.132466963875956;1.2990498291731374
82.528637;0.5252495380809906;0.39334965421394213;0.7505681376275078;0.647270877145427;1.234266818798428;0.5578056561481157;10.008594561041493;0.8339728324240772;0.015529783773251158;0.015586667246440181;0.6378625137856255;-1.1324669672978454;1.2990278542627183
82.538637;0.5252370840747692;0.39334660753745987;0.7505832475602464;0.6472824949063819;1.2342533640182278;0.5578170174816742;10.008428983935032;0.8339678973589412;0.015529885052408456;0.015586441021418668;0.6378662035856562;-1.1324669707559691;1.29900733210048
82.548637;0.5252241021710957;0.39334378058944036;0.7505985419862621;0.6472933937378057;1.234239567393055;0.5578281700850494;10.008263069060249;0.8339630313172153;0.015529996253743407;0.015586214309324175;0.6378700195739703;-1.1324669742322448;1.2989882897634677
82.558637;0.5252105958830189;0.3933411334732032;0.7506139562896229;0.6473035444383902;1.2342253541885009;0.5578391124234391;10.008097157697156;0.8339581853112713;0.015530117170586168;0.015585987243572652;0.637873958765072;-1.1324669777082665;1.2989707162298676
82.568637;0.5251965732412606;0.39333862713661766;0.7506294351255378;0.6473129280380912;1.2342106526782475;0.5578498400458296;10.007931470846252;0.8339533095514492;0.01553024745873097;0.01558575981263417;0.6378780168535285;-1.1324669811665231;1.2989545701821843
82.578637;0.5251820478242553;0.39333622502968635;0.750644926117405;0.6473215461265678;1.2341954053718485;0.5578603512292545;10.007766115243053;0.8339483532399412;0.015530386845448564;0.015585532114385979;0.6378821922104645;-1.1324669845903164;1.2989398032816677
82.588637;0.5251670391361221;0.3933338951879869;0.7506603682562791;0.6473294177991786;1.2341795689787802;0.5578706468356076;10.007601091623597;0.8339432685888426;0.01553053537517593;0.015585304571431119;0.6378864881214322;-1.1324669879638547;1.29892638234562
82.598637;0.5251515725359279;0.3933316120681335;0.7506756902432592;0.6473365644359419;1.2341631102688368;0.5578807267793203;10.00743643243484;0.8339380157470003;0.015530693355214722;0.015585077886844443;0.637890912644633;-1.1324669912741958;1.2989142940145677
82.608637;0.5251356773867917;0.3933293556291152;0.7506908186294768;0.6473429961057071;1.2341460027850113;0.5578905881857701;10.007272312105783;0.8339325618016219;0.015530861090836573;0.015584852897281296;0.6378954786453992;-1.1324669945124268;1.2989035352536866
82.618637;0.5251193840852807;0.39332710866217935;0.750705684961745;0.6473487098948648;1.234128225210955;0.557900226914896;10.007108998342902;0.8339268758879288;0.015531038734814826;0.015584630458268769;0.6379002020364775;-1.1324669976721407;1.2988941018752604
82.628637;0.5251027214588966;0.39332485393660493;0.7507202292330416;0.6473536972858842;1.2341097660604279;0.5579096393152956;10.006946803652099;0.8339209244323855;0.015531226323310788;0.015584411354361475;0.6379050987869214;-1.132467000746753;1.2988859848796412
82.638637;0.5250857168034474;0.39332257259225445;0.7507344006737392;0.6473579516244187;1.234090631545003;0.5579188216620333;10.006786092009733;0.8339146701994156;0.015531423836434513;0.015584196230517341;0.6379101835146516;-1.1324670037280773;1.2988791787803873
82.648637;0.5250683983225382;0.39332024539969007;0.7507481567702433;0.6473614703529338;1.2340708443789583;0.557927769279996;10.006627223356938;0.8339080777086518;0.015531631258206948;0.015583985520043954;0.6379154670321233;-1.1324670066072484;1.2988736916770358
82.658637;0.525050795612579;0.393317857082194;0.7507614637257984;0.6473642509265375;1.234050432592516;0.5579364776033711;10.006470459716759;0.8339011170510859;0.015531848725636774;0.015583779436280202;0.6379209535244804;-1.1324670093759057;1.298869543570694
82.668637;0.5250329352535007;0.3933154004814958;0.7507742968112858;0.647366285832434;1.2340294197983357;0.5579449468600172;10.006315959727205;0.8338937631531269;0.015532076646163706;0.015583578121851401;0.6379266390747147;-1.1324670120252223;1.29886675646225
82.678637;0.5250148341526484;0.3933128742590312;0.7507866385697209;0.6473675631940917;1.234007826478797;0.5579531863695019;10.006163842135486;0.8338859976582683;0.015532315603191219;0.015583381841252051;0.6379325097609739;-1.1324670145446716;1.2988653432055102
82.688637;0.5249964984215197;0.3933102750375831;0.7507984782372118;0.6473680705466943;1.233985679376675;0.5579612104971182;10.006014200003005;0.8338778100236882;0.015532566178099038;0.015583191044612456;0.6379385430699632;-1.1324670169230437;1.298865297600039
82.698637;0.5249779294209728;0.39330759368892987;0.7508098107172904;0.6473677993426096;1.2339630139104814;0.5579690313001079;10.005867051524405;0.8338691909756833;0.015532828850487257;0.015583006289908996;0.6379447138495644;-1.1324670191497392;1.2988665928718195
82.708637;0.5249591279746437;0.3933048187467108;0.7508206331547191;0.6473667507125251;1.2339398672001767;0.5579766574138055;10.00572230372145;0.8338601236707266;0.015533103891195287;0.01558282811064407;0.6379509980118485;-1.132467021214425;1.2988691875182334
82.718637;0.52494009445341;0.39330194160423676;0.7508309439963515;0.6473649395706526;1.2339162742357341;0.5579840951079147;10.005579780833726;0.8338505789080779;0.015533391272994078;0.015582656906926966;0.6379573716822072;-1.1324670231068439;1.2988730292092652
82.728637;0.5249208306894751;0.39329895990702785;0.750840744525652;0.6473623965603659;1.2338922701101633;0.5579913474883451;10.005439308280245;0.833840513655611;0.015533690750566978;0.01558249290306651;0.6379638087963889;-1.1324670248169213;1.298878058585206
82.738637;0.5249013419203923;0.3932958766104724;0.7508500376722568;0.6473591660572223;1.2338678936805982;0.5579984155324452;10.005300738321823;0.833829874660392;0.015534002011354978;0.015582336157972089;0.6379702821325309;-1.1324670263328926;1.2988842151609639
82.748637;0.5248816337748917;0.39329269641840264;0.7508588257869788;0.6473552965897099;1.233843187469632;0.5580053008527088;10.005163865646573;0.8338186084124185;0.015534324748233403;0.0155821865847988;0.6379767703715545;-1.1324670276400588;1.2988914375978917
82.758637;0.5248617087449289;0.3932894269764352;0.7508671133905864;0.6473508326352353;1.2338181937612063;0.5580120064434136;10.005028397786637;0.8338066699479775;0.015534658656723573;0.015582043979562095;0.637983265493152;-1.1324670287239917;1.2988996614396748
82.768637;0.5248415692532493;0.39328608424062417;0.7508749128061761;0.6473458155186104;1.2337929566783123;0.5580185337752029;10.004894045905603;0.8337940255730995;0.015535003364602444;0.015581908029449452;0.6379897740279388;-1.132467029574711;1.2989088233375752
82.778637;0.5248212245793533;0.39328269560466766;0.7508822451677121;0.6473402850228934;1.2337675289446732;0.5580248797818363;10.004760580784199;0.8337806527716505;0.015535358405250888;0.015581778253334776;0.6379963111344461;-1.132467030188585;1.298918869661831
82.788637;0.5248006948764863;0.3932792986512048;0.750889134399207;0.6473342787817284;1.2337419697177079;0.558031037594519;10.004627808447912;0.8337665390007293;0.01553572330988548;0.015581653940381607;0.6380028936575366;-1.1324670305687314;1.2989297647346862
82.798637;0.5247800112064817;0.3932759353491967;0.7508955991620153;0.6473278365386916;1.2337163375474127;0.5580369974572883;10.004495561519786;0.8337516792099681;0.015536097677283488;0.015581534196595217;0.6380095397649107;-1.1324670307230384;1.2989414893368347
82.808637;0.5247592123904953;0.39327264583807287;0.7509016505404015;0.6473210067095467;1.2336906911363659;0.5580427442605608;10.004363744228701;0.8337360763105278;0.015536481148918273;0.015581418102582581;0.638016271026442;-1.1324670306612175;1.2989540240200792
82.818637;0.524738338832602;0.39326946710938787;0.7509072962823022;0.647313846195199;1.2336650925815884;0.5580482566256806;10.00423238911008;0.8337197502973879;0.015536873317857204;0.015581304833379576;0.6380231082055239;-1.1324670303939763;1.2989673342535881
82.828637;0.5247174259400748;0.39326643416343415;0.7509125463058048;0.6473064133729075;1.233639602915248;0.5580535125746912;10.004101639414742;0.8337027494939953;0.015537273604783582;0.015581193677378976;0.6380300620599502;-1.1324670299338944;1.2989813697771544
82.838637;0.5246965013993675;0.3932635785135667;0.7509174166671887;0.6472987603243143;1.2336142746394896;0.558058496540231;10.003971639584467;0.8336851469946488;0.015537681203463697;0.015581084053351428;0.6380371292096115;-1.1324670292972236;1.2989960648388832
82.848637;0.5246755859725211;0.3932609247187709;0.7509219305857947;0.6472909273334256;1.2335891560925085;0.5580632004149649;10.003842465597918;0.8336670250420389;0.015538095138510063;0.015580975471521654;0.6380442993885064;-1.1324670285057512;1.299011331989706
82.858637;0.524654694392959;0.3932584895090464;0.7509261140538155;0.6472829424098652;1.2335643019434657;0.5580676205230707;10.003714185337573;0.8336484669427932;0.01553851431860266;0.015580867402082487;0.6380515644194166;-1.1324670275861932;1.2990270604984508
82.868637;0.5246338380873278;0.393256283578415;0.7509299886291597;0.6472748277493893;1.2335397651163824;0.5580717567139641;10.003586946184544;0.8336295575359104;0.015538937546453475;0.015580759242733236;0.6380589174487729;-1.1324670265663912;1.2990431254952208
82.878637;0.5246130303312353;0.3932543132203289;0.750933568651812;0.6472666088591036;1.233515577497113;0.558075613981471;10.003460973815287;0.8336103802589375;0.015539363631162735;0.015580650399195525;0.6380663492591747;-1.132467025471305;1.299059401618394
82.888637;0.5245922884197192;0.3932525823075421;0.7509368627056269;0.6472583195573921;1.233491748705563;0.5580791997275489;10.00333650998043;0.8335910111459686;0.015539791558452419;0.015580540272663286;0.6380738485377974;-1.1324670243215766;1.2990757706360319
82.898637;0.524571631697153;0.3932510932815496;0.7509398764625882;0.6472499996850136;1.2334682805453878;0.5580825157124685;10.00321375263223;0.8335715179299178;0.01554022051226398;0.01558042817798868;0.6380814007586364;-1.1324670231336649;1.2990921221500689
82.908637;0.5245510786749692;0.3932498454585701;0.7509426169945305;0.64724168883087;1.233445172922861;0.5580855550550616;10.003092826938843;0.8335519625907961;0.015540649819997582;0.015580313374983352;0.6380889858427149;-1.1324670219205437;1.2991083552030451
82.918637;0.5245306446181293;0.3932488331082137;0.7509450943745536;0.6472334228891226;1.233422418578763;0.5580883077144695;10.00297378751947;0.8335323987932155;0.015541078943687581;0.015580195157723457;0.6380965785323492;-1.132467020693652;1.2991243800018033
82.928637;0.5245103410570429;0.3932480444493238;0.7509473186868484;0.6472252361224122;1.2334000038073436;0.5580907644974444;10.002856601063156;0.8335128649285838;0.015541507387196053;0.015580072866392538;0.6381041507768933;-1.1324670194638977;1.2991401172694053
82.938637;0.5244901765583267;0.39324746290722024;0.7509492958001833;0.6472171638951477;1.233377915575212;0.558092914970206;10.00274112334914;0.8334933797373433;0.015541934496512894;0.015579945879493523;0.6381116761097961;-1.1324670182396432;1.2991554978174469
82.948637;0.5244701564312155;0.39324707202595083;0.7509510268306958;0.6472092410599869;1.2333561397466797;0.5580947451402742;10.002627143354156;0.833473943265143;0.015542359375235675;0.015579813641936769;0.6381191353453912;-1.1324670170244668;1.2991704611159558
82.958637;0.5244502829341344;0.3932468615101727;0.7509525114841809;0.6472014979125134;1.2333346533350817;0.5580962379934018;10.002514473655426;0.8334545436780595;0.015542781020089316;0.015579675706062768;0.6381265207629319;-1.1324670158166832;1.2991849527519073
82.968637;0.5244305573390227;0.3932468316093465;0.7509537475280906;0.647193958054296;1.2333134304894882;0.5580973749536827;10.002403075708294;0.8334351691473618;0.015543198480757562;0.015579531814795211;0.6381338340681721;-1.1324670146104316;1.2991989239651751
82.978637;0.5244109809903243;0.3932469933884705;0.7509547287562748;0.6471866394727597;1.2332924591915368;0.5580981370943565;10.002293182501743;0.8334158161955199;0.015543610820463273;0.01557938196054748;0.6381410769698941;-1.132467013398519;1.2992123335589347
82.988637;0.5243915532450624;0.3932473639183453;0.7509554481767512;0.6471795577399947;1.2332717433734044;0.5580985062164107;10.002185270838295;0.8333964855085088;0.015544016997869212;0.015579226311421591;0.6381482434031289;-1.1324670121744116;1.2992251476133962
82.998637;0.5243722695270595;0.3932479606234416;0.7509559028036195;0.6471727295015427;1.2332512890543101;0.5580984640867498;10.002079884870259;0.8333771729164821;0.015544415909649148;0.015579065106660621;0.6381553194536196;-1.1324670109323816;1.2992373330249765
83.008637;0.5243531238341903;0.39324880004027035;0.7509560987661186;0.6471661733170461;1.2332310952867278;0.5580979899098066;10.00197746662456;0.8333578671150798;0.015544806489715544;0.015578898587775144;0.6381622874507736;-1.132467009668848;1.2992488537691427
83.018637;0.5243341137603061;0.393249901245344;0.7509560552439196;0.6471599067025402;1.2332111552480909;0.5580970618447894;10.001878282192015;0.8333385544548896;0.015545187664244807;0.015578726897287707;0.6381691305839263;-1.1324670083846058;1.2992596788248991
83.028637;0.5243152431983541;0.39325128985291324;0.7509558038894718;0.647153943419433;1.2331914577958105;0.5580956628970263;10.001782456789421;0.833319228676825;0.015545558314865638;0.015578549997815926;0.6381758346543716;-1.1324670070856642;1.2992697897276868
83.038637;0.5242965222313298;0.3932529969608801;0.7509553872659679;0.6471482937217415;1.233171988503554;0.5580937832915819;10.001690093344594;0.8332998952730176;0.015545917467799698;0.0155783676650993;0.6381823863749305;-1.1324670057815414;1.2992791759135591
83.048637;0.5242779658039879;0.39325505080631323;0.7509548565648326;0.6471429643323052;1.2331527378179716;0.5580914174031789;10.001601379806699;0.8332805619387998;0.015546264523113475;0.01557817955960506;0.6381887723682457;-1.13246700448132;1.2992878293273122
83.058637;0.5242595917043722;0.39325746877014706;0.7509542635658448;0.647137956825302;1.2331337097951551;0.5580885600627056;10.001516572591164;0.8332612317324322;0.01554659925307159;0.015577985395967824;0.6381949790557492;-1.1324670031913386;1.299295747319285
83.068637;0.5242414178950261;0.3932602585691147;0.7509536515698533;0.6471332662138021;1.2331149163588442;0.5580852040198832;10.001435924885966;0.8332419096578293;0.015546921646772049;0.015577785053179008;0.6382009919088851;-1.1324670019165477;1.2993029348426657
83.078637;0.5242234609629687;0.39326342542905934;0.7509530564415543;0.6471288793562269;1.233096366128346;0.5580813381833826;10.001359733695985;0.8332226080724142;0.015547231743484949;0.015577578529202241;0.6382067949594113;-1.1324670006626891;1.2993094053025673
83.088637;0.524205738878893;0.3932669760239769;0.7509525138946261;0.6471247742030721;1.2330780659873941;0.5580769486178594;10.001288427684004;0.8332033439880229;0.015547529486395893;0.015577365923549134;0.6382123698167892;-1.1324669994362708;1.2993151827239577
83.098637;0.524188275727058;0.3932709154061412;0.7509520606586606;0.6471209220278322;1.2330600299291672;0.5580720230078355;10.001222519040043;0.8331841340147397;0.015547814730113858;0.015577147426740429;0.6382176947669008;-1.1324669982420166;1.2993202941368713
83.108637;0.5241711035954658;0.39327524211248704;0.7509517325223017;0.6471172932341716;1.2330422815279927;0.5580665539013843;10.00116250021136;0.8331649895210222;0.015548087389732467;0.01557692319322998;0.6382227447535506;-1.1324669970805479;1.2993247535348584
83.118637;0.5241542621400694;0.3932799492163243;0.7509515657928727;0.6471138655915735;1.2330248503936823;0.5580605362478516;10.00110876305907;0.8331459120157522;0.015548347485469538;0.01557669332668985;0.6382274909029316;-1.1324669959484048;1.2993285580916634
83.128637;0.5241377962553587;0.39328502906869517;0.7509515973535028;0.6471106299714174;1.2330077724281412;0.5580539631401708;10.0010614964961;0.8331268901355614;0.015548595120939404;0.01557645802679661;0.6382319005783782;-1.1324669948392008;1.2993316989758257
83.138637;0.5241217513392984;0.39329047359361263;0.7509518624852691;0.6471075897806524;1.2329910906552448;0.558046827553649;10.001020668143461;0.8331079012609923;0.01554883059612949;0.015576217632978508;0.6382359393235669;-1.1324669937447684;1.299334166906282
83.148637;0.5241061704112114;0.39329627194084715;0.7509523940780419;0.6471047570359849;1.232974845394255;0.558039128453732;10.000986123068518;0.8330889158134418;0.015549054516325883;0.015575972594648331;0.6382395742956576;-1.1324669926564996;1.2993359485554181
83.158637;0.524091096451925;0.3933024123758295;0.750953222285352;0.6471021502221603;1.2329590628900253;0.5580308720476365;10.000957628377877;0.8330699002094942;0.015549267689425017;0.015575723521064863;0.6382427776175449;-1.1324669915658263;1.299337027115953
83.168637;0.5240765746021425;0.3933088862396256;0.7509543730627631;0.6470997943368224;1.2329437550984224;0.5580220677905278;10.000934871011836;0.83305082128683;0.015549470984144371;0.015575471267197239;0.6382455279003151;-1.1324669904627267;1.2993373913854345
83.178637;0.5240626488623602;0.39331568753455326;0.7509558630227462;0.6470977197425156;1.2329289249927415;0.5580127281146955;10.000917544493966;0.8330316525020686;0.0155496653318971;0.01557521693458798;0.6382478104044782;-1.1324669893341652;1.2993370444421055
83.188637;0.5240493592663428;0.39332280903701633;0.7509576936712847;0.6470959569640236;1.23291456764049;0.558002873915931;10.000905479947695;0.8330123768067061;0.015549851693556827;0.015574961708609497;0.6382496159143468;-1.1324669881647074;1.2993360014794297
83.198637;0.5240367448635067;0.3933302406740711;0.7509598525739212;0.6470945307334403;1.232900665600793;0.5579925361751267;10.000898704628794;0.8329929855927004;0.015550030919203315;0.015574706615225668;0.6382509391132699;-1.1324669869384385;1.2993342811020794
83.208637;0.5240248463664284;0.39333797108523316;0.7509623194232191;0.6470934589297666;1.2328871865157467;0.5579817493645061;10.000897396066577;0.8329734781160569;0.01555020372052149;0.015574452364644506;0.6382517813753351;-1.1324669856400629;1.2993319031480206
83.218637;0.5240137031038602;0.39334598909169277;0.7509650706559222;0.6470927539904517;1.2328740887788692;0.5579705465324409;10.000901760557833;0.8329538648753061;0.015550370809822077;0.015574199370255544;0.6382521558798859;-1.1324669842543607;1.2993288913106165
83.228637;0.5240033461139064;0.39335428282184465;0.7509680798414787;0.6470924253633781;1.2328613293406099;0.5579589599624128;10.000911891279157;0.8329341675061173;0.015550532979993746;0.015573947908405559;0.6382520838059363;-1.1324669827654348;1.2993252730334228
83.238637;0.5239937910601213;0.39336283597474986;0.7509713155843193;0.6470924867181096;1.23284886735621;0.557947021255777;10.000927671755695;0.8329144093972696;0.015550690978754696;0.0155736983200482;0.6382515848297874;-1.1324669811573655;1.2993210823874453
83.248637;0.5239850366745618;0.3933716249853947;0.7509747405364438;0.6470929633086118;1.232836668481043;0.5579347627517567;10.000948783424096;0.8328946104332641;0.015550845334646884;0.015573451167821589;0.638250675666819;-1.1324669794163704;1.2993163660744433
83.258637;0.5239770712045562;0.3933806218086586;0.7509783105288236;0.6470938897791013;1.232824713805082;0.5579222219407949;10.000974820912324;0.832874795141139;0.015550996331286069;0.015573207255500654;0.6382493729139058;-1.1324669775337717;1.2993111825666144
83.268637;0.5239698789707686;0.3933898003056306;0.7509819749191173;0.6470952996173117;1.232813002070889;0.5579094417221363;10.001005427336086;0.8328550001604316;0.015551144064423865;0.015572967548231469;0.6382476921136367;-1.132466975507223;1.2993055964919327
83.278637;0.5239634401111268;0.39339914142605387;0.750985680523935;0.6470972166063684;1.2328015354421504;0.5578964650733533;10.001040330999238;0.8328352682229948;0.01555128847719904;0.015572733148012404;0.6382456480008961;-1.1324669733383366;1.299299672943349
83.288637;0.523957727609599;0.3934086338435207;0.7509893760475496;0.6470996525816756;1.2327902969893136;0.5578833306477333;10.001079295746983;0.8328156405711473;0.015551429413904586;0.01557250530263101;0.6382432576855728;-1.1324669710286452;1.299293471654059
83.298637;0.5239527079835575;0.39341826928467133;0.7509930159314914;0.6471026073410154;1.232779237487159;0.5578700736674963;10.001122105664031;0.832796157067918;0.015551566649648872;0.015572285335920602;0.6382405410836559;-1.1324669685776267;1.2992870439573998
83.308637;0.5239483464552507;0.3934280373472027;0.7509965623419533;0.6471060678757578;1.2327682874776638;0.5578567301070637;10.001168572506765;0.8327768551675446;0.01555169985015553;0.01557207451305177;0.6382375171518638;-1.1324669659845574;1.299280428582282
83.318637;0.5239446125300207;0.39343792493792284;0.7509999829708905;0.6471100094151755;1.2327573853721943;0.5578433373581152;10.00121849492986;0.8327577709600146;0.015551828595444572;0.015571873951189523;0.6382342012133757;-1.1324669632510023;1.299273645910368
83.328637;0.5239414810962026;0.3934479197406605;0.7510032488958478;0.6471144007553282;1.232746488091876;0.5578299295566204;10.001271628146036;0.8327389460590076;0.015551952511130028;0.015571684606997331;0.6382306078036257;-1.13246696038072;1.2992667055885772
83.338637;0.5239389306511946;0.3934580128111954;0.7510063371015319;0.6471192110102789;1.2327355557407285;0.5578165350911395;10.001327724390768;0.8327204267159907;0.015552071367866281;0.015571507248386412;0.638226752633446;-1.1324669573790251;1.2992596244156458
83.348637;0.5239369422040011;0.39346819652842185;0.7510092364140076;0.6471244127772324;1.232724536369649;0.5578031794719592;10.001386611024287;0.8327022531766509;0.01555218504392354;0.01557134245869925;0.6382226463952021;-1.132466954253314;1.2992524272146178
83.358637;0.5239354968117987;0.3934784616368928;0.751011951491568;0.6471299824829496;1.2327133678484348;0.5577898873795667;10.001448223773552;0.8326844527223104;0.015552293369004636;0.015571190780104103;0.6382182883324788;-1.1324669510133132;1.2992451303666788
83.368637;0.5239345731132085;0.39348879838443723;0.7510144984348575;0.6471358991735034;1.2327019907629992;0.5577766822440287;10.001512560042165;0.8326670409727047;0.01555239602632882;0.015571052870532238;0.6382136692060044;-1.1324669476710656;1.2992377393155154
83.378637;0.5239341487709406;0.3934991979971533;0.7510168938284525;0.6471421401460061;1.2326903598966972;0.5577635885218334;10.001579620571814;0.8326500242971192;0.015552492664123842;0.015570929502317359;0.6382087788410962;-1.132466944241527;1.2992302668694131
83.388637;0.5239342016279672;0.39350965185854364;0.7510191489208426;0.6471486793550549;1.2326784449580745;0.5577506361579739;10.001649376281861;0.8326334003236081;0.01555258304829202;0.015570821412210882;0.6382036084621023;-1.1324669407426546;1.2992227438877229
83.398637;0.5239347058242918;0.39352015149603525;0.7510212726873974;0.6471554909187889;1.232666223366812;0.5577378608738415;10.001721754569997;0.8326171639672402;0.015552667069849544;0.015570729145231948;0.6381981481482466;-1.1324669371933718;1.2992152094686604
83.408637;0.5239356267169757;0.3935306877399243;0.7510232734255969;0.6471625493352429;1.2326536757052111;0.5577252991066253;10.001796687886943;0.832601318253967;0.015552744717203327;0.015570653012466629;0.6381923871153885;-1.1324669336097266;1.2992077027399458
83.418637;0.5239369211534886;0.3935412491051946;0.7510251554506735;0.6471698264467667;1.232640785836633;0.5577129813052513;10.00187416534303;0.832585874652043;0.01555281608405905;0.015570593111081455;0.6381863176711124;-1.1324669300020518;1.2992002679078143
83.428637;0.5239385429133095;0.39355182396140026;0.7510269210957459;0.6471772918871342;1.2326275454444124;0.5577009268586682;10.00195413617211;0.8325708406427744;0.015552881344461856;0.015570549320060141;0.6381799357504875;-1.1324669263751848;1.2991929570250702
83.438637;0.5239404472814849;0.39356240328750286;0.7510285800326654;0.6471849183269296;1.232613962813332;0.5576891427884043;10.002036373690862;0.8325562118084551;0.015552940704909065;0.01557052131995328;0.6381732351785673;-1.1324669227302173;1.2991858222605983
83.448637;0.5239425930850472;0.39357297979110695;0.7510301556315049;0.6471926858753116;1.2326000634881518;0.5576776237498501;10.002120511763355;0.8325419769167358;0.015552994382296842;0.01557050866822058;0.6381662025687664;-1.1324669190656473;1.2991789077530167
83.458637;0.5239449434290053;0.39358354596867173;0.751031681493763;0.6472005776184904;1.232585877789357;0.5576663514805976;10.002206121556188;0.8325281267184803;0.01555304267399942;0.015570510897811043;0.6381588192239781;-1.1324669153787663;1.299172250983164
83.468637;0.5239474633809541;0.3935940922652809;0.751033189686726;0.6472085711245515;1.2325714369476706;0.5576552975269974;10.002292698601506;0.8325146567943835;0.015553086109530892;0.01557052757216992;0.638151067836158;-1.1324669116681485;1.2991658877824752
83.478637;0.5239501178252193;0.39360460635024275;0.7510347017769475;0.6472166369764267;1.232556788050296;0.5576444310434733;10.002379679214211;0.8325015658639406;0.015553125460405161;0.015570558221940308;0.6381429397825381;-1.1324669079350036;1.2991598528172925
83.488637;0.5239528736875924;0.3936150761427234;0.7510362330649369;0.6472247429500976;1.2325420003125322;0.5576337286637538;10.00246645512923;0.8324888562374938;0.015553161548804007;0.015570602233369951;0.6381344406583167;-1.1324669041820545;1.2991541812396081
83.498637;0.5239557012184812;0.3936254918592537;0.7510378021759792;0.6472328582784006;1.2325271513460867;0.5576231797528312;10.00255233243635;0.8324765374573183;0.015553195134736027;0.015570658827603924;0.638125591413947;-1.132466900412661;1.2991489127065023
83.508637;0.5239585727261494;0.3936358423371406;0.751039432294314;0.6472409573417828;1.2325123207786046;0.5576127831164442;10.00263657205376;0.832464627476824;0.015553226959695762;0.015570727143826481;0.6381164240718736;-1.1324668966327722;1.2991440901846947
83.518637;0.5239614634620733;0.39364611201827565;0.7510411460690675;0.6472490232813026;1.2324975974733712;0.5576025410892074;10.002718524595968;0.8324531479939432;0.015553257789177193;0.015570806318292957;0.6381069757224684;-1.132466892853399;1.2991397609045399
83.528637;0.5239643521070066;0.3936562823861185;0.7510429626663522;0.6472570493471594;1.232483079663081;0.5575924568414606;10.00279773133846;0.8324421188179613;0.015553288440341316;0.015570895498444285;0.6380972865657035;-1.1324668890898837;1.2991359863011631
83.538637;0.5239672191441985;0.3936663333507158;0.751044898275973;0.6472650356102198;1.232468866058418;0.5575825347178218;10.00287392341318;0.8324315572950722;0.015553319777204071;0.01557099381945576;0.6380874023230819;-1.1324668853589466;1.2991328405086957
83.548637;0.5239700470355665;0.3936762428312545;0.7510469671659373;0.6472729851779848;1.232455049252576;0.5575727829304675;10.002946929065912;0.8324214820723349;0.015553352667963883;0.015571100386582533;0.6380773758463885;-1.1324668816768801;1.2991303870278537
83.558637;0.5239728223428946;0.39368598648856806;0.7510491806307608;0.6472809031898205;1.232441712472172;0.5575632162589005;10.003016597149795;0.8324119174184726;0.015553387981689867;0.015571214356794358;0.6380672659661208;-1.1324668780601967;1.2991286591426698
83.568637;0.5239755381327335;0.3936955398562009;0.7510515468731557;0.6472887941275633;1.232428927075199;0.5575538551784179;10.003082804108631;0.8324028958295032;0.015553426586004483;0.015571335093348418;0.6380571369595964;-1.1324668745265358;1.2991276648947343
83.578637;0.5239781948519294;0.393704882012229;0.7510540740334795;0.6472966563850054;1.232416756358644;0.5575447208910352;10.003145448272978;0.8323944562875962;0.015553469308410818;0.01557146219817122;0.6380470600171662;-1.1324668710928623;1.2991274050353188
83.588637;0.5239807977706089;0.39371399657504763;0.7510567702385349;0.6473044790587799;1.232405264776446;0.5575358294036669;10.003204390452195;0.8323866396423977;0.015553516897046033;0.015571595421057509;0.6380371130582176;-1.1324668677726066;1.2991278792835697
83.598637;0.5239833537456566;0.3937228690291504;0.7510596424161841;0.6473122426429279;1.2323945221085035;0.5575271888549501;10.003259418396915;0.8323794851463749;0.01555357003442714;0.01557173459463429;0.6380273751725649;-1.1324668645750968;1.2991290750479647
83.608637;0.5239858695891182;0.3937314837064904;0.7510627005816772;0.6473199231473707;1.2323846023885836;0.557518800206008;10.003310237643493;0.832373024796034;0.015553629332063303;0.01557187959142927;0.63801792053774;-1.1324668615075735;1.2991309584045634
83.618637;0.5239883500380397;0.3937398224635862;0.7510659602910341;0.6473275000297273;1.2323755821376867;0.5575106590749788;10.003356458091105;0.8323672775660409;0.015553695167479656;0.01557203026832531;0.638008821104127;-1.1324668585779107;1.299133482537704
83.628637;0.5239907961902839;0.39374786550799723;0.7510694370243008;0.6473349636119489;1.2323675384851007;0.5575027558647583;10.003397626921933;0.8323622511459088;0.015553767560280228;0.015572186438855834;0.6380001512527093;-1.1324668557949036;1.2991366022570248
83.638637;0.5239932063752054;0.39375559510304703;0.7510731397343567;0.6473423147982098;1.2323605431764717;0.5574950739251336;10.00343332608677;0.8323579448582381;0.015553846290207696;0.015572347850953093;0.6379919801419762;-1.1324668531663002;1.2991402810576742
83.648637;0.5239955765409123;0.3937629989616307;0.7510770682519426;0.6473495591159631;1.2323546471825146;0.5574875926912558;10.003463248077614;0.832354347013246;0.015553931139547545;0.015572514136387064;0.6379843585493625;-1.132466850698465;1.2991444946265622
83.658637;0.5239978996802167;0.3937700696109152;0.7510812146696755;0.6473567034413023;1.232349870964968;0.5574802953388204;10.003487197375465;0.8323514335017999;0.015554022133054068;0.015572684840111086;0.6379773164454956;-1.1324668483984646;1.2991492340047495
83.668637;0.5240001667741692;0.3937768019512647;0.7510855687845828;0.6473637572822414;1.2323462186507912;0.5574731720134488;10.003505041323518;0.8323491726205159;0.015554119623718374;0.015572859594204177;0.6379708701372203;-1.1324668462755592;1.299154505145886
83.678637;0.5240023666068456;0.39378319190382977;0.7510901213017731;0.6473707351168172;1.2323436988113918;0.5574662184492762;10.00351662575551;0.832347530872548;0.015554224121842536;0.015573038276779428;0.6379650293782517;-1.1324668443394184;1.2991603241094851
83.688637;0.5240044843937703;0.3937892372538226;0.7510948622608868;0.6473776562609642;1.2323423289960087;0.557459433971277;10.00352170151131;0.8323464732825714;0.015554336069538592;0.015573221009673382;0.6379598016014103;-1.1324668425961457;1.2991667134175293
83.698637;0.5240065027850744;0.39379494020598366;0.7510997802029619;0.6473845432198739;1.2323421289933951;0.5574528190431923;10.003519931225485;0.8323459613421323;0.015554455770473248;0.01557340805276891;0.6379551918097767;-1.132466841045565;1.2991737018653158
83.708637;0.5240084020206298;0.3938003083712077;0.7511048630063458;0.6473914220434438;1.2323431159715301;0.5574463721221921;10.003510956678848;0.832345957804222;0.015554583373197463;0.015573599735347256;0.6379511984107519;-1.1324668396818842;1.2991813164120802
83.718637;0.5240101568538054;0.39380535346716133;0.7511100995563132;0.6473983203691779;1.2323453037901566;0.5574400879218964;10.003494445875175;0.8323464345701521;0.01555471878323158;0.015573796471462247;0.637947808180121;-1.132466838497091;1.2991895708547265
83.728637;0.5240117358390413;0.39381009043100085;0.7511154826646759;0.647405260047338;1.2323486994352544;0.5574339593119577;10.003470092883257;0.8323473717566752;0.01555486161734449;0.015573998785411816;0.6379449926300944;-1.1324668374830515;1.299198468396926
83.738637;0.5240131055334625;0.3938145371272659;0.7511210105952068;0.6474122527683589;1.232353301607332;0.5574279811035999;10.003437589518589;0.8323487523510394;0.015555011329003568;0.015574207247231466;0.6379427098945151;-1.1324668366295207;1.2992080066853118
