time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.748637;0.5240142341319431;0.3938187133436148;0.7511266845874576;0.647419302150172;1.2323591077261735;0.5574221543810114;10.00339658939196;0.8323505637877343;0.015555167456798982;0.015574422294211656;0.6379409127754765;-1.1324668359210563;1.2992181708238748
83.758637;0.5240150905802395;0.3938226399839335;0.7511325037871895;0.6474264063624344;1.2323661155750838;0.5574164894186971;10.003346739850087;0.8323528038757804;0.015555329830269853;0.015574644059541525;0.6379395564027097;-1.1324668353371738;1.2992289248987166
83.768637;0.5240156421705103;0.39382633778264486;0.7511384610404089;0.6474335604735765;1.2323743179716953;0.5574110017137803;10.003287805281776;0.8323554806130482;0.015555498603332754;0.015574872403259046;0.6379386008093609;-1.1324668348562423;1.299240218637951
83.778637;0.5240158549245647;0.3938298237574995;0.7511445400313775;0.6474407600863722;1.2323837012361898;0.5574057050522464;10.00321973476195;0.8323586038256077;0.015555674131859695;0.015575107173654356;0.6379380089140019;-1.1324668344597824;1.2992520088944355
83.788637;0.5240156963997742;0.39383310883384887;0.7511507137294221;0.6474480057647835;1.2323942456101624;0.5574006092907821;10.003142606224118;0.8323621812227135;0.015555856835678625;0.015575348392709338;0.6379377456468981;-1.1324668341330493;1.2992642736042994
83.798637;0.5240151390130615;0.3938362001979517;0.7511569481313842;0.6474553088055393;1.232405923810281;0.5573957205720487;10.003056547349907;0.8323662262171292;0.015556047152550092;0.01557559610576296;0.6379377827646368;-1.132466833862715;1.2992770053340672
83.808637;0.5240141639418577;0.39383910690109203;0.7511632101993132;0.6474626932980286;1.232418697755081;0.5573910436106198;10.002961704351359;0.8323707620507733;0.015556245513238948;0.015575850174761785;0.6379381004007625;-1.1324668336366133;1.2992901950259987
83.818637;0.5240127651083377;0.39384184548492784;0.7511694705911275;0.6474701911722698;1.2324325194689458;0.5573865872354047;10.002858278782123;0.8323758104361789;0.015556452221594746;0.015576110340195732;0.6379386792466333;-1.1324668334463925;1.2993038162893806
83.828637;0.5240109510474081;0.39384444088568454;0.7511756992437291;0.647477837727236;1.2324473376202414;0.5573823657700989;10.002746581066603;0.8323813779186016;0.01555666728714589;0.015576376382604689;0.6379394941720772;-1.1324668332898433;1.2993178171341782
83.838637;0.5240087423261802;0.3938469211891985;0.7511818617884853;0.6474856698693048;1.2324630961316871;0.5573783934694669;10.002627027842601;0.8323874541435212;0.01555689036464574;0.015576648182265358;0.6379405144066116;-1.132466833169814;1.2993321256361423
83.848637;0.5240061667814423;0.39384931202206236;0.751187921415449;0.6474937248855301;1.2324797225745296;0.5573746792219424;10.002500111363076;0.832394018386632;0.015557120901386168;0.015576925696205533;0.6379417059146639;-1.1324668330894314;1.2993466661111666
83.858637;0.5240032569079577;0.3938516350473646;0.7511938434857139;0.6475020418458913;1.232497122662428;0.5573712248941474;10.002366370431147;0.8324010447968091;0.01555735842275324;0.015577208876540155;0.6379430353237643;-1.1324668330500225;1.2993613726572806
83.868637;0.5240000484862836;0.39385391001659725;0.7511995970581651;0.6475106622168316;1.232515188663597;0.5573680273172755;10.00222633740092;0.8324085053892292;0.015557602688417;0.01557749760124463;0.637944474188834;-1.1324668330558345;1.299376189916336
83.878637;0.5239965802493195;0.39385615697181864;0.7512051513935566;0.647519625004972;1.232533813333164;0.5573650826644682;10.00208045212021;0.8324163753848068;0.015557853556715526;0.015577791705688444;0.6379460024512837;-1.1324668331177827;1.2993910672698188
83.888637;0.5239928964351933;0.3938583948018413;0.7512104712464784;0.6475289587899342;1.2325528998996917;0.5573623858690092;10.001929007696663;0.8324246385337075;0.015558110755646223;0.015578091056666818;0.6379476085830006;-1.132466833250799;1.2994059571931704
83.898637;0.5239890488151238;0.3938606391117141;0.7512155136306868;0.6475386748912519;1.2325723661184196;0.5573599240871017;10.001772203577023;0.8324332860134738;0.015558373787367628;0.0155783955561222;0.6379492842054396;-1.1324668334710117;1.2994208151247355
83.908637;0.5239850943434073;0.39386290330896256;0.7512202274691466;0.6475487649212297;1.2325921414347298;0.5573576752573304;10.00161025713238;0.8324423090325541;0.015558641975612996;0.015578705117069089;0.6379510213733162;-1.1324668337954291;1.2994355963614064
83.918637;0.523981090341596;0.3938651988820264;0.7512245592861589;0.6475592046234625;1.2326121575727877;0.557355615201998;10.00144349381166;0.8324516919421464;0.015558914606078767;0.015579019702527846;0.637952816678879;-1.1324668342398465;1.2994502532845977
83.928637;0.5239770902378126;0.3938675334261762;0.7512284603226664;0.6475699613519222;1.2326323400685537;0.5573537225048384;10.001272399389453;0.8324614146738921;0.015559191061960147;0.015579339369315819;0.6379546741098;-1.1324668348164089;1.2994647355194209
83.938637;0.5239731396447903;0.39386991033619384;0.7512318858847741;0.647581000102358;1.232652608235248;0.5573519770271066;10.001097617090718;0.8324714615852069;0.015559470863590049;0.015579664248797089;0.6379566042893156;-1.1324668355345437;1.299478994573888
83.948637;0.52396927451997;0.3938723292483125;0.7512347930595349;0.6475922852124901;1.2326728819700592;0.5573503590984484;10.000919874214521;0.8324818238412837;0.015559753611270124;0.015579994441756558;0.6379586261941903;-1.1324668364026989;1.2994929934407502
83.958637;0.5239655229247075;0.3938747851429622;0.7512371465339719;0.6476037766762259;1.232693084305095;0.5573488491141156;10.000739873166772;0.8324924982636119;0.015560038854706063;0.015580329838400934;0.6379607700661372;-1.1324668374285933;1.2995067116783725
83.968637;0.5239619063885131;0.3938772682721161;0.7512389238266335;0.6476154256505814;1.2327131345233249;0.5573474245447733;10.000558220744033;0.8325034921571072;0.01556032605379894;0.01558067000837811;0.6379630731418456;-1.13246683861985;1.2995201392479911
83.978637;0.5239584421835127;0.3938797650589012;0.751240109906573;0.6476271761106355;1.232732943130528;0.5573460589931064;10.000375423342408;0.8325148248281845;0.015560614778683085;0.015581014250198024;0.6379655700309059;-1.1324668399854227;1.299533270925932
83.988637;0.5239551485743335;0.39388225813519856;0.751240688897847;0.6476389717993681;1.2327524172473305;0.5573447225196269;10.000191907628231;0.8325265184603658;0.015560904909037396;0.015581361695558562;0.6379682881753499;-1.1324668415363772;1.2995461096536491
83.998637;0.5239520446198981;0.3938847260966284;0.7512406432014612;0.6476507632348409;1.2327714688647484;0.557343378519605;10.000008034643994;0.8325385892419715;0.015561196566701825;0.015581711363114979;0.6379712506365114;-1.1324668432850358;1.2995586710424816
84.008637;0.5239491429519063;0.3938871448043167;0.7512399584353343;0.6476625098712432;1.232790019367484;0.5573419814923851;9.999824144027652;0.8325510420761235;0.015561489950601694;0.015582062173341928;0.637974479305263;-1.1324668452427202;1.2995709825971473
84.018637;0.5239464463778662;0.3938894917961185;0.7512386299700451;0.6476741731041469;1.2328080024003016;0.5573404781353517;9.999640642585998;0.8325638633519001;0.015561785289643876;0.01558241300036127;0.6379779925486563;-1.1324668474183255;1.2995830777353843
84.028637;0.5239439515177123;0.39389175141813604;0.7512366660132349;0.6476857046752689;1.2328253638941447;0.5573388089994061;9.999458021026177;0.8325770196815135;0.015562082835464858;0.015582762770092453;0.6379817982299821;-1.1324668498188366;1.2995949876978132
84.038637;0.5239416535986976;0.3938939151689524;0.7512340817960477;0.647697042816424;1.2328420620544605;0.5573369152216778;9.999276785249222;0.8325904675825695;0.015562382824773548;0.015583110535323162;0.6379858906598336;-1.132466852449595;1.2996067374976268
84.048637;0.5239395493108466;0.3938959775705095;0.7512308935993618;0.6477081174125711;1.2328580728958658;0.5573347498453524;9.999097454098854;0.8326041615477651;0.01556268545095337;0.01558345553056521;0.637990256246215;-1.1324668553138686;1.2996183467545348
84.058637;0.5239376361804695;0.393897933276056;0.7512271221918357;0.6477188562762717;1.2328733937478227;0.5573322820979022;9.998920618968885;0.8326180535285125;0.015562990878265785;0.015583797190444577;0.6379948804390895;-1.1324668584138085;1.2996298271044862
84.068637;0.5239359095158705;0.3938997762813912;0.7512227980360929;0.6477291906498038;1.2328880417018289;0.5573294920396741;9.998746950774137;0.8326320910172335;0.015563299306919437;0.015584135045979114;0.6379997503321135;-1.1324668617511202;1.2996411766542757
84.078637;0.523934363396485;0.3939014989868884;0.7512179599275329;0.6477390576114337;1.2329020542381706;0.557326363740907;9.998577148655023;0.8326462192136953;0.015563610971250601;0.01558446858486992;0.6380048553124347;-1.1324668653252024;1.2996523805435913
84.088637;0.5239329976203919;0.3939030945892609;0.7512126497664768;0.6477483986958157;1.2329154867880043;0.5573228833707806;9.99841189983717;0.8326603845858603;0.015563926029927382;0.015584797226512594;0.6380101868762986;-1.1324668691308444;1.2996634135310952
84.098637;0.5239318235715673;0.39390456360603265;0.75120690859291;0.6477571614130724;1.2329284048551925;0.5573190433989366;9.998251880784345;0.8326745385044264;0.01556424455220783;0.015585120372101404;0.6380157393304652;-1.13246687315817;1.2996742388055726
84.108637;0.5239308632136119;0.3939059160685503;0.7512007732052478;0.6477653030164463;1.232940881557454;0.5573148483867986;9.998097775328048;0.8326886386059908;0.015564566629936457;0.015585437405568392;0.6380215125283295;-1.1324668773945514;1.2996848098332026
84.118637;0.5239301436808806;0.39390716736626746;0.7511942705292479;0.6477727915824919;1.2329529969066992;0.5573103151194299;9.99795032242563;0.8327026420785679;0.015564892386521416;0.015585747647752083;0.6380275106896786;-1.1324668818263577;1.2996950750951142
84.128637;0.5239296930280302;0.39390833357631705;0.7511874130138023;0.647779606468412;1.2329648287579633;0.5573054676250577;9.997810371462247;0.8327164984647746;0.015565221848103073;0.015586050391372504;0.6380337345882571;-1.1324668864404501;1.299704976895197
84.138637;0.5239295379401043;0.3939094264262449;0.7511802014121323;0.6477857391481153;1.2329764412837927;0.5573003347737481;9.997678852833578;0.8327301505916104;0.01556555488478215;0.015586345067871533;0.6380401737888147;-1.1324668912255444;1.299714452018281
84.148637;0.5239297006001425;0.39391044967158056;0.7511726328260122;0.6477911903075223;1.2329878811523374;0.5572949504649972;9.997556674488369;0.8327435375211758;0.015565891355376069;0.015586631402679952;0.6380468038902478;-1.1324668961724074;1.2997234466229037
84.158637;0.5239301960468734;0.39391140162962907;0.7511647058769895;0.6477959636333916;1.2329991820586008;0.5572893511922378;9.997444669871161;0.8327565966975565;0.015566231321743245;0.015586909371590888;0.6380535885340325;-1.1324669012730333;1.2997319329950332
84.168637;0.5239310341743177;0.39391227982408267;0.7511564216770079;0.6478000638165029;1.2330103657883238;0.5572835722875618;9.997343632536914;0.8327692694678287;0.01556657503606447;0.015587179021091458;0.6380604856126795;-1.1324669065187838;1.2997399104083383
84.178637;0.5239322236153225;0.3939130827010105;0.7511477818574439;0.6478035001523983;1.233021431363721;0.5572776467578197;9.997254327166237;0.8327815074024206;0.015566922679530776;0.015587440384931803;0.6380674541273595;-1.1324669118990665;1.2997473910739907
84.188637;0.523933772283575;0.39391380848320473;0.7511387854347661;0.647806289283911;1.2330323501555556;0.5572716071518864;9.997177458994674;0.8327932716391597;0.015567274194332043;0.015587693501880558;0.638074457689483;-1.132466917402859;1.2997543820142148
84.198637;0.5239356864600289;0.3939144522428135;0.7511294320573707;0.647808452642072;1.2330430879260823;0.5572654882510475;9.997113671891547;0.8328045278692778;0.01556762932253474;0.015587938415475967;0.6380814668062628;-1.1324669230214366;1.2997608706391655
84.208637;0.5239379698556349;0.39391500486460806;0.7511197294226285;0.6478100113029194;1.2330536343685805;0.5572593262001252;9.997063537814252;0.832815246530533;0.015567987631156925;0.015588175201129862;0.6380884597287518;-1.1324669287486622;1.2997668161114844
84.218637;0.5239406223740724;0.39391545501774805;0.7511096926208445;0.6478109861032878;1.2330640054551845;0.5572531524845198;9.997027537275141;0.8328254080129621;0.015568348510485394;0.015588404020400716;0.6380954176467197;-1.1324669345781782;1.2997721534813529
84.228637;0.5239436420648876;0.39391579159472906;0.7510993384182354;0.6478114016606483;1.2330742251750906;0.5572469902047473;9.997006103248788;0.8328350062061924;0.015568711265070216;0.015588625136957215;0.6381023182053308;-1.1324669405022183;1.2997768135394099
84.238637;0.523947027503595;0.3939160065041444;0.7510886848262235;0.6478112865490505;1.2330843157520448;0.5572408584367649;9.99699967676074;0.8328440486626408;0.015569075184056686;0.015588838929989525;0.6381091350525221;-1.1324669465151502;1.2997807408605728
84.248637;0.5239507762865796;0.39391609625218615;0.7510777545976067;0.6478106702563705;1.233094300247354;0.557234778881354;9.99700865317788;0.8328525567422884;0.015569439497923221;0.015589045865407011;0.6381158411993532;-1.1324669526162772;1.2997838958910843
84.258637;0.5239548845569141;0.39391606166216625;0.751066580115825;0.647809579618514;1.2331042054818948;0.557228779093539;9.997033251266124;0.8328605663500043;0.015569803326681396;0.015589246392292023;0.6381224101390434;-1.1324669588064322;1.299786248205576
84.268637;0.5239593486501071;0.39391590925804204;0.7510552071743601;0.6478080367608595;1.233114056894828;0.557222892089511;9.99707346744801;0.8328681255652971;0.015570165656492147;0.01558944092470618;0.6381288159085234;-1.132466965082505;1.2997877708745675
84.278637;0.5239641649271193;0.3939156528046364;0.7510436926411309;0.6478060614739833;1.2331238639456188;0.5572171514793207;9.99712912031008;0.8328752889452443;0.01557052531058042;0.015589630003972885;0.6381350336007741;-1.1324669714367956;1.2997884353100102
84.288637;0.5239693276415199;0.39391531072211283;0.7510320989057221;0.6478036750726601;1.233133611692373;0.5572115846721845;9.997199861254835;0.8328821131839163;0.01557088095134848;0.015589814420616365;0.6381410405405532;-1.1324669778592498;1.2997882070801667
84.298637;0.5239748263103627;0.39391490177605104;0.751020488156366;0.6478009016971272;1.2331432725543259;0.55720620953114;9.997285181321352;0.8328886572875475;0.015571231140534764;0.015589995058218998;0.6381468211127093;-1.1324669843367585;1.299787046766063
84.308637;0.5239806467676801;0.3939144432246014;0.7510089159147185;0.6477977661503923;1.233152823778833;0.5572010354677432;9.997384505195766;0.8328949856652574;0.015571574403161962;0.015590172612094945;0.6381523715016945;-1.1324669908510114;1.299784912790187
84.318637;0.5239867773846079;0.3939139507686767;0.7509974268599815;0.6477942888580155;1.2331622552210797;0.5571960678650819;9.997497305053393;0.8329011682005801;0.015571909243253567;0.01559034742214954;0.6381576985741465;-1.1324669973792685;1.2997817682138786
84.328637;0.5239932138785354;0.3939134392244568;0.7509860538632745;0.647790483993677;1.2331715723723384;0.5571913126775913;9.99762312029817;0.8329072754817838;0.015572234216194756;0.015590519370022711;0.6381628169731877;-1.132467003898362;1.2997775919504961
84.338637;0.523999957164523;0.3939129241022581;0.7509748208898968;0.6477863632662575;1.2331807966502497;0.557186776801625;9.99776152371929;0.8329133755237608;0.015572548078395195;0.015590687805861375;0.6381677486647805;-1.1324670103901138;1.2997723808686705
84.348637;0.5240070055572601;0.3939124219742136;0.750963748956153;0.6477819380315845;1.233189958560415;0.5571824657907966;9.997912106979385;0.8329195335378228;0.01557284976732603;0.015590851656501831;0.6381725220032924;-1.1324670168445126;1.2997661444834208
84.358637;0.5240143482719098;0.39391194867217;0.7509528589101229;0.64777721817643;1.2331990859578388;0.5571783838494128;9.998074430469389;0.832925811040077;0.015573138211842088;0.015591009707021711;0.6381771663717337;-1.132467023257443;1.2997589060424188
84.368637;0.5240219663562948;0.39391151686976855;0.750942171651178;0.6477722121613341;1.2332081936795964;0.557174536286178;9.998247960624937;0.8329322641418437;0.015573412244758352;0.01559116082429165;0.6381817058005145;-1.1324670296257;1.2997507054972208
84.378637;0.5240298392566324;0.39391113347099405;0.7509317105743692;0.6477669273210345;1.2332172778403618;0.5571709304807431;9.998432095426853;0.8329389412981933;0.015573670604211333;0.015591303989357302;0.6381861574313181;-1.1324670359438456;1.2997415956276566
84.388637;0.5240379499539453;0.3939107963196381;0.7509215032220315;0.6477613688990894;1.233226315545016;0.5571675740713148;9.998626187743024;0.8329458824476997;0.015573911878504232;0.015591438213057392;0.6381905305858495;-1.1324670422038163;1.2997316365240583
84.398637;0.524046283665459;0.3939104907796218;0.7509115764503028;0.6477555389194614;1.23323527283731;0.557164473811152;9.99882948970957;0.8329531212510362;0.015574134518158735;0.015591562456002652;0.6381948225364846;-1.1324670483964014;1.299720891642152
84.408637;0.5240548226782392;0.3939101899944469;0.750901948410046;0.6477494364590725;1.2332441174130153;0.5571616364979043;9.999041147417739;0.832960688435197;0.015574337026361122;0.015591675589160003;0.6381990174167714;-1.1324670545118363;1.2997094240628926
84.418637;0.5240635437004577;0.3939098606747948;0.7508926273207971;0.6477430592652647;1.2332528200537245;0.5571590697638411;9.999260266592165;0.8329686161438755;0.015574518114824572;0.015591776385694357;0.6382030896384974;-1.132467060538058;1.299697295180927
84.428637;0.5240724192815012;0.39390946988336323;0.7508836191483862;0.6477364058922217;1.2332613423100933;0.5571567830618296;9.999485948409504;0.8329769402744348;0.015574676642900099;0.015591863545167053;0.6382070064277242;-1.132467066459976;1.2996845611439267
84.438637;0.5240814202008521;0.3939089896647579;0.7508749362461471;0.6477294800276165;1.2332696338813844;0.5571547878564149;9.999717344157734;0.8329856979636782;0.015574811519825482;0.015591935741139012;0.6382107304479154;-1.1324670722612;1.2996712687781917
84.448637;0.5240905155377674;0.3939083983395301;0.7508665974373195;0.6477222950421909;1.2332776479903798;0.5571530933236102;9.999953772739556;0.8329949267957831;0.01557492181877492;0.0155919916915364;0.6382142235049805;-1.132467077925655;1.2996574635909794
84.458637;0.5240996705450358;0.3939076782606351;0.7508586210150288;0.6477148728678395;1.2332853530693397;0.5571517005006563;10.000194755869481;0.8330046671821527;0.015575006983434512;0.015592030236922303;0.6382174504322471;-1.1324670834386628;1.299643198812642
84.468637;0.5241088469776569;0.3939068152828923;0.7508510206968585;0.6477072385312495;1.2332927274692664;0.5571506012789122;10.000439900294024;0.8330149600522379;0.015575066826767025;0.015592050382935386;0.6382203853914121;-1.1324670887883956;1.299628528139208
84.478637;0.5241180073086971;0.393905801978918;0.7508438037573155;0.6476994164954597;1.233299747890693;0.5571497835724002;10.000688808659815;0.833025841445101;0.015575101382608076;0.015592051299382017;0.6382230170256467;-1.1324670939663883;1.2996134945436606
84.488637;0.524127116918241;0.39390463925121044;0.7508369683483306;0.6476914290724776;1.2333063878469042;0.5571492378156315;10.00094110668875;0.8330373412771982;0.015575110852488194;0.015592032312644334;0.6382253473421563;-1.1324670989659456;1.2995981287801421
84.498637;0.524136143243456;0.3939033331857322;0.7508305045065752;0.6476832929718978;1.2333126246582802;0.5571489586452256;10.001196446925325;0.833049481330509;0.015575095618865562;0.01559199294315722;0.638227386836717;-1.1324671037803757;1.2995824564970335
84.508637;0.5241450568566373;0.39390188987587726;0.750824398812638;0.6476750133203328;1.2333184384560953;0.5571489420450734;10.001454452628362;0.8330622689101822;0.01557505626313022;0.015591932982401583;0.6382291501554117;-1.1324671084035782;1.2995665114451334
84.518637;0.524153831593822;0.39390031375601914;0.7508186390455738;0.6476665789896021;1.2333238050470607;0.5571491835347057;10.00171468560265;0.8330756968177025;0.01557499360679358;0.015591852568689136;0.6382306541990704;-1.1324671128321204;1.2995503466015104
84.528637;0.5241624420419605;0.3938986104011084;0.7508132147190898;0.6476579645986681;1.233328697829148;0.5571496807643318;10.00197665843436;0.8330897524716151;0.015574908659023824;0.015591752218538727;0.6382319169791236;-1.1324671170667482;1.2995340371018014
84.538637;0.5241708650290975;0.39389678907943826;0.7508081151971718;0.6476491406465189;1.233333096222369;0.5571504351590755;10.0022398477273;0.8331044246901599;0.015574802454672482;0.015591632722765298;0.6382329564058351;-1.1324671211123547;1.2995176752223592
84.548637;0.5241790833244072;0.39389486279085556;0.7508033334343818;0.647640085687518;1.233336993808005;0.5571514462331904;10.002503702741683;0.8331197028624262;0.01557467593024604;0.015591494962150326;0.6382337913916859;-1.1324671249757123;1.2995013589401543
84.558637;0.5241870845674069;0.3938928467377747;0.7507988692688617;0.6476307936155924;1.2333404060769588;0.5571527046785874;10.00276770176707;0.833135576381374;0.015574529913235694;0.015591339787924959;0.6382344426710135;-1.1324671286620844;1.2994851846504865
84.568637;0.5241948578064494;0.39389075653533057;0.750794722594167;0.6476212741020505;1.233343371858847;0.5571541929047823;10.003031404856484;0.8331520396037921;0.015574365242843422;0.015591167936215814;0.6382349297742448;-1.1324671321735078;1.299469253474082
84.578637;0.5242023925756517;0.39388860672641346;0.7507908848702243;0.6476115483338025;1.2333459466468175;0.557155889694845;10.003294422008757;0.8331690940892139;0.015574182936781476;0.015590980000377598;0.6382352669792665;-1.1324671355108087;1.2994536827686007
84.588637;0.5242096788007865;0.3938864081797345;0.7507873386757393;0.6476016469553194;1.233348190540862;0.5571577727270346;10.003556365447691;0.8331867450022892;0.01557398422540552;0.015590776486984483;0.6382354632469456;-1.132467138677065;1.2994386092968828
84.598637;0.5242167040474807;0.3938841649985567;0.7507840645726185;0.6475916116205007;1.2333501516836243;0.5571598231641864;10.003816841688325;0.8332049998599312;0.015573770370787998;0.015590557763528834;0.6382355264976417;-1.1324671416777798;1.2994241825442394
84.608637;0.5242234496566184;0.3938818735939242;0.7507810488396326;0.6475814912596787;1.233351856929159;0.5571620348557597;10.004075466442995;0.8332238689733326;0.015573542414128337;0.01559032395316015;0.6382354652761155;-1.1324671445185541;1.299410553967861
84.618637;0.5242298898849398;0.3938795233926484;0.7507782854440413;0.6475713342654728;1.2333533157950378;0.5571644173280377;10.004331906319688;0.8332433628773241;0.015573301119305567;0.015590075045813813;0.6382352878086102;-1.132467147203379;1.2993978673421014
84.628637;0.5242359968751311;0.3938770988176307;0.7507757729277331;0.6475611868498353;1.2333545256434153;0.5571669876541694;10.004585896294508;0.833263489182408;0.015573047180334143;0.015589811165120133;0.6382350058999368;-1.132467149733358;1.2993862532641776
84.638637;0.5242417494936974;0.39387458369044814;0.7507735097610309;0.6475510943742938;1.2333554731207017;0.5571697611478914;10.00483720755844;0.8332842501157492;0.01557278148351845;0.015589532773943622;0.6382346380003155;-1.1324671521061163;1.2993758222628506
84.648637;0.5242471396901215;0.39387196623649573;0.7507714907802656;0.647541097191216;1.2333561361572938;0.5571727478705304;10.005085630302931;0.8333056415360435;0.01557250516144332;0.015589240696529852;0.6382342032850847;-1.1324671543168319;1.2993666537181416
84.658637;0.5242521746201587;0.393869241619324;0.7507697055482668;0.6475312259653073;1.233356488522671;0.5571759534800039;10.005330952200357;0.8333276532532515;0.01557221940948197;0.015588935926106887;0.6382337150064562;-1.1324671563605095;1.2993587932221837
84.668637;0.5242568743326733;0.3938664104190046;0.750768136749042;0.6475215054549881;1.2333565059203453;0.5571793818317899;10.005572903087355;0.8333502654402907;0.015571925313274669;0.01558861941669011;0.6382331829107002;-1.132467158233507;1.2993522576162535
84.678637;0.5242612639054964;0.3938634740514872;0.7507667617629857;0.6475119612821791;1.233356170536642;0.5571830364868557;10.005811131113356;0.8333734436137117;0.015571623861358911;0.01558829211468478;0.6382326197665864;-1.132467159931937;1.2993470342069489
84.688637;0.5242653665361618;0.39386043151502365;0.7507655583299623;0.6475026189336177;1.2333554745357855;0.557186918743507;10.006045240016334;0.8333971391200508;0.015571316123082008;0.015587955149636934;0.6382320429788122;-1.1324671614494606;1.2993430836536577
84.698637;0.5242692023885935;0.3938572812609093;0.7507645074829035;0.6474934988384218;1.2333544219933583;0.55719102340324;10.006274850474727;0.8334212944719004;0.015571003443961246;0.015587609876115011;0.6382314704607019;-1.1324671627789855;1.2993403589051686
84.708637;0.5242727912464625;0.3938540263634847;0.7507635955950603;0.6474846159187718;1.2333530256625636;0.5571953353386271;10.006499609185678;0.8334458512921723;0.015570687412309856;0.015587257737799846;0.6382309145496984;-1.1324671639163466;1.2993388273278694
84.718637;0.5242761586402885;0.39385067709343613;0.7507628189495734;0.6474759819370339;1.2333513029480045;0.557199829114125;10.006719117621008;0.8334707551010176;0.015570369622181618;0.01558690021263498;0.6382303784886902;-1.1324671648615232;1.299338479201375
84.728637;0.5242793399453811;0.3938472480245788;0.7507621827593676;0.6474676067191194;1.233349276862939;0.5572044722996692;10.006932882024284;0.8334959510092201;0.015570051520600932;0.015586538808459791;0.6382298584742578;-1.1324671656174488;1.299339321906262
84.738637;0.5242823749599985;0.39384375289571216;0.7507616939518689;0.6474594980668696;1.233346978468675;0.5572092304324573;10.007140344467746;0.8335213788203908;0.015569734386781902;0.015586174872905971;0.638229350597961;-1.1324671661886967;1.2993413672890612
84.748637;0.5242852982480244;0.3938402018403299;0.7507613572236576;0.647451659590838;1.233344444850105;0.5572140694081208;10.007340936859261;0.833546976229019;0.015569419340145893;0.015585809344736017;0.6382288580904838;-1.1324671665810067;1.299344617457065
84.758637;0.5242881342592042;0.39383660203769466;0.7507611753668503;0.647444086676981;1.2333417113931293;0.5572189541122622;10.007534119570117;0.8335726797585349;0.015569107374902426;0.015585442693698204;0.638228393667021;-1.1324671668020885;1.2993490555412355
84.768637;0.5242908974963346;0.3938329601234321;0.7507611519658356;0.6474367686935607;1.2333388043440785;0.557223847236241;10.007719408856905;0.8335984170509845;0.015568799369468304;0.015585075013820426;0.6382279781156937;-1.1324671668634199;1.2993546473121473
84.778637;0.5242935938168457;0.3938292841145012;0.7507612968754205;0.6474297001348046;1.2333357417362667;0.5572287088288431;10.007896411589124;0.8336241039770252;0.015568496046466897;0.015584706126233566;0.6382276394107342;-1.132467166780692;1.2993613476410337
84.788637;0.5242962216788487;0.3938255837332769;0.7507616269268796;0.6474228864547958;1.2333325424715957;0.5572334952004365;10.008064881728187;0.833649654454111;0.015568198023585972;0.015584335636613414;0.6382274119168215;-1.13246716657229;1.2993691024143421
84.798637;0.5242987749834229;0.3938218706347609;0.7507621576655904;0.6474163371542976;1.2333292349751936;0.5572381610485729;10.008224741916782;0.8336749943193128;0.015567905991087639;0.015583963005067937;0.6382273335293362;-1.1324671662575838;1.2993778493679042
84.808637;0.5243012449580045;0.39381815829056244;0.7507628988779885;0.6474100545887149;1.233325858671796;0.5572426641874321;10.008376005764777;0.8337000698798142;0.015567620847505476;0.015583587641032277;0.6382274403308421;-1.1324671658551864;1.2993875213309654
84.818637;0.5243036170504611;0.39381445913031554;0.7507638620697572;0.6474040264458912;1.2333224589585918;0.557246968844071;10.008518678006064;0.8337248503411397;0.015567343694669444;0.015583208900339618;0.638227759926645;-1.1324671653821954;1.2993980424594864
84.828637;0.5243058674862844;0.3938107800552075;0.7507650648647968;0.6473982253617756;1.2333190833033167;0.5572510506788698;10.00865272849445;0.8337493250243956;0.01556707573859803;0.015582825973395106;0.6382283086363343;-1.1324671648555569;1.2994093194837144
84.838637;0.5243079665459752;0.3938071197590493;0.7507665210214737;0.6473926127529788;1.2333157839725115;0.557254902067203;10.008778091861277;0.8337734938147651;0.015566818179137777;0.01558243788089562;0.6382290969814658;-1.1324671642930388;1.29942124707599
84.848637;0.5243098870798801;0.39380346934193833;0.7507682302679212;0.6473871424009168;1.233312620013935;0.5572585290881762;10.008894658314135;0.8337973560899866;0.015566572149972705;0.015582043725879173;0.6382301381428798;-1.1324671637121795;1.2994337255883164
84.858637;0.5243116107998487;0.3937998144781772;0.7507701805199911;0.6473817651904914;1.233309653348235;0.5572619414690361;10.009002288410423;0.8338209059247758;0.015566338691620357;0.015581643003581528;0.6382314486392938;-1.1324671631282157;1.2994466695050029
84.868637;0.5243131269410083;0.39379613870996755;0.750772355838354;0.6473764329336537;1.233306945834068;0.5572651446542396;10.00910084449499;0.8338441321655158;0.015566118740482787;0.01558123566210793;0.6382330404632616;-1.1324671625526799;1.2994600056859367
84.878637;0.5243144264206597;0.39379242864952235;0.7507747424238949;0.6473710979466195;1.2333045576063912;0.5572681385823193;10.009190216896119;0.8338670206654867;0.015565913159360454;0.015580821932958108;0.6382349145686538;-1.1324671619939821;1.2994736748714102
84.888637;0.5243155000998355;0.3937886755684674;0.7507773315422333;0.6473657138417576;1.2333025389622416;0.5572709191895945;10.009270310436014;0.8338895582795615;0.015565722734431105;0.01558040216163658;0.6382370591007706;-1.1324671614586297;1.2994876312368682
84.898637;0.5243163409761944;0.3937848703161968;0.7507801177989538;0.6473602411571444;1.2333009187035069;0.5572734789458665;10.009341004832708;0.8339117343935093;0.015565548093829368;0.015579976716514541;0.6382394490612955;-1.1324671609514587;1.2995018316850715
84.908637;0.5243169446538464;0.3937809988820355;0.7507830924392392;0.6473546525236401;1.2332997030494774;0.5572758100349932;10.009402182050815;0.8339335407879814;0.015565389694156091;0.015579545928906252;0.6382420481780774;-1.132467160475506;1.299516229616279
84.918637;0.5243173100745107;0.3937770428324778;0.7507862373325749;0.6473489327635095;1.2332988848885784;0.5572779086181123;10.00945381560602;0.8339549742432865;0.015565247927572187;0.015579110068353138;0.6382448133642965;-1.1324671600323095;1.2995307856540705
84.928637;0.524317442596245;0.3937729820794627;0.7507895243331507;0.6473430753922932;1.2332984454785483;0.557279774024779;10.009495999712676;0.8339760383536112;0.015565123161038938;0.01557866936254256;0.6382477000641025;-1.1324671596227993;1.2995454810444957
84.938637;0.5243173561758094;0.3937687987639314;0.7507929178083346;0.6473370792288776;1.2332983504341248;0.5572814042070534;10.009528864124919;0.8339967424159987;0.015565015626589936;0.015578224019332045;0.6382506660266597;-1.1324671592484554;1.2995603171738823
84.948637;0.5243170724581234;0.3937644807060203;0.7507963786122287;0.6473309447001587;1.2332985602655022;0.5572827922298782;10.00955247072618;0.8340170997596196;0.015564925355272265;0.015577774250093891;0.6382536698205756;-1.1324671589125463;1.2995753045158176
84.958637;0.5243166187959387;0.3937600207546876;0.7507998701854418;0.6473246679191319;1.2332990530076016;0.5572839263386803;10.00956680287908;0.8340371267287142;0.015564852220848014;0.015577320287399592;0.6382566676722248;-1.1324671586216477;1.2995904509040737
84.968637;0.5243160285972622;0.39375541255067154;0.7508033655289598;0.6473182375323712;1.2332998358577456;0.557284791944171;10.009571823257748;0.8340568428364663;0.015564795948965258;0.015576862382199583;0.6382596159850444;-1.1324671583863248;1.2996057556177225
84.978637;0.5243153402409031;0.39375064905828994;0.7508068508732316;0.6473116380272627;1.2333009342338825;0.5572853731275532;10.00956751091818;0.8340762708786458;0.015564756117726371;0.015576400907081955;0.6382624784294033;-1.1324671582197694;1.2996212133452556
84.988637;0.5243145878780671;0.39374572552497206;0.7508103203486521;0.6473048543469655;1.233302369053075;0.5572856543786814;10.009553836628;0.8340954373658158;0.015564732177825584;0.015575936537276345;0.6382652317401875;-1.1324671581354622;1.299636822924019
84.998637;0.5243137902407881;0.39374064113180474;0.7508137642002319;0.647297874316227;1.2333041413266228;0.5572856228668548;10.009530702562536;0.8341143718616246;0.015564723415321424;0.015575470225161887;0.638267866723589;-1.1324671581455412;1.2996525923573765
85.008637;0.5243129500009353;0.39373539720092043;0.7508171626776656;0.6472906883178742;1.2333062332583113;0.5572852690522315;10.009497917439885;0.8341331014880548;0.015564728982801028;0.015575003005922787;0.6382703842856238;-1.1324671582602186;1.2996685403619577
85.018637;0.5243120620186431;0.3937299946142382;0.7508204915698218;0.6472832860438537;1.233308618430674;0.5572845836990774;10.00945525721809;0.8341516457822538;0.015564748088771743;0.015574535895361258;0.6382727903544213;-1.1324671584878232;1.2996846960947332
85.028637;0.5243111186799884;0.39372443210502694;0.7508237316908565;0.6472756542607536;1.233311267053233;0.5572835549731141;10.009402609098787;0.8341700179794024;0.015564780163093827;0.015574069869591102;0.6382750940216523;-1.1324671588345143;1.2997010939743734
85.038637;0.5243101101379003;0.39371870588920876;0.7508268684277934;0.6472677781967712;1.2333141474010814;0.5572821701744702;10.009340112822262;0.8341882292377285;0.015564824852059535;0.015573605860977727;0.6382773091604642;-1.1324671593039326;1.2997177644812385
85.048637;0.5243090250235691;0.3937128108776436;0.7508298794807682;0.6472596437934787;1.2333172328435995;0.5572804200446951;10.009268148305189;0.8342062940661693;0.015564881909625131;0.015573144735747104;0.6382794576576757;-1.1324671598991807;1.2997347270204485
85.058637;0.5243078512166705;0.3937067432439413;0.7508327294069718;0.6472512379760994;1.2333205061986414;0.5572783013592061;10.00918720465235;0.8342242361029581;0.015564951099882329;0.015572687202928282;0.6382815702388311;-1.132467160626273;1.2997519887237854
85.068637;0.5243065738508809;0.39370050237775667;0.7508353801699305;0.6472425483122952;1.2333239539811267;0.5572758160769381;10.009097837960596;0.8342420871037346;0.015565032151838238;0.015572233756070015;0.6382836802035532;-1.132467161494988;1.2997695464560934
85.078637;0.5243051726939743;0.3936940902440803;0.7508378005929168;0.6472335646137943;1.233327563688468;0.5572729680217647;10.009000704978359;0.8342598788122286;0.015565124729633086;0.01557178469729108;0.6382858127747928;-1.1324671625163838;1.299787385479106
85.088637;0.5243036219816711;0.3936875097527636;0.7508399645735688;0.6472242827025029;1.2333313291145345;0.5572697601378477;10.008896528718484;0.834277636483444;0.015565228371101022;0.015571340161304485;0.6382879783788189;-1.1324671636999493;1.2998054764895228
85.098637;0.524301893023848;0.39368076496610155;0.7508418466661021;0.6472147080186703;1.2333352529407648;0.5572661962962869;10.008786055892598;0.8342953781255346;0.01556534251371683;0.015570900150738974;0.6382901721072874;-1.1324671650533404;1.2998237765414402
85.108637;0.5242999580090341;0.3936738630854134;0.7508434194487352;0.6472048539978683;1.2333393454615904;0.5572622850920234;10.008670083044509;0.8343131162203361;0.015565466677045505;0.015570464643213912;0.6382923759653341;-1.1324671665841928;1.2998422336107691
85.118637;0.5242977929296688;0.39366681621578536;0.750844652808204;0.6471947353158447;1.2333436244883755;0.5572580386796843;10.008549457236864;0.8343308573423311;0.015565600592295338;0.015570033713228546;0.6382945634853019;-1.1324671683010403;1.2998607924196157
85.128637;0.52429537925833;0.39365964132542647;0.7508455178811971;0.6471843650346288;1.2333481112796296;0.5572534703415736;10.00842503025287;0.8343485973583438;0.015565744164549778;0.015569607573727202;0.638296707047142;-1.1324671702130156;1.299879396095648
85.138637;0.5242927057809439;0.39365235800213383;0.7508459918093268;0.6471737582344259;1.2333528194971457;0.5572485963928882;10.00829766096607;0.8343663139061026;0.015565897346683745;0.01556918653586672;0.6382987856876424;-1.132467172329158;1.2998979873705305
85.148637;0.5242897689578354;0.3936449852825286;0.7508460585992214;0.6471629346609029;1.2333577512286196;0.557243436973776;10.008168207039967;0.8343839661571341;0.015566059993012896;0.015568770891429821;0.6383007895540559;-1.1324671746563941;1.2999165177300085
85.158637;0.5242865687296421;0.393637540288546;0.7508457096634733;0.6471519182114478;1.233362906782239;0.5572380120714656;10.008037419587106;0.834401506692066;0.015566231769364747;0.015568360795063895;0.6383027186046233;-1.1324671771972161;1.2999349556200324
85.168637;0.5242831042685288;0.3936300399233662;0.7508449437303563;0.6471407343499912;1.2333682923889748;0.5572323367047899;10.007905875158091;0.8344188919536359;0.015566412163174788;0.015567956293509825;0.6383045792602576;-1.1324671799496342;1.2999532856120872
85.178637;0.5242793755774272;0.3936225024294168;0.7508437632957498;0.6471294039885166;1.2333739185435049;0.5572264188540207;10.00777402933708;0.8344360827649658;0.015566600576512428;0.015567557433222589;0.638306382282029;-1.1324671829086363;1.2999714999861072
85.188637;0.5242753857882626;0.39361494663706;0.7508421722525629;0.6471179392912995;1.2333797961479938;0.5572202614326139;10.00764224419525;0.8344530404307586;0.015566796425676571;0.015567164280659004;0.6383081402036874;-1.1324671860665487;1.2999895856656123
85.198637;0.5242711395059287;0.3936073918680609;0.7508401764635185;0.6471063481883171;1.2333859286978266;0.5572138665795708;10.007510719415777;0.8344697225627288;0.015566999119110424;0.015566776876443096;0.6383098645462713;-1.1324671894122704;1.3000075177127683
85.208637;0.5242666408798089;0.39359985852328144;0.750837784045162;0.6470946414566223;1.2333923009748275;0.5572072374269856;10.00737948277661;0.8344860828786876;0.015567207942222687;0.015566395227213873;0.6383115651698529;-1.1324671929318453;1.3000252609602538
85.218637;0.5242618910732741;0.39359236600497494;0.7508350050250124;0.6470828342341691;1.2333988786104557;0.5572003767622649;10.007248529356128;0.8345020745432054;0.015567422012834816;0.015566019355384772;0.6383132511190421;-1.1324671966107827;1.3000427695112855
85.228637;0.5242568867312356;0.3935849290521522;0.7508318516975524;0.6470709439128105;1.2334056184641007;0.5571932875328892;10.00711795514751;0.8345176471834718;0.015567640326326921;0.015565649387239432;0.6383149313005889;-1.1324672004347511;1.3000599850351424
85.238637;0.5242516258085491;0.393577555755957;0.7508283419111916;0.6470589880803329;1.2334124751143758;0.5571859751501655;10.006987965652167;0.834532739591419;0.015567861789627994;0.015565285611820835;0.6383166166374954;-1.1324672043875692;1.300076835857728
85.248637;0.524246114561255;0.3935702485108089;0.7508245030564419;0.6470469844060655;1.2334194085011219;0.5571784476091455;10.006858836951329;0.8345472798036786;0.015568085169923748;0.015564928427004292;0.638318321976285;-1.1324672084505227;1.3000932379975723
85.258637;0.5242403672235396;0.3935630059764912;0.7508203682648202;0.6470349513877581;1.2334264001772535;0.5571707138698399;10.006730896109758;0.8345611910707674;0.015568308980913758;0.015564578308289941;0.6383200620213016;-1.1324672126039002;1.30010910535447
85.268637;0.524234401998004;0.39355582234365527;0.7508159660838908;0.6470229068743658;1.2334334601649624;0.5571627835076057;10.006604491535365;0.8345743994504494;0.015568531412886569;0.01556423593572507;0.6383218448431515;-1.1324672168268304;1.3001243623090926
85.278637;0.5242282373681452;0.39354868518854824;0.7508113175092243;0.6470108672085344;1.2334406137720353;0.5571546677647936;10.006479938618714;0.8345868413653916;0.015568750366991008;0.015563902260838302;0.6383236707818771;-1.1324672210962579;1.3001389462188153
85.288637;0.5242218905576714;0.3935415765831552;0.7508064437568058;0.6469988492244274;1.2334478861705762;0.5571463785939663;10.006357506547516;0.8345984646168655;0.01556896360133739;0.015563578297959003;0.6383255353660651;-1.1324672253886832;1.3001528038051087
85.298637;0.5242153789207384;0.3935344766568857;0.7508013707734367;0.64698687172398;1.2334552977384963;0.5571379254456206;10.006237469557991;0.8346092245369134;0.015569168957259816;0.015563264814656747;0.6383274314516381;-1.132467229682191;1.300165884643924
85.308637;0.5242087211493714;0.3935273651929056;0.7507961246378551;0.6469749550167733;1.233462863280117;0.557129314390144;10.006120124157457;0.8346190807756422;0.015569364549926848;0.015562962228344928;0.638329349406322;-1.1324672339563127;1.300178132006797
85.318637;0.524201934740321;0.3935202210961495;0.7507907279298601;0.6469631211109445;1.2334705889029978;0.5571205517054465;10.006005778503223;0.8346279929719489;0.015569548797801843;0.015562670693511919;0.6383312740847813;-1.1324672381925132;1.3001894855622733
85.328637;0.5241950290895334;0.39351302264124577;0.7507852012626018;0.6469513960984056;1.2334784699414016;0.5571116482780698;10.005894811059303;0.8346359188051298;0.015569720333337705;0.015562390172926205;0.6383331812607006;-1.1324672423743742;1.3001998959505345
85.338637;0.5241880014648627;0.393505749939325;0.7507795635792909;0.6469398110890859;1.233486497136254;0.5571026207063752;10.005787713942325;0.8346428178579152;0.015569877997496618;0.015562120507804653;0.6383350412514216;-1.1324672464853351;1.3002093301357172
85.348637;0.5241808419825278;0.3934983900113055;0.7507738291693882;0.6469283973027142;1.2334946669404192;0.5570934906225996;10.005685007876028;0.8346486557907355;0.015570020914382142;0.015561861549647903;0.6383368254877652;-1.1324672505088942;1.3002177684986076
85.358637;0.5241735419023437;0.39349094194642853;0.7507680069664598;0.6469171776494294;1.2335029805519615;0.5570842839665799;10.005587112171856;0.8346534068145961;0.015570148433707975;0.015561613249031039;0.6383385042093793;-1.1324672544325547;1.3002252024991336
85.368637;0.5241660998028584;0.39348341822861427;0.7507621019678078;0.6469061642451694;1.233511436854719;0.557075027737705;10.005494283989247;0.8346570568465518;0.015570260016177465;0.015561375654769895;0.6383400383132217;-1.1324672582499373;1.3002316311138404
85.378637;0.524158523546858;0.3934758422166104;0.750756113667968;0.646895364328022;1.2335200327850173;0.5570657453693856;10.005406618175009;0.8346596058379739;0.015570355257167455;0.015561148845173284;0.6383413782250277;-1.1324672619601241;1.3002370635707923
85.388637;0.5241508248331261;0.3934682426729516;0.7507500363695874;0.6468847851397355;1.2335287585146504;0.5570564551726038;10.00532406300216;0.8346610628329865;0.015570433926715616;0.01556093279186279;0.6383424724271713;-1.1324672655657908;1.300241525256555
85.398637;0.5241430120026469;0.3934606476502112;0.7507438656734532;0.6468744353471813;1.2335375846959236;0.557047170912839;10.005246444082763;0.8346614371810556;0.015570495923100315;0.01556072728965059;0.6383432764738155;-1.1324672690705377;1.3002450509959744
85.408637;0.5241350905251034;0.39345308428716913;0.7507376026581608;0.6468643264043358;1.2335464660826267;0.5570379019005859;10.005173498641152;0.8346607374340422;0.015570541267204209;0.015560532063929888;0.6383437599344565;-1.1324672724769493;1.3002476719528224
85.418637;0.5241270674563587;0.39344558313150013;0.7507312533093476;0.6468544713428908;1.2335553600869922;0.5570286537573993;10.005104897994531;0.8346589725657647;0.015570570177033007;0.01556034693321582;0.6383439133513066;-1.132467275784259;1.300249409577762
85.428637;0.5241189521672014;0.39343817743624504;0.7507248297962431;0.6468448832031795;1.2335642337231774;0.5570194300594702;10.005040251990692;0.8346561483575562;0.015570583137156181;0.015560171913781552;0.6383437470585758;-1.1324672789853862;1.300250273752284
85.438637;0.5241107542345612;0.393430898352281;0.7507183503177399;0.6468355771019477;1.2335730551758193;0.5570102340858423;10.00497911014495;0.8346522653957158;0.015570580934356981;0.015560007253514783;0.6383432793093825;-1.1324672820672759;1.3002502674063754
85.448637;0.5241024806828688;0.3934237727754671;0.7507118333380934;0.6468265693603038;1.233581783964716;0.5570010702768378;10.004920915740612;0.8346473214158207;0.015570564647827355;0.015559853355190079;0.6383425253812747;-1.132467285015441;1.3002493995729663
85.458637;0.5240941325298737;0.393416823049535;0.7507052940868676;0.6468178710455486;1.2335903700100435;0.556991942986042;10.004864973235584;0.8346413168918277;0.015570535526330833;0.015559710624933217;0.6383414958396146;-1.13246728781913;1.3002476922681132
85.468637;0.5240857028131053;0.3934100655189702;0.7506987490174677;0.6468094844846966;1.233598762801437;0.5569828538123848;10.00481056699582;0.8346342602630877;0.015570494797032227;0.015559579397189894;0.6383402007898915;-1.1324672904729078;1.3002451805158977
85.478637;0.5240771798264167;0.39340350868675106;0.750692222023531;0.6468014063775792;1.2336069176841455;0.5569738022194225;10.004757101183708;0.8346261669072425;0.015570443557036838;0.015559459930038409;0.6383386523219443;-1.1324672929742787;1.300241916966768
85.488637;0.5240685544490808;0.3933971533461033;0.7506857436270815;0.6467936343246066;1.2336147919858658;0.5569647890439333;10.004704074668943;0.8346170546913603;0.01557038280006736;0.015559352320053026;0.6383368643702477;-1.132467295321356;1.300237973585757
85.498637;0.5240598250760689;0.3933909945345797;0.7506793435528933;0.6467861727038254;1.233622340714353;0.5569558196710243;10.004651001984213;0.8346069420016247;0.015570313531640245;0.015559256433114732;0.6383348535612855;-1.1324672975130585;1.3002334307872392
85.508637;0.5240509974183;0.3933850248451338;0.7506730449289599;0.6467790323294539;1.2336295175325211;0.5569469044929382;10.004597422930402;0.8345958485448236;0.015570236850689853;0.015559171959022107;0.6383326373445776;-1.132467299550695;1.3002283636995107
85.518637;0.5240420831184613;0.3933792387708836;0.7506668635087697;0.6467722249518119;1.2336362819770827;0.5569380565232102;10.004542959452765;0.8345837975648631;0.015570153927352979;0.015559098419026746;0.638330228376922;-1.1324673014382662;1.3002228377074836
85.528637;0.524033100558972;0.3933736339633027;0.7506608079391579;0.6467657592641983;1.2336426098524198;0.5569292892488169;10.0044873744303;0.8345708193598403;0.01557006593424773;0.015559035157060367;0.6383276329345897;-1.1324673031811587;1.3002169111626525
85.538637;0.5240240756921829;0.3933682076616315;0.7506548775389709;0.6467596395501233;1.2336484921481865;0.5569206166560245;10.004430610530608;0.8345569563060397;0.015569973985454564;0.015558981462111602;0.6383248543388468;-1.1324673047850053;1.3002106366277548
85.548637;0.524015040144509;0.39336295354416595;0.7506490596625168;0.6467538678693191;1.233653924328555;0.5569120535505468;10.004372752586423;0.8345422663072122;0.015569879108031313;0.015558936660971882;0.6383218951486417;-1.1324673062546042;1.3002040617789556
85.558637;0.524006029549233;0.3933578638347681;0.7506433327002785;0.6467484501274315;1.233658904578031;0.5569036135003307;10.004313931401983;0.8345268193017175;0.015569782197039384;0.015558900101595276;0.6383187566966353;-1.1324673075929983;1.3001972386702536
85.568637;0.5239970834201301;0.3933529346237756;0.7506376718630824;0.646743400490897;1.23366343542599;0.556895306653666;10.004254240916948;0.8345106874319884;0.015569684005177454;0.0155588711761961;0.6383154383274684;-1.1324673088011827;1.3001902362101008
85.578637;0.5239882427847851;0.39334816827334557;0.7506320495251536;0.6467387409337579;1.2336675150418606;0.556887139886578;10.00419367744557;0.8344939369818577;0.015569585330223451;0.01555884939192314;0.6383119383424133;-1.132467309878828;1.3001831418230219
